Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-18 08:42:00,60.09838,0.7523149999999994,0.9149740172652696,5.52662,5.873845,25.463000000000022,3760.9833333363617
2024-11-18 08:45:00,59.866895,0.8101849999999997,0.9343529260769949,5.6713000000000005,5.931715,25.462900000000047,3761.033333336362
2024-11-18 08:48:00,59.157985,0.8101849999999997,0.9475112153156693,5.7002299999999995,5.989585000000001,24.594899999999996,3761.083333336362
2024-11-18 08:51:00,58.8831,0.8101849999999997,0.9475066876823656,5.72917,6.018515,24.016200000000026,3761.1333333363623
2024-11-18 08:54:00,58.89757,0.8101849999999997,0.9475066876823656,5.72917,6.018515,23.1481,3761.1833333363625
2024-11-18 08:57:00,57.957175,0.78125,0.9313489192261123,5.671295,5.989585000000001,24.884299999999996,3761.2333333363626
2024-11-18 09:00:00,57.3206,0.868055,0.979242643738884,5.7581,5.989585000000001,23.72679999999997,3761.283333336363
2024-11-18 09:03:00,54.7309,0.9259259999999996,0.9686808740812726,5.960646,6.0474499999999995,23.14820000000003,3761.333333336363
2024-11-18 09:06:00,53.544560000000004,0.9837959999999999,0.9545716988474734,6.076385999999999,6.0185200000000005,22.85880000000003,3761.383333336363
2024-11-18 09:09:00,52.618635,1.0416669999999995,0.9826638151162385,6.105321999999999,5.989585000000001,24.016200000000026,3761.4333333363634
2024-11-18 09:12:00,52.994789999999995,1.0127309999999996,0.9536912495074982,6.047456,5.931715,24.01619999999997,3761.4833333363636
2024-11-18 09:15:00,53.94965,1.0127309999999996,0.9536912495074982,5.989586,5.873844999999999,24.0163,3761.5333333363637
2024-11-18 09:18:00,55.28067,0.9548610000000002,0.96925949887613,5.902776,5.9317150000000005,23.148199999999974,3761.583333336364
2024-11-18 09:21:00,53.385415,1.0416670000000003,0.9826638151162387,6.134257,6.0185200000000005,23.4375,3761.633333336364
2024-11-18 09:24:00,52.560765,1.157407,1.005807525528706,6.3368020000000005,6.047455,22.56940000000003,3761.6833333363643
2024-11-18 09:27:00,52.980325,1.157407,1.0058020094915903,6.365742,6.076385,23.1481,3761.7333333363645
2024-11-18 09:30:00,53.009254999999996,1.1284720000000004,0.9925746075618237,6.278937000000001,6.018515000000001,22.280100000000004,3761.7833333363646
2024-11-18 09:33:00,52.068865,1.070602,0.9657895430229605,6.278937000000001,6.076385000000001,23.148199999999974,3761.833333336365
2024-11-18 09:36:00,51.49016,1.0416669999999995,0.9522283407338928,6.221062,6.047455,23.726800000000026,3761.883333336365
2024-11-18 09:39:00,51.67824,1.0416669999999995,0.9367477198935567,6.192131999999999,5.989585000000001,23.148199999999974,3761.933333336365
2024-11-18 09:42:00,51.403355000000005,1.1284720000000004,0.9605594612713843,6.192127000000001,5.873844999999999,24.016200000000026,3761.9833333363654
2024-11-18 09:45:00,50.708915000000005,1.070602,0.9501671254014348,6.134257,5.902775000000001,23.4375,3762.0333333363656
2024-11-18 09:48:00,51.229745,1.1284720000000004,0.9605594612713843,6.192127000000001,5.873844999999999,23.14820000000003,3762.0833333363657
2024-11-18 09:51:00,50.43403,1.070602,0.9657949116807095,6.192127000000001,5.989585000000001,22.280100000000004,3762.133333336366
2024-11-18 09:54:00,50.24595,1.0995369999999998,0.979243964469441,6.221062000000001,5.989585000000001,23.4375,3762.183333336366
2024-11-18 09:57:00,51.63484,1.157407,0.9735012071924961,6.221062000000001,5.873844999999999,23.1481,3762.2333333363663
2024-11-18 10:00:00,51.345485,1.2152770000000004,1.0156160836301424,6.307872,5.9317150000000005,22.858799999999974,3762.2833333363665
2024-11-18 10:03:00,50.65104,1.157407,1.0058020094915903,6.307872,6.018515,23.1481,3762.3333333363666
2024-11-18 10:06:00,50.752315,1.070602,0.9812385487203243,6.2499970000000005,6.076385000000001,21.99079999999998,3762.383333336367
2024-11-18 10:09:00,50.679975,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,24.88420000000002,3762.433333336367
2024-11-18 10:12:00,49.479169999999996,1.2152779999999996,0.982336115196695,6.539348,6.105320000000001,24.01619999999997,3762.483333336367
2024-11-18 10:15:00,48.408565,1.273148,1.0410998688394997,6.597218000000001,6.16319,22.569399999999973,3762.5333333363674
2024-11-18 10:18:00,48.206019999999995,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.8587,3762.5833333363676
2024-11-18 10:21:00,47.931135,1.359953,1.0084003656776654,6.655088000000001,6.018515,22.280100000000004,3762.6333333363677
2024-11-18 10:24:00,47.511575,1.4467590000000001,1.0436173773520327,6.741894000000001,6.018515,23.14820000000003,3762.683333336368
2024-11-18 10:27:00,47.236685,1.3888889999999998,1.0202122051412574,6.7129639999999995,6.047455,23.1481,3762.733333336368
2024-11-18 10:30:00,46.932875,1.359953,0.9902009231615199,6.684028,6.018515,23.4375,3762.7833333363683
2024-11-18 10:33:00,46.672455,1.359953,1.0084003656776663,6.626158,5.989585000000001,22.858799999999974,3762.8333333363685
2024-11-18 10:36:00,46.469905,1.3888889999999998,1.0018761897075934,6.684024000000001,5.989585000000001,22.858799999999974,3762.8833333363687
2024-11-18 10:39:00,47.526044999999996,1.4467590000000001,1.0249996548822058,6.684024000000001,5.9317150000000005,23.1481,3762.933333336369
2024-11-18 10:42:00,46.600115,1.5046290000000004,1.0478454996266218,6.770834,5.9606449999999995,23.1481,3762.983333336369
2024-11-18 10:45:00,46.730325,1.4467590000000001,1.0436173773520339,6.799764000000001,6.076385000000001,22.56940000000003,3763.033333336369
2024-11-18 10:48:00,46.932875,1.4467590000000001,1.0436173773520339,6.857634,6.1342550000000005,22.56940000000003,3763.0833333363694
2024-11-18 10:51:00,48.32176,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,23.1481,3763.1333333363696
2024-11-18 10:54:00,47.627309999999994,1.359953,1.0084003656776663,6.799768,6.163195000000001,22.85880000000003,3763.1833333363697
2024-11-18 10:57:00,47.74306,1.359953,1.0440066763829692,6.712958,6.1342550000000005,23.4375,3763.23333333637
2024-11-18 11:00:00,48.61111,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,22.85880000000003,3763.28333333637
2024-11-18 11:03:00,47.858795,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,23.1481,3763.3333333363703
2024-11-18 11:06:00,47.743055,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,23.148199999999974,3763.3833333363705
2024-11-18 11:09:00,47.511575,1.3310179999999994,1.0143040702295434,6.626153,6.047455,21.12270000000001,3763.4333333363707
2024-11-18 11:12:00,47.612845,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.56940000000003,3763.483333336371
2024-11-18 11:15:00,47.54051,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,21.990700000000004,3763.533333336371
2024-11-18 11:18:00,47.65625,1.1863419999999998,0.9697361092891306,6.452547,6.047455,21.411999999999978,3763.583333336371
2024-11-18 11:21:00,48.119215,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,22.85880000000003,3763.6333333363714
2024-11-18 11:24:00,48.480905,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,23.72679999999997,3763.6833333363716
2024-11-18 11:27:00,48.177085,1.1863419999999998,0.9697361092891306,6.452547,6.047455,22.569399999999973,3763.7333333363717
2024-11-18 11:30:00,49.43576,1.2152770000000004,0.9990789546149322,6.481482,6.076385,23.14820000000003,3763.783333336372
2024-11-18 11:33:00,48.538775,1.1863419999999998,1.0027324177165846,6.5104169999999995,6.163195000000001,22.569500000000005,3763.833333336372
2024-11-18 11:36:00,47.9022,1.2442129999999993,1.0117281502224411,6.568287999999999,6.1342550000000005,23.4375,3763.8833333363723
2024-11-18 11:39:00,47.12095,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,23.14820000000003,3763.9333333363725
2024-11-18 11:42:00,46.09375,1.359953,1.0084003656776663,6.684028,6.047455,22.85880000000003,3763.9833333363727
2024-11-18 11:45:00,45.804395,1.359953,1.0084003656776663,6.684028,6.047455,22.280100000000004,3764.033333336373
2024-11-18 11:48:00,46.889465,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,21.990700000000004,3764.083333336373
2024-11-18 11:51:00,47.294560000000004,1.273148,1.007260832052645,6.4236130000000005,5.9317150000000005,22.8587,3764.133333336373
2024-11-18 11:54:00,47.381365,1.273148,0.9725026751755097,6.4236130000000005,5.873844999999999,22.569500000000005,3764.1833333363734
2024-11-18 11:57:00,46.744794999999996,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.858799999999974,3764.2333333363736
2024-11-18 12:00:00,46.860535,1.359953,1.0084003656776663,6.568288,5.9317150000000005,22.280100000000004,3764.2833333363737
2024-11-18 12:03:00,46.831595,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,21.701400000000035,3764.333333336374
2024-11-18 12:06:00,46.70139,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,23.1481,3764.383333336374
2024-11-18 12:09:00,47.42477,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.28000000000003,3764.4333333363743
2024-11-18 12:12:00,47.12095,1.3020829999999997,1.0021901710051973,6.510418,5.9606449999999995,22.858799999999974,3764.4833333363745
2024-11-18 12:15:00,46.860535,1.273148,0.9900062954629134,6.510413000000001,5.989585,23.14820000000003,3764.5333333363747
2024-11-18 12:18:00,46.3397,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.280100000000004,3764.583333336375
2024-11-18 12:21:00,46.050345,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,22.569500000000005,3764.633333336375
2024-11-18 12:24:00,46.556715,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,24.01619999999997,3764.683333336375
2024-11-18 12:27:00,45.61632,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,22.280100000000004,3764.7333333363754
2024-11-18 12:30:00,45.804395,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,23.7269,3764.7833333363756
2024-11-18 12:33:00,45.124425,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,21.990700000000004,3764.8333333363757
2024-11-18 12:36:00,44.155095,1.359953,0.9902072599555414,6.539348,5.873845,22.569399999999973,3764.883333336376
2024-11-18 12:39:00,44.22743,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,21.99079999999998,3764.933333336376
2024-11-18 12:42:00,44.487845,1.3888879999999997,0.9832456327747633,6.597223,5.873844999999999,22.28019999999998,3764.9833333363763
2024-11-18 12:45:00,43.995945,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,22.280100000000004,3765.0333333363765
2024-11-18 12:48:00,43.489585000000005,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,22.569500000000005,3765.0833333363767
2024-11-18 12:51:00,43.330435,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,21.990700000000004,3765.133333336377
2024-11-18 12:54:00,43.981480000000005,1.3310179999999994,0.9784645693258901,6.510413,5.873845,22.280100000000004,3765.183333336377
2024-11-18 12:57:00,42.86748,1.3310179999999994,0.9965133415126051,6.539353,5.931715,21.701300000000003,3765.233333336377
2024-11-18 13:00:00,41.666669999999996,1.273148,0.9547408720233652,6.5104180000000005,5.931710000000001,22.28000000000003,3765.2833333363774
2024-11-18 13:03:00,43.402775000000005,1.3020829999999997,0.9666453381743019,6.307867999999999,5.700234999999999,21.411999999999978,3765.3333333363776
2024-11-18 13:06:00,43.330435,1.2152779999999996,0.9481586882058438,6.250003,5.758105,21.122599999999977,3765.3833333363777
2024-11-18 13:09:00,43.098960000000005,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,21.70139999999998,3765.433333336378
2024-11-18 13:12:00,43.83681,1.273148,0.9725026751755108,6.365742999999999,5.815975,21.99079999999998,3765.483333336378
2024-11-18 13:15:00,43.070025,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,21.701300000000003,3765.5333333363783
2024-11-18 13:18:00,43.171295,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,20.543900000000008,3765.5833333363785
2024-11-18 13:21:00,42.838544999999996,1.2442129999999993,0.9603737610160227,6.365738,5.844905,21.122600000000034,3765.6333333363787
2024-11-18 13:24:00,43.952545,1.273148,0.9725026751755097,6.336803000000001,5.7870349999999995,21.412099999999953,3765.683333336379
2024-11-18 13:27:00,43.76447,1.273148,0.9725026751755108,6.365742999999999,5.815975,21.990700000000004,3765.733333336379
2024-11-18 13:30:00,44.024885,1.1863419999999998,0.9358539894620793,6.336806999999999,5.873845,22.28019999999998,3765.783333336379
2024-11-18 13:33:00,44.357645000000005,1.244212,0.977731089872671,6.365737,5.873844999999999,21.990700000000004,3765.8333333363794
2024-11-18 13:36:00,43.171295,1.1863419999999998,0.9358539894620793,6.365737,5.902775000000001,21.70139999999998,3765.8833333363796
2024-11-18 13:39:00,43.287035,1.1863419999999998,0.9358539894620793,6.336806999999999,5.873845,22.85889999999995,3765.9333333363797
2024-11-18 13:42:00,43.37384,1.2152779999999996,0.9481586882058449,6.365742999999999,5.873845,22.28019999999998,3765.98333333638
2024-11-18 13:45:00,44.2419,1.2152779999999996,0.9481586882058449,6.365742999999999,5.873845,22.85880000000003,3766.03333333638
2024-11-18 13:48:00,44.487845,1.3020829999999997,0.984548298887147,6.423608,5.844905000000001,21.412000000000035,3766.0833333363803
2024-11-18 13:51:00,44.140625,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,23.148199999999974,3766.1333333363805
2024-11-18 13:54:00,44.401044999999996,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,21.70139999999998,3766.1833333363807
2024-11-18 13:57:00,44.574655,1.3888879999999997,1.0202117982149583,6.597223,5.9317150000000005,22.569500000000005,3766.233333336381
2024-11-18 14:00:00,44.111689999999996,1.359953,1.0084003656776654,6.655088000000001,6.018515,21.412000000000035,3766.283333336381
2024-11-18 14:03:00,45.29803,1.4178230000000003,0.9946974875931877,6.770828,6.018515000000001,22.280100000000004,3766.333333336381
2024-11-18 14:06:00,45.341435,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,21.70139999999998,3766.3833333363814
2024-11-18 14:09:00,45.963544999999996,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,22.280100000000004,3766.4333333363816
2024-11-18 14:12:00,46.02141,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,22.858799999999974,3766.4833333363817
2024-11-18 14:15:00,46.122685000000004,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,23.148199999999974,3766.533333336382
2024-11-18 14:18:00,45.601855,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,21.990700000000004,3766.583333336382
2024-11-18 14:21:00,45.153355000000005,1.2442129999999993,0.9603737610160238,6.597218,6.076385000000001,21.99079999999998,3766.6333333363823
2024-11-18 14:24:00,45.717595,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.279999999999973,3766.6833333363825
2024-11-18 14:27:00,45.095485,1.2442129999999993,0.9603737610160227,6.539348,6.018515,21.990800000000036,3766.7333333363827
2024-11-18 14:30:00,45.934610000000006,1.359953,1.0084003656776654,6.597218000000001,5.9606449999999995,22.280100000000004,3766.783333336383
2024-11-18 14:33:00,45.78993,1.359953,1.0084003656776663,6.568288,5.9317150000000005,21.99079999999998,3766.833333336383
2024-11-18 14:36:00,45.095485,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,23.14820000000003,3766.883333336383
2024-11-18 14:39:00,46.223955000000004,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,21.990700000000004,3766.9333333363834
2024-11-18 14:42:00,45.804395,1.359953,1.0084003656776663,6.568288,5.9317150000000005,22.280100000000004,3766.9833333363836
2024-11-18 14:45:00,45.06655,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.412099999999953,3767.0333333363837
2024-11-18 14:48:00,44.64699,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,22.279999999999973,3767.083333336384
2024-11-18 14:51:00,44.473375000000004,1.3020829999999997,1.0021901710051973,6.568288,6.018515,22.280100000000004,3767.133333336384
2024-11-18 14:54:00,44.487845,1.3310179999999994,0.9601282133249998,6.597223,5.931715,21.70139999999998,3767.1833333363843
2024-11-18 14:57:00,44.690394999999995,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,22.569499999999948,3767.2333333363845
2024-11-18 15:00:00,44.864005000000006,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,22.280100000000004,3767.2833333363847
2024-11-18 15:03:00,46.10822,1.359953,1.0084003656776663,6.568288,5.9317150000000005,21.990700000000004,3767.333333336385
2024-11-18 15:06:00,45.370374999999996,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,21.701300000000003,3767.383333336385
2024-11-18 15:09:00,46.455439999999996,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,23.4375,3767.433333336385
2024-11-18 15:12:00,45.717595,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,21.990700000000004,3767.4833333363854
2024-11-18 15:15:00,46.99074,1.3020829999999997,0.984548298887147,6.510418,5.9317150000000005,23.1481,3767.5333333363856
2024-11-18 15:18:00,46.39757,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,22.85880000000003,3767.5833333363857
2024-11-18 15:21:00,46.223955000000004,1.2442129999999993,0.977725560053189,6.510418,6.018515,23.72679999999997,3767.633333336386
2024-11-18 15:24:00,47.468175,1.273148,0.9900062954629134,6.510413000000001,5.989585,22.858799999999974,3767.683333336386
2024-11-18 15:27:00,46.600115,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,22.280100000000004,3767.7333333363863
2024-11-18 15:30:00,46.368635,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.990700000000004,3767.7833333363865
2024-11-18 15:33:00,45.847805,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.569500000000005,3767.8333333363867
2024-11-18 15:36:00,46.44097,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,21.70139999999998,3767.883333336387
2024-11-18 15:39:00,46.440975,1.273148,0.9725026751755097,6.4236130000000005,5.873844999999999,23.1481,3767.933333336387
2024-11-18 15:42:00,45.153355000000005,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,21.990700000000004,3767.983333336387
2024-11-18 15:45:00,46.281825,1.273148,0.9900062954629134,6.394673,5.873844999999999,23.726800000000026,3768.0333333363874
2024-11-18 15:48:00,45.38484,1.2152779999999996,0.9653689603422431,6.336803000000001,5.873845,21.412000000000035,3768.0833333363876
2024-11-18 15:51:00,46.09375,1.273148,0.9900002900370309,6.365742999999999,5.844905000000001,23.726800000000026,3768.1333333363878
2024-11-18 15:54:00,45.341435000000004,1.2442129999999993,0.977731515591256,6.423608,5.931715,22.569399999999973,3768.183333336388
2024-11-18 15:57:00,45.486104999999995,1.2442129999999993,0.9603737610160227,6.452548,5.931715,21.990700000000004,3768.233333336388
2024-11-18 16:00:00,45.486104999999995,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,23.72679999999997,3768.2833333363883
2024-11-18 16:03:00,45.081019999999995,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.279999999999973,3768.3333333363885
2024-11-18 16:06:00,44.661455000000004,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.858799999999974,3768.3833333363887
2024-11-18 16:09:00,44.184025,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.56940000000003,3768.433333336389
2024-11-18 16:12:00,43.778935000000004,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.56940000000003,3768.483333336389
2024-11-18 16:15:00,43.475120000000004,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,20.83330000000001,3768.533333336389
2024-11-18 16:18:00,44.386575,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,22.56940000000003,3768.5833333363894
2024-11-18 16:21:00,43.37384,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,20.543999999999983,3768.6333333363896
2024-11-18 16:24:00,44.473375,1.359953,1.0084003656776663,6.481478,5.844905000000001,22.85880000000003,3768.6833333363898
2024-11-18 16:27:00,43.721064999999996,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,21.990700000000004,3768.73333333639
2024-11-18 16:30:00,44.690389999999994,1.3020829999999997,0.984548298887147,6.394677999999999,5.815975,21.70139999999998,3768.78333333639
2024-11-18 16:33:00,43.822334999999995,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,22.280100000000004,3768.8333333363903
2024-11-18 16:36:00,44.429975,1.359953,1.0084003656776663,6.481478,5.844905000000001,21.70139999999998,3768.8833333363905
2024-11-18 16:39:00,43.706595,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,20.83330000000001,3768.9333333363907
2024-11-18 16:42:00,43.692125,1.3020829999999997,0.966639102772497,6.5104180000000005,5.902775000000001,22.280100000000004,3768.983333336391
2024-11-18 16:45:00,44.372110000000006,1.359953,0.9902009231615199,6.5104180000000005,5.844905000000001,22.280100000000004,3769.033333336391
2024-11-18 16:48:00,43.287035,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,21.990800000000036,3769.083333336391
2024-11-18 16:51:00,43.243629999999996,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.56940000000003,3769.1333333363914
2024-11-18 16:54:00,43.04109,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,20.543999999999983,3769.1833333363916
2024-11-18 16:57:00,42.96875,1.2152779999999996,0.9481586882058449,6.365742999999999,5.873845,21.70139999999998,3769.2333333363918
2024-11-18 17:00:00,42.62153,1.2152779999999996,0.9481586882058438,6.336803000000001,5.844905,21.701300000000003,3769.283333336392
2024-11-18 17:03:00,43.40278,1.273148,0.9725026751755097,6.336803000000001,5.7870349999999995,22.28019999999998,3769.333333336392
2024-11-18 17:06:00,43.475115,1.3020829999999997,0.9484581140578414,6.365738,5.729165,22.569500000000005,3769.3833333363923
2024-11-18 17:09:00,42.042829999999995,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,20.833399999999983,3769.4333333363925
2024-11-18 17:12:00,42.288775,1.2442129999999993,0.9248828379399369,6.365738,5.787035,22.85889999999995,3769.4833333363927
2024-11-18 17:15:00,42.375575,1.2442129999999993,0.9248828379399369,6.365738,5.787035,21.99079999999998,3769.533333336393
2024-11-18 17:18:00,43.301505000000006,1.3020829999999997,0.984548298887147,6.307867999999999,5.729165,21.70139999999998,3769.583333336393
2024-11-18 17:21:00,42.549185,1.2442129999999993,0.9603737610160227,6.278938,5.758105,21.99079999999998,3769.633333336393
2024-11-18 17:24:00,42.317705000000004,1.2152779999999996,0.930702565937007,6.221063,5.700235,20.83330000000001,3769.6833333363934
2024-11-18 17:27:00,42.49132,1.2442129999999993,0.9427609365433463,6.278938,5.729165000000001,22.56940000000003,3769.7333333363936
2024-11-18 17:30:00,41.984955,1.3020829999999997,0.9299804478912153,6.307868,5.642365000000001,22.569399999999973,3769.7833333363938
2024-11-18 17:33:00,41.27604,1.3020829999999997,0.9666453381743019,6.3657379999999995,5.758105,22.569500000000005,3769.833333336394
2024-11-18 17:36:00,40.625,1.2442129999999993,0.9603737610160238,6.307867999999999,5.787035,20.254599999999982,3769.883333336394
2024-11-18 17:39:00,40.24884,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,21.990700000000004,3769.9333333363943
2024-11-18 17:42:00,39.814809999999994,1.2442129999999993,0.9067151558837703,6.249998,5.642365000000001,22.280100000000004,3769.9833333363945
2024-11-18 17:45:00,39.72801,1.3020829999999997,0.9299804478912153,6.249998,5.584495,21.122699999999952,3770.0333333363947
2024-11-18 17:48:00,38.75868,1.3020829999999997,0.9299740072263851,6.278937999999999,5.613425,21.412000000000035,3770.083333336395
2024-11-18 17:51:00,38.758685,1.3020829999999997,0.9299804478912153,6.307868,5.642365000000001,22.569399999999973,3770.133333336395
2024-11-18 17:54:00,38.339119999999994,1.3020829999999997,0.9299740072263851,6.221068,5.555555000000001,21.701400000000035,3770.183333336395
2024-11-18 17:57:00,38.310185000000004,1.3020829999999997,0.9484581140578414,6.221068,5.5844949999999995,21.99079999999998,3770.2333333363954
2024-11-18 18:00:00,38.237845,1.3020829999999997,0.9111785915211468,6.134257999999999,5.439814999999999,21.701400000000035,3770.2833333363956
2024-11-18 18:03:00,37.9919,1.2442129999999993,0.9067088236546522,6.105328,5.497685,20.254599999999982,3770.3333333363958
2024-11-18 18:06:00,36.66088,1.2152779999999996,0.8949558717718299,6.105328,5.526619999999999,21.70139999999998,3770.383333336396
2024-11-18 18:09:00,37.644675,1.3020829999999997,0.9299740072263851,6.1631979999999995,5.497685000000001,19.386500000000012,3770.433333336396
2024-11-18 18:12:00,35.489000000000004,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,21.70139999999998,3770.4833333363963
2024-11-18 18:15:00,35.112845,1.2442129999999993,0.8882310210024291,6.134257999999999,5.497685,20.254599999999982,3770.5333333363965
2024-11-18 18:18:00,35.83623,1.3020829999999997,0.9111785915211468,6.134257999999999,5.439814999999999,21.70139999999998,3770.5833333363967
2024-11-18 18:21:00,35.575810000000004,1.2442129999999993,0.9067088236546522,6.018518,5.410875,21.701300000000003,3770.633333336397
2024-11-18 18:24:00,35.76389,1.2442129999999993,0.9067088236546522,6.018518,5.410875,20.543999999999983,3770.683333336397
2024-11-18 18:27:00,35.214124999999996,1.2442129999999993,0.8882245777638302,5.9895879999999995,5.3530050000000005,21.12270000000001,3770.733333336397
2024-11-18 18:30:00,35.27199,1.2442129999999993,0.8882310210024291,6.076388,5.439815,20.25460000000004,3770.7833333363974
2024-11-18 18:33:00,35.807294999999996,1.3020829999999997,0.9299740072263838,6.018518,5.353005,21.99079999999998,3770.8333333363976
2024-11-18 18:36:00,35.95197,1.3020829999999997,0.892035296273178,6.018518,5.295135,20.543999999999983,3770.8833333363978
2024-11-18 18:39:00,34.46181,1.2442129999999993,0.8694136798532726,5.960647999999999,5.295135000000001,21.701300000000003,3770.933333336398
2024-11-18 18:42:00,33.955435,1.2442129999999993,0.8882310210024291,5.960647999999999,5.324075,22.858799999999974,3770.983333336398
2024-11-18 18:45:00,34.476275,1.359953,0.9143662374853433,6.076388000000001,5.295135,20.254599999999982,3771.0333333363983
2024-11-18 18:48:00,33.506945,1.3020829999999997,0.872523900683488,6.047458,5.295135000000001,20.254700000000014,3771.0833333363985
2024-11-18 18:51:00,33.637155,1.359953,0.9143662374853446,6.018517999999999,5.237265000000001,19.386500000000012,3771.1333333363987
2024-11-18 18:54:00,32.581019999999995,1.3020829999999997,0.9299740072263838,6.076388000000001,5.410875,21.122600000000034,3771.183333336399
2024-11-18 18:57:00,31.929975,1.2442129999999993,0.8502371532348674,5.9895879999999995,5.295135000000001,21.122599999999977,3771.233333336399
2024-11-18 19:00:00,30.801505,1.2442129999999993,0.8694136798532717,5.9895879999999995,5.324075,19.097200000000043,3771.283333336399
2024-11-26 07:51:00,43.026624999999996,1.3020829999999997,0.8114766063929902,5.353006,4.513893,23.4375,3771.283333336399
2024-11-26 07:54:00,39.25058,0.9259259999999996,0.8046419911009821,5.150465999999999,4.9189799999999995,21.990700000000004,3771.283333336399
2024-11-26 07:57:00,37.355325,0.9259259999999996,0.7556447624868029,5.0925959999999995,4.77431,20.54400000000004,3771.283333336399
2024-11-26 08:00:00,35.474535,0.9259259999999996,0.7040619973836593,4.918985999999999,4.51389,21.701300000000003,3771.283333336399
2024-11-26 08:03:00,34.72222,0.9259259999999996,0.7556447624868029,4.774306,4.4560200000000005,20.833399999999983,3771.283333336399
2024-11-26 08:06:00,35.358795,0.9548609999999993,0.7849910438110159,4.861116,4.542825,19.675900000000013,3771.283333336399
2024-11-26 08:09:00,33.955435,0.9548609999999993,0.7511488694686379,4.918985999999999,4.542825,22.858799999999974,3771.283333336399
2024-11-26 08:12:00,30.613425,0.8969909999999999,0.7262589987534511,4.832176,4.513884999999999,22.280100000000004,3771.283333336399
2024-12-02 07:51:00,30.685760000000002,2.6620369999999998,1.1364490781784615,6.394676,4.079859,21.990700000000004,3771.283333336399
2024-12-02 07:57:00,31.018515,2.1122680000000003,0.9479148005950905,6.307866000000001,4.513888,20.254700000000014,3771.283333336399
2024-12-02 08:00:00,32.103584999999995,1.7361110000000002,0.9392575838444536,6.047456,4.745375,20.254599999999982,3771.283333336399
2024-12-02 08:03:00,30.873845,1.7071759999999996,0.9534561295863645,6.047456,4.80324,20.254599999999982,3771.283333336399
2024-12-02 08:06:00,30.367475,1.7071759999999996,0.9534642484135316,6.134256000000001,4.89005,20.83330000000001,3771.283333336399
2024-12-02 08:27:00,30.324075,4.0509260000000005,1.5075696518111519,5.613431,1.909725,22.85880000000003,3771.283333336399
2024-12-04 07:51:00,30.034725,3.4432869999999998,1.3852176156504705,6.770835999999999,3.7036990000000003,18.518500000000017,3771.283333336399
2024-12-04 08:57:00,30.815975,3.4432869999999998,1.3852297311057133,7.002311000000001,3.9351839999999996,19.386599999999987,3771.283333336399
2024-12-04 09:36:00,35.14178,3.3854169999999995,1.3341392986123979,7.523146,4.484949,23.1481,3771.283333336399
2024-12-04 09:39:00,38.614005000000006,3.2696759999999996,1.2290987411735503,7.233795999999999,4.25347,20.543900000000008,3771.283333336399
2024-12-04 09:42:00,38.99016,3.1828699999999994,1.2066899841782883,6.915506000000001,4.021986,23.4375,3771.283333336399
2024-12-04 09:45:00,37.008105,3.1828699999999994,1.2440779072266381,6.7418960000000006,3.8773160000000004,19.386599999999987,3771.283333336399
2024-12-04 09:48:00,33.53588,3.1828699999999994,1.2440779072266381,6.597222,3.7326420000000002,21.411999999999978,3771.283333336399
2024-12-04 14:45:00,37.413195,4.571759,1.8300452244655758,7.609949,3.5300899999999995,19.386500000000012,3771.283333336399
2024-12-04 14:54:00,30.41088,3.8483799999999997,1.3322594137488033,7.899309999999999,4.3113399999999995,23.7269,3771.283333336399
2024-12-04 15:09:00,38.77315,4.108795,1.5986478006687603,8.391203999999998,4.687499000000001,22.569499999999948,3771.283333336399
2024-12-04 15:12:00,39.68461,3.7615739999999995,1.506187726758663,8.940969,5.584495,22.280099999999948,3771.283333336399
2024-12-04 15:15:00,35.648145,3.616898,1.133963702827441,8.362264,4.918986,23.4375,3771.283333336399
2024-12-05 07:45:00,34.649885,2.8935190000000004,1.2338602348831658,6.192134,3.6747650000000007,21.12270000000001,3771.283333336399
2024-12-05 07:48:00,52.43056,2.5752309999999996,1.2853910218684546,7.204864,5.150463,25.75229999999999,3771.283333336399
2024-12-05 07:51:00,49.23322,2.1990749999999997,1.0323595487231079,7.08912,5.266204999999999,23.72679999999997,3771.283333336399
2024-12-05 07:54:00,40.480325,2.1122680000000003,0.9775645135282188,6.568289999999999,4.803241999999999,21.701400000000035,3771.283333336399
2024-12-05 07:57:00,32.50868,2.1122680000000003,1.0061473395618803,6.192130000000001,4.456021999999999,21.990700000000004,3771.283333336399
2025-04-22 15:18:00,62.832755000000006,1.070601,,6.799768,6.799767000000001,26.04169999999999,3771.283333336399
2025-04-22 15:21:00,62.5,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,3771.3333333363994
2025-04-22 15:24:00,62.717015,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.75229999999999,3771.3833333363996
2025-04-22 15:27:00,62.5,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,25.173699999999997,3771.4333333363998
2025-04-22 15:30:00,62.68808,1.157407,1.1134405803706986,6.944444,6.857637,24.594899999999996,3771.4833333364
2025-04-22 15:33:00,62.760415,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,26.04169999999999,3771.5333333364
2025-04-22 15:36:00,62.5,1.157407,1.1134405803706986,6.944444,6.857637,25.46289999999999,3771.5833333364003
2025-04-22 15:39:00,62.36979,1.157407,1.1134405803706986,6.944444,6.857637,25.173599999999965,3771.6333333364005
2025-04-22 15:42:00,62.630205000000004,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.17360000000002,3771.6833333364007
2025-04-22 15:45:00,63.990165000000005,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,26.04169999999999,3771.733333336401
2025-04-22 15:48:00,63.16551,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,24.59480000000002,3771.783333336401
2025-04-22 15:51:00,63.411460000000005,1.070601,1.0992826475971222,6.857638,6.915507,25.75229999999999,3771.833333336401
2025-04-22 15:54:00,64.26505,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,26.04169999999999,3771.8833333364014
2025-04-22 15:57:00,63.802080000000004,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.75229999999999,3771.9333333364016
2025-04-22 16:00:00,63.28125,1.157407,1.0985235472881039,7.002314000000001,6.886577000000001,25.752200000000016,3771.9833333364018
2025-04-22 16:03:00,62.717015,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,25.173699999999997,3772.033333336402
2025-04-22 16:06:00,62.15278,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,25.752300000000048,3772.083333336402
2025-04-22 16:09:00,61.805555,1.2152769999999995,1.1262453037721822,7.0601840000000005,6.886577000000001,24.884299999999996,3772.1333333364023
2025-04-22 16:12:00,62.5,1.273148,1.1379780989880823,7.0601840000000005,6.799766,25.462999999999965,3772.1833333364025
2025-04-22 16:15:00,62.36979,1.1863419999999998,1.0972488105671134,7.031249000000001,6.857637,25.752300000000048,3772.2333333364027
2025-04-22 16:18:00,62.037035,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,24.594899999999996,3772.283333336403
2025-04-22 16:21:00,62.080439999999996,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.46289999999999,3772.333333336403
2025-04-22 16:24:00,63.136575,1.1284720000000004,1.0992831213870267,6.799768,6.7418960000000006,24.88420000000002,3772.383333336403
2025-04-22 16:27:00,62.919560000000004,1.0416659999999993,1.0844949389144878,6.684023,6.770837,24.88420000000002,3772.4333333364034
2025-04-22 16:30:00,64.17824,1.0995369999999998,1.1282271253665355,6.741892999999999,6.799766,25.75229999999999,3772.4833333364036
2025-04-22 16:33:00,64.32292,1.070602,1.1134430686394414,6.7129579999999995,6.799766,25.46289999999999,3772.5333333364038
2025-04-22 16:36:00,63.845485,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.462999999999965,3772.583333336404
2025-04-22 16:39:00,63.614005000000006,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.462999999999965,3772.633333336404
2025-04-22 16:42:00,63.252315,1.070601,,6.799768,6.799767000000001,26.04169999999999,3772.6833333364043
2025-04-22 16:45:00,62.861689999999996,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.17360000000002,3772.7333333364045
2025-04-22 16:48:00,62.61574,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.620300000000043,3772.7833333364047
2025-04-22 16:51:00,62.21065,1.157407,1.1134405803706986,6.944444,6.857637,25.17360000000002,3772.833333336405
2025-04-22 16:54:00,61.834495000000004,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.59480000000002,3772.883333336405
2025-04-22 16:57:00,61.342595,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,24.30559999999997,3772.933333336405
2025-04-22 17:00:00,60.923035,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,25.752399999999966,3772.9833333364054
2025-04-22 17:03:00,60.141785,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,26.62039999999996,3773.0333333364056
2025-04-22 17:06:00,59.519675,1.2152769999999995,1.1109288021286194,7.002313999999999,6.799767000000001,24.884299999999996,3773.0833333364058
2025-04-22 17:09:00,58.76736,1.2152769999999995,1.0954665190932518,7.002313999999999,6.770837,25.17360000000002,3773.133333336406
2025-04-22 17:12:00,59.54861,1.2152769999999995,1.0954665190932518,7.002313999999999,6.770837,24.88420000000002,3773.183333336406
2025-04-22 17:15:00,60.15625,1.2442130000000002,1.1245043388681224,6.9444490000000005,6.712966,26.04169999999999,3773.2333333364063
2025-04-22 17:18:00,59.230325,1.157407,1.0834600562237735,6.886574,6.741897,25.462900000000047,3773.2833333364065
2025-04-22 17:21:00,60.214119999999994,1.0995369999999998,1.0703438028791086,6.799764,6.741897,26.04169999999999,3773.3333333364067
2025-04-22 17:24:00,59.75116,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.88420000000002,3773.383333336407
2025-04-22 17:27:00,59.881365,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.884299999999996,3773.433333336407
2025-04-22 17:30:00,60.127314999999996,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.88420000000002,3773.483333336407
2025-04-22 17:33:00,60.300925,1.070601,1.085002223854825,6.828708000000001,6.857637,24.305499999999995,3773.5333333364074
2025-04-22 17:36:00,60.575810000000004,1.070601,1.0992826475971222,6.799768,6.857637,24.884299999999996,3773.5833333364076
2025-04-22 17:39:00,60.4022,1.070601,,6.799768,6.799767000000001,24.884299999999996,3773.6333333364078
2025-04-22 17:42:00,60.069445,1.070602,1.0706019999885679,6.828704,6.828702000000001,25.752399999999966,3773.683333336408
2025-04-22 17:45:00,59.085645,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.594899999999996,3773.733333336408
2025-04-22 17:48:00,57.595485,1.1284720000000004,1.0844930979870975,6.857634,6.7708319999999995,24.30559999999997,3773.7833333364083
2025-04-22 17:51:00,56.698494999999994,1.070602,1.0414041053710403,6.799764,6.7419020000000005,23.726800000000026,3773.8333333364085
2025-04-22 17:54:00,56.640625,1.0995369999999998,1.0405970153180852,6.741894,6.626157000000001,24.884299999999996,3773.8833333364087
2025-04-22 17:57:00,56.79977,1.070601,1.0265899676254204,6.712958,6.626157000000001,23.148199999999974,3773.933333336409
2025-04-22 18:00:00,57.552085,1.1284720000000004,1.069558454363018,6.684028,6.5682860000000005,25.46289999999999,3773.983333336409
2025-04-22 18:03:00,57.3206,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.305600000000027,3774.033333336409
2025-04-22 18:06:00,58.89757,1.1284720000000004,1.0992882102881316,6.712958,6.655096,23.72679999999997,3774.0833333364094
2025-04-22 18:09:00,57.08912,1.0416660000000002,1.0703432396696493,6.684028,6.7419020000000005,24.88420000000002,3774.1333333364096
2025-04-22 18:12:00,34.837965,0.6655100000000003,0.9484609465758563,6.568284,7.204864,21.412000000000035,3774.1833333364098
2025-04-24 07:48:00,81.39468,1.5046299999999997,1.1747348811758507,6.799772,6.192132000000001,24.594899999999996,3774.1833333364098
2025-04-24 07:51:00,88.71527499999999,1.0995370000000007,1.1564443140220413,6.221062,6.336804999999999,35.01159999999999,3774.23333333641
2025-04-24 07:54:00,94.84953999999999,1.070602,1.1134381960781543,5.844912000000001,5.93171,32.9862,3774.28333333641
2025-04-24 07:57:00,93.37384,0.8391200000000003,1.0284031142643222,5.324072000000001,5.729162,32.696799999999996,3774.3333333364103
2025-04-24 08:00:00,85.74942,0.6944440000000007,0.9307005921631888,4.86111,5.3819479999999995,31.25,3774.3833333364105
2025-04-24 08:03:00,77.53183,0.6944440000000007,0.9307005921631888,4.86111,5.3819479999999995,28.64580000000001,3774.4333333364107
2025-04-24 08:06:00,71.383105,0.7233790000000004,0.8983733878302138,4.976852000000001,5.353013,27.488400000000013,3774.483333336411
2025-04-24 08:09:00,74.18981500000001,0.8101849999999997,0.907695262682234,5.063662,5.266207,28.35650000000004,3774.533333336411
2025-04-24 08:12:00,72.42476500000001,0.78125,0.9570419739205642,5.092592000000001,5.468751999999999,28.067200000000014,3774.583333336411
2025-04-24 08:15:00,71.715855,0.78125,0.9570419739205651,5.381947,5.758107000000001,27.777799999999985,3774.6333333364114
2025-04-24 08:18:00,70.471645,0.7233789999999996,0.9965135465969811,5.468745999999999,6.076387,27.777799999999957,3774.6833333364116
2025-04-24 08:21:00,66.21817,0.8391200000000003,0.9897463615114094,5.758106,6.076386,26.331000000000017,3774.7333333364118
2025-04-24 08:24:00,62.702545,1.0127319999999997,1.0271340604130181,6.105322,6.13426,25.75229999999999,3774.783333336412
2025-04-24 08:27:00,61.096644999999995,1.1284720000000004,1.0238652547319633,6.278932000000001,6.07639,24.305499999999995,3774.833333336412
2025-04-24 08:30:00,60.46007,1.1863419999999998,1.0349342286315115,6.452547,6.163195000000001,24.884299999999996,3774.8833333364123
2025-04-24 08:33:00,61.501735,1.244212,1.0611508996901649,6.481477000000001,6.134255,24.884199999999964,3774.9333333364125
2025-04-24 08:36:00,60.763885,1.244212,1.0931674654970749,6.539347,6.250005,24.305499999999995,3774.9833333364127
2025-04-24 08:39:00,60.677085,1.1863419999999998,1.0507643163213158,6.597217,6.336805000000001,24.594899999999996,3775.033333336413
2025-04-24 08:42:00,62.25405,1.244212,1.077246777577258,6.626157,6.307874999999999,25.462900000000047,3775.083333336413
2025-04-24 08:45:00,62.601275,1.244212,1.108910111491731,6.6550970000000005,6.394674999999999,25.173699999999997,3775.133333336413
2025-04-24 08:48:00,63.512735,1.244212,1.0931619935437047,6.6840269999999995,6.394674999999999,25.463000000000022,3775.1833333364134
2025-04-24 08:51:00,63.715275,1.2152770000000004,1.0954611474909028,6.626162000000001,6.394674999999999,26.62039999999996,3775.2333333364136
2025-04-24 08:54:00,63.324650000000005,1.0995369999999998,1.0555396537250243,6.5682920000000005,6.481485,26.04169999999999,3775.2833333364138
2025-04-24 08:57:00,64.58332999999999,1.1284720000000004,1.0695584543630174,6.510417,6.394674999999999,26.041600000000017,3775.333333336414
2025-04-24 09:00:00,65.523725,1.0127309999999996,1.0414034477705523,6.365735999999999,6.423615,27.199099999999987,3775.383333336414
2025-04-24 09:03:00,68.012155,0.8680560000000002,1.0319513565537795,6.047455,6.394679,26.909700000000043,3775.4333333364143
2025-04-24 09:06:00,67.7228,0.8101849999999997,0.9863380081324308,6.07639,6.452545,27.488400000000013,3775.4833333364145
2025-04-24 09:09:00,70.68866,0.7233799999999997,1.008403232163886,5.7580990000000005,6.394679,27.198999999999955,3775.5333333364147
2025-04-24 09:12:00,68.40277499999999,0.78125,1.019595097604625,5.98958,6.51042,27.488499999999988,3775.583333336415
2025-04-24 09:15:00,69.58912000000001,0.9548610000000002,1.066422328984465,6.307866000000001,6.539355,26.331099999999992,3775.633333336415
2025-04-24 09:18:00,70.13888499999999,0.78125,1.0560959557867016,6.134256000000001,6.7418960000000006,26.331000000000017,3775.683333336415
2025-04-24 09:21:00,70.48611,0.78125,1.080047148690853,6.134256000000001,6.799766,27.199000000000012,3775.7333333364154
2025-04-24 09:24:00,70.095485,0.7523149999999994,1.0619625139193187,6.1631920000000004,6.857637,27.77769999999998,3775.7833333364156
2025-04-24 09:27:00,66.98495,0.8391200000000003,1.0786601278853118,6.336806999999999,6.857637,26.04169999999999,3775.8333333364158
2025-04-24 09:30:00,66.073495,0.868055,1.0577059193766707,6.365742000000001,6.770837,25.462999999999965,3775.883333336416
2025-04-24 09:33:00,65.65393499999999,0.8101849999999997,1.0367575669659153,6.250001999999999,6.741897,26.620299999999986,3775.933333336416
2025-04-24 09:36:00,65.36457999999999,0.78125,1.0318406950235193,6.192127000000001,6.741897,24.594899999999996,3775.9833333364163
2025-04-24 09:39:00,65.350115,0.7523149999999994,1.0143018525465055,6.076392,6.655097,26.04170000000005,3776.0333333364165
2025-04-24 09:42:00,64.90162000000001,0.78125,1.019590850482646,6.105327000000001,6.626157000000001,26.04159999999996,3776.0833333364167
2025-04-24 09:45:00,63.599540000000005,0.868055,1.0319507954213933,6.307867000000001,6.655092000000001,26.33099999999996,3776.133333336417
2025-04-24 09:48:00,61.979165,0.9837959999999999,1.0682537031069081,6.481478,6.655092000000001,25.17349999999999,3776.183333336417
2025-04-24 09:51:00,61.400465,1.0127309999999996,1.0695628324283426,6.481478,6.597227,25.17360000000002,3776.233333336417
2025-04-24 09:54:00,60.995369999999994,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.884199999999964,3776.2833333364174
2025-04-24 09:57:00,61.400465,0.9548609999999993,1.0392555442400593,6.423608,6.597227,25.462900000000047,3776.3333333364176
2025-04-24 10:00:00,63.295715,0.983797,1.0682542313310162,6.365742999999999,6.539356,25.462999999999965,3776.3833333364178
2025-04-24 10:03:00,65.19097500000001,0.9548610000000002,1.093166209984093,6.365737,6.655096,26.331000000000017,3776.433333336418
2025-04-24 10:06:00,67.41898,0.8391209999999996,1.0662269643062068,6.221062,6.712961000000001,27.199000000000012,3776.483333336418
2025-04-24 10:09:00,66.608795,0.868055,1.0830974799463722,6.452547,6.9155120000000005,27.488499999999988,3776.5333333364183
2025-04-24 10:12:00,63.46933,1.0127310000000005,1.1109307467996279,6.712958,6.915507,26.331000000000017,3776.5833333364185
2025-04-24 10:15:00,62.037035,1.1284720000000004,1.113939337256467,6.915514000000001,6.886572,26.04170000000005,3776.6333333364187
2025-04-24 10:18:00,62.09491,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.462900000000047,3776.683333336419
2025-04-24 10:21:00,62.61574,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,3776.733333336419
2025-04-24 10:24:00,62.890625,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.75229999999999,3776.783333336419
2025-04-24 10:27:00,62.094905,1.0416659999999993,1.0844949389144878,6.684023,6.770837,24.88420000000002,3776.8333333364194
2025-04-24 10:30:00,61.82002,1.070601,1.0992875609950394,6.712958,6.770837,26.04169999999999,3776.8833333364196
2025-04-24 10:33:00,61.357060000000004,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.01619999999997,3776.9333333364198
2025-04-24 10:36:00,60.966435000000004,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,25.17360000000002,3776.98333333642
2025-04-24 10:39:00,60.648145,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.594899999999996,3777.03333333642
2025-04-24 10:42:00,62.25405,1.1574080000000002,1.08346576487102,6.799764,6.655096,25.17349999999999,3777.0833333364203
2025-04-24 10:45:00,61.83449,1.0995369999999998,1.0995394999615666,6.741894,6.741897,25.17360000000002,3777.1333333364205
2025-04-24 10:48:00,64.279515,1.1284720000000004,1.0992882102881316,6.770828,6.712966,26.331000000000017,3777.1833333364207
2025-04-24 10:51:00,64.988425,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,25.752200000000016,3777.233333336421
2025-04-24 10:54:00,64.49652499999999,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.752300000000048,3777.283333336421
2025-04-24 10:57:00,64.12037000000001,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,25.46289999999999,3777.333333336421
2025-04-24 11:00:00,63.454865,1.0416659999999993,1.0844900696965063,6.770833,6.857637,26.04169999999999,3777.3833333364214
2025-04-24 11:03:00,63.10764,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.594899999999996,3777.4333333364216
2025-04-24 11:06:00,63.29572,1.0995369999999998,1.1139418763647653,6.770833,6.799766,25.173599999999965,3777.4833333364218
2025-04-24 11:09:00,64.40972500000001,1.070602,1.0850076841792886,6.7129579999999995,6.7418960000000006,26.90980000000002,3777.533333336422
2025-04-24 11:12:00,63.368055,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.462900000000047,3777.583333336422
2025-04-24 11:15:00,63.23785,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.462999999999965,3777.6333333364223
2025-04-24 11:18:00,62.21065,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.462900000000047,3777.6833333364225
