Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-04-24 11:21:00,61.55961,1.070601,1.0850071797042808,6.684028,6.712967000000001,26.041600000000017,3777.7333333364227
2025-04-24 11:24:00,60.619215,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,25.17360000000002,3777.783333336423
2025-04-24 11:27:00,59.895830000000004,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.594899999999996,3777.833333336423
2025-04-24 11:30:00,59.403935000000004,1.2442130000000002,1.0931679241543846,6.886569,6.597225999999999,25.173699999999997,3777.883333336423
2025-04-24 11:33:00,59.56308,1.1863419999999998,1.0972540850365344,6.828699,6.655097,24.884299999999996,3777.9333333364234
2025-04-24 11:36:00,60.34433,1.1863419999999998,1.0664234474118321,6.886569,6.655097,26.04169999999999,3777.9833333364236
2025-04-24 11:39:00,60.662615,1.157407,1.083465286401398,6.799764000000001,6.655097,26.620400000000018,3778.0333333364238
2025-04-24 11:42:00,61.631945,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,26.04159999999996,3778.083333336424
2025-04-24 11:45:00,60.778355000000005,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,23.4375,3778.133333336424
2025-04-24 11:48:00,60.720485,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,23.7269,3778.1833333364243
2025-04-24 11:51:00,60.387735,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,24.884299999999996,3778.2333333364245
2025-04-24 11:54:00,60.243055,1.1863419999999998,1.1124343432819301,7.060188999999999,6.915507,25.173699999999997,3778.2833333364247
2025-04-24 11:57:00,61.08218,1.2152780000000005,1.1262457790412967,7.002314000000001,6.828706,25.17360000000002,3778.333333336425
2025-04-24 12:00:00,60.662615,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.173699999999997,3778.383333336425
2025-04-24 12:03:00,60.590275,1.070601,,6.857638,6.857637,25.17360000000002,3778.433333336425
2025-04-24 12:06:00,60.778355000000005,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.594899999999996,3778.4833333364254
2025-04-24 12:09:00,59.809025,1.1284720000000004,1.0992831213870267,6.886574,6.828702000000001,24.305499999999995,3778.5333333364256
2025-04-24 12:12:00,59.54861,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,24.884299999999996,3778.5833333364258
2025-04-24 12:15:00,59.143515,1.1863419999999998,1.0819087418135358,6.9444490000000005,6.741897,25.463000000000022,3778.633333336426
2025-04-24 12:18:00,58.912035,1.1863419999999998,1.0972488105671134,6.915509,6.741897,24.59480000000002,3778.683333336426
2025-04-24 12:21:00,59.44734,1.2442130000000002,1.1089159900484389,6.915509,6.655096,25.462999999999965,3778.7333333364263
2025-04-24 12:24:00,59.042244999999994,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.594899999999996,3778.7833333364265
2025-04-24 12:27:00,59.403935000000004,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.884199999999964,3778.8333333364267
2025-04-24 12:30:00,60.243055,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.59499999999997,3778.883333336427
2025-04-24 12:33:00,60.300925,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,25.75229999999999,3778.933333336427
2025-04-24 12:36:00,60.34433,1.0995369999999998,1.085005188476308,6.8865739999999995,6.857637,25.173500000000047,3778.983333336427
2025-04-24 12:39:00,60.026039999999995,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.884299999999996,3779.0333333364274
2025-04-24 12:42:00,59.476275,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,24.88420000000002,3779.0833333364276
2025-04-24 12:45:00,59.027775,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,25.462900000000047,3779.1333333364278
2025-04-24 12:48:00,58.550349999999995,1.070601,1.056070453878358,6.770828,6.741897,24.01619999999997,3779.183333336428
2025-04-24 12:51:00,58.63715500000001,1.070601,1.056070453878358,6.770828,6.741897,24.594899999999996,3779.233333336428
2025-04-24 12:54:00,58.362265,1.070601,1.056070453878358,6.684028,6.655097,24.59480000000002,3779.2833333364283
2025-04-24 12:57:00,57.769099999999995,1.070601,1.056070453878358,6.684028,6.655097,23.14820000000003,3779.3333333364285
2025-04-24 13:00:00,57.364005000000006,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.016200000000026,3779.3833333364287
2025-04-24 13:03:00,57.3206,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.305499999999995,3779.433333336429
2025-04-24 13:06:00,58.18866,1.1574080000000002,1.08346576487102,6.741894,6.597225999999999,23.148199999999974,3779.483333336429
2025-04-24 13:09:00,57.7691,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.01619999999997,3779.533333336429
2025-04-24 13:12:00,57.595485,1.157407,1.0834600562237735,6.915514000000001,6.770837,25.17360000000002,3779.5833333364294
2025-04-24 13:15:00,57.595485,1.157407,1.0834600562237735,6.915514000000001,6.770837,24.30559999999997,3779.6333333364296
2025-04-24 13:18:00,57.71123,1.157407,1.068254394063252,6.886574,6.712967000000001,25.17360000000002,3779.6833333364298
2025-04-24 13:21:00,58.145255,1.070601,1.0414036145040062,6.712958,6.655097,26.331000000000017,3779.73333333643
2025-04-24 13:24:00,57.855900000000005,1.070601,1.056070453878358,6.684028,6.655097,24.594899999999996,3779.78333333643
2025-04-24 13:27:00,57.653355,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.884299999999996,3779.8333333364303
2025-04-24 13:30:00,57.248265,1.070601,1.0413985205938951,6.684028,6.626157000000001,23.7269,3779.8833333364305
2025-04-24 13:33:00,57.2338,1.1574080000000002,1.0682548680430461,6.7129639999999995,6.539356,25.463000000000022,3779.9333333364307
2025-04-24 13:36:00,58.28993,1.1574080000000002,1.083460534691856,6.7129639999999995,6.5682860000000005,24.01619999999997,3779.983333336431
2025-04-24 13:39:00,57.913775,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.595000000000027,3780.033333336431
2025-04-24 13:42:00,59.476275,1.1574080000000002,1.08346576487102,6.799764,6.655096,24.594899999999996,3780.083333336431
2025-04-24 13:45:00,58.260994999999994,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.594899999999996,3780.1333333364314
2025-04-24 13:48:00,58.40567,1.0416659999999993,1.056072894663558,6.684023,6.712967000000001,24.305499999999995,3780.1833333364316
2025-04-24 13:51:00,60.054975,1.070602,1.0850076841792835,6.655088,6.684025999999999,25.173699999999997,3780.2333333364318
2025-04-24 13:54:00,59.54861,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,25.463000000000022,3780.283333336432
2025-04-24 13:57:00,59.519675,1.0127309999999996,1.0555416274298122,6.655088,6.741897,24.88420000000002,3780.333333336432
2025-04-24 14:00:00,59.317130000000006,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.594899999999996,3780.3833333364323
2025-04-24 14:03:00,58.984375,1.0416659999999993,1.056072894663558,6.684023,6.712967000000001,25.17360000000002,3780.4333333364325
2025-04-24 14:06:00,58.637155,1.0416659999999993,1.0416690000287496,6.741892999999999,6.741897,24.88420000000002,3780.4833333364327
2025-04-24 14:09:00,58.810765,1.070601,1.0850071797042757,6.712958,6.741897,24.594899999999996,3780.533333336433
2025-04-24 14:12:00,58.65162,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.594899999999996,3780.583333336433
2025-04-24 14:15:00,59.24479,1.0416659999999993,1.056072894663558,6.741892999999999,6.770837,26.041600000000017,3780.633333336433
2025-04-24 14:18:00,60.243055,1.070602,1.0850076841792835,6.655088,6.684025999999999,26.041600000000017,3780.6833333364334
2025-04-24 14:21:00,59.837959999999995,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,25.17349999999999,3780.7333333364336
2025-04-24 14:24:00,61.400465,1.070602,1.099288069886919,6.655088,6.712966,25.46289999999999,3780.7833333364338
2025-04-24 14:27:00,61.90683,1.0127319999999997,1.0555421414231085,6.597218,6.684025999999999,25.752300000000048,3780.833333336434
2025-04-24 14:30:00,62.48553,0.9548609999999993,1.0528914031483267,6.539348,6.741897,26.331000000000017,3780.883333336434
2025-04-24 14:33:00,62.31192,0.9548609999999993,1.0392508114172323,6.568287999999999,6.741897,26.04169999999999,3780.9333333364343
2025-04-24 14:36:00,63.5272,1.070602,1.1134430686394414,6.655088,6.7418960000000006,25.462999999999965,3780.9833333364345
2025-04-24 14:39:00,62.93403,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.041600000000017,3781.0333333364347
2025-04-24 14:42:00,62.97743,1.0416659999999993,1.0844900696965063,6.770833,6.857637,26.041600000000017,3781.083333336435
2025-04-24 14:45:00,62.962959999999995,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.620400000000018,3781.133333336435
2025-04-24 14:48:00,63.0787,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.173500000000047,3781.183333336435
2025-04-24 14:51:00,62.55787,1.070601,1.0850071797042757,6.712958,6.741897,25.173599999999965,3781.2333333364354
2025-04-24 14:54:00,62.065975,1.070601,1.0850071797042757,6.712958,6.741897,26.041600000000017,3781.2833333364356
2025-04-24 14:57:00,62.21065,1.0416659999999993,1.0703432396696497,6.684023,6.741897,26.04169999999999,3781.3333333364358
2025-04-24 15:00:00,62.5,1.0995369999999998,1.1139468333479037,6.684023,6.712966,25.75229999999999,3781.383333336436
2025-04-24 15:03:00,62.659145,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.75229999999999,3781.433333336436
2025-04-24 15:06:00,62.774885,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.462999999999965,3781.4833333364363
2025-04-24 15:09:00,63.715275,1.070601,1.0706064999841616,6.770828,6.770837,26.33099999999996,3781.5333333364365
2025-04-24 15:12:00,62.55787,1.070601,1.0850071797042757,6.712958,6.741897,25.463000000000022,3781.5833333364367
2025-04-24 15:15:00,61.487265,1.0416660000000002,1.0844900696965063,6.684028,6.7708319999999995,26.04169999999999,3781.633333336437
2025-04-24 15:18:00,61.16898,1.070601,1.0850071797042757,6.712958,6.741897,26.90979999999996,3781.683333336437
2025-04-24 15:21:00,60.358795,1.070601,1.056070453878358,6.684028,6.655097,26.04169999999999,3781.733333336437
2025-04-24 15:24:00,59.982635,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.884299999999996,3781.7833333364374
2025-04-24 15:27:00,59.649885,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.88420000000002,3781.8333333364376
2025-04-24 15:30:00,59.43287,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.016200000000026,3781.8833333364378
2025-04-24 15:33:00,59.62095,1.1574080000000002,1.0985240301814843,6.828704,6.712966,23.72679999999997,3781.933333336438
2025-04-24 15:36:00,60.09838,1.0995369999999998,1.0703438028791086,6.828704,6.770837,25.173699999999997,3781.983333336438
2025-04-24 15:39:00,60.19965,1.0995369999999998,1.0850102332162435,6.799764,6.770837,25.463000000000022,3782.0333333364383
2025-04-24 15:42:00,60.850695,1.1574080000000002,1.0985240301814843,6.828704,6.712966,25.75229999999999,3782.0833333364385
2025-04-24 15:45:00,60.28646,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,24.305499999999995,3782.1333333364387
2025-04-24 15:48:00,60.416669999999996,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,25.463000000000022,3782.183333336439
2025-04-24 15:51:00,60.69155,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.462999999999965,3782.233333336439
2025-04-24 15:54:00,60.63368,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.59499999999997,3782.2833333364392
2025-04-24 15:57:00,60.546875,1.157407,1.0985235472881039,6.886574,6.770837,25.173699999999997,3782.3333333364394
2025-04-24 16:00:00,60.27199,1.0995369999999998,1.0555396537250243,6.828704,6.741897,25.17360000000002,3782.3833333364396
2025-04-24 16:03:00,61.892365,1.1284720000000004,1.0992882102881316,6.712958,6.655096,27.199099999999987,3782.43333333644
2025-04-24 16:06:00,61.458335000000005,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.594899999999996,3782.48333333644
2025-04-24 16:09:00,63.35359,1.0995369999999998,1.1139418763647653,6.655092999999999,6.684025999999999,25.17360000000002,3782.53333333644
2025-04-24 16:12:00,63.09317,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.752300000000048,3782.5833333364403
2025-04-24 16:15:00,62.514465,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.173699999999997,3782.6333333364405
2025-04-24 16:18:00,62.051505,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.17360000000002,3782.6833333364407
2025-04-24 16:21:00,61.34259,1.157407,1.0985235472881039,6.886574,6.770837,25.173699999999997,3782.733333336441
2025-04-24 16:24:00,61.096644999999995,1.157407,1.0985235472881039,6.886574,6.770837,25.173699999999997,3782.783333336441
2025-04-24 16:27:00,61.83449,1.1574080000000002,1.0834605346918549,6.8576440000000005,6.712966,25.17360000000002,3782.8333333364412
2025-04-24 16:30:00,61.458335,1.0995369999999998,1.0703438028791086,6.828704,6.770837,25.752300000000048,3782.8833333364414
2025-04-24 16:33:00,61.08218,1.157407,1.0985235472881039,6.886574,6.770837,26.04170000000005,3782.9333333364416
2025-04-24 16:36:00,60.619209999999995,1.157407,1.0985235472881039,6.886574,6.770837,25.173699999999997,3782.983333336442
2025-04-24 16:39:00,60.56134,1.157407,1.0985235472881039,6.857634,6.741897,26.04169999999999,3783.033333336442
2025-04-24 16:42:00,60.431135,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.884299999999996,3783.083333336442
2025-04-24 16:45:00,60.026039999999995,1.157407,1.083465286401398,6.799764000000001,6.655097,24.88420000000002,3783.1333333364423
2025-04-24 16:48:00,59.664355,1.157407,1.083465286401398,6.799764000000001,6.655097,25.46289999999999,3783.1833333364425
2025-04-24 16:51:00,59.49074,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.594899999999996,3783.2333333364427
2025-04-24 16:54:00,59.649885,1.0995369999999998,1.0555447936472444,6.741894,6.655097,24.30559999999997,3783.283333336443
2025-04-24 16:57:00,59.809025,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.884199999999964,3783.333333336443
2025-04-24 17:00:00,60.112849999999995,1.1284720000000004,1.0844930979870975,6.770828,6.684025999999999,25.173699999999997,3783.3833333364432
2025-04-24 17:03:00,60.15625,1.0416659999999993,1.0416690000287496,6.741892999999999,6.741897,24.305499999999995,3783.4333333364434
2025-04-24 17:06:00,60.32986,1.0416659999999993,1.0703432396696497,6.684023,6.741897,25.173599999999965,3783.4833333364436
2025-04-24 17:09:00,59.67882,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.594899999999996,3783.533333336444
2025-04-24 17:12:00,58.969905,1.0127309999999996,1.0555416274298128,6.655092999999999,6.7419020000000005,24.884299999999996,3783.583333336444
2025-04-24 17:15:00,58.3478,1.070601,1.056070453878358,6.684028,6.655097,24.016200000000026,3783.633333336444
2025-04-24 17:18:00,57.725695,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.884299999999996,3783.6833333364443
2025-04-24 17:21:00,57.595485,1.070601,1.0414036145040062,6.655088000000001,6.597227,24.594899999999996,3783.7333333364445
2025-04-24 17:24:00,59.013310000000004,1.0995369999999998,1.0703438028791086,6.626153,6.5682860000000005,25.75229999999999,3783.7833333364447
2025-04-24 17:27:00,58.47801,1.0127309999999996,1.0271335556840866,6.568288,6.597227,24.59499999999997,3783.833333336445
2025-04-24 17:30:00,58.680555,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,25.75229999999999,3783.883333336445
2025-04-24 17:33:00,59.43287,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,24.884199999999964,3783.9333333364452
2025-04-24 17:36:00,58.78183,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,24.884299999999996,3783.9833333364454
2025-04-24 17:39:00,58.781825,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.594899999999996,3784.0333333364456
2025-04-24 17:42:00,58.463539999999995,1.0127309999999996,1.0555416274298128,6.626157999999999,6.712967000000001,25.173699999999997,3784.083333336446
2025-04-24 17:45:00,57.552085,0.9837959999999999,1.0544804207972949,6.626157999999999,6.7708319999999995,24.305600000000027,3784.133333336446
2025-04-24 17:48:00,57.43634,1.0127309999999996,1.0555416274298122,6.655088,6.741897,24.01619999999997,3784.183333336446
2025-04-24 17:51:00,56.42361,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,24.305499999999995,3784.2333333364463
2025-04-24 17:54:00,55.758105,1.0127309999999996,1.0271335556840866,6.626153,6.655092000000001,24.30559999999997,3784.2833333364465
2025-04-24 17:57:00,55.107060000000004,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,23.72679999999997,3784.3333333364467
2025-04-24 18:00:00,54.557289999999995,1.070601,1.0265899676254193,6.655088000000001,6.568287,23.7269,3784.383333336447
2025-04-24 18:03:00,53.674769999999995,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.01619999999997,3784.433333336447
2025-04-24 18:06:00,53.486689999999996,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,24.016200000000026,3784.4833333364472
2025-04-24 18:09:00,52.676505,1.070602,1.0265853098645186,6.597224000000001,6.510412,24.01619999999997,3784.5333333364474
2025-04-24 18:12:00,33.10185,0.7233799999999997,0.9234585777216827,6.452544,6.886574,20.254699999999957,3784.5833333364476
2025-04-25 07:45:00,53.153935,1.8229160000000002,0.8332125391029256,4.166666,2.633103,21.70150000000001,3784.5833333364476
2025-04-25 07:48:00,67.31770499999999,1.3310189999999995,1.1486774248656397,5.2083330000000005,4.861114,26.04169999999999,3784.633333336448
2025-04-25 07:51:00,75.491895,1.1284729999999996,0.9766641254161522,5.526623,5.23727,30.67130000000003,3784.683333336448
2025-04-25 07:54:00,74.971065,0.9259259999999996,0.9545667175262131,5.237272999999999,5.295137,28.067200000000014,3784.733333336448
2025-04-25 07:57:00,72.77198999999999,0.8391209999999996,0.9501667450959999,5.2083330000000005,5.439812,28.06710000000004,3784.7833333364483
2025-04-25 08:00:00,66.319445,0.7523140000000001,0.8891553116828267,5.150467,5.439813,27.199099999999987,3784.8333333364485
2025-04-25 08:03:00,62.239585,0.8391209999999996,0.8957456300957799,5.179403,5.295142,26.041600000000017,3784.8833333364487
2025-04-25 08:06:00,59.07118,0.8391200000000003,0.8957451078467266,5.237267,5.353007,25.752299999999963,3784.933333336449
2025-04-25 08:09:00,63.512735,0.9548610000000002,0.9256250069140252,5.324077,5.266206,25.75230000000002,3784.983333336449
2025-04-25 08:12:00,62.442130000000006,0.8391200000000003,0.8677344069094421,5.150462000000001,5.2083319999999995,26.331099999999992,3785.0333333364492
2025-04-25 08:15:00,62.13831,0.868055,0.9522270944618791,5.439812,5.613427,26.04159999999996,3785.0833333364494
2025-04-25 08:18:00,62.0081,0.868055,0.979242643738884,5.700232,5.931717000000001,25.17349999999999,3785.1333333364496
2025-04-25 08:21:00,61.588539999999995,0.868055,0.965791293744528,5.873842,6.076387,25.752300000000048,3785.18333333645
2025-04-25 08:24:00,61.154515,0.8969899999999997,0.9948270581065355,5.8738470000000005,6.076387,26.04169999999999,3785.23333333645
2025-04-25 08:27:00,60.300925,0.8969899999999997,0.9948317353685706,5.960647000000001,6.163197,25.75229999999999,3785.28333333645
2025-04-25 08:30:00,60.09838,0.8969899999999997,0.9675240107804627,6.0474570000000005,6.192127000000001,25.17360000000002,3785.3333333364503
2025-04-25 08:33:00,59.461805,0.9259259999999996,0.9826583676851693,6.076393,6.192127000000001,25.462999999999965,3785.3833333364505
2025-04-25 08:36:00,60.054975,0.983797,0.9981946149332551,6.105322999999999,6.134256000000001,25.75229999999999,3785.4333333364507
2025-04-25 08:39:00,59.41840500000001,0.8969899999999997,0.967528770607076,6.0763869999999995,6.221067,25.463000000000022,3785.483333336451
2025-04-25 08:42:00,59.722225,0.8969899999999997,0.9948317353685714,6.0763869999999995,6.278937000000001,24.884199999999993,3785.533333336451
2025-04-25 08:45:00,59.794560000000004,0.8969899999999997,0.9948270581065355,6.105327,6.307867,26.04159999999999,3785.5833333364512
2025-04-25 08:48:00,60.56134,0.9259260000000005,1.0102488867328927,6.047452,6.221066,26.04169999999999,3785.6333333364514
2025-04-25 08:51:00,59.9103,0.8101849999999997,0.9605557625421728,5.9606520000000005,6.278937000000001,26.330900000000014,3785.6833333364516
2025-04-25 08:54:00,60.474540000000005,0.8680560000000002,1.005802131927664,5.9606520000000005,6.249995999999999,26.04170000000002,3785.733333336452
2025-04-25 08:57:00,61.082175,0.7523149999999994,0.9529113049870285,5.873842,6.307867,25.173599999999993,3785.783333336452
2025-04-25 09:00:00,63.33912,0.6365740000000004,0.9414908930091972,5.555560000000001,6.249995999999999,26.04169999999999,3785.833333336452
2025-04-25 09:03:00,69.16955999999999,0.49189799999999995,0.9160896117592244,5.121529,6.163190999999999,26.90980000000002,3785.8833333364523
2025-04-25 09:06:00,67.01389,0.5787040000000001,0.9797867598852423,5.410881,6.365736999999999,26.33099999999999,3785.9333333364525
2025-04-25 09:09:00,63.049765,0.7233799999999997,0.9845470542113154,5.8159719999999995,6.394672,26.331099999999992,3785.9833333364527
2025-04-25 09:12:00,61.24132,0.8391200000000003,1.0027315238033483,6.047452,6.394672000000001,26.33099999999999,3786.033333336453
2025-04-25 09:15:00,59.722225,0.868055,0.9792380154936645,6.163196999999999,6.394672000000001,25.463000000000022,3786.083333336453
2025-04-25 09:18:00,59.201385,0.9259259999999996,1.0238621788658966,6.221063,6.4236070000000005,25.75229999999999,3786.1333333364532
2025-04-25 09:21:00,58.275465,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,25.17360000000002,3786.1833333364534
2025-04-25 09:24:00,58.47801,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,25.173599999999965,3786.2333333364536
2025-04-25 09:27:00,58.087385,0.8969899999999997,0.9812376051781322,6.163196999999999,6.336807,25.46290000000002,3786.283333336454
2025-04-25 09:30:00,58.506945,0.8101849999999997,0.9605557625421728,6.018522,6.336807,25.46289999999999,3786.333333336454
2025-04-25 09:33:00,59.924765,0.8391210000000004,0.989751424201406,5.960647,6.278936,26.04170000000002,3786.383333336454
2025-04-25 09:36:00,61.487269999999995,0.6655089999999992,0.9367107081673994,5.729166,6.336807,26.331000000000017,3786.4333333364543
2025-04-25 09:39:00,59.403935000000004,0.7523150000000003,0.9777272606723367,5.844907000000001,6.336802,25.462900000000047,3786.4833333364545
2025-04-25 09:42:00,57.928245000000004,0.8391200000000003,0.9766627631964798,6.018522000000001,6.307872000000001,25.173699999999997,3786.5333333364547
2025-04-25 09:45:00,56.30787,0.868055,0.979242643738884,6.0763869999999995,6.307872000000001,24.016200000000026,3786.583333336455
2025-04-25 09:48:00,57.87037,0.8680560000000002,0.9792385573334423,6.018522,6.249995999999999,25.75229999999999,3786.633333336455
2025-04-25 09:51:00,57.132525,0.8969909999999999,0.9948322711022176,6.105322999999999,6.307872000000001,24.01619999999997,3786.6833333364552
2025-04-25 09:54:00,56.09086,1.0416659999999993,1.0416639999998438,6.365743,6.365737000000001,25.173599999999965,3786.7333333364554
2025-04-25 09:57:00,55.353004999999996,1.0416660000000002,0.997634650453885,6.481478000000001,6.394672000000001,24.88420000000002,3786.7833333364556
2025-04-25 10:00:00,56.25,1.1284720000000004,1.054478234547926,6.568288000000001,6.4236059999999995,24.305499999999995,3786.833333336456
2025-04-25 10:03:00,55.52662,1.070601,1.026584823665427,6.568288000000001,6.481477,24.594899999999996,3786.883333336456
2025-04-25 10:06:00,55.989580000000004,1.0416659999999993,1.0271310696058351,6.510413,6.481477,24.594899999999996,3786.933333336456
2025-04-25 10:09:00,57.16146,0.9259259999999996,0.9826631770297534,6.336803000000001,6.452547000000001,24.016200000000026,3786.9833333364563
2025-04-25 10:12:00,56.770835,0.8969899999999997,0.9948270581065355,6.221067000000001,6.4236070000000005,23.4375,3787.0333333364565
2025-04-25 10:15:00,57.653355000000005,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,24.594899999999996,3787.0833333364567
2025-04-25 10:18:00,57.002314999999996,0.8969899999999997,0.9812376051781322,6.192127,6.365737000000001,24.016200000000026,3787.133333336457
2025-04-25 10:21:00,57.291665,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.305499999999995,3787.183333336457
2025-04-25 10:24:00,57.016785,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.884299999999996,3787.2333333364572
2025-04-25 10:27:00,57.421875,0.9548609999999993,0.9835127697449744,6.278938,6.336807,24.594899999999996,3787.2833333364574
2025-04-25 10:30:00,57.190394999999995,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,24.0163,3787.3333333364576
2025-04-25 10:33:00,57.16146,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.594899999999996,3787.383333336458
2025-04-25 10:36:00,56.68403,1.0127309999999996,1.0413985391199239,6.3657379999999995,6.4236070000000005,24.016200000000026,3787.433333336458
2025-04-25 10:39:00,58.60822,0.9548610000000002,1.025496332951527,6.221067000000001,6.365736,24.594899999999996,3787.483333336458
2025-04-25 10:42:00,58.420135,0.8101849999999997,0.9863380081324308,6.105322,6.481477,25.17360000000002,3787.5333333364583
2025-04-25 10:45:00,58.564814999999996,0.8969899999999997,1.0216753330123998,6.307867000000001,6.568287,24.305499999999995,3787.5833333364585
2025-04-25 10:48:00,58.174189999999996,0.9259259999999996,1.0238668648348044,6.394673,6.597227,24.884299999999996,3787.6333333364587
2025-04-25 10:51:00,57.50868,1.0127309999999996,1.0271335556840866,6.481478,6.510417,24.30559999999997,3787.683333336459
2025-04-25 10:54:00,57.14699,1.0416659999999993,1.0416690000287496,6.597223,6.597227,24.88420000000002,3787.733333336459
2025-04-25 10:57:00,56.25,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.594899999999996,3787.7833333364592
2025-04-25 11:00:00,55.815975,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.30559999999997,3787.8333333364594
2025-04-25 11:03:00,55.84491,1.070601,0.9965116256714995,6.626158,6.481477,25.75229999999999,3787.8833333364596
2025-04-25 11:06:00,56.84317,1.1284720000000004,1.054478234547926,6.568288000000001,6.4236059999999995,25.462900000000047,3787.93333333646
2025-04-25 11:09:00,56.626155,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.305500000000052,3787.98333333646
2025-04-25 11:12:00,56.91551,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,25.752399999999966,3788.03333333646
2025-04-25 11:15:00,58.449075,0.983797,1.0265879382389007,6.278932999999999,6.365736,24.88420000000002,3788.0833333364603
2025-04-25 11:18:00,57.7691,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.88420000000002,3788.1333333364605
2025-04-25 11:21:00,58.145255,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,23.148199999999974,3788.1833333364607
2025-04-25 11:24:00,59.403935000000004,0.9548610000000002,1.0392508114172327,6.336806999999999,6.510415999999999,25.17360000000002,3788.233333336461
2025-04-25 11:27:00,58.96991,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.884299999999996,3788.283333336461
2025-04-25 11:30:00,58.95544,0.9259259999999996,1.0238621788658966,6.4236130000000005,6.626157000000001,26.041600000000017,3788.3333333364612
2025-04-25 11:33:00,58.940975,0.9259259999999996,1.0238668648348044,6.394673,6.597227,24.30559999999997,3788.3833333364614
2025-04-25 11:36:00,58.53588,0.9548609999999993,1.0255011058878292,6.452548,6.597227,25.75229999999999,3788.4333333364616
2025-04-25 11:39:00,57.826965,1.0127309999999996,1.0555416274298122,6.5104180000000005,6.597227,25.173699999999997,3788.483333336462
2025-04-25 11:42:00,57.421875,1.0127309999999996,1.0413985391199196,6.5104180000000005,6.568287,25.462999999999965,3788.533333336462
2025-04-25 11:45:00,57.407405,1.0416659999999993,1.0416690000287496,6.510413,6.510417,26.04159999999996,3788.583333336462
2025-04-25 11:48:00,57.204865,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.884299999999996,3788.6333333364623
2025-04-25 11:51:00,57.971645,1.0416659999999993,1.0271310696058351,6.510413,6.481477,24.016200000000026,3788.6833333364625
2025-04-25 11:54:00,57.21933,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,23.4375,3788.7333333364627
2025-04-25 11:57:00,58.087385,1.0995369999999998,1.0555396537250243,6.452543,6.365736,25.463000000000022,3788.783333336463
2025-04-25 12:00:00,59.013310000000004,1.070602,1.041399011459327,6.336808,6.278936,24.30559999999997,3788.833333336463
2025-04-25 12:03:00,58.65162,0.9548609999999993,1.0255011058878307,6.307867999999999,6.452547000000001,24.884199999999964,3788.8833333364632
2025-04-25 12:06:00,59.505210000000005,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,25.463000000000022,3788.9333333364634
2025-04-25 12:09:00,59.317130000000006,0.9259259999999996,1.0102488867328907,6.336803000000001,6.510417,24.59480000000002,3788.9833333364636
2025-04-25 12:12:00,58.96991,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,25.75229999999999,3789.033333336464
2025-04-25 12:15:00,58.463539999999995,0.9259259999999996,1.0238621788658966,6.365742999999999,6.568287,24.884299999999996,3789.083333336464
2025-04-25 12:18:00,57.190394999999995,0.8969909999999999,1.0216758783460413,6.336803000000001,6.5972219999999995,25.75229999999999,3789.133333336464
2025-04-25 12:21:00,55.729164999999995,0.8969909999999999,0.9948322711022168,6.336803000000001,6.539352,24.016200000000026,3789.1833333364643
2025-04-25 12:24:00,55.35301,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,24.305499999999995,3789.2333333364645
2025-04-25 12:27:00,54.976855,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,24.305600000000027,3789.2833333364647
2025-04-25 12:30:00,54.918980000000005,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,23.4375,3789.333333336465
2025-04-25 12:33:00,55.28067,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,22.858799999999974,3789.383333336465
2025-04-25 12:36:00,55.2662,0.8969899999999997,0.9948270581065355,6.221067000000001,6.4236070000000005,23.726800000000026,3789.4333333364652
2025-04-25 12:39:00,55.77257,0.8969899999999997,0.9675240107804627,6.221067000000001,6.365737000000001,23.1481,3789.4833333364654
2025-04-25 12:42:00,56.090855,0.8969899999999997,0.9812376051781322,6.192127,6.365737000000001,23.4375,3789.5333333364656
2025-04-25 12:45:00,56.17766,0.8969899999999997,0.9948270581065355,6.221067000000001,6.4236070000000005,24.016200000000026,3789.583333336466
2025-04-25 12:48:00,56.163195,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,25.462999999999965,3789.633333336466
2025-04-25 12:51:00,55.84491,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,22.280100000000004,3789.683333336466
2025-04-25 12:54:00,55.975115,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,24.594899999999996,3789.7333333364663
2025-04-25 12:57:00,55.179395,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,24.01619999999997,3789.7833333364665
2025-04-25 13:00:00,54.904515,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,23.1481,3789.8333333364667
2025-04-25 13:03:00,53.32755,0.9259259999999996,0.9826583676851693,6.394677999999999,6.510412,23.4375,3789.883333336467
2025-04-25 13:06:00,52.980325,0.9548609999999993,0.9976371085085582,6.423608,6.510417,23.4375,3789.933333336467
2025-04-25 13:09:00,52.34375,0.9548609999999993,,6.365738,6.365737000000001,23.14820000000003,3789.9833333364672
2025-04-25 13:12:00,52.141205,0.9548609999999993,0.9835127697449729,6.307867999999999,6.365737000000001,23.4375,3790.0333333364674
2025-04-25 13:15:00,52.980325,0.9548609999999993,0.9692545482599172,6.278938,6.307867,24.30559999999997,3790.0833333364676
2025-04-25 13:18:00,53.544560000000004,0.9259259999999996,0.9686808740812726,6.250003,6.336807,24.01619999999997,3790.133333336468
2025-04-25 13:21:00,54.716435,0.9548610000000002,0.9976371085085597,6.192127,6.278936,24.305600000000027,3790.183333336468
2025-04-25 13:24:00,54.45602,0.8969899999999997,0.9948270581065355,6.221067000000001,6.4236070000000005,23.726800000000026,3790.233333336468
2025-04-25 13:27:00,54.97685,0.868055,0.965791293744528,6.134262,6.336807,23.4375,3790.2833333364683
2025-04-25 13:30:00,54.962385,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,24.305499999999995,3790.3333333364685
2025-04-25 13:33:00,55.135995,0.868055,0.9792380154936636,6.192132000000001,6.4236070000000005,23.7269,3790.3833333364687
2025-04-25 13:36:00,55.65683,0.868055,1.0058015803252298,6.192132000000001,6.481477,24.305600000000027,3790.433333336469
2025-04-25 13:39:00,54.99132,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.594899999999996,3790.483333336469
2025-04-25 13:42:00,53.168405,0.9837959999999999,1.0405963849594762,6.3657379999999995,6.481482000000001,24.88420000000002,3790.5333333364692
2025-04-25 13:45:00,51.707175,1.0127309999999996,,6.481482999999999,6.481482000000001,23.1481,3790.5833333364694
2025-04-25 13:48:00,51.273145,1.0416659999999993,0.9826581319566078,6.481482999999999,6.365737000000001,23.4375,3790.6333333364696
2025-04-25 13:51:00,52.213539999999995,1.0995369999999998,1.0102442895924684,6.481482999999999,6.307866000000001,23.72679999999997,3790.68333333647
2025-04-25 13:54:00,51.200810000000004,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,24.016200000000026,3790.73333333647
2025-04-25 13:57:00,51.302080000000004,1.0416659999999993,0.9826581319566078,6.481482999999999,6.365737000000001,24.016200000000026,3790.78333333647
2025-04-25 14:00:00,51.80845,1.0416659999999993,0.9826581319566078,6.481482999999999,6.365737000000001,23.4375,3790.8333333364703
2025-04-25 14:03:00,52.083335,1.0995369999999998,0.9948303321914,6.510413,6.307866000000001,24.01619999999997,3790.8833333364705
2025-04-25 14:06:00,51.533564999999996,1.070601,0.9965116256715005,6.510418,6.365737000000001,24.30559999999997,3790.9333333364707
2025-04-25 14:09:00,51.35995,1.0995369999999998,1.0254991496419803,6.597224000000001,6.452547000000001,23.1481,3790.983333336471
2025-04-25 14:24:00,54.036460000000005,1.1574080000000002,1.0528899306383288,6.597224000000001,6.3946760000000005,24.01619999999997,3791.233333336471
2025-04-25 14:27:00,53.877315,1.070601,1.0265899676254204,6.539348,6.452547000000001,24.01619999999997,3791.283333336471
2025-04-25 14:33:00,55.150465,1.0995369999999998,1.0405918246684833,6.539353,6.4236059999999995,24.594899999999996,3791.383333336471
2025-04-25 14:36:00,55.049189999999996,1.0416659999999993,1.0124533124760755,6.539353,6.481477,24.305499999999995,3791.433333336471
2025-04-25 14:39:00,56.25,1.0995369999999998,1.0555396537250243,6.539353,6.452546,24.594899999999996,3791.4833333364713
2025-04-25 14:42:00,55.77257,1.0416659999999993,1.0271310696058351,6.539353,6.510417,24.01619999999997,3791.5333333364715
2025-04-25 14:45:00,56.336805,1.1284720000000004,1.0695584543630174,6.626158,6.510415999999999,24.884299999999996,3791.5833333364717
2025-04-25 14:48:00,56.857635,1.1284720000000004,1.0544834712818696,6.655088000000001,6.510415999999999,24.30559999999997,3791.633333336472
2025-04-25 14:51:00,57.13252,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,22.280100000000004,3791.683333336472
2025-04-25 14:54:00,56.49595,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,22.280100000000004,3791.7333333364722
2025-04-25 14:57:00,57.13252,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,23.72679999999997,3791.7833333364724
2025-04-25 15:00:00,57.725695,1.070601,1.0414036145040062,6.655088000000001,6.597227,24.88420000000002,3791.8333333364726
2025-04-25 15:03:00,57.783565,1.1284720000000004,1.0844930979870975,6.655088000000001,6.5682860000000005,24.884299999999996,3791.883333336473
2025-04-25 15:06:00,57.942710000000005,1.0416659999999993,1.0560679400232733,6.539353,6.568287,26.90979999999996,3791.933333336473
2025-04-25 15:09:00,57.494215,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.884299999999996,3791.983333336473
2025-04-25 15:12:00,56.915504999999996,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.884299999999996,3792.0333333364733
2025-04-25 15:15:00,56.336805,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,24.016200000000026,3792.0833333364735
2025-04-25 15:18:00,56.19213,1.157407,1.068254394063251,6.741894000000001,6.568287,24.01610000000005,3792.1333333364737
2025-04-25 15:21:00,55.931709999999995,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,23.1481,3792.183333336474
2025-04-25 15:24:00,55.84491,1.157407,1.068254394063252,6.770834,6.597227,23.726800000000026,3792.233333336474
2025-04-25 15:27:00,57.16146,1.2152780000000005,1.079846890715473,6.857634,6.597225999999999,24.305499999999995,3792.2833333364742
2025-04-25 15:30:00,56.62616,1.1574080000000002,1.0682548680430461,6.7129639999999995,6.539356,24.01619999999997,3792.3333333364744
2025-04-25 15:33:00,57.002314999999996,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.305499999999995,3792.3833333364746
2025-04-25 15:36:00,57.349535,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,25.173599999999965,3792.433333336475
2025-04-25 15:39:00,57.62442,1.0416659999999993,1.0703432396696497,6.684023,6.741897,25.17360000000002,3792.483333336475
2025-04-25 15:42:00,57.609955,1.0995369999999998,1.0850102332162435,6.684023,6.655096,24.016200000000026,3792.533333336475
2025-04-25 15:45:00,56.872105,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.016200000000026,3792.5833333364753
2025-04-25 15:48:00,56.307869999999994,1.0995369999999998,1.0555447936472444,6.741894,6.655097,24.884299999999996,3792.6333333364755
2025-04-25 15:51:00,55.64236,1.157407,1.068254394063251,6.741894000000001,6.568287,23.72679999999997,3792.6833333364757
2025-04-25 15:54:00,55.54109,1.0995369999999998,1.0405970153180852,6.741894,6.626157000000001,24.305600000000027,3792.733333336476
2025-04-25 15:57:00,56.394675,1.1284720000000004,1.0544834712818696,6.655088000000001,6.510415999999999,24.884299999999996,3792.783333336476
2025-04-25 16:00:00,56.04745,1.0416659999999993,1.0124533124760755,6.539353,6.481477,23.726800000000026,3792.8333333364762
2025-04-25 16:03:00,56.163195,1.0416659999999993,1.0271310696058351,6.510413,6.481477,24.01619999999997,3792.8833333364764
2025-04-25 16:06:00,57.03125,1.0416659999999993,1.0416690000287496,6.510413,6.510417,23.7269,3792.9333333364766
2025-04-25 16:09:00,57.392939999999996,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.01619999999997,3792.983333336477
2025-04-25 16:12:00,57.899305,1.0416659999999993,1.0271361168828328,6.626153,6.597227,25.173699999999997,3793.033333336477
2025-04-25 16:15:00,57.68229,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.305499999999995,3793.083333336477
2025-04-25 16:18:00,57.479745,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.30559999999997,3793.1333333364773
2025-04-25 16:21:00,57.37846999999999,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.30559999999997,3793.1833333364775
2025-04-25 16:24:00,57.175925,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.594899999999996,3793.2333333364777
2025-04-25 16:27:00,57.52315,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.88420000000002,3793.283333336478
2025-04-25 16:30:00,58.029515,1.0995369999999998,1.0703438028791086,6.626153,6.5682860000000005,24.594899999999996,3793.333333336478
2025-04-25 16:33:00,58.680555,1.070602,1.056070949343554,6.568288,6.539356,24.884299999999996,3793.3833333364782
2025-04-25 16:36:00,57.899305,1.0416659999999993,1.0416690000287496,6.597223,6.597227,24.884299999999996,3793.4333333364784
2025-04-25 16:39:00,57.291664999999995,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.88420000000002,3793.4833333364786
2025-04-25 16:42:00,56.640625,1.070601,1.0413985205938943,6.539348,6.481477,24.884299999999996,3793.533333336479
2025-04-25 16:45:00,55.801505000000006,1.0995369999999998,1.0555396537250246,6.5393539999999994,6.452547000000001,23.4375,3793.583333336479
2025-04-25 16:48:00,55.613425,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,23.148199999999974,3793.633333336479
2025-04-25 16:51:00,54.542825,1.157407,1.0373633865682992,6.597224,6.365737000000001,24.305600000000027,3793.6833333364793
2025-04-25 16:54:00,54.44155,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,23.4375,3793.7333333364795
2025-04-25 16:57:00,54.1522,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,24.01619999999997,3793.7833333364797
2025-04-25 17:00:00,53.77604,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,22.569399999999973,3793.83333333648
2025-04-25 17:03:00,54.03646,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,21.70139999999998,3793.88333333648
2025-04-25 17:06:00,54.340275,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.726800000000026,3793.9333333364802
2025-04-25 17:09:00,56.119789999999995,1.1284720000000004,1.0544834712818696,6.655088000000001,6.510415999999999,23.4375,3793.9833333364804
2025-04-25 17:12:00,54.861115,1.070601,1.0116282408396378,6.626158,6.510417,23.4375,3794.0333333364806
2025-04-25 17:15:00,54.456015,1.0995369999999998,1.0254991496419803,6.655094,6.510417,23.1481,3794.083333336481
2025-04-25 17:18:00,53.97859,1.157407,1.037363386568298,6.712964,6.481477,23.148199999999974,3794.133333336481
2025-04-25 17:21:00,53.25521,1.157407,1.0216739527349787,6.741894000000001,6.481477,23.1481,3794.183333336481
2025-04-25 17:24:00,52.994789999999995,1.157407,1.02167395273498,6.712964,6.452547000000001,23.4375,3794.2333333364813
2025-04-25 17:27:00,53.13947,1.157407,1.02167395273498,6.712964,6.452547000000001,23.7269,3794.2833333364815
2025-04-25 17:30:00,53.06713,1.2152780000000005,1.0480924623542318,6.712964,6.3946760000000005,22.569500000000005,3794.3333333364817
2025-04-25 17:33:00,53.89178,1.1574080000000002,1.0528899306383288,6.568284,6.365736,23.7269,3794.383333336482
2025-04-25 17:36:00,53.399885,1.070601,1.026584823665428,6.510418,6.4236070000000005,23.1481,3794.433333336482
2025-04-25 17:39:00,53.97859,1.0416659999999993,1.012458409118162,6.510413,6.452547000000001,24.305500000000052,3794.4833333364822
2025-04-25 17:42:00,55.410880000000006,1.070602,1.041399011459327,6.481478,6.4236059999999995,25.75229999999999,3794.5333333364824
2025-04-25 17:45:00,54.224535,1.070601,1.0413985205938943,6.539348,6.481477,25.462999999999965,3794.5833333364826
2025-04-25 17:48:00,53.501155,1.070602,1.0116287223042926,6.655094,6.539352,23.7269,3794.633333336483
2025-04-25 17:51:00,51.967595,1.070602,1.0116287223042926,6.655094,6.539352,22.85880000000003,3794.683333336483
2025-04-25 17:54:00,49.826395000000005,1.1284720000000004,1.0238599080479616,6.712964,6.510412,22.569500000000005,3794.733333336483
2025-04-25 17:57:00,48.900465,1.157407,1.0216739527349787,6.741894000000001,6.481477,23.1481,3794.7833333364833
2025-04-25 18:00:00,48.68345,1.157407,0.9735012071924961,6.568284000000001,6.221067,23.14820000000003,3794.8333333364835
2025-04-25 18:03:00,48.336225,1.157407,0.9897495146561723,6.510414,6.192127000000001,22.569500000000005,3794.8833333364837
2025-04-28 07:45:00,76.28761499999999,1.273148,1.0242859757052842,5.700233,5.237265000000001,31.539300000000026,3794.8833333364837
2025-04-28 07:48:00,78.631365,1.070602,0.9965121023269247,5.468753,5.324071,29.224500000000035,3794.933333336484
2025-04-28 07:51:00,79.296875,0.868055,0.965791293744528,5.237267,5.439812000000001,30.092600000000004,3794.983333336484
2025-04-28 07:54:00,73.30729,0.7523140000000001,0.902119210308658,5.005787000000001,5.324072999999999,28.067200000000014,3795.0333333364842
2025-04-28 07:57:00,67.43345,0.7523140000000001,0.8760817409009767,5.005787000000001,5.266203,26.331000000000017,3795.0833333364844
2025-04-28 08:00:00,65.01736,0.868055,0.8824444374940794,5.179397000000001,5.2083319999999995,26.04169999999999,3795.1333333364846
2025-04-28 08:03:00,64.684605,0.868055,0.9107691588907109,5.208336999999999,5.295141999999999,26.620400000000018,3795.183333336485
2025-04-28 08:06:00,63.223380000000006,0.8969909999999999,0.9113799793201125,5.179403,5.2083319999999995,26.620400000000018,3795.233333336485
2025-04-28 08:09:00,61.4728,0.868055,0.9385357683737782,5.381946999999999,5.526622000000001,25.462999999999965,3795.283333336485
2025-04-28 08:12:00,61.08218,0.8969899999999997,0.967528770607076,5.7291669999999995,5.873847,25.463000000000022,3795.3333333364853
2025-04-28 08:15:00,60.85069,0.8969899999999997,0.9812423228833898,5.758097,5.931717000000001,25.752399999999966,3795.3833333364855
2025-04-28 08:18:00,60.734955,0.868055,0.965791293744527,5.844912000000001,6.047457,25.752200000000016,3795.4333333364857
2025-04-28 08:21:00,61.55961,0.9259260000000005,0.996514299625562,5.873842,6.018516,26.041600000000017,3795.483333336486
2025-04-28 08:24:00,61.082175,0.868055,0.9792380154936636,5.902782,6.134257,26.04170000000005,3795.533333336486
2025-04-28 08:27:00,62.717015,0.9259260000000005,1.0238621788658977,5.931712000000001,6.134256000000001,25.462999999999965,3795.5833333364862
2025-04-28 08:30:00,62.991895,0.9259260000000005,1.0238621788658977,5.931712000000001,6.134256000000001,26.33099999999996,3795.6333333364864
2025-04-28 08:33:00,63.990165000000005,0.8391210000000004,1.0284036869242013,5.844907000000001,6.249995999999999,26.331099999999992,3795.6833333364866
2025-04-28 08:36:00,63.194445,0.868055,1.0189266441202367,6.018522000000001,6.336807,25.17360000000002,3795.733333336487
2025-04-28 08:39:00,62.38426,0.8969899999999997,1.0216707320832192,6.105327,6.365737000000001,25.75229999999999,3795.783333336487
2025-04-28 08:42:00,61.60301,0.8969899999999997,1.0216707320832192,6.163196999999999,6.4236070000000005,26.04169999999999,3795.833333336487
2025-04-28 08:45:00,61.299189999999996,0.9259259999999996,1.0102441612526631,6.192132999999999,6.365737000000001,24.30559999999997,3795.8833333364873
2025-04-28 08:48:00,60.416669999999996,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.59480000000002,3795.9333333364875
2025-04-28 08:51:00,59.201385,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.59480000000002,3795.9833333364877
2025-04-28 08:54:00,59.505210000000005,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.884199999999964,3796.033333336488
2025-04-28 08:57:00,59.346065,0.8969899999999997,1.0083064205618286,6.105327,6.336807,25.173699999999997,3796.083333336488
2025-04-28 09:00:00,59.866895,0.78125,0.9570419739205651,5.960647,6.336807,26.04169999999999,3796.1333333364882
2025-04-28 09:03:00,62.25405,0.7233799999999997,0.9603724990662019,5.700235999999999,6.221066,25.752399999999966,3796.1833333364884
2025-04-28 09:06:00,69.560185,0.5208330000000005,0.9377863842824209,5.034718,6.047455,27.199099999999987,3796.2333333364886
2025-04-28 09:09:00,73.49537000000001,0.43402799999999964,0.9678122788274218,4.8032390000000005,6.192131000000001,28.067200000000014,3796.283333336489
2025-04-28 09:12:00,69.357635,0.5208339999999998,0.9790023083952301,5.237266000000001,6.365742000000001,26.620400000000018,3796.333333336489
2025-04-28 09:15:00,65.625,0.6655099999999994,0.9946963038383698,5.642362,6.394672,26.041600000000017,3796.383333336489
2025-04-28 09:18:00,63.0787,0.7523150000000003,1.0263281236322048,5.873842000000001,6.481477,26.33099999999996,3796.4333333364893
