Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-04-28 09:21:00,61.588544999999996,0.78125,0.9823326445832169,6.076391999999999,6.510412,24.88420000000002,3796.4833333364895
2025-04-28 09:24:00,60.99537,0.8101849999999997,0.9990787584605414,6.018522,6.4236070000000005,26.04169999999999,3796.5333333364897
2025-04-28 09:27:00,61.35706,0.8101859999999999,0.9990793334819876,5.902782,6.307866000000001,26.041600000000017,3796.58333333649
2025-04-28 09:30:00,62.90509,0.694445,0.978458169047994,5.671301,6.307866000000001,26.620400000000018,3796.63333333649
2025-04-28 09:33:00,61.805555,0.7233799999999997,1.008399137182217,5.815972,6.452542,26.04170000000005,3796.6833333364903
2025-04-28 09:36:00,60.64815,0.78125,0.9697352351269645,5.960647,6.365737000000001,25.17349999999999,3796.7333333364904
2025-04-28 09:39:00,60.677085,0.7233789999999996,0.9724987241982532,5.873846,6.4236070000000005,25.752300000000048,3796.7833333364906
2025-04-28 09:42:00,60.82176,0.7233789999999996,0.9481589366109556,5.844906,6.336807,25.462900000000047,3796.833333336491
2025-04-28 09:45:00,61.096644999999995,0.78125,0.9823369828489595,5.902777,6.336807,26.620400000000018,3796.883333336491
2025-04-28 09:48:00,59.25926,0.8391200000000003,1.0156129785096824,6.076392,6.452542,25.75229999999999,3796.933333336491
2025-04-28 09:51:00,58.608215,0.868055,0.9925764233355296,6.1631920000000004,6.4236070000000005,24.01619999999997,3796.9833333364913
2025-04-28 09:54:00,59.534145,0.8680560000000002,1.0058066850527352,6.105322,6.3946760000000005,25.17349999999999,3797.0333333364915
2025-04-28 09:57:00,61.18345,0.78125,0.9948418643795642,5.902775999999999,6.365736,24.884299999999996,3797.0833333364917
2025-04-28 10:00:00,61.12558,0.78125,0.9948418643795642,5.960647,6.4236070000000005,24.884299999999996,3797.133333336492
2025-04-28 10:03:00,59.606485,0.8969899999999997,1.0216707320832186,6.221067000000001,6.481477,24.594899999999996,3797.183333336492
2025-04-28 10:06:00,59.042244999999994,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,25.75229999999999,3797.2333333364923
2025-04-28 10:09:00,58.695025,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,25.75229999999999,3797.2833333364924
2025-04-28 10:12:00,58.260995,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,24.594899999999996,3797.3333333364926
2025-04-28 10:15:00,57.855900000000005,0.9259259999999996,1.037368017124201,6.278932999999999,6.510417,24.305600000000027,3797.383333336493
2025-04-28 10:18:00,56.84317,0.9259259999999996,1.0102488867328923,6.307867999999999,6.481482000000001,24.59499999999997,3797.433333336493
2025-04-28 10:21:00,56.13426,0.9837959999999999,1.0265874238433295,6.3657379999999995,6.452542,23.4375,3797.483333336493
2025-04-28 10:24:00,55.888310000000004,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,23.72679999999997,3797.5333333364933
2025-04-28 10:27:00,55.439814999999996,1.070601,1.026584823665428,6.510418,6.4236070000000005,23.7269,3797.5833333364935
2025-04-28 10:30:00,55.179395,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,24.016200000000026,3797.6333333364937
2025-04-28 10:33:00,56.409144999999995,1.0995369999999998,1.0555396537250243,6.452543,6.365736,24.305499999999995,3797.683333336494
2025-04-28 10:36:00,57.248265,1.070602,1.0116287223042926,6.423608000000001,6.307866000000001,24.884299999999996,3797.733333336494
2025-04-28 10:39:00,56.770835,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.594899999999996,3797.7833333364943
2025-04-28 10:42:00,57.479744999999994,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,23.4375,3797.8333333364944
2025-04-28 10:45:00,57.754630000000006,1.070602,1.056070949343554,6.481478,6.452546,24.884299999999996,3797.8833333364946
2025-04-28 10:48:00,58.40567,1.070602,1.0560659033611912,6.452547999999999,6.4236059999999995,25.17360000000002,3797.933333336495
2025-04-28 10:51:00,59.143515,1.0127319999999997,1.0271291070321564,6.394677999999999,6.4236059999999995,24.30559999999997,3797.983333336495
2025-04-28 10:54:00,58.60822,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,24.305600000000027,3798.033333336495
2025-04-28 10:57:00,58.926505000000006,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,24.016200000000026,3798.0833333364953
2025-04-28 11:00:00,59.80903,0.8101849999999997,0.9734997179484813,6.105322,6.452547000000001,24.884299999999996,3798.1333333364955
2025-04-28 11:03:00,58.203125,0.9837959999999999,1.0544804207972949,6.336808,6.481482000000001,24.30559999999997,3798.1833333364957
2025-04-28 11:06:00,56.582755,1.0416660000000002,1.0271310696058327,6.510418,6.481482000000001,23.7269,3798.233333336496
2025-04-28 11:09:00,56.076385,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,24.30559999999997,3798.283333336496
2025-04-28 11:12:00,56.7419,1.0995369999999998,1.0555396537250246,6.481482999999999,6.3946760000000005,23.4375,3798.3333333364963
2025-04-28 11:15:00,55.888310000000004,1.070601,1.026584823665427,6.568288000000001,6.481477,24.305499999999995,3798.3833333364964
2025-04-28 11:18:00,56.119794999999996,1.0995369999999998,1.0254991496419803,6.655094,6.510417,23.726800000000026,3798.4333333364966
2025-04-28 11:21:00,57.407405,1.1574080000000002,1.0528899306383288,6.655094,6.452546,24.305600000000027,3798.483333336497
2025-04-28 11:24:00,56.987849999999995,1.070601,1.056070453878358,6.626158,6.597227,24.30559999999997,3798.533333336497
2025-04-28 11:27:00,58.926505000000006,1.1284720000000004,1.0844930979870975,6.655088000000001,6.5682860000000005,24.016200000000026,3798.583333336497
2025-04-28 11:30:00,58.506945,1.0416659999999993,1.0560728946635516,6.626153,6.655097,24.594899999999996,3798.6333333364973
2025-04-28 11:33:00,58.926505000000006,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.884299999999996,3798.6833333364975
2025-04-28 11:36:00,58.63715,1.070601,1.056070453878358,6.626158,6.597227,24.594899999999996,3798.7333333364977
2025-04-28 11:39:00,58.24653000000001,1.0995369999999998,1.0703438028791086,6.684024000000001,6.626157000000001,24.594899999999996,3798.783333336498
2025-04-28 11:42:00,57.92824,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,24.594899999999996,3798.833333336498
2025-04-28 11:45:00,58.101855,1.157407,1.0373687801836053,6.741894000000001,6.510417,25.173699999999997,3798.8833333364983
2025-04-28 11:48:00,57.291669999999996,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,24.884199999999964,3798.9333333364984
2025-04-28 11:51:00,57.262735,1.2152769999999995,1.048092009347453,6.799764000000001,6.481477,24.594900000000052,3798.9833333364986
2025-04-28 11:54:00,58.015045,1.2152769999999995,1.0640557605179275,6.799764000000001,6.510417,25.173699999999997,3799.033333336499
2025-04-28 11:57:00,57.92824,1.2442130000000002,1.0931624521994823,6.7997689999999995,6.510415999999999,25.173699999999997,3799.083333336499
2025-04-28 12:00:00,57.783564999999996,1.1863419999999998,1.0819140690016678,6.7997689999999995,6.597227,25.75229999999999,3799.133333336499
2025-04-28 12:03:00,58.564814999999996,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,23.7269,3799.1833333364993
2025-04-28 12:06:00,58.10185,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,24.016200000000026,3799.2333333364995
2025-04-28 12:09:00,57.957175,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.016200000000026,3799.2833333364997
2025-04-28 12:12:00,57.595485,1.157407,1.0834652864013992,6.857634,6.712967000000001,25.462999999999965,3799.3333333365
2025-04-28 12:15:00,57.725695,1.0995369999999998,1.025504393297978,6.799764,6.655097,24.305499999999995,3799.3833333365
2025-04-28 12:18:00,57.769099999999995,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.594899999999996,3799.4333333365003
2025-04-28 12:21:00,57.581015,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.59499999999997,3799.4833333365004
2025-04-28 12:24:00,57.581019999999995,1.0995369999999998,1.0555447936472444,6.741894,6.655097,24.016200000000026,3799.5333333365006
2025-04-28 12:27:00,57.306135,1.1863419999999998,1.0819140690016678,6.828699,6.626157000000001,23.4375,3799.583333336501
2025-04-28 12:30:00,56.163195,1.1863419999999998,1.0819140690016678,6.7997689999999995,6.597227,24.594899999999996,3799.633333336501
2025-04-28 12:33:00,57.190394999999995,1.1863419999999998,1.0664180651303554,6.7997689999999995,6.568287,24.0163,3799.683333336501
2025-04-28 12:36:00,58.10185,1.2152780000000005,1.0954669856602388,6.770834,6.539356,25.752399999999966,3799.7333333365013
2025-04-28 12:39:00,57.190394999999995,1.1863419999999998,1.0664234474118321,6.828699,6.597227,24.594900000000052,3799.7833333365015
2025-04-28 12:42:00,57.03125,1.1863419999999998,1.0819140690016678,6.828699,6.626157000000001,24.305600000000027,3799.8333333365017
2025-04-28 12:45:00,57.03125,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.016200000000026,3799.883333336502
2025-04-28 12:48:00,57.21933,1.0416659999999993,1.0271310696058344,6.655092999999999,6.626157000000001,24.594899999999996,3799.933333336502
2025-04-28 12:51:00,56.97338,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,23.726800000000026,3799.9833333365023
2025-04-28 12:54:00,58.10185,1.0127319999999997,1.0834625376654714,6.597218,6.7418960000000006,24.59480000000002,3800.0333333365024
2025-04-28 12:57:00,57.841435,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,24.594899999999996,3800.0833333365026
2025-04-28 13:00:00,57.595485,1.0416659999999993,1.0844900696965063,6.770833,6.857637,25.17360000000002,3800.133333336503
2025-04-28 13:03:00,55.902775,1.070602,1.070606999990535,6.741894,6.7419020000000005,23.7269,3800.183333336503
2025-04-28 13:06:00,54.398145,1.070602,1.0414041053710394,6.741894,6.684031999999999,23.14820000000003,3800.233333336503
2025-04-28 13:09:00,54.83218,1.0995369999999998,1.025504393297978,6.799764,6.655097,23.726800000000026,3800.2833333365033
2025-04-28 13:12:00,54.513885,1.070601,1.0414036145040062,6.655088000000001,6.597227,23.4375,3800.3333333365035
2025-04-28 13:15:00,55.381945,1.0416659999999993,0.9976346504538844,6.597223,6.510417,24.305600000000027,3800.3833333365037
2025-04-28 13:18:00,55.7147,1.0127309999999996,1.0127315000245547,6.481478,6.481477,23.7269,3800.433333336504
2025-04-28 13:21:00,56.452545,0.9548609999999993,0.9976371085085582,6.423608,6.510417,22.280100000000004,3800.483333336504
2025-04-28 13:24:00,57.132525,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,25.463000000000022,3800.5333333365043
2025-04-28 13:27:00,58.680555,1.0127319999999997,1.0555421414231085,6.423608,6.510415999999999,25.173500000000047,3800.5833333365044
2025-04-28 13:30:00,55.62789,1.0416670000000003,1.027131564943359,6.655094,6.626156999999999,24.305499999999995,3800.6333333365046
2025-04-28 13:33:00,55.65683,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.01610000000005,3800.683333336505
2025-04-28 13:36:00,56.49595,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.594899999999996,3800.733333336505
2025-04-28 13:39:00,57.306135,1.1284720000000004,1.0695636396991288,6.712958,6.597225999999999,24.594899999999996,3800.783333336505
2025-04-28 13:42:00,56.539355,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,24.59480000000002,3800.8333333365053
2025-04-28 13:45:00,55.729169999999996,1.157407,1.083465286401398,6.799764000000001,6.655097,25.17360000000002,3800.8833333365055
2025-04-28 13:48:00,56.409144999999995,1.1574080000000002,1.0682548680430461,6.741894,6.5682860000000005,24.594899999999996,3800.9333333365057
2025-04-28 13:51:00,56.655095,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.884299999999996,3800.983333336506
2025-04-28 13:54:00,56.66956,1.0995369999999998,1.0703438028791086,6.655092999999999,6.597225999999999,23.7269,3801.033333336506
2025-04-28 13:57:00,58.376735,1.070602,1.056070949343554,6.597218000000001,6.5682860000000005,24.305499999999995,3801.0833333365063
2025-04-28 14:00:00,58.203125,1.0416659999999993,1.0416690000287496,6.626153,6.626157000000001,24.594899999999996,3801.1333333365064
2025-04-28 14:03:00,58.52141,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,23.7269,3801.1833333365066
2025-04-28 14:06:00,59.866895,1.1284720000000004,1.0992882102881316,6.712958,6.655096,24.594899999999996,3801.233333336507
2025-04-28 14:09:00,59.157985,1.070601,1.056070453878358,6.684028,6.655097,24.01610000000005,3801.283333336507
2025-04-28 14:12:00,60.34433,1.1284720000000004,1.0844930979870975,6.684028,6.597225999999999,25.752400000000023,3801.333333336507
2025-04-28 14:15:00,60.054975,1.0416659999999993,1.0560728946635516,6.626153,6.655097,25.17360000000002,3801.3833333365073
2025-04-28 14:18:00,60.821754999999996,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,26.620400000000018,3801.4333333365075
2025-04-28 14:21:00,61.61748,1.0127309999999996,1.0555416274298122,6.568288,6.655097,25.75229999999999,3801.4833333365077
2025-04-28 14:24:00,61.979164999999995,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,26.331000000000017,3801.533333336508
2025-04-28 14:27:00,61.83449,1.0416659999999993,1.0703432396696497,6.597223,6.655097,25.173599999999965,3801.583333336508
2025-04-28 14:30:00,62.731485,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,23.72679999999997,3801.6333333365083
2025-04-28 14:33:00,61.979169999999996,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,24.305500000000052,3801.6833333365084
2025-04-28 14:36:00,62.74595,1.0995369999999998,1.085005188476308,6.597223,6.5682860000000005,26.909700000000043,3801.7333333365086
2025-04-28 14:39:00,62.774885,1.0995369999999998,1.0850102332162406,6.626153,6.597225999999999,25.173699999999997,3801.783333336509
2025-04-28 14:42:00,62.225115,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,25.46289999999999,3801.833333336509
2025-04-28 14:45:00,62.427665000000005,1.0416659999999993,1.0703432396696497,6.597223,6.655097,25.173599999999965,3801.883333336509
2025-04-28 14:48:00,61.935765,1.0416659999999993,1.0844900696965063,6.539353,6.626157000000001,25.173699999999997,3801.9333333365093
2025-04-28 14:51:00,61.71875,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,26.041600000000017,3801.9833333365095
2025-04-28 14:54:00,62.340855000000005,1.0127319999999997,1.0413990485113644,6.510418,6.5682860000000005,26.331099999999992,3802.0333333365097
2025-04-28 14:57:00,61.90683,0.9548609999999993,1.0528914031483267,6.452548,6.655097,26.041600000000017,3802.08333333651
2025-04-28 15:00:00,61.66088,1.0416659999999993,1.0703432396696497,6.597223,6.655097,26.62039999999996,3802.13333333651
2025-04-28 15:03:00,61.255785,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,25.75229999999999,3802.1833333365103
2025-04-28 15:06:00,60.865165000000005,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,27.199099999999987,3802.2333333365104
2025-04-28 15:09:00,60.416669999999996,1.070601,1.0706064999990794,6.655088000000001,6.655097,24.884299999999996,3802.2833333365106
2025-04-28 15:12:00,60.141785,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,26.04169999999999,3802.333333336511
2025-04-28 15:15:00,59.823495,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,25.463000000000022,3802.383333336511
2025-04-28 15:18:00,61.357060000000004,1.1284720000000004,1.0844930979870975,6.655088000000001,6.5682860000000005,26.04169999999999,3802.433333336511
2025-04-28 15:21:00,61.55961,1.0995369999999998,1.0703438028791086,6.626153,6.5682860000000005,25.75229999999999,3802.4833333365114
2025-04-28 15:24:00,61.921295,1.070602,1.0706019999885679,6.568288,6.5682860000000005,24.305499999999995,3802.5333333365115
2025-04-28 15:27:00,61.559605,0.9548609999999993,1.0392508114172323,6.452548,6.626157000000001,24.594899999999996,3802.5833333365117
2025-04-28 15:30:00,61.28472,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,26.331099999999992,3802.633333336512
2025-04-28 15:33:00,61.05324,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,26.04169999999999,3802.683333336512
2025-04-28 15:36:00,60.836225,1.0127309999999996,1.0555416274298122,6.568288,6.655097,25.462999999999965,3802.7333333365123
2025-04-28 15:39:00,60.9809,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,24.884199999999964,3802.7833333365124
2025-04-28 15:42:00,60.995369999999994,1.0416659999999993,1.0560728946635516,6.626153,6.655097,25.17360000000002,3802.8333333365126
2025-04-28 15:45:00,61.140045,1.0416659999999993,1.0560728946635516,6.626153,6.655097,24.594899999999996,3802.883333336513
2025-04-28 15:48:00,62.0081,1.0995369999999998,1.0995394999615666,6.684023,6.684025999999999,26.041600000000017,3802.933333336513
2025-04-28 15:51:00,62.54340500000001,1.0995369999999998,1.0995394999615666,6.684023,6.684025999999999,26.620400000000018,3802.983333336513
2025-04-28 15:54:00,63.29572,1.0995369999999998,1.0995394999615666,6.684023,6.684025999999999,25.462999999999965,3803.0333333365134
2025-04-28 15:57:00,62.630205000000004,1.070601,1.0992826475971222,6.684028,6.741897,25.752399999999966,3803.0833333365135
2025-04-28 16:00:00,62.326385,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.01619999999997,3803.1333333365137
2025-04-28 16:03:00,62.340855000000005,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,23.4375,3803.183333336514
2025-04-28 16:06:00,62.21065,1.0416659999999993,1.0703432396696497,6.510413,6.568287,24.884299999999996,3803.233333336514
2025-04-28 16:09:00,62.398725,1.0416659999999993,1.0703432396696497,6.539353,6.597227,25.173699999999997,3803.2833333365143
2025-04-28 16:12:00,63.657405,1.0995369999999998,1.0995394999615666,6.510413,6.510415999999999,25.17360000000002,3803.3333333365144
2025-04-28 16:15:00,62.4566,1.070601,1.0850071797042757,6.539348,6.568287,25.462900000000047,3803.3833333365146
2025-04-28 16:18:00,61.660880000000006,1.070601,1.0850071797042757,6.568288000000001,6.597227,25.752200000000016,3803.433333336515
2025-04-28 16:21:00,60.908564999999996,1.0995369999999998,1.085005188476308,6.655094,6.626157000000001,26.04169999999999,3803.483333336515
2025-04-28 16:24:00,59.924765,1.0995369999999998,1.0703438028791086,6.684024000000001,6.626157000000001,24.594899999999996,3803.533333336515
2025-04-28 16:27:00,59.43287,1.0995369999999998,1.0703438028791086,6.655094,6.597227,24.305499999999995,3803.5833333365154
2025-04-28 16:30:00,59.20139,1.0995369999999998,1.0703438028791086,6.684024000000001,6.626157000000001,25.75229999999999,3803.6333333365155
2025-04-28 16:33:00,59.25926,1.070601,1.056070453878358,6.684028,6.655097,24.594899999999996,3803.6833333365157
2025-04-28 16:36:00,59.100115,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.884299999999996,3803.733333336516
2025-04-28 16:39:00,59.114580000000004,1.070601,1.056070453878358,6.684028,6.655097,25.17360000000002,3803.783333336516
2025-04-28 16:42:00,59.085645,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,23.7269,3803.8333333365163
2025-04-28 16:45:00,59.693290000000005,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,24.594899999999996,3803.8833333365164
2025-04-28 16:48:00,60.720485,1.0127309999999996,1.0555416274298122,6.568288,6.655097,24.016200000000026,3803.9333333365166
2025-04-28 16:51:00,60.19965,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.173599999999965,3803.983333336517
2025-04-28 16:54:00,59.54861,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.173599999999965,3804.033333336517
2025-04-28 16:57:00,59.288195,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.884299999999996,3804.083333336517
2025-04-28 17:00:00,59.042245,1.0127309999999996,1.0271335556840866,6.481478,6.510417,25.75229999999999,3804.1333333365174
2025-04-28 17:03:00,59.823495,1.0127309999999996,1.0271335556840866,6.481478,6.510417,24.016200000000026,3804.1833333365175
2025-04-28 17:06:00,59.519675,1.0416659999999993,1.0703432396696497,6.510413,6.568287,24.305600000000027,3804.2333333365177
2025-04-28 17:09:00,59.476275,1.0416659999999993,1.0703432396696497,6.539353,6.597227,25.75229999999999,3804.283333336518
2025-04-28 17:12:00,59.707755,1.0416659999999993,1.0416690000287496,6.597223,6.597227,25.17360000000002,3804.333333336518
2025-04-28 17:15:00,60.980905,1.0995369999999998,1.0703438028791086,6.597223,6.539356,24.59499999999997,3804.3833333365183
2025-04-28 17:18:00,60.63368,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,24.884299999999996,3804.4333333365184
2025-04-28 17:21:00,61.328125,1.070602,1.0706070000073178,6.597218000000001,6.597225999999999,25.75229999999999,3804.4833333365186
2025-04-28 17:24:00,60.300925,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,25.17360000000002,3804.533333336519
2025-04-28 17:27:00,59.895830000000004,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,25.173699999999997,3804.583333336519
2025-04-28 17:30:00,59.534145,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,25.17360000000002,3804.633333336519
2025-04-28 17:33:00,59.49074,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.594899999999996,3804.6833333365194
2025-04-28 17:36:00,59.215855000000005,1.0416659999999993,1.0560679400232733,6.539353,6.568287,25.17360000000002,3804.7333333365195
2025-04-28 17:39:00,58.564815,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.595000000000027,3804.7833333365197
2025-04-28 17:42:00,57.45081,1.0416660000000002,1.0416689999781532,6.539348,6.539352,25.752400000000023,3804.83333333652
2025-04-28 17:45:00,57.421875,1.0416659999999993,1.0271310696058351,6.510413,6.481477,25.173699999999997,3804.88333333652
2025-04-28 17:48:00,57.002314999999996,1.0416659999999993,1.0124533124760755,6.481482999999999,6.4236070000000005,24.884299999999996,3804.9333333365203
2025-04-28 17:51:00,57.118055,1.070601,1.0265899676254204,6.539348,6.452547000000001,24.594899999999996,3804.9833333365204
2025-04-28 17:54:00,56.278935000000004,1.070601,1.0413985205938943,6.539348,6.481477,25.173699999999997,3805.0333333365206
2025-04-28 17:57:00,56.394675,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,24.595000000000027,3805.083333336521
2025-04-28 18:00:00,54.759834999999995,1.0127309999999996,1.027128602304842,6.481482999999999,6.510412,23.7269,3805.133333336521
2025-04-28 18:03:00,44.41551,0.6944439999999998,0.9306955708206183,6.278937999999999,6.799764,21.990700000000004,3805.183333336521
2025-04-28 18:06:00,35.546875,0.8101849999999997,0.9076952626822347,6.452547999999999,6.655093000000001,21.701400000000035,3805.2333333365214
2025-04-28 18:09:00,33.3044,0.9548610000000002,0.9107670620199009,6.5104180000000005,6.4236070000000005,20.54400000000004,3805.2833333365215
2025-04-28 18:12:00,32.190389999999994,0.9837959999999999,0.8307370776225367,6.163198,5.873842000000001,22.569500000000005,3805.3333333365217
2025-04-29 08:00:00,51.25868,1.186343,0.8649656974926998,5.2662059999999995,4.6875029999999995,23.4375,3805.3333333365217
2025-04-29 08:03:00,53.97859,0.78125,0.851543518186863,5.005786,5.150465999999999,23.726800000000026,3805.383333336522
2025-04-29 08:06:00,55.193865,0.7233799999999997,0.8469239740289888,4.861116,5.121525999999999,24.016200000000026,3805.433333336522
2025-04-29 08:09:00,54.1088,0.6655089999999992,0.8143142704341712,4.832176,5.150467000000001,23.4375,3805.4833333365223
2025-04-29 08:12:00,53.342015,0.6655089999999992,0.8395887167825486,4.976855999999999,5.353007,24.30559999999997,3805.5333333365224
2025-04-29 08:15:00,52.662035,0.6655089999999992,0.8395930467444225,5.121526,5.497687000000001,23.7269,3805.5833333365226
2025-04-29 08:18:00,53.298615,0.6655089999999992,0.8395930467444225,5.121526,5.497687000000001,24.016200000000026,3805.633333336523
2025-04-29 08:21:00,54.730900000000005,0.6655089999999992,0.8270075821615197,5.121526,5.4687470000000005,24.305499999999995,3805.683333336523
2025-04-29 08:24:00,54.846645,0.6655089999999992,0.8644367107310583,5.150465999999999,5.584487000000001,24.01619999999997,3805.733333336523
2025-04-29 08:27:00,54.49942,0.6655089999999992,0.8644367107310574,5.2662059999999995,5.700227,25.462900000000047,3805.7833333365234
2025-04-29 08:30:00,54.412615,0.6655089999999992,0.8644409692291314,5.353006,5.787037,24.594899999999996,3805.8333333365235
2025-04-29 08:33:00,54.195605,0.6655089999999992,0.8767117585509338,5.381946,5.844907000000001,24.01619999999997,3805.8833333365237
2025-04-29 08:36:00,55.063655,0.6365739999999995,0.8831242951795368,5.324071,5.873847,24.594899999999996,3805.933333336524
2025-04-29 08:39:00,54.80324,0.6655089999999992,0.8888911310205231,5.381946,5.873847,24.594899999999996,3805.983333336524
2025-04-29 08:42:00,55.367475,0.7233799999999997,0.923458577721682,5.381946,5.815975999999999,24.305499999999995,3806.0333333365243
2025-04-29 08:45:00,54.54282,0.6655089999999992,0.8888911310205238,5.4398159999999995,5.931717000000001,23.72679999999997,3806.0833333365244
2025-04-29 08:48:00,54.166669999999996,0.7233789999999996,0.9109632771914906,5.6134260000000005,6.018517000000001,23.72679999999997,3806.1333333365246
2025-04-29 08:51:00,53.76157,0.7233789999999996,0.8983733878302138,5.555555999999999,5.931717000000001,24.59480000000002,3806.183333336525
2025-04-29 08:54:00,55.39641,0.694445,0.9063057830591126,5.468750999999999,5.931716,25.46289999999999,3806.233333336525
2025-04-29 08:57:00,54.99132,0.6365739999999995,0.8831242951795368,5.324071,5.873847,24.88420000000002,3806.283333336525
2025-04-29 09:00:00,55.39641,0.6365739999999995,0.8831242951795368,5.324071,5.873847,25.173599999999965,3806.3333333365254
2025-04-29 09:03:00,57.08912,0.6365740000000004,0.9067141899200557,5.208330000000001,5.815975999999999,24.305499999999995,3806.3833333365255
2025-04-29 09:06:00,56.597225,0.5208329999999997,0.8416884604374385,5.12153,5.873847,23.1481,3806.4333333365257
2025-04-29 09:09:00,59.273725,0.5208339999999998,0.8956970376689511,4.91898,5.815975999999999,26.620400000000018,3806.483333336526
2025-04-29 09:12:00,57.14699,0.5497680000000003,0.9054335287496846,5.034720000000001,5.873842000000001,26.331000000000017,3806.533333336526
2025-04-29 09:15:00,53.31308,0.5497689999999995,0.8835666114416978,5.179401,5.960652,24.016200000000026,3806.5833333365263
2025-04-29 09:18:00,51.721644999999995,0.6365739999999995,0.8949591978674754,5.4398159999999995,6.018522,23.14820000000003,3806.6333333365264
2025-04-29 09:21:00,50.361689999999996,0.7233799999999997,0.8983739655778095,5.584491999999999,5.9606520000000005,24.016200000000026,3806.6833333365266
2025-04-29 09:24:00,47.931135,0.8391200000000003,0.9095439696932236,5.787032,5.931712,22.280100000000004,3806.733333336527
2025-04-29 09:27:00,47.74306,0.8969899999999997,0.925629414573362,5.815967,5.873847,22.858799999999974,3806.783333336527
2025-04-29 09:30:00,48.075810000000004,0.9548610000000002,0.9548664999845774,5.815967,5.815975999999999,23.726800000000026,3806.833333336527
2025-04-29 09:33:00,48.50984,0.9548610000000002,0.9256250069140252,5.9027769999999995,5.844906,22.28019999999998,3806.8833333365274
2025-04-29 09:36:00,48.567705000000004,0.8969899999999997,0.9113844214906225,5.9027769999999995,5.931717000000001,23.7269,3806.9333333365275
2025-04-29 09:39:00,49.421295,0.8969899999999997,0.9113794739874364,5.8738470000000005,5.902777,21.990700000000004,3806.9833333365277
2025-04-29 09:42:00,50.086805,0.8969899999999997,0.925629414573362,5.815967,5.873847,23.4375,3807.033333336528
2025-04-29 09:45:00,49.927665000000005,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,23.1481,3807.083333336528
2025-04-29 09:48:00,49.725115,0.9259259999999996,0.9403198086506208,5.960653,5.989587,23.1481,3807.1333333365283
2025-04-29 09:51:00,49.320025,0.8969899999999997,0.9256245171732509,5.931717,5.989587,24.016200000000026,3807.1833333365284
2025-04-29 09:54:00,50.17361,0.9259260000000005,0.9259239999910989,5.844912000000001,5.844906,23.4375,3807.2333333365286
2025-04-29 09:57:00,48.81366,0.868055,0.9247215232811048,5.787032,5.902777,22.569399999999973,3807.283333336529
2025-04-29 10:00:00,48.66898,0.8101849999999997,0.8941861757080439,5.729162,5.902777,22.85880000000003,3807.333333336529
2025-04-29 10:03:00,50.0,0.8391210000000004,0.9095444972933051,5.671297000000001,5.815975999999999,23.72679999999997,3807.383333336529
2025-04-29 10:06:00,51.128475,0.78125,0.9052263519091786,5.584486,5.844906,23.726800000000026,3807.4333333365294
2025-04-29 10:09:00,52.922455,0.694445,0.930700363200471,5.410881,5.931716,24.016200000000026,3807.4833333365295
2025-04-29 10:12:00,53.60243,0.6655100000000003,0.9248816073917746,5.381946,5.9606460000000006,23.14820000000003,3807.5333333365297
2025-04-29 10:15:00,55.787040000000005,0.6365740000000004,0.9183839976643963,5.32407,5.9606460000000006,24.305499999999995,3807.58333333653
2025-04-29 10:18:00,56.221064999999996,0.578703,0.8920361342900012,5.295140000000001,6.018517000000001,24.884299999999996,3807.63333333653
2025-04-29 10:21:00,54.774305,0.6944439999999998,0.9306997552738046,5.555555999999999,6.076391999999999,23.1481,3807.6833333365303
2025-04-29 10:24:00,52.907985,0.78125,0.9313444432871263,5.7870420000000005,6.105322,24.305499999999995,3807.7333333365304
2025-04-29 10:27:00,52.170135,0.78125,0.9052217987854966,5.844912,6.105322,22.858799999999974,3807.7833333365306
2025-04-29 10:30:00,52.068865,0.78125,0.9052217987854966,5.758107000000001,6.018517000000001,23.148199999999974,3807.833333336531
2025-04-29 10:33:00,51.721644999999995,0.78125,0.9052263519091786,5.671297000000001,5.931717000000001,23.148199999999974,3807.883333336531
2025-04-29 10:36:00,51.43229,0.8101849999999997,0.9076999106257105,5.729162,5.931717000000001,22.85889999999995,3807.933333336531
2025-04-29 10:39:00,50.318290000000005,0.8391200000000003,0.9232069742266329,5.758102000000001,5.931712,23.4375,3807.9833333365314
2025-04-29 10:42:00,50.231485,0.868055,0.9107740037470802,5.787032,5.873847,23.4375,3808.0333333365315
2025-04-29 10:45:00,50.549765,0.868055,0.938540521053317,5.787032,5.931717000000001,21.99079999999998,3808.0833333365317
2025-04-29 10:48:00,51.041664999999995,0.8101849999999997,0.907695262682234,5.7870420000000005,5.989587,23.726800000000026,3808.133333336532
2025-04-29 10:51:00,52.74884,0.8391210000000004,0.9367496554543802,5.787037,5.989585999999999,24.30559999999997,3808.183333336532
2025-04-29 10:54:00,52.44502,0.7233789999999996,0.9109632771914906,5.6134260000000005,6.018517000000001,23.4375,3808.2333333365323
2025-04-29 10:57:00,54.369215,0.7233799999999997,0.9234585777216827,5.526616,5.9606460000000006,23.1481,3808.2833333365325
2025-04-29 11:00:00,54.05093,0.6655089999999992,0.8888911310205238,5.526616,6.018517000000001,24.016200000000026,3808.3333333365326
2025-04-29 11:03:00,53.327545,0.7233789999999996,0.923457989245212,5.6134260000000005,6.047457,23.1481,3808.383333336533
2025-04-29 11:06:00,53.081595,0.7233789999999996,0.9234579892452129,5.6423559999999995,6.076387,23.72679999999997,3808.433333336533
2025-04-29 11:09:00,52.922455,0.7233789999999996,0.9109632771914906,5.6134260000000005,6.018517000000001,24.305600000000027,3808.483333336533
2025-04-29 11:12:00,52.719905,0.7233789999999996,0.8856801254507848,5.584486,5.931717000000001,23.72679999999997,3808.5333333365334
2025-04-29 11:15:00,52.34375,0.8101849999999997,0.9210855748468816,5.700232000000001,5.931717000000001,22.569500000000005,3808.5833333365335
2025-04-29 11:18:00,50.361689999999996,0.868055,0.9247215232811048,5.815967,5.931712,23.7269,3808.6333333365337
2025-04-29 11:21:00,48.84259,0.9259259999999996,0.9259239999968104,5.931718,5.931712,23.72679999999997,3808.683333336534
2025-04-29 11:24:00,48.119215,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,23.4375,3808.733333336534
2025-04-29 11:27:00,47.54051,1.0127309999999996,0.9385388772058643,6.134258,5.989587,23.148199999999974,3808.7833333365343
2025-04-29 11:30:00,48.032405,1.0127319999999997,0.9385393524752409,6.018518,5.873846,23.148199999999974,3808.8333333365345
2025-04-29 11:33:00,48.61111,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,22.280100000000004,3808.8833333365346
2025-04-29 11:36:00,49.001735,0.868055,0.8966822337414808,5.989582,6.047457,23.4375,3808.933333336535
2025-04-29 11:39:00,49.81192,0.868055,0.9385357683737772,5.931712000000001,6.076387,24.01619999999997,3808.983333336535
2025-04-29 11:42:00,49.971065,0.8680560000000002,0.9107696751613625,5.931712,6.018516,24.016200000000026,3809.033333336535
2025-04-29 11:45:00,49.421295,0.8101849999999997,0.907695262682234,5.844912,6.047457,22.280100000000004,3809.0833333365354
2025-04-29 11:48:00,49.56597,0.8101849999999997,0.907695262682234,5.844912,6.047457,23.7269,3809.1333333365355
2025-04-29 11:51:00,49.667244999999994,0.8101849999999997,0.8941861757080439,5.8159719999999995,5.989587,22.858799999999974,3809.1833333365357
2025-04-29 11:54:00,49.363420000000005,0.8101849999999997,0.8941861757080439,5.729162,5.902777,23.1481,3809.233333336536
2025-04-29 11:57:00,49.75405,0.8680560000000002,0.924722044811713,5.700232000000001,5.815975999999999,23.14820000000003,3809.283333336536
2025-04-29 12:00:00,50.20255,0.8391210000000004,0.9095444972933064,5.6423570000000005,5.7870360000000005,23.148199999999974,3809.3333333365363
2025-04-29 12:03:00,49.855325,0.78125,0.8919906726667093,5.613427,5.844907000000001,22.858799999999974,3809.3833333365365
2025-04-29 12:06:00,45.269095,1.0995369999999998,0.9634709439602014,6.1921289999999996,5.931712000000001,21.411999999999978,3809.4333333365366
2025-04-29 12:09:00,45.00868,1.157407,0.9570406525556057,6.2789340000000005,5.902777,22.569500000000005,3809.483333336537
2025-04-29 12:12:00,45.760994999999994,1.157407,0.9735012071924972,6.336804,5.989587,23.1481,3809.533333336537
2025-04-29 12:15:00,46.122685000000004,1.1574080000000002,0.957041093010711,6.365743999999999,5.989585999999999,22.569399999999973,3809.583333336537
2025-04-29 12:18:00,44.719325,1.070602,0.9501671254014339,6.307874,6.076391999999999,22.280100000000004,3809.6333333365374
2025-04-29 12:21:00,45.457170000000005,1.1574080000000002,0.9735016526915099,6.278934,5.931716,23.14820000000003,3809.6833333365375
2025-04-29 12:24:00,46.223955000000004,1.1284720000000004,0.9442457419172324,6.221068000000001,5.873846,22.28019999999998,3809.7333333365377
2025-04-29 12:27:00,45.804395,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,20.254599999999982,3809.783333336538
2025-04-29 12:30:00,46.223955000000004,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,22.858799999999974,3809.833333336538
2025-04-29 12:33:00,46.26736,1.070602,0.9501671254014339,6.076388000000001,5.844906,22.85880000000003,3809.8833333365383
2025-04-29 12:36:00,48.13368,0.9548610000000002,0.9256250069140238,5.8738470000000005,5.815975999999999,22.85880000000003,3809.9333333365385
2025-04-29 12:39:00,47.323494999999994,1.0127309999999996,0.9385336100737828,5.989588,5.844907000000001,23.14820000000003,3809.9833333365386
2025-04-29 12:42:00,46.3397,1.0416659999999993,0.9052245306613717,6.047452999999999,5.787037,22.280100000000004,3810.033333336539
2025-04-29 12:45:00,45.732065,1.070601,0.9501666636478722,6.105328,5.873847,22.56940000000003,3810.083333336539
2025-04-29 12:48:00,45.399305,1.070601,0.9343561320760049,6.134258000000001,5.873847,23.1481,3810.133333336539
2025-04-29 12:51:00,44.516785,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,21.412000000000035,3810.1833333365394
2025-04-29 12:54:00,43.53299,1.1284720000000004,0.9442457419172324,6.2789340000000005,5.931712,21.411999999999978,3810.2333333365395
2025-04-29 12:57:00,45.19676,1.1574080000000002,0.9735016526915099,6.278934,5.931716,21.411999999999978,3810.2833333365397
2025-04-29 13:00:00,44.34317,1.1284720000000004,0.9605594612713851,6.249998,5.931716,21.990800000000036,3810.33333333654
2025-04-29 13:03:00,44.082750000000004,1.070601,0.9021230426156032,6.192128,5.873847,21.990700000000004,3810.38333333654
2025-04-29 13:06:00,43.923604999999995,1.0995369999999998,0.9313475764457616,6.163194000000001,5.844907000000001,21.701400000000035,3810.4333333365403
2025-04-29 13:09:00,44.806135,1.1284720000000004,0.9277164639308866,6.105328,5.729165999999999,21.990700000000004,3810.4833333365405
2025-04-29 13:12:00,45.572919999999996,1.1284720000000004,0.92772221415829,6.076388,5.700236,23.4375,3810.5333333365406
2025-04-29 13:15:00,44.502314999999996,1.0127309999999996,0.9232074443044641,6.047452999999999,5.873842000000001,21.701400000000035,3810.583333336541
2025-04-29 13:18:00,44.748265,1.0416659999999993,0.9052245306613717,6.018523,5.758107000000001,21.701400000000035,3810.633333336541
2025-04-29 13:21:00,44.806135,1.070601,0.9183416504536365,6.076388,5.787037,21.701400000000035,3810.683333336541
2025-04-29 13:24:00,44.372105000000005,1.070601,0.9021173988283728,6.047458000000001,5.729167,21.701400000000035,3810.7333333365414
2025-04-29 13:27:00,43.200230000000005,1.070602,0.9343565886890762,6.163194000000001,5.902781999999999,22.280100000000004,3810.7833333365415
2025-04-29 13:30:00,44.401039999999995,1.1574080000000002,0.9735016526915099,6.278934,5.931716,21.701400000000035,3810.8333333365417
2025-04-29 13:33:00,44.892939999999996,1.070602,0.9343565886890762,6.076388000000001,5.815975999999999,23.4375,3810.883333336542
2025-04-29 13:36:00,45.775465,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,21.701400000000035,3810.933333336542
2025-04-29 13:39:00,45.095485,1.0127309999999996,0.8919911320815445,5.989588,5.758107000000001,22.569500000000005,3810.9833333365423
2025-04-29 13:42:00,45.15336,1.0127309999999996,0.9232074443044631,6.047458,5.873847,23.4375,3811.0333333365425
2025-04-29 13:45:00,47.16435,1.070602,0.9501671254014348,6.018517999999999,5.7870360000000005,23.148199999999974,3811.0833333365426
2025-04-29 13:48:00,47.019675,1.0127309999999996,0.9076930306675758,5.989588,5.787037,23.1481,3811.133333336543
2025-04-29 13:51:00,47.077545,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,21.99079999999998,3811.183333336543
2025-04-29 13:54:00,47.46817,1.0416659999999993,0.9367472540640266,6.105323,5.902777,21.990700000000004,3811.233333336543
2025-04-29 13:57:00,48.640045,0.983797,0.9692575086799421,5.9895830000000005,5.9606460000000006,23.7269,3811.2833333365434
2025-04-29 14:00:00,49.652775,0.9548610000000002,0.9548614999663244,6.018517,6.018516,23.4375,3811.3333333365435
2025-04-29 14:03:00,48.640045,0.8969899999999997,0.9397229690018151,6.0474570000000005,6.134257,22.569499999999948,3811.3833333365437
2025-04-29 14:06:00,47.858795,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,22.85880000000003,3811.433333336544
2025-04-29 14:09:00,47.005210000000005,0.9548609999999993,0.9256250069140235,6.105328,6.047457,23.1481,3811.483333336544
2025-04-29 14:12:00,47.75752,1.070602,0.9657949116807095,6.134258,5.931716,22.56940000000003,3811.5333333365443
2025-04-29 14:15:00,47.019675,1.0127309999999996,0.9385336100737828,6.163198,6.018517000000001,22.858799999999974,3811.5833333365445
2025-04-29 14:18:00,46.80266,1.0127309999999996,0.9385388772058643,6.134258,5.989587,22.280100000000004,3811.6333333365446
2025-04-29 14:21:00,47.800925,1.0995369999999998,0.9634709439602003,6.192133,5.931716,23.4375,3811.683333336545
2025-04-29 14:24:00,47.497110000000006,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,23.148199999999974,3811.733333336545
2025-04-29 14:27:00,49.493635,0.983797,0.9397263636787614,5.931712999999999,5.844906,23.4375,3811.783333336545
2025-04-29 14:30:00,49.75405,0.9259259999999996,0.9403198086506208,5.960653,5.989587,24.305499999999995,3811.8333333365454
2025-04-29 14:33:00,50.882525,1.0127319999999997,0.9686839059710467,6.018518,5.931716,23.148199999999974,3811.8833333365455
2025-04-29 14:36:00,50.028935000000004,1.0127309999999996,0.9536912495074982,6.163198,6.047457,23.7269,3811.9333333365457
2025-04-29 14:39:00,50.462965,1.0127309999999996,0.9835127501282073,6.221068,6.163197,23.7269,3811.983333336546
2025-04-29 14:42:00,50.85359,0.9548609999999993,0.9692545482599138,6.1631979999999995,6.192127000000001,24.016200000000026,3812.033333336546
2025-04-29 14:45:00,50.868055,0.9548609999999993,0.9692545482599138,6.1631979999999995,6.192127000000001,22.56940000000003,3812.0833333365463
2025-04-29 14:48:00,50.607635,0.9548609999999993,0.9692594988761317,6.134257999999999,6.163197,22.85880000000003,3812.1333333365465
2025-04-29 14:51:00,49.869794999999996,0.9259259999999996,0.95457161800055,6.105322999999999,6.163197,23.1481,3812.1833333365466
2025-04-29 14:54:00,50.217015,1.0127319999999997,0.9835132404638537,6.134257999999999,6.076385999999999,23.4375,3812.233333336547
2025-04-29 14:57:00,49.40683,0.9259259999999996,0.9113824424914753,6.047453,6.018517000000001,22.569399999999973,3812.283333336547
2025-04-29 15:00:00,49.942130000000006,0.983797,0.9692575086799421,5.960653,5.931716,22.569399999999973,3812.333333336547
2025-04-29 15:03:00,50.405095,0.9548610000000002,0.9403223242329591,5.960647000000001,5.931716,22.280100000000004,3812.3833333365474
2025-04-29 15:06:00,50.810185,0.9548610000000002,0.9548614999663244,5.931717,5.931716,23.7269,3812.4333333365475
2025-04-29 15:09:00,50.130210000000005,0.8969899999999997,0.9397278185378822,5.9027769999999995,5.989587,23.4375,3812.4833333365477
2025-04-29 15:12:00,50.983795,0.9548610000000002,0.96925949887613,5.9027769999999995,5.931716,25.75229999999999,3812.533333336548
2025-04-29 15:15:00,50.766785,0.868055,0.9385357683737782,5.873842,6.018517000000001,21.990700000000004,3812.583333336548
2025-04-29 15:18:00,50.853584999999995,0.868055,0.9385357683737772,5.902782,6.047457,23.72679999999997,3812.6333333365483
2025-04-29 15:21:00,50.983795,0.868055,0.9385357683737772,5.989582,6.134257,21.99079999999998,3812.6833333365485
2025-04-29 15:24:00,51.73611,0.8680560000000002,0.9385362950867044,5.931712,6.076385999999999,22.569399999999973,3812.7333333365486
2025-04-29 15:27:00,51.287615,0.8101849999999997,0.907695262682234,5.844912,6.047457,23.4375,3812.783333336549
2025-04-29 15:30:00,49.392354999999995,0.8969909999999999,0.9536912899906427,5.960653,6.076391999999999,23.4375,3812.833333336549
2025-04-29 15:33:00,48.65451,0.8969909999999999,0.9397283342963265,5.9895830000000005,6.076391999999999,23.72679999999997,3812.883333336549
2025-04-29 15:36:00,49.86979,0.9548610000000002,0.9403223242329591,6.018517,5.989585999999999,24.01619999999997,3812.9333333365494
2025-04-29 15:39:00,49.942130000000006,0.9548610000000002,0.9548614999663244,5.960647000000001,5.9606460000000006,24.594899999999996,3812.9833333365495
2025-04-29 15:42:00,49.71065,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,23.4375,3813.0333333365497
2025-04-29 15:45:00,49.23322,0.9548609999999993,,6.018518,6.018517000000001,22.85880000000003,3813.08333333655
2025-04-29 15:48:00,49.667249999999996,0.9548609999999993,,5.9895879999999995,5.989587,23.1481,3813.13333333655
2025-04-29 15:51:00,50.08681,0.9259259999999996,0.9403198086506208,5.960653,5.989587,22.569500000000005,3813.1833333365503
2025-04-29 15:54:00,51.86632,0.983797,0.9692575086799421,5.9895830000000005,5.9606460000000006,23.4375,3813.2333333365505
2025-04-29 15:57:00,52.068865,0.8969899999999997,0.9397229690018157,5.931717,6.018517000000001,23.1481,3813.2833333365506
2025-04-29 16:00:00,52.69097,0.9259260000000005,0.9686808740812715,5.902782,5.989585999999999,23.1481,3813.333333336551
2025-04-29 16:03:00,54.021995000000004,0.9259260000000005,0.9686808740812715,5.902782,5.989585999999999,24.016200000000026,3813.383333336551
2025-04-29 16:06:00,53.6603,0.9259260000000005,0.9965142996255616,5.931712000000001,6.076385999999999,22.858799999999974,3813.433333336551
2025-04-29 16:09:00,52.922455,0.868055,0.965791293744527,5.931712000000001,6.134257,23.4375,3813.4833333365514
2025-04-29 16:12:00,51.822915,0.868055,0.965791293744527,5.960647000000001,6.163192,23.1481,3813.5333333365516
2025-04-29 16:15:00,50.882525,0.9259259999999996,0.9403198086506208,6.047453,6.076387,22.56940000000003,3813.5833333365517
2025-04-29 16:18:00,49.69618,0.9259259999999996,0.9259290000093978,6.047453,6.047457,23.14820000000003,3813.633333336552
2025-04-29 16:21:00,49.464695000000006,0.9548609999999993,,6.018518,6.018517000000001,22.280100000000004,3813.683333336552
2025-04-29 16:24:00,49.05961,0.9548609999999993,,6.018518,6.018517000000001,22.85880000000003,3813.7333333365523
2025-04-29 16:27:00,49.392354999999995,0.983797,0.9692575086799421,5.960653,5.931716,22.858799999999974,3813.7833333365525
2025-04-29 16:30:00,49.725115,0.9259259999999996,0.9259239999968104,5.902783,5.902777,21.990700000000004,3813.8333333365526
2025-04-29 16:33:00,50.332755,0.983797,0.9397263636787614,5.931712999999999,5.844906,24.594899999999996,3813.883333336553
2025-04-29 16:36:00,49.276619999999994,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,23.4375,3813.933333336553
2025-04-29 16:39:00,49.262155,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,23.4375,3813.983333336553
2025-04-29 16:42:00,49.016205,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,22.858799999999974,3814.0333333365534
2025-04-29 16:45:00,48.9728,0.9259259999999996,0.9259290000093978,5.9895830000000005,5.989587,22.85880000000003,3814.0833333365536
2025-04-29 16:48:00,48.59664,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.016200000000026,3814.1333333365537
2025-04-29 16:51:00,47.858795,0.9259259999999996,0.9259290000093978,6.047453,6.047457,22.569399999999973,3814.183333336554
2025-04-29 16:54:00,46.730329999999995,0.9548609999999993,0.9403223242329583,6.018518,5.989587,23.148199999999974,3814.233333336554
2025-04-29 16:57:00,46.383105,1.0127309999999996,0.9385388772058643,6.076388000000001,5.931717000000001,22.569500000000005,3814.2833333365543
2025-04-29 17:00:00,46.19502,1.0127309999999996,0.9385336100737828,6.047458,5.902777,23.4375,3814.3333333365545
2025-04-29 17:03:00,45.703125,1.0127309999999996,0.9232074443044631,6.076388000000001,5.902777,23.1481,3814.3833333365546
2025-04-29 17:06:00,45.515045,1.0416659999999993,0.9367472540640275,6.047452999999999,5.844907000000001,22.85880000000003,3814.433333336555
2025-04-29 17:09:00,46.238420000000005,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.56940000000003,3814.483333336555
2025-04-29 17:12:00,46.88947,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.280100000000004,3814.533333336555
2025-04-29 17:15:00,46.49884,1.0416659999999993,0.952227869783947,6.047452999999999,5.873847,21.990700000000004,3814.5833333365554
2025-04-29 17:18:00,47.03414,1.0416659999999993,0.9367472540640266,6.0763929999999995,5.873847,23.1481,3814.6333333365556
2025-04-29 17:21:00,46.889465,1.0127309999999996,0.9232074443044631,6.047458,5.873847,22.569500000000005,3814.6833333365557
2025-04-29 17:24:00,47.106480000000005,0.9548609999999993,0.9107722247292576,5.960647999999999,5.873847,22.56940000000003,3814.733333336556
2025-04-29 17:27:00,47.58391,0.8969899999999997,,5.9027769999999995,5.902777,24.016200000000026,3814.783333336556
2025-04-29 17:30:00,47.77199,0.8969899999999997,,5.9027769999999995,5.902777,23.4375,3814.8333333365563
2025-04-29 17:33:00,47.58391,0.8969899999999997,0.925629414573362,5.815967,5.873847,22.858799999999974,3814.8833333365565
2025-04-29 17:36:00,47.30903,0.8969899999999997,,5.787037000000001,5.787037,23.4375,3814.9333333365566
2025-04-29 17:39:00,47.54051,0.9548610000000002,0.9403223242329609,5.815967,5.7870360000000005,24.0163,3814.983333336557
2025-04-29 17:42:00,47.019675,0.9259259999999996,0.911382442491472,5.8159730000000005,5.787037,22.280100000000004,3815.033333336557
