Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-04-29 17:45:00,45.645255,0.9259259999999996,0.8966828307428917,5.873837999999999,5.8159719999999995,21.70139999999998,3815.083333336557
2025-04-29 17:48:00,45.442705000000004,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,22.569500000000005,3815.1333333365574
2025-04-29 17:51:00,45.15336,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,21.990700000000004,3815.1833333365576
2025-04-29 17:54:00,45.18229,0.9548609999999993,0.8957455869895464,5.844908,5.729167,23.4375,3815.2333333365577
2025-04-29 17:57:00,44.90741,0.9548609999999993,0.9107722247292576,5.815968,5.729167,23.1481,3815.283333336558
2025-04-29 18:00:00,44.039355,0.9548609999999993,0.8957455869895464,5.844908,5.729167,21.701400000000035,3815.333333336558
2025-04-29 18:03:00,37.5,0.7233799999999997,0.8599626209563017,5.700227999999999,5.989588,21.701300000000003,3815.3833333365583
2025-04-30 08:03:00,42.346645,1.0127309999999996,0.9232074443044631,5.353006000000001,5.179395,22.569399999999973,3815.3833333365583
2025-04-30 08:06:00,52.792244999999994,0.9259259999999996,0.8667715747719481,5.1793960000000006,5.06366,24.88420000000002,3815.4333333365585
2025-04-30 08:09:00,53.515625,0.7233789999999996,0.8337718401651788,4.890046,5.121527,26.620300000000043,3815.4833333365586
2025-04-30 08:12:00,52.57523,0.6655089999999992,0.8270075821615205,5.063655999999999,5.410877000000001,23.4375,3815.533333336559
2025-04-30 08:15:00,52.64757,0.6655089999999992,0.8395887167825486,5.0925959999999995,5.4687470000000005,24.305600000000027,3815.583333336559
2025-04-30 08:18:00,53.153935000000004,0.6365739999999995,0.8470720229574548,5.121530999999999,5.584487000000001,23.4375,3815.633333336559
2025-04-30 08:21:00,53.284144999999995,0.6365739999999995,0.8225647048191256,5.0925910000000005,5.497687000000001,23.72679999999997,3815.6833333365594
2025-04-30 08:24:00,53.993055,0.6365739999999995,0.8591819916079423,5.0925910000000005,5.584487000000001,23.148199999999974,3815.7333333365596
2025-04-30 08:27:00,55.84491,0.6655089999999992,0.8395930467444225,5.237265999999999,5.613427,23.7269,3815.7833333365597
2025-04-30 08:30:00,56.452545,0.7233799999999997,0.8856762918100529,5.295136,5.6423559999999995,24.016199999999998,3815.83333333656
2025-04-30 08:33:00,55.65683,0.6365739999999995,0.8711982736816676,5.266201000000001,5.787037,23.7269,3815.88333333656
2025-04-30 08:36:00,55.12153000000001,0.6365739999999995,0.8711982736816681,5.324071,5.844907000000001,24.016199999999998,3815.9333333365603
2025-04-30 08:39:00,54.788775,0.6365739999999995,0.8949591978674754,5.324071,5.902777,24.3056,3815.9833333365605
2025-04-30 08:42:00,54.354744999999994,0.6365739999999995,0.8949591978674754,5.353011,5.931717000000001,25.17360000000002,3816.0333333365606
2025-04-30 08:45:00,54.427080000000004,0.6365739999999995,0.8831242951795375,5.381940999999999,5.931717000000001,24.305499999999995,3816.083333336561
2025-04-30 08:48:00,54.28241,0.6076389999999998,0.8532069921078032,5.324076000000001,5.873847,24.30559999999997,3816.133333336561
2025-04-30 08:51:00,53.920715,0.6365739999999995,0.8711982736816676,5.266201000000001,5.787037,25.75229999999999,3816.183333336561
2025-04-30 08:54:00,53.515625,0.6365739999999995,0.8711982736816681,5.237271,5.758107000000001,24.884199999999964,3816.2333333365614
2025-04-30 08:57:00,54.32581,0.694445,0.8939712908645407,5.266201000000001,5.700236,25.46289999999999,3816.2833333365616
2025-04-30 09:00:00,54.846645,0.6655100000000003,0.888891737564995,5.237266000000001,5.729165999999999,25.463000000000022,3816.3333333365617
2025-04-30 09:03:00,55.613425,0.6655100000000003,0.900974782963385,5.208336,5.729165999999999,24.016200000000026,3816.383333336562
2025-04-30 09:06:00,55.84491,0.6076389999999998,0.8766396166562709,5.237266000000001,5.844907000000001,24.305600000000027,3816.433333336562
2025-04-30 09:09:00,55.58449,0.6076389999999998,0.8649638498271647,5.208336,5.787037,24.884299999999996,3816.4833333365623
2025-04-30 09:12:00,52.604164999999995,0.7523150000000003,0.9149740172652708,5.555552,5.902777,23.1481,3816.5333333365625
2025-04-30 09:15:00,50.506365,0.868055,0.9247215232811037,5.787037000000001,5.902781999999999,23.1481,3816.5833333365626
2025-04-30 09:18:00,49.508105,0.8969909999999999,0.9256299251599829,5.8449029999999995,5.902781999999999,24.0163,3816.633333336563
2025-04-30 09:21:00,49.580439999999996,0.8969899999999997,,5.8738470000000005,5.873847,23.148199999999974,3816.683333336563
2025-04-30 09:24:00,52.719905,0.8680560000000002,0.9107696751613625,5.7870420000000005,5.873846,23.726800000000026,3816.733333336563
2025-04-30 09:27:00,51.837385,0.78125,0.8786383356968789,5.700227,5.902777,24.594899999999996,3816.7833333365634
2025-04-30 09:30:00,52.184605,0.78125,0.8919952668085521,5.6423570000000005,5.873847,23.7269,3816.8333333365636
2025-04-30 09:33:00,51.880790000000005,0.78125,0.8919952668085521,5.6423570000000005,5.873847,24.594899999999996,3816.8833333365637
2025-04-30 09:36:00,51.765045,0.8101849999999997,0.907695262682234,5.700232000000001,5.902777,24.595000000000027,3816.933333336564
2025-04-30 09:39:00,52.314814999999996,0.8101849999999997,0.907695262682234,5.700232000000001,5.902777,23.4375,3816.983333336564
2025-04-30 09:42:00,52.835645,0.78125,0.8919906726667084,5.671297000000001,5.902777,24.01619999999997,3817.0333333365643
2025-04-30 09:45:00,54.55729,0.8391210000000004,0.9367496554543802,5.671297000000001,5.873846,24.884299999999996,3817.0833333365645
2025-04-30 09:48:00,55.12153,0.7233799999999997,0.8856806977335406,5.526616,5.873846,24.884299999999996,3817.1333333365646
2025-04-30 09:51:00,57.62442,0.6655100000000003,0.9129731390353337,5.324076000000001,5.873846,26.62039999999996,3817.183333336565
2025-04-30 10:06:00,50.30382,0.9259259999999996,0.9545716180005503,5.9895830000000005,6.047457,23.7269,3817.433333336565
2025-04-30 10:09:00,51.41782,0.983797,0.9837995000108435,5.9895830000000005,5.989585999999999,24.594899999999996,3817.483333336565
2025-04-30 10:12:00,52.068865,0.9548610000000002,0.9692594988761265,5.960647000000001,5.989585999999999,23.4375,3817.533333336565
2025-04-30 10:15:00,51.41782,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,22.56940000000003,3817.5833333365654
2025-04-30 10:18:00,53.125,0.9548610000000002,0.9692594988761265,5.960647000000001,5.989585999999999,23.1481,3817.6333333365656
2025-04-30 10:21:00,53.342015,0.868055,0.9385357683737772,5.931712000000001,6.076387,23.4375,3817.6833333365657
2025-04-30 10:24:00,54.658564999999996,0.9259260000000005,0.982663177029754,5.989582,6.105326,24.01619999999997,3817.733333336566
2025-04-30 10:27:00,54.730905,0.8969899999999997,0.9675240107804627,6.0474570000000005,6.192127000000001,24.305600000000027,3817.783333336566
2025-04-30 10:30:00,55.005790000000005,0.9259259999999996,0.9686808740812727,6.105322999999999,6.192127000000001,24.595000000000027,3817.8333333365663
2025-04-30 10:33:00,54.32581,0.9548609999999993,,6.221067999999999,6.221067,23.4375,3817.8833333365665
2025-04-30 10:36:00,53.920715,0.9259259999999996,0.9403198086506208,6.192132999999999,6.221067,24.305499999999995,3817.9333333365666
2025-04-30 10:39:00,54.962385,0.9548610000000002,0.969254548259919,6.105327,6.134256000000001,24.884299999999996,3817.983333336567
2025-04-30 10:42:00,54.600695,0.8969899999999997,0.9536907691351797,6.0474570000000005,6.163197,24.01619999999997,3818.033333336567
2025-04-30 10:45:00,54.846645,0.868055,0.9522270944618791,5.989582,6.163197,24.59480000000002,3818.083333336567
2025-04-30 10:48:00,54.57176,0.868055,0.9522270944618791,6.047452,6.221067,23.4375,3818.1333333365674
2025-04-30 10:51:00,55.092595,0.78125,0.9183411990779824,5.931717000000001,6.221067,24.305499999999995,3818.1833333365676
2025-04-30 10:54:00,56.221064999999996,0.7523149999999994,0.9403658952404867,5.815972,6.221067,23.4375,3818.2333333365677
2025-04-30 10:57:00,56.66956,0.7523149999999994,0.94036154209724,5.787042,6.192127000000001,24.305499999999995,3818.283333336568
2025-04-30 11:00:00,57.103584999999995,0.78125,0.9697352351269636,5.758106,6.163195999999999,24.884299999999996,3818.333333336568
2025-04-30 11:03:00,55.975115,0.8391200000000003,1.0156174143943375,5.960647000000001,6.336807,24.594899999999996,3818.3833333365683
2025-04-30 11:06:00,54.05093,0.9548609999999993,0.9976322504245486,6.221067999999999,6.307867,24.01619999999997,3818.4333333365685
2025-04-30 11:12:00,56.712959999999995,0.8680560000000002,0.992576970087954,5.989587,6.250001,23.4375,3818.5333333365684
2025-04-30 11:15:00,55.598955000000004,0.8101849999999997,0.9475112153156693,5.9895819999999995,6.278937000000001,23.1481,3818.5833333365686
2025-04-30 11:18:00,54.788775,0.8969909999999999,0.9812381360181893,6.134263,6.307872000000001,24.305499999999995,3818.6333333365687
2025-04-30 11:21:00,53.00926,0.9837959999999999,0.9981941100670725,6.278937999999999,6.307872000000001,25.17360000000002,3818.683333336569
2025-04-30 11:24:00,52.430555,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,21.990800000000036,3818.733333336569
2025-04-30 11:27:00,52.445025,1.0416659999999993,0.9976346504538844,6.2500029999999995,6.163197,23.4375,3818.7833333365693
2025-04-30 11:30:00,52.864585000000005,0.9548609999999993,0.9403172725484399,6.105328,6.076387,24.305600000000027,3818.8333333365695
2025-04-30 11:33:00,54.716435000000004,0.9548610000000002,0.9692545482599154,6.0474570000000005,6.076385999999999,24.595000000000027,3818.8833333365696
2025-04-30 11:36:00,54.470485,0.8969899999999997,0.9536907691351797,5.960647000000001,6.076387,23.4375,3818.93333333657
2025-04-30 11:39:00,54.774305,0.9548610000000002,0.9835127697449731,6.0474570000000005,6.105326,24.594899999999996,3818.98333333657
2025-04-30 11:42:00,55.84491,0.9548610000000002,0.9835127697449731,6.0474570000000005,6.105326,25.75229999999999,3819.03333333657
2025-04-30 11:45:00,55.367475,0.9259259999999996,0.9965142996255615,6.134263,6.278937000000001,26.04170000000005,3819.0833333365704
2025-04-30 11:48:00,54.918985,0.9548609999999993,0.9976322504245486,6.221067999999999,6.307867,24.01619999999997,3819.1333333365706
2025-04-30 11:51:00,54.49942,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.30559999999997,3819.1833333365707
2025-04-30 11:54:00,55.497685000000004,0.983797,1.0124539364740885,6.250003,6.307866000000001,24.594899999999996,3819.233333336571
2025-04-30 11:57:00,56.42361,0.9259260000000005,0.996514299625562,6.1631920000000004,6.307866000000001,25.173699999999997,3819.283333336571
2025-04-30 12:00:00,55.7147,0.868055,0.9925764233355296,6.076392,6.336807,24.594900000000052,3819.3333333365713
2025-04-30 12:03:00,56.00405,0.8101849999999997,0.9605557625421728,6.018522,6.336807,24.594899999999996,3819.3833333365715
2025-04-30 12:06:00,54.57176,0.8969909999999999,0.9948275938385025,6.134263,6.336802,25.462999999999965,3819.4333333365716
2025-04-30 12:09:00,53.573494999999994,0.9259259999999996,0.9686808740812727,6.192132999999999,6.278937000000001,23.148199999999974,3819.483333336572
2025-04-30 12:12:00,54.74537,0.9259259999999996,0.9545667175262131,6.134263,6.192127000000001,24.595000000000027,3819.533333336572
2025-04-30 12:15:00,55.135994999999994,0.983797,1.0124539364740885,6.076393,6.134256000000001,24.305499999999995,3819.583333336572
2025-04-30 12:18:00,56.018515,0.9548610000000002,1.011628279001144,6.105327,6.221066,24.305499999999995,3819.6333333365724
2025-04-30 12:21:00,56.799769999999995,0.9548610000000002,0.9976371085085597,6.0763869999999995,6.163195999999999,24.305500000000052,3819.6833333365726
2025-04-30 12:24:00,57.060185000000004,0.9259259999999996,0.9826583676851693,6.076393,6.192127000000001,24.884299999999996,3819.7333333365727
2025-04-30 12:27:00,56.857635,0.9548609999999993,1.011628279001143,6.1631979999999995,6.278937000000001,24.30559999999997,3819.783333336573
2025-04-30 12:30:00,56.611689999999996,0.9548609999999993,0.9835127697449744,6.1631979999999995,6.221067,25.173599999999965,3819.833333336573
2025-04-30 12:33:00,56.04745,0.9548609999999993,0.9976371085085582,6.249998,6.336807,24.884299999999996,3819.8833333365733
2025-04-30 12:36:00,54.846645,0.9548609999999993,0.9976371085085582,6.249998,6.336807,24.305600000000027,3819.9333333365735
2025-04-30 12:39:00,54.036460000000005,0.9259259999999996,0.9826631770297534,6.249998,6.365742,23.7269,3819.9833333365737
2025-04-30 12:42:00,52.777775,0.8969909999999999,0.9536912899906427,6.134263,6.250001999999999,22.56940000000003,3820.033333336574
2025-04-30 12:45:00,52.777775,0.9259259999999996,0.9686808740812726,6.134263,6.221067,23.4375,3820.083333336574
2025-04-30 12:48:00,53.32755,0.9548610000000002,0.9835127697449754,6.0763869999999995,6.134256000000001,22.569500000000005,3820.133333336574
2025-04-30 12:51:00,54.456015,0.9259260000000005,0.9686808740812715,6.018522000000001,6.105326,24.01619999999997,3820.1833333365744
2025-04-30 12:54:00,53.110535,0.9259259999999996,0.9686808740812726,6.076393,6.163197,22.8587,3820.2333333365746
2025-04-30 12:57:00,53.993055,0.9548610000000002,0.9835127697449731,6.105327,6.163195999999999,24.594899999999996,3820.2833333365747
2025-04-30 13:00:00,53.385419999999996,0.8969899999999997,0.9536907691351797,6.0474570000000005,6.163197,24.305499999999995,3820.333333336575
2025-04-30 13:03:00,53.804975,0.9259259999999996,0.9686808740812727,6.105322999999999,6.192127000000001,23.4375,3820.383333336575
2025-04-30 13:06:00,53.32755,0.9548609999999993,0.9692545482599138,6.1631979999999995,6.192127000000001,24.594899999999996,3820.4333333365753
2025-04-30 13:09:00,53.399885,0.9548609999999993,0.9835127697449729,6.221067999999999,6.278937000000001,23.1481,3820.4833333365755
2025-04-30 13:12:00,53.631365,0.9259259999999996,0.9686808740812726,6.221063,6.307867,23.4375,3820.5333333365757
2025-04-30 13:15:00,54.615165000000005,0.983797,0.9981946149332532,6.250003,6.278936,23.72679999999997,3820.583333336576
2025-04-30 13:18:00,53.486689999999996,0.9259259999999996,0.9826631770297534,6.221063,6.336807,23.4375,3820.633333336576
2025-04-30 13:21:00,52.83565,0.9548609999999993,0.9835127697449744,6.249998,6.307867,23.148199999999974,3820.683333336576
2025-04-30 13:24:00,51.86632,1.0127309999999996,0.99819662473511,6.307868,6.278937000000001,23.4375,3820.7333333365764
2025-04-30 13:27:00,51.73611,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,23.4375,3820.7833333365766
2025-04-30 13:30:00,51.649305,0.9548609999999993,0.9692594988761317,6.249998,6.278937000000001,23.4375,3820.8333333365767
2025-04-30 13:33:00,53.443285,0.983797,0.9981946149332551,6.192132999999999,6.221066,24.305600000000027,3820.883333336577
2025-04-30 13:36:00,54.354744999999994,0.983797,0.9981946149332551,6.192132999999999,6.221066,24.594899999999996,3820.933333336577
2025-04-30 13:39:00,53.616895,0.9259259999999996,0.9686808740812727,6.105322999999999,6.192127000000001,24.594899999999996,3820.9833333365773
2025-04-30 13:42:00,54.70197,1.0127319999999997,1.0127320000085516,6.249998,6.249995999999999,24.305499999999995,3821.0333333365775
2025-04-30 13:45:00,54.195605,1.0127319999999997,1.0127320000200055,6.221067999999999,6.221066,23.7269,3821.0833333365777
2025-04-30 13:48:00,54.03646,0.9548609999999993,0.9976371085085582,6.249998,6.336807,23.726800000000026,3821.133333336578
2025-04-30 13:51:00,55.54109,0.983797,0.9981946149332532,6.250003,6.278936,24.594899999999996,3821.183333336578
2025-04-30 13:54:00,55.381945,0.9259259999999996,1.0102441612526627,6.250003,6.4236070000000005,24.594899999999996,3821.233333336578
2025-04-30 13:57:00,55.58449,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,23.7269,3821.2833333365784
2025-04-30 14:00:00,55.46875,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,23.7269,3821.3333333365786
2025-04-30 14:03:00,55.367475,0.8969899999999997,0.9948270581065355,6.221067000000001,6.4236070000000005,24.305499999999995,3821.3833333365787
2025-04-30 14:06:00,55.64236,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,23.7269,3821.433333336579
2025-04-30 14:09:00,54.340275,0.9259259999999996,0.9965142996255615,6.307867999999999,6.452542,24.305500000000052,3821.483333336579
2025-04-30 14:12:00,54.09433,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.595000000000027,3821.5333333365793
2025-04-30 14:15:00,53.54456,1.0127309999999996,1.0127315000245547,6.336808,6.336807,24.594899999999996,3821.5833333365795
2025-04-30 14:18:00,54.470485,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,24.88420000000002,3821.6333333365797
2025-04-30 14:21:00,55.46875,0.9548610000000002,0.9976371085085597,6.192127,6.278936,24.594899999999996,3821.68333333658
2025-04-30 14:24:00,55.46875,0.9259259999999996,0.9826631770297534,6.221063,6.336807,24.884299999999996,3821.73333333658
2025-04-30 14:27:00,54.99132,0.9548609999999993,0.9835127697449744,6.249998,6.307867,25.17360000000002,3821.78333333658
2025-04-30 14:30:00,56.394675,1.0127319999999997,1.0271291070321564,6.278938,6.307866000000001,25.462999999999965,3821.8333333365804
2025-04-30 14:33:00,56.163195,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.01619999999997,3821.8833333365806
2025-04-30 14:36:00,57.436345,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,25.173599999999965,3821.9333333365807
2025-04-30 14:39:00,57.04572,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.305499999999995,3821.983333336581
2025-04-30 14:42:00,58.23206,0.8969899999999997,1.0083064205618286,6.249997,6.481477,23.72679999999997,3822.033333336581
2025-04-30 14:45:00,59.823495,0.9259260000000005,1.0238621788658977,6.192132000000001,6.3946760000000005,26.04170000000005,3822.0833333365813
2025-04-30 14:48:00,59.895830000000004,0.8101849999999997,0.9990831459893098,6.105322,6.510417,26.331000000000017,3822.1333333365815
2025-04-30 14:51:00,60.127314999999996,0.8101849999999997,0.9863380081324308,6.1342620000000005,6.510417,25.46289999999999,3822.1833333365817
2025-04-30 14:54:00,59.722225,0.8969899999999997,1.0611544968784046,6.249997,6.597227,25.75229999999999,3822.233333336582
2025-04-30 14:57:00,58.029515,0.8391200000000003,1.0027315238033476,6.192132000000001,6.539352,24.305500000000052,3822.283333336582
2025-04-30 15:00:00,58.029515,0.868055,1.0319507954213933,6.221062,6.568287,24.594899999999996,3822.333333336582
2025-04-30 15:03:00,57.002314999999996,0.8969909999999999,1.0083069611247097,6.250003,6.481482000000001,23.72679999999997,3822.3833333365824
2025-04-30 15:06:00,56.944445,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.305499999999995,3822.4333333365826
2025-04-30 15:09:00,57.118055,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,24.594899999999996,3822.4833333365827
2025-04-30 15:12:00,57.69676,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,24.01619999999997,3822.533333336583
2025-04-30 15:15:00,58.680555,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,24.594899999999996,3822.583333336583
2025-04-30 15:18:00,60.04051,0.9548610000000002,1.0528914031483283,6.249997,6.452546,24.594899999999996,3822.6333333365833
2025-04-30 15:21:00,59.997105000000005,0.868055,1.0058015803252298,6.192132000000001,6.481477,25.46289999999999,3822.6833333365835
2025-04-30 15:24:00,60.416669999999996,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,24.594899999999996,3822.7333333365837
2025-04-30 15:27:00,60.445605,0.8969899999999997,1.0216707320832186,6.221067000000001,6.481477,24.59499999999997,3822.783333336584
2025-04-30 15:30:00,61.22685,0.868055,1.0058061334486348,6.221062,6.510417,25.463000000000022,3822.833333336584
2025-04-30 15:33:00,60.778355000000005,0.8969899999999997,1.0349333156601856,6.221067000000001,6.510417,24.884299999999996,3822.883333336584
2025-04-30 15:36:00,60.32986,0.8969899999999997,1.0216707320832186,6.221067000000001,6.481477,25.17360000000002,3822.9333333365844
2025-04-30 15:39:00,59.9103,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,24.594899999999996,3822.9833333365846
2025-04-30 15:42:00,59.288195,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,25.173699999999997,3823.0333333365847
2025-04-30 15:45:00,58.95544,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,24.594899999999996,3823.083333336585
2025-04-30 15:48:00,58.912040000000005,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,25.752399999999966,3823.133333336585
2025-04-30 15:51:00,58.564814999999996,0.9259259999999996,1.0373633691720197,6.250003,6.481477,25.173500000000047,3823.1833333365853
2025-04-30 15:54:00,58.145255000000006,0.8969899999999997,1.0083064205618286,6.192127,6.4236070000000005,24.305499999999995,3823.2333333365855
2025-04-30 15:57:00,58.825230000000005,0.868055,1.0058061334486348,6.1631920000000004,6.452547000000001,24.88420000000002,3823.2833333365857
2025-04-30 16:00:00,59.765625,0.8101849999999997,0.9863380081324308,6.105322,6.481477,24.594899999999996,3823.333333336586
2025-04-30 16:03:00,62.80382,0.7523149999999994,1.0021961373595456,5.960646,6.510421,25.462900000000047,3823.383333336586
2025-04-30 16:06:00,63.310185000000004,0.7523149999999994,1.0263281236322044,5.960652,6.568287,26.041600000000017,3823.433333336586
2025-04-30 16:09:00,61.197915,0.868055,1.0448731298051677,6.163196999999999,6.539352,25.463000000000022,3823.4833333365864
2025-04-30 16:12:00,59.96817,0.8969909999999999,1.0216758783460422,6.278932999999999,6.539352,25.463000000000022,3823.5333333365866
2025-04-30 16:15:00,59.389465,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,24.884299999999996,3823.5833333365867
2025-04-30 16:18:00,58.99884,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,25.173599999999965,3823.633333336587
2025-04-30 16:21:00,59.51968,0.9259260000000005,1.0238621788658977,6.1631920000000004,6.365736,24.884299999999996,3823.683333336587
2025-04-30 16:24:00,58.49248,0.8969909999999999,0.9948275938385032,6.192132999999999,6.394672000000001,24.594899999999996,3823.7333333365873
2025-04-30 16:27:00,58.15972,0.9548609999999993,1.0254963329515263,6.278938,6.4236070000000005,24.594899999999996,3823.7833333365875
2025-04-30 16:30:00,58.666084999999995,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.305600000000027,3823.8333333365877
2025-04-30 16:33:00,58.275465,1.0127309999999996,1.0413985391199239,6.3657379999999995,6.4236070000000005,24.30559999999997,3823.883333336588
2025-04-30 16:36:00,58.40567,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,24.01619999999997,3823.933333336588
2025-04-30 16:39:00,58.05845,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,24.01619999999997,3823.983333336588
2025-04-30 16:42:00,57.754630000000006,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.01619999999997,3824.0333333365884
2025-04-30 16:45:00,57.62442,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.884299999999996,3824.0833333365886
2025-04-30 16:48:00,57.13252,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.884299999999996,3824.1333333365887
2025-04-30 16:51:00,57.04572,1.0416659999999993,1.0271310696058351,6.539353,6.510417,25.462999999999965,3824.183333336589
2025-04-30 16:54:00,56.626155,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.884299999999996,3824.233333336589
2025-04-30 16:57:00,56.278935000000004,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.594899999999996,3824.2833333365893
2025-04-30 17:00:00,56.00405,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.30559999999997,3824.3333333365895
2025-04-30 17:03:00,56.105325,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.7269,3824.3833333365897
2025-04-30 17:06:00,58.23206,1.0127319999999997,0.9981971199392831,6.307867999999999,6.278936,25.462999999999965,3824.43333333659
2025-04-30 17:09:00,57.595485,0.9548609999999993,0.9976371085085582,6.249998,6.336807,24.884299999999996,3824.48333333659
2025-04-30 17:12:00,57.740165000000005,1.0127309999999996,1.0127315000245547,6.307868,6.307867,24.884299999999996,3824.53333333659
2025-04-30 17:15:00,57.841435000000004,1.0416659999999993,1.0271310696058351,6.336803,6.307867,25.173500000000047,3824.5833333365904
2025-04-30 17:18:00,57.69676,1.0416659999999993,1.0271310696058351,6.365743,6.336807,24.884199999999964,3824.6333333365906
2025-04-30 17:21:00,56.66956,1.0416660000000002,1.012458409118161,6.423608,6.365742,24.595000000000027,3824.6833333365907
2025-04-30 17:24:00,55.381945,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,24.884299999999996,3824.733333336591
2025-04-30 17:33:00,52.76331,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,23.726800000000026,3824.883333336591
2025-04-30 17:36:00,52.5897,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,24.016200000000026,3824.933333336591
2025-04-30 17:39:00,51.5625,1.1284720000000004,1.0083073482350051,6.6261540000000005,6.394672000000001,24.0163,3824.9833333365914
2025-05-02 08:51:00,70.02315,0.8680559999999993,1.044878145947463,6.018515999999999,6.39468,27.488400000000013,3824.9833333365914
2025-05-02 08:54:00,69.603585,0.7523149999999994,1.0501561930036207,5.960652,6.626157000000001,26.331000000000017,3825.0333333365916
2025-05-02 08:57:00,67.93981500000001,0.78125,1.03184069502352,6.076391999999999,6.626162,25.75229999999999,3825.0833333365917
2025-05-02 09:00:00,67.1875,0.8101849999999997,1.0491446416034396,6.076391999999999,6.597227,24.88420000000002,3825.133333336592
2025-05-02 09:03:00,66.46412,0.8101849999999997,1.0367575669659153,6.076391999999999,6.568287,25.75229999999999,3825.183333336592
2025-05-02 09:06:00,65.87095,0.868055,1.0448731298051677,6.134262,6.510417,26.620300000000043,3825.2333333365923
2025-05-02 09:09:00,65.75521,0.8101849999999997,1.0117297429364072,6.076391999999999,6.510417,26.331000000000017,3825.2833333365925
2025-05-02 09:12:00,66.1169,0.9259260000000005,1.0640549390003569,6.1631920000000004,6.452546,25.17360000000002,3825.3333333365927
2025-05-02 09:15:00,65.306715,0.8969899999999997,1.0611544968784046,6.249997,6.597227,24.884299999999996,3825.383333336593
2025-05-02 09:18:00,66.015625,0.9259260000000005,1.07724819865649,6.221062,6.539356,26.04169999999999,3825.433333336593
2025-05-02 09:21:00,66.391785,0.8391210000000004,1.0156179822902367,6.076387,6.452546,25.173699999999997,3825.483333336593
2025-05-02 09:24:00,66.854745,0.78125,1.0440054190236516,5.989587,6.568287,25.462999999999965,3825.5333333365934
2025-05-02 09:27:00,67.15856500000001,0.8101859999999999,1.0614457396336587,5.960652,6.510415999999999,26.620400000000018,3825.5833333365936
2025-05-02 09:30:00,68.51851500000001,0.78125,1.03184069502352,5.902775999999999,6.452546,27.488400000000013,3825.6333333365938
2025-05-02 09:33:00,67.621525,0.7523149999999994,1.0142976819335277,5.902782,6.481477,26.90979999999996,3825.683333336594
2025-05-02 09:36:00,66.927085,0.78125,1.019590850482646,5.931717000000001,6.452547000000001,26.909699999999987,3825.733333336594
2025-05-02 09:39:00,65.82754499999999,0.8101849999999997,1.0242897640122615,5.9895819999999995,6.452547000000001,25.752300000000048,3825.7833333365943
2025-05-02 09:42:00,64.568865,0.8391200000000003,1.0284031142643233,6.076392,6.481482000000001,26.04169999999999,3825.8333333365945
2025-05-02 09:45:00,64.46759,0.868055,1.0189266441202378,6.134262,6.452547000000001,24.594899999999996,3825.8833333365947
2025-05-02 09:48:00,64.019095,0.868055,1.0319463120379726,6.134262,6.481477,25.462999999999965,3825.933333336595
2025-05-02 09:51:00,63.671875,0.868055,1.0189266441202367,6.1631920000000004,6.481477,26.041600000000017,3825.983333336595
2025-05-02 09:54:00,64.742475,0.868055,1.0448731298051668,6.192132000000001,6.568287,26.04169999999999,3826.033333336595
2025-05-02 09:57:00,64.19271,0.8969899999999997,1.0349333156601856,6.192127,6.481477,24.88420000000002,3826.0833333365954
2025-05-02 10:00:00,63.671875,0.9548609999999993,1.0528914031483279,6.307867999999999,6.510417,26.04169999999999,3826.1333333365956
2025-05-02 10:03:00,63.23785,1.0127309999999996,1.0695580080132783,6.452547999999999,6.568287,25.75229999999999,3826.1833333365958
2025-05-02 10:06:00,61.67535,1.0416660000000002,1.0703432396696497,6.539348,6.5972219999999995,24.594899999999996,3826.233333336596
2025-05-02 10:09:00,60.474540000000005,1.157407,1.1134405803706973,6.655094000000001,6.568287,25.17360000000002,3826.283333336596
2025-05-02 10:12:00,59.56308,1.157407,1.0834600562237735,6.655094000000001,6.510417,24.88420000000002,3826.3333333365963
2025-05-02 10:15:00,59.403935000000004,1.1863419999999998,1.0819087418135358,6.684029000000001,6.481477,24.884299999999996,3826.3833333365965
2025-05-02 10:18:00,59.18692,1.157407,1.0682491118241018,6.655094000000001,6.481477,25.173699999999997,3826.4333333365967
2025-05-02 10:21:00,59.476275,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,24.305499999999995,3826.483333336597
2025-05-02 10:24:00,61.14005,1.0995369999999998,1.0850051884763094,6.539353,6.510415999999999,25.46289999999999,3826.533333336597
2025-05-02 10:27:00,62.717015,1.0127319999999997,1.0555421414231085,6.423608,6.510415999999999,25.46289999999999,3826.583333336597
2025-05-02 10:30:00,64.40972500000001,0.983797,1.0544857234320457,6.394673,6.539356,25.752200000000016,3826.6333333365974
2025-05-02 10:33:00,64.42419000000001,0.9259259999999996,1.0507658293818258,6.394673,6.655097,25.752300000000048,3826.6833333365976
2025-05-02 10:36:00,64.149305,0.9548609999999993,1.0798429303091501,6.452548,6.712967000000001,25.462999999999965,3826.7333333365978
2025-05-02 10:39:00,63.845485,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,25.462999999999965,3826.783333336598
2025-05-02 10:42:00,62.225115,1.0416660000000002,1.0844949389144878,6.539348,6.626162,24.884199999999964,3826.833333336598
2025-05-02 10:45:00,60.677080000000004,1.1284720000000004,1.0992831213870267,6.712964,6.655092000000001,24.01619999999997,3826.8833333365983
2025-05-02 10:48:00,60.34433,1.157407,1.0985235472881039,6.741894000000001,6.626157000000001,24.305600000000027,3826.9333333365985
2025-05-02 10:51:00,59.78009,1.157407,1.0834600562237735,6.770834,6.626157000000001,26.04159999999996,3826.9833333365987
2025-05-02 10:54:00,59.403935000000004,1.157407,1.0834600562237735,6.770834,6.626157000000001,25.17360000000002,3827.033333336599
2025-05-02 10:57:00,60.069445,1.1284720000000004,1.0695584543630174,6.626158,6.510415999999999,25.752399999999966,3827.083333336599
2025-05-02 11:00:00,61.009834999999995,1.0995369999999998,1.0995394999615666,6.510413,6.510415999999999,24.594899999999996,3827.133333336599
2025-05-02 11:03:00,61.05324,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.88420000000002,3827.1833333365994
2025-05-02 11:06:00,61.71875,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,24.88420000000002,3827.2333333365996
2025-05-02 11:09:00,60.677085,1.070601,1.0850071797042757,6.568288000000001,6.597227,24.88420000000002,3827.2833333365998
2025-05-02 11:12:00,60.474540000000005,1.070601,1.0706064999990794,6.655088000000001,6.655097,24.884299999999996,3827.3333333366
2025-05-02 11:15:00,60.546875,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.884299999999996,3827.3833333366
2025-05-02 11:18:00,60.09838,1.070601,1.0706064999990794,6.655088000000001,6.655097,24.884299999999996,3827.4333333366003
2025-05-02 11:21:00,60.127314999999996,1.070601,1.056070453878358,6.626158,6.597227,24.594899999999996,3827.4833333366005
2025-05-02 11:24:00,59.36053,1.070601,1.056070453878358,6.539348,6.510417,24.30559999999997,3827.5333333366007
2025-05-02 11:27:00,58.637150000000005,1.070601,1.0850071797042757,6.568288000000001,6.597227,25.462999999999965,3827.583333336601
2025-05-02 11:30:00,58.521415000000005,1.070601,1.056070453878358,6.539348,6.510417,24.305499999999995,3827.633333336601
2025-05-02 11:33:00,58.723955000000004,1.070601,1.0560654078975726,6.510418,6.481477,24.884299999999996,3827.683333336601
2025-05-02 11:36:00,59.96817,1.1284720000000004,1.0844930979870975,6.539348,6.452546,24.016200000000026,3827.7333333366014
2025-05-02 11:39:00,58.46354,1.070601,1.0413985205938943,6.539348,6.481477,25.17360000000002,3827.7833333366016
2025-05-02 11:42:00,58.203125,1.0995369999999998,1.0555396537250243,6.568284,6.481477,24.305499999999995,3827.8333333366018
2025-05-02 11:45:00,57.740165000000005,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.59499999999997,3827.883333336602
2025-05-02 11:48:00,57.986115,1.0995369999999998,1.0555396537250243,6.568284,6.481477,24.594899999999996,3827.933333336602
2025-05-02 11:51:00,58.029515,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.305499999999995,3827.9833333366023
2025-05-02 11:54:00,58.043980000000005,1.070601,1.0413985205938943,6.568288000000001,6.510417,25.17360000000002,3828.0333333366025
2025-05-02 11:57:00,58.15972,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.594899999999996,3828.0833333366027
2025-05-02 12:00:00,58.246525,1.070601,1.056070453878358,6.539348,6.510417,24.884299999999996,3828.133333336603
2025-05-02 12:03:00,57.7691,1.0416659999999993,1.0416690000287496,6.510413,6.510417,25.463000000000022,3828.183333336603
2025-05-02 12:06:00,57.494215,1.070601,1.0560654078975726,6.510418,6.481477,23.4375,3828.233333336603
2025-05-02 12:09:00,57.074655,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,23.726800000000026,3828.2833333366034
2025-05-02 12:12:00,57.8125,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,24.305600000000027,3828.3333333366036
2025-05-02 12:15:00,57.306135,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.88420000000002,3828.3833333366038
2025-05-02 12:18:00,56.72743,1.0127309999999996,1.027128602304842,6.481482999999999,6.510412,24.30559999999997,3828.433333336604
2025-05-02 12:21:00,57.002314999999996,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.305600000000027,3828.483333336604
2025-05-02 12:24:00,56.42361,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,23.14820000000003,3828.5333333366043
2025-05-02 12:27:00,56.206599999999995,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.0163,3828.5833333366045
2025-05-02 12:30:00,55.787040000000005,1.070601,1.026584823665427,6.568288000000001,6.481477,24.01619999999997,3828.6333333366047
2025-05-02 12:33:00,55.902775,1.070601,1.026584823665428,6.510418,6.4236070000000005,24.016200000000026,3828.683333336605
2025-05-02 12:36:00,55.931715,1.070601,1.056070453878358,6.539348,6.510417,24.594899999999996,3828.733333336605
2025-05-02 12:39:00,57.349535,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,24.01619999999997,3828.783333336605
2025-05-02 12:42:00,55.931709999999995,1.070601,1.0265899676254204,6.539348,6.452547000000001,23.726800000000026,3828.8333333366054
2025-05-02 12:45:00,55.7147,1.0127309999999996,1.0127315000245547,6.481478,6.481477,22.280100000000004,3828.8833333366056
2025-05-02 12:48:00,56.611689999999996,1.070602,1.056070949343554,6.423608000000001,6.3946760000000005,23.72679999999997,3828.9333333366058
2025-05-02 12:51:00,54.846644999999995,1.0127309999999996,,6.394672999999999,6.394672000000001,23.72679999999997,3828.983333336606
2025-05-02 12:54:00,54.61516,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,23.4375,3829.033333336606
2025-05-02 12:57:00,55.309605000000005,1.0127309999999996,1.0127315000245547,6.336808,6.336807,24.594899999999996,3829.0833333366063
2025-05-02 13:00:00,55.873845,1.0127319999999997,1.0413990485113644,6.307867999999999,6.365736,24.884299999999996,3829.1333333366065
2025-05-02 13:03:00,56.076385,0.9259259999999996,0.9826583676851693,6.192132999999999,6.307867,23.726800000000026,3829.1833333366067
2025-05-02 13:06:00,55.787040000000005,0.9259259999999996,0.9965142996255615,6.192132999999999,6.336807,23.148199999999974,3829.233333336607
2025-05-02 13:09:00,56.19213,0.8969899999999997,0.9812376051781322,6.105327,6.278937000000001,24.594899999999996,3829.283333336607
2025-05-02 13:12:00,55.801505000000006,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.88420000000002,3829.333333336607
2025-05-02 13:15:00,55.22280000000001,0.9548609999999993,1.011628279001143,6.249998,6.365737000000001,23.1481,3829.3833333366074
2025-05-02 13:18:00,55.425345,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,24.01619999999997,3829.4333333366076
2025-05-02 13:21:00,54.079865,0.9548609999999993,0.9835127697449744,6.249998,6.307867,23.726800000000026,3829.4833333366078
2025-05-02 13:24:00,53.77604,0.9548609999999993,0.9692545482599172,6.278938,6.307867,23.148199999999974,3829.533333336608
2025-05-02 13:27:00,53.848380000000006,1.0127309999999996,0.9981915760690198,6.221068,6.192127000000001,22.280100000000004,3829.583333336608
2025-05-02 13:30:00,54.036460000000005,1.0127309999999996,0.9981915760690198,6.221068,6.192127000000001,23.4375,3829.6333333366083
2025-05-02 13:33:00,53.6603,1.0416659999999993,1.0124533124760755,6.2500029999999995,6.192127000000001,24.01619999999997,3829.6833333366085
2025-05-02 13:36:00,53.182869999999994,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,23.4375,3829.7333333366087
2025-05-02 13:39:00,53.009254999999996,1.0416659999999993,0.9976346504538844,6.2500029999999995,6.163197,23.14820000000003,3829.783333336609
2025-05-02 13:42:00,53.298615,1.0995369999999998,1.0102442895924684,6.307872999999999,6.134256000000001,23.7269,3829.833333336609
2025-05-02 13:45:00,53.47222,1.0995369999999998,1.0254991496419803,6.2500029999999995,6.105326,22.569500000000005,3829.883333336609
2025-05-02 13:48:00,54.007525,1.0416659999999993,0.9826633341813263,6.336803,6.221067,24.016200000000026,3829.9333333366094
2025-05-02 13:51:00,53.90625,1.0416659999999993,1.0271310696058351,6.365743,6.336807,23.4375,3829.9833333366096
2025-05-02 13:54:00,55.888310000000004,1.0995369999999998,1.01024958875157,6.452543,6.278936,24.88420000000002,3830.0333333366098
2025-05-02 13:57:00,54.93345,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,23.14820000000003,3830.08333333661
2025-05-02 14:00:00,54.224535,1.0416660000000002,1.0124533124760764,6.394678000000001,6.336802,24.016200000000026,3830.13333333661
2025-05-02 14:03:00,53.182869999999994,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,23.1481,3830.1833333366103
2025-05-02 14:06:00,52.792245,1.0416659999999993,1.0124533124760755,6.365743,6.307867,23.1481,3830.2333333366105
2025-05-02 14:09:00,53.92072,1.0995369999999998,1.0254991496419803,6.394672999999999,6.249995999999999,23.4375,3830.2833333366107
2025-05-02 14:12:00,52.907985,1.0416659999999993,1.0124533124760755,6.365743,6.307867,22.85880000000003,3830.333333336611
2025-05-02 14:15:00,53.761575,1.0995369999999998,1.01024958875157,6.452543,6.278936,23.726800000000026,3830.383333336611
2025-05-02 14:18:00,53.342015,1.070601,1.0116282408396378,6.423608,6.307867,23.1481,3830.433333336611
2025-05-02 14:21:00,52.994794999999996,1.0995369999999998,1.0254991496419803,6.510414000000001,6.365737000000001,23.1481,3830.4833333366114
2025-05-02 14:24:00,54.181135,1.1574080000000002,1.0216744128275796,6.510414000000001,6.249995999999999,23.4375,3830.5333333366116
2025-05-02 14:27:00,53.848380000000006,1.0995369999999998,1.0102495887515703,6.452544,6.278937000000001,23.7269,3830.5833333366118
2025-05-02 14:30:00,54.079865,1.0995369999999998,1.0102442895924684,6.5393539999999994,6.365737000000001,22.85880000000003,3830.633333336612
2025-05-02 14:33:00,54.427080000000004,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,24.016200000000026,3830.683333336612
2025-05-02 14:36:00,55.04919,1.070601,1.0265899676254204,6.539348,6.452547000000001,24.305499999999995,3830.7333333366123
2025-05-02 14:39:00,56.148725,1.070601,0.9965116256715005,6.510418,6.365737000000001,24.305499999999995,3830.7833333366125
2025-05-02 14:42:00,55.859375,1.070601,1.0265899676254204,6.539348,6.452547000000001,23.7269,3830.8333333366127
2025-05-02 14:45:00,56.756365,1.1284720000000004,1.0544782345479278,6.510418,6.365736,23.4375,3830.883333336613
2025-05-02 14:48:00,56.25,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,24.30559999999997,3830.933333336613
2025-05-02 14:51:00,56.611689999999996,1.1284720000000004,1.0544834712818705,6.539348,6.3946760000000005,24.594899999999996,3830.983333336613
2025-05-02 14:54:00,56.163195,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,23.7269,3831.0333333366134
2025-05-02 14:57:00,56.43808,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,23.7269,3831.0833333366136
2025-05-02 15:00:00,56.640625,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,24.01619999999997,3831.1333333366138
2025-05-02 15:03:00,56.032985,1.070601,1.0413985205938943,6.539348,6.481477,23.1481,3831.183333336614
2025-05-02 15:06:00,56.770835,1.070601,1.0116282408396378,6.539348,6.4236070000000005,24.59480000000002,3831.233333336614
2025-05-02 15:09:00,57.291665,1.0995369999999998,1.0555396537250246,6.481482999999999,6.3946760000000005,24.594899999999996,3831.2833333366143
2025-05-02 15:12:00,57.740165000000005,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,23.72679999999997,3831.3333333366145
2025-05-02 15:15:00,56.669560000000004,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,23.4375,3831.3833333366147
2025-05-02 15:18:00,56.68403,1.0416659999999993,1.0271310696058351,6.539353,6.510417,23.726800000000026,3831.433333336615
2025-05-02 15:21:00,56.770835000000005,1.0416659999999993,1.0416690000287496,6.597223,6.597227,23.14820000000003,3831.483333336615
2025-05-02 15:24:00,56.987845,1.0416659999999993,1.0271310696058351,6.539353,6.510417,23.1481,3831.533333336615
2025-05-02 15:27:00,57.060185000000004,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.594899999999996,3831.5833333366154
2025-05-02 15:30:00,56.95891,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.01619999999997,3831.6333333366156
2025-05-02 15:33:00,56.7853,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,24.305499999999995,3831.6833333366158
2025-05-02 15:36:00,56.42361,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,23.4375,3831.733333336616
2025-05-02 15:39:00,56.87211,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,24.594899999999996,3831.783333336616
2025-05-02 15:42:00,57.3206,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,23.4375,3831.8333333366163
2025-05-02 15:45:00,58.391205,1.070602,1.041399011459328,6.452547999999999,6.3946760000000005,24.305499999999995,3831.8833333366165
2025-05-02 15:48:00,57.552085,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.594899999999996,3831.9333333366167
2025-05-02 15:51:00,57.364005,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.884299999999996,3831.983333336617
2025-05-02 15:54:00,57.233795,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,25.463000000000022,3832.033333336617
2025-05-02 15:57:00,57.13252,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.30559999999997,3832.083333336617
2025-05-02 16:00:00,58.130785,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,24.595000000000027,3832.1333333366174
2025-05-02 16:03:00,57.378475,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,23.4375,3832.1833333366176
2025-05-02 16:06:00,57.306135,1.0416659999999993,1.0560679400232733,6.539353,6.568287,25.17360000000002,3832.2333333366178
2025-05-02 16:09:00,56.88657,1.070601,1.0413985205938943,6.626158,6.568287,24.016200000000026,3832.283333336618
2025-05-02 16:12:00,57.118055,1.070601,1.0413985205938943,6.568288000000001,6.510417,23.7269,3832.333333336618
2025-05-02 16:15:00,57.01678,1.0995369999999998,1.0405918246684833,6.539353,6.4236059999999995,23.7269,3832.3833333366183
2025-05-02 16:18:00,56.987849999999995,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.01619999999997,3832.4333333366185
2025-05-02 16:21:00,57.2772,1.0127319999999997,1.0127320000200055,6.394677999999999,6.3946760000000005,24.884299999999996,3832.4833333366187
2025-05-02 16:24:00,58.087385,1.0127319999999997,1.0127320000085516,6.365738,6.365736,25.462999999999965,3832.533333336619
2025-05-02 16:27:00,57.3206,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,23.148199999999974,3832.583333336619
2025-05-02 16:30:00,57.986115,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,25.75229999999999,3832.633333336619
2025-05-02 16:33:00,58.01505,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.59499999999997,3832.6833333366194
2025-05-02 16:36:00,59.288195,1.0127319999999997,1.0271291070321564,6.278938,6.307866000000001,24.305499999999995,3832.7333333366196
2025-05-02 16:39:00,59.56308,1.0127319999999997,1.0271291070321564,6.278938,6.307866000000001,24.884199999999964,3832.7833333366198
2025-05-02 16:42:00,58.868635,1.0127319999999997,1.0413990485113644,6.249998,6.307866000000001,23.72679999999997,3832.83333333662
2025-05-02 16:45:00,59.606485,0.9548609999999993,1.0254963329515263,6.278938,6.4236070000000005,24.30559999999997,3832.88333333662
2025-05-02 16:48:00,59.664355,1.0127319999999997,1.055542141423109,6.307867999999999,6.3946760000000005,25.462999999999965,3832.9333333366203
2025-05-02 16:51:00,58.854165,0.9548609999999993,1.0255011058878292,6.423608,6.568287,24.30559999999997,3832.9833333366205
2025-05-02 16:54:00,58.434605000000005,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,23.7269,3833.0333333366207
2025-05-02 16:57:00,57.653355,0.9548609999999993,1.0116282790011433,6.365738,6.481477,24.016200000000026,3833.083333336621
2025-05-02 17:00:00,56.66956,0.9259259999999996,0.9826631770297534,6.365738,6.481482000000001,25.17360000000002,3833.133333336621
2025-05-02 17:03:00,55.58449,0.9837959999999999,1.012458332895169,6.423608000000001,6.481482000000001,24.016200000000026,3833.183333336621
2025-05-02 17:06:00,55.078125,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,22.85880000000003,3833.2333333366214
2025-05-02 17:09:00,54.354745,1.070601,1.0116282408396378,6.481478000000001,6.365737000000001,24.305600000000027,3833.2833333366216
2025-05-02 17:12:00,53.92072,1.070601,0.9965168766853542,6.481478000000001,6.336807,24.01619999999997,3833.3333333366218
2025-05-02 17:15:00,53.443285,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,24.594899999999996,3833.383333336622
2025-05-02 17:18:00,53.35648,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,23.1481,3833.433333336622
2025-05-02 17:21:00,54.28241,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,23.4375,3833.4833333366223
2025-05-02 17:24:00,54.427080000000004,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,23.726800000000026,3833.5333333366225
2025-05-02 17:27:00,54.600695,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,23.4375,3833.5833333366227
2025-05-02 17:30:00,54.38368,1.070601,1.0116282408396378,6.423608,6.307867,23.7269,3833.633333336623
2025-05-02 17:33:00,53.993055,1.070601,0.9965168766853542,6.481478000000001,6.336807,23.148199999999974,3833.683333336623
2025-05-02 17:36:00,54.1522,1.070601,1.026584823665428,6.510418,6.4236070000000005,23.72679999999997,3833.733333336623
2025-05-02 17:39:00,53.80498,1.070601,1.026584823665428,6.510418,6.4236070000000005,23.726800000000026,3833.7833333366234
2025-05-02 17:42:00,53.385415,1.070601,0.9965168766853542,6.481478000000001,6.336807,23.1481,3833.8333333366236
2025-05-02 17:45:00,54.340275,1.0995369999999998,1.0254991496419803,6.394672999999999,6.249995999999999,23.1481,3833.8833333366238
