Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-02 17:48:00,53.26968,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,22.8587,3833.933333336624
2025-05-02 17:51:00,53.00926,1.0995369999999998,1.0254991496419803,6.365743,6.221066,23.4375,3833.983333336624
2025-05-02 17:54:00,53.06713,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,22.280100000000004,3834.0333333366243
2025-05-02 17:57:00,54.065395,1.0127309999999996,0.99819662473511,6.307868,6.278937000000001,23.148199999999974,3834.0833333366245
2025-05-02 18:00:00,53.76157,1.0127309999999996,0.9981915760690181,6.336808,6.307867,23.1481,3834.1333333366247
2025-05-06 10:45:00,59.056709999999995,1.0416660000000002,0.982658131956608,6.3368079999999996,6.221062000000001,24.884299999999996,3834.1333333366247
2025-05-06 10:48:00,60.74942,1.186343,1.0507647774534679,6.394674,6.1342609999999995,24.884299999999996,3834.183333336625
2025-05-06 10:51:00,70.428245,1.1863419999999998,1.0819087418135358,6.365743,6.163190999999999,26.331000000000017,3834.233333336625
2025-05-06 10:54:00,78.25520499999999,1.2442129999999993,1.1703876126261028,6.741897999999999,6.597225000000001,29.224499999999978,3834.283333336625
2025-05-06 10:57:00,78.414355,0.8101849999999997,1.1336716004691525,6.307867999999999,7.031253,28.645899999999983,3834.3333333366254
2025-05-06 11:00:00,72.04861,0.9259259999999996,1.0507612180697712,6.047458,6.307872,28.06710000000004,3834.3833333366256
2025-05-06 11:03:00,71.773725,0.9548609999999993,1.0931662099840922,6.307867999999999,6.597227,28.93520000000001,3834.4333333366258
2025-05-06 11:06:00,72.29456,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.356499999999983,3834.483333336626
2025-05-06 11:09:00,71.26736,1.070602,1.1274821149176488,6.8576440000000005,6.973382,27.777800000000013,3834.533333336626
2025-05-06 11:12:00,70.78993,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.777800000000013,3834.5833333366263
2025-05-06 11:15:00,74.55150499999999,0.8680560000000002,1.095662680378059,6.336807,6.828701,27.777799999999957,3834.6333333366265
2025-05-06 11:18:00,73.263885,0.8969909999999999,1.1250762490115762,6.539352999999999,7.031251999999999,28.93520000000001,3834.6833333366267
2025-05-06 11:21:00,71.672455,0.9259259999999996,1.1033424725177532,6.597218,6.973382,28.64590000000004,3834.733333336627
2025-05-06 11:24:00,70.92014,1.0127309999999996,1.137979567305165,6.655088,6.915507,28.356400000000008,3834.783333336627
2025-05-06 11:27:00,70.51504499999999,0.9548609999999993,1.1195161475411088,6.597218,6.944447,26.331000000000017,3834.833333336627
2025-05-06 11:30:00,70.19676000000001,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,27.199000000000012,3834.8833333366274
2025-05-06 11:33:00,69.90741,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.777800000000013,3834.9333333366276
2025-05-06 11:36:00,68.98148499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.909699999999987,3834.9833333366278
2025-05-06 11:39:00,69.38657,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.62039999999996,3835.033333336628
2025-05-06 11:42:00,70.60185,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.199000000000012,3835.083333336628
2025-05-06 11:45:00,70.3125,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.04169999999999,3835.1333333366283
2025-05-06 11:48:00,70.76099500000001,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,25.75229999999999,3835.1833333366285
2025-05-06 11:51:00,70.13888499999999,1.070601,1.1414136862663036,6.857638,7.002317,26.62039999999996,3835.2333333366287
2025-05-06 11:54:00,71.32523,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,28.067200000000014,3835.283333336629
2025-05-06 11:57:00,71.74479,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,28.356400000000008,3835.333333336629
2025-05-06 12:09:00,70.28356500000001,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.488399999999956,3835.533333336629
2025-05-06 12:12:00,68.77893499999999,1.0127309999999996,1.110930746799627,6.684023,6.886572,26.04169999999999,3835.583333336629
2025-05-06 12:15:00,67.447915,1.1284720000000004,1.1428809409352658,6.857634,6.886572,25.463000000000022,3835.633333336629
2025-05-06 12:18:00,66.73900499999999,1.157407,1.1428784450218061,6.886574,6.857637,25.462900000000047,3835.6833333366294
2025-05-06 12:21:00,66.854745,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.75229999999999,3835.7333333366296
2025-05-06 12:24:00,67.30323999999999,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.488499999999988,3835.7833333366298
2025-05-06 12:27:00,67.01389,1.070601,1.1134425553881666,6.857638,6.944447,26.331000000000017,3835.83333333663
2025-05-06 12:30:00,67.01389,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.330900000000042,3835.88333333663
2025-05-06 12:33:00,66.203705,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.04169999999999,3835.9333333366303
2025-05-06 12:36:00,65.68287000000001,1.157407,1.1428784450218061,6.944444,6.915507,25.462999999999965,3835.9833333366305
2025-05-06 12:39:00,65.350115,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.75229999999999,3836.0333333366307
2025-05-06 12:42:00,64.67013499999999,1.070601,1.1134425553881666,6.857638,6.944447,25.462999999999965,3836.083333336631
2025-05-06 12:45:00,64.58332999999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04169999999999,3836.133333336631
2025-05-06 12:48:00,64.207175,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.173599999999965,3836.183333336631
2025-05-06 12:51:00,64.32292,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.909700000000043,3836.2333333366314
2025-05-06 12:54:00,64.684605,1.1284720000000004,1.113939337256467,6.828708000000001,6.799766,26.331000000000017,3836.2833333366316
2025-05-06 12:57:00,63.94676,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,25.173699999999997,3836.3333333366318
2025-05-06 13:00:00,63.744209999999995,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.173699999999997,3836.383333336632
2025-05-06 13:03:00,63.671875,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.752200000000016,3836.433333336632
2025-05-06 13:06:00,64.453125,1.157407,1.128227176666148,6.944444,6.886577000000001,26.620300000000043,3836.4833333366323
2025-05-06 13:09:00,63.237845,1.157407,1.1428784450218061,6.944444,6.915507,26.041600000000017,3836.5333333366325
2025-05-06 13:12:00,62.340855000000005,1.1284720000000004,1.1284720000003732,6.944444,6.944442,25.75229999999999,3836.5833333366327
2025-05-06 13:15:00,62.38426,1.157407,1.128227176666148,6.944444,6.886577000000001,24.88420000000002,3836.633333336633
2025-05-06 13:18:00,62.413195,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,26.62039999999996,3836.683333336633
2025-05-06 13:21:00,62.68808,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884299999999996,3836.733333336633
2025-05-06 13:24:00,62.876155,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.173500000000047,3836.7833333366334
2025-05-06 13:27:00,62.528935000000004,1.070601,1.0992826475971222,6.799768,6.857637,24.88420000000002,3836.8333333366336
2025-05-06 13:30:00,62.673615,1.1574080000000002,1.1428789408284152,6.828704,6.799766,25.17360000000002,3836.8833333366338
2025-05-06 13:33:00,62.21065,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.884299999999996,3836.933333336634
2025-05-06 13:36:00,62.456595,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.884199999999964,3836.983333336634
2025-05-06 13:39:00,62.06597,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.17360000000002,3837.0333333366343
2025-05-06 13:42:00,60.561345,1.1284720000000004,1.113939337256467,6.915514000000001,6.886572,24.88420000000002,3837.0833333366345
2025-05-06 13:45:00,60.4022,1.157407,1.0985235472881039,6.886574,6.770837,24.305600000000027,3837.1333333366347
2025-05-06 13:48:00,60.995369999999994,1.157407,1.1134405803706986,6.886574,6.799767000000001,24.884199999999964,3837.183333336635
2025-05-06 13:51:00,61.255785,1.157407,1.128227176666148,6.944444,6.886577000000001,24.594899999999996,3837.233333336635
2025-05-06 13:54:00,63.45486,1.1284720000000004,1.113944380834304,6.857638,6.828706,26.04169999999999,3837.283333336635
2025-05-06 13:57:00,63.46933,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.594899999999996,3837.3333333366354
2025-05-06 14:00:00,64.90162000000001,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.04169999999999,3837.3833333366356
2025-05-06 14:03:00,63.975695,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884299999999996,3837.4333333366358
2025-05-06 14:06:00,65.07523499999999,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.620400000000018,3837.483333336636
2025-05-06 14:09:00,66.087965,0.8391199999999994,1.1154932638543635,6.481482999999999,7.089123000000001,26.04169999999999,3837.533333336636
2025-05-06 14:12:00,60.445605,0.9548609999999993,0.9976322504245486,6.799773,6.886572000000001,24.594899999999996,3837.5833333366363
2025-05-06 14:15:00,58.65162,1.0127309999999996,1.0127315000245547,6.336803,6.336802,25.173599999999965,3837.6333333366365
2025-05-06 14:18:00,58.362265,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,23.7269,3837.6833333366367
2025-05-06 14:21:00,58.666084999999995,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,24.884199999999964,3837.733333336637
2025-05-06 14:24:00,57.899305,1.0127309999999996,1.0127315000245547,6.336808,6.336807,25.462999999999965,3837.783333336637
2025-05-06 14:27:00,57.3206,1.0127309999999996,,6.278937999999999,6.278937000000001,25.75229999999999,3837.833333336637
2025-05-06 14:30:00,57.291665,1.0127309999999996,,6.278937999999999,6.278937000000001,25.46289999999999,3837.8833333366374
2025-05-06 14:33:00,58.376735,1.070602,1.0116287223042926,6.278937999999999,6.163195999999999,24.884299999999996,3837.9333333366376
2025-05-06 14:36:00,57.62442,1.0127309999999996,1.0413985391199239,6.221068,6.278937000000001,24.30559999999997,3837.9833333366378
2025-05-06 14:39:00,58.47801,1.0127309999999996,1.0127315000245547,6.307868,6.307867,24.30559999999997,3838.033333336638
2025-05-06 14:42:00,59.62095,1.070602,1.041399011459327,6.307868,6.249995999999999,24.88420000000002,3838.083333336638
2025-05-06 14:45:00,65.625,1.273148,1.0577078879122817,6.423608000000001,6.0185200000000005,26.62039999999996,3838.1333333366383
2025-05-06 14:48:00,69.22743,1.070602,1.041399011459327,6.249998,6.192125999999999,27.199099999999987,3838.1833333366385
2025-05-06 14:51:00,78.79051,1.186343,1.1274825297668478,6.510418,6.394675,30.9606,3838.2333333366387
2025-05-06 14:54:00,68.836805,0.8101849999999997,1.0491446416034396,6.394677999999999,6.915513,26.33099999999996,3838.283333336639
2025-05-06 14:57:00,71.788195,1.0995369999999998,1.0995344999869687,6.307872999999999,6.307866000000001,28.64580000000001,3838.333333336639
2025-05-06 15:00:00,76.070605,1.1284720000000004,1.1993531776903223,6.886577999999999,7.031246,28.64580000000001,3838.383333336639
2025-05-06 15:03:00,79.730905,1.0995369999999998,1.1703894089911202,6.655088,6.799771000000001,30.092600000000004,3838.4333333366394
2025-05-06 15:06:00,82.78356500000001,1.0416669999999995,1.098523441870008,6.307867999999999,6.423611,30.381899999999973,3838.4833333366396
2025-05-06 15:09:00,84.92477,1.070602,1.1274821149176488,6.134258,6.249995999999999,32.98600000000005,3838.5333333366398
2025-05-06 15:12:00,84.78009,1.0127309999999996,1.0834572299609047,5.989588,6.134257,30.38190000000003,3838.58333333664
2025-05-06 15:15:00,82.07464999999999,0.9837959999999999,1.0954657701533341,5.873842999999999,6.105326999999999,30.67139999999995,3838.63333333664
2025-05-06 15:18:00,77.242475,0.9548609999999993,1.0931662099840922,5.960642999999999,6.250002,29.22460000000001,3838.6833333366403
2025-05-06 15:21:00,71.657985,0.9548609999999993,1.0798429303091501,6.047452999999999,6.307872,27.199099999999987,3838.7333333366405
2025-05-06 15:24:00,69.270835,0.9837959999999999,1.0819109977174814,6.192133,6.394677,26.909699999999987,3838.7833333366407
2025-05-06 15:27:00,67.24537000000001,1.0127309999999996,1.0834572299609047,6.365743,6.510412,26.04169999999999,3838.833333336641
2025-05-06 15:30:00,66.82580999999999,1.0416659999999993,1.09852292383706,6.452543,6.568287,26.331099999999992,3838.883333336641
2025-05-06 15:33:00,67.36111,1.0416659999999993,1.09852292383706,6.539353,6.655097,26.909700000000043,3838.933333336641
2025-05-06 15:36:00,69.76273,1.070602,1.113443068639442,6.597218000000001,6.684025999999999,27.777800000000013,3838.9833333366414
2025-05-06 15:39:00,69.83507,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,28.64580000000001,3839.0333333366416
2025-05-06 15:42:00,71.12268499999999,1.070602,1.1414142080787015,6.655088,6.799766,27.777799999999957,3839.0833333366418
2025-05-06 15:45:00,69.936345,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.909699999999987,3839.133333336642
2025-05-06 15:48:00,69.58912000000001,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.77770000000004,3839.183333336642
2025-05-06 15:51:00,69.212965,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,27.488400000000013,3839.2333333366423
2025-05-06 15:54:00,68.88021,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,27.488399999999956,3839.2833333366425
2025-05-06 15:57:00,68.460645,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.04169999999999,3839.3333333366427
2025-05-06 16:00:00,68.909145,1.070602,1.1134430686394414,6.626157999999999,6.712966,27.199000000000012,3839.383333336643
2025-05-06 16:03:00,68.359375,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,25.17360000000002,3839.433333336643
2025-05-06 16:06:00,67.881945,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.620300000000043,3839.483333336643
2025-05-06 16:09:00,67.766205,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,27.199099999999987,3839.5333333366434
2025-05-06 16:12:00,68.460645,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.909700000000043,3839.5833333366436
2025-05-06 16:15:00,68.836805,1.070602,1.1274821149176488,6.741898,6.857635999999999,27.777800000000013,3839.633333336644
2025-05-06 16:18:00,68.80787000000001,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.620400000000018,3839.683333336644
2025-05-06 16:21:00,68.31597,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.620400000000018,3839.733333336644
2025-05-06 16:24:00,68.22917000000001,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.620300000000043,3839.7833333366443
2025-05-06 16:27:00,67.98321999999999,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,26.04169999999999,3839.8333333366445
2025-05-06 16:30:00,68.22917000000001,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.041600000000017,3839.8833333366447
2025-05-06 16:33:00,67.60705999999999,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.620300000000043,3839.933333336645
2025-05-06 16:36:00,68.50405,1.1284720000000004,1.1284769999927886,6.712958,6.712966,26.620299999999986,3839.983333336645
2025-05-06 16:39:00,68.012155,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.909700000000043,3840.0333333366452
2025-05-06 16:42:00,67.708335,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,26.04169999999999,3840.0833333366454
2025-05-06 16:45:00,67.89641,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.331099999999992,3840.1333333366456
2025-05-06 16:48:00,67.93981500000001,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.17360000000002,3840.183333336646
2025-05-06 16:51:00,67.28877,1.0416660000000002,1.112441309765025,6.770828,6.9155120000000005,25.75229999999999,3840.233333336646
2025-05-06 16:54:00,66.681135,1.0416660000000002,1.11243651965621,6.828708000000001,6.973382,26.04159999999996,3840.283333336646
2025-05-06 16:57:00,66.55093,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.620400000000018,3840.3333333366463
2025-05-06 17:00:00,66.88368,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.04169999999999,3840.3833333366465
2025-05-06 17:03:00,67.274305,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.620400000000018,3840.4333333366467
2025-05-06 17:06:00,67.01389,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.752399999999966,3840.483333336647
2025-05-06 17:09:00,66.71007,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.90979999999996,3840.533333336647
2025-05-06 17:12:00,66.247105,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.04169999999999,3840.5833333366472
2025-05-06 17:15:00,66.00115500000001,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.04159999999996,3840.6333333366474
2025-05-06 17:18:00,66.34837999999999,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.331099999999992,3840.6833333366476
2025-05-06 17:21:00,66.131365,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.62039999999996,3840.733333336648
2025-05-06 17:24:00,66.015625,1.070601,1.1134425553881666,6.770828,6.857637,25.173500000000047,3840.783333336648
2025-05-06 17:27:00,65.55266,1.070601,1.0992875609950394,6.712958,6.770837,25.752300000000048,3840.833333336648
2025-05-06 17:30:00,65.49479,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,27.488500000000045,3840.8833333366483
2025-05-06 17:33:00,66.565395,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,26.331000000000017,3840.9333333366485
2025-05-06 17:36:00,65.885415,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.62039999999996,3840.9833333366487
2025-05-06 17:39:00,65.63947,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.620400000000018,3841.033333336649
2025-05-06 17:42:00,65.37905,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.331000000000017,3841.083333336649
2025-05-06 17:45:00,64.91609,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,3841.1333333366492
2025-05-06 17:48:00,64.67014,1.070602,1.1274821149176506,6.626157999999999,6.7418960000000006,25.752300000000048,3841.1833333366494
2025-05-06 17:51:00,65.72627,1.070602,1.1134430686394414,6.655088,6.7418960000000006,26.62039999999996,3841.2333333366496
2025-05-06 17:54:00,64.930555,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,26.04169999999999,3841.28333333665
2025-05-06 17:57:00,63.498265,0.9837959999999999,1.0682537031069081,6.568288,6.7419020000000005,25.75229999999999,3841.33333333665
2025-05-06 18:00:00,62.340855000000005,0.9837959999999999,1.0682537031069081,6.568288,6.7419020000000005,24.884299999999996,3841.38333333665
2025-05-06 18:03:00,61.631945,1.0127309999999996,1.0555416274298122,6.597223,6.684031999999999,24.30559999999997,3841.4333333366503
2025-05-07 07:51:00,98.336225,1.475695,1.1624335885168195,6.597222,6.018516999999999,39.0625,3841.4333333366503
2025-05-07 07:54:00,96.94734,0.9259259999999996,1.116249879974964,5.324076,5.729170000000001,36.16899999999998,3841.4833333366505
2025-05-07 07:57:00,98.336225,0.8101849999999997,1.0491403757154218,4.976856,5.497681000000001,43.98140000000001,3841.5333333366507
2025-05-07 08:00:00,93.952545,0.6365739999999995,0.9299793789041937,4.687496,5.3530120000000005,33.275499999999965,3841.583333336651
2025-05-07 08:03:00,94.487845,0.6365739999999995,0.9299777815291226,4.600695,5.266207,34.14349999999996,3841.633333336651
2025-05-07 08:06:00,93.851275,0.6076389999999998,0.989265942815337,4.803246000000001,5.700227,33.56479999999999,3841.6833333366512
2025-05-07 08:09:00,92.042825,0.5787040000000001,1.0222338382152019,4.947916,6.018522,32.9862,3841.7333333366514
2025-05-07 08:12:00,92.042825,0.578703,1.0222294761550728,5.121530000000001,6.192127000000001,31.828699999999998,3841.7833333366516
2025-05-07 08:15:00,90.335645,0.49189799999999995,0.9964671332160615,5.0636600000000005,6.336802,30.382000000000005,3841.833333336652
2025-05-07 08:18:00,88.04977,0.5208330000000005,1.0393678565611788,5.06366,6.365736999999999,32.696799999999996,3841.883333336652
2025-05-07 08:21:00,83.17419000000001,0.5787039999999992,1.0431373203324568,5.381946,6.5104120000000005,30.38190000000003,3841.933333336652
2025-05-07 08:24:00,79.94792000000001,0.5497690000000004,1.021456433485795,5.353006,6.510417,29.80329999999998,3841.9833333366523
2025-05-07 08:27:00,78.689235,0.5497680000000003,1.0008440502953795,5.4398100000000005,6.539352,28.935100000000034,3842.0333333366525
2025-05-07 08:30:00,77.835645,0.578703,1.0327135601070752,5.49768,6.597227,29.513900000000035,3842.0833333366527
2025-05-07 08:33:00,76.837385,0.5787040000000001,1.0222302079414425,5.584496000000001,6.655092000000001,28.356499999999983,3842.133333336653
2025-05-07 08:36:00,75.85359,0.6365739999999995,1.052967350720967,5.700235999999999,6.684031999999999,27.77770000000004,3842.183333336653
2025-05-07 08:39:00,75.05787000000001,0.6076389999999998,1.0325267968173368,5.729166,6.741897,28.067099999999982,3842.2333333366532
2025-05-07 08:42:00,76.099535,0.6076389999999998,1.0432005141830434,5.758106000000001,6.799767000000001,29.224499999999978,3842.2833333366534
2025-05-07 08:45:00,73.321755,0.7523150000000003,1.0736985049884378,6.105322,6.828707,27.488400000000013,3842.3333333366536
2025-05-07 08:48:00,71.75926,0.78125,1.0681104797373673,6.163192,6.799772,27.199099999999987,3842.383333336654
2025-05-07 08:51:00,71.354165,0.8101849999999997,1.06144937875614,6.221062000000001,6.770837,28.356499999999983,3842.433333336654
2025-05-07 08:54:00,71.412035,0.78125,1.044009610218101,6.192127000000001,6.770837,26.90979999999996,3842.483333336654
2025-05-07 08:57:00,71.41204,0.7233789999999996,1.0436171406887669,6.047456,6.770837,27.488400000000013,3842.5333333366543
2025-05-07 09:00:00,73.885995,0.6655100000000003,1.0509698465651143,5.815976,6.712966,28.64580000000001,3842.5833333366545
2025-05-07 09:03:00,73.408565,0.6655089999999992,1.050969167946826,5.844905999999999,6.741897,27.488399999999956,3842.6333333366547
2025-05-07 09:06:00,72.84433,0.6944439999999998,1.0364532686231618,5.989585999999999,6.7708319999999995,27.777800000000013,3842.683333336655
2025-05-07 09:09:00,72.06308,0.7523149999999994,1.0619625139193187,6.076392,6.770837,27.488499999999988,3842.733333336655
2025-05-07 09:12:00,70.3125,0.8391200000000003,1.0910170823977856,6.221062,6.7708319999999995,27.488400000000013,3842.7833333366552
2025-05-07 09:15:00,71.09375,0.7523149999999994,1.0501602849767444,6.105321999999999,6.770837,26.90979999999996,3842.8333333366554
2025-05-07 09:18:00,70.572915,0.7523149999999994,1.0619625139193194,6.105321999999999,6.799767000000001,26.331000000000017,3842.8833333366556
2025-05-07 09:21:00,70.095485,0.78125,1.0800471486908536,6.221067,6.886577000000001,27.199099999999987,3842.933333336656
2025-05-07 09:24:00,67.766205,0.868055,1.095662096341159,6.394677000000001,6.886572,26.041600000000017,3842.983333336656
2025-05-07 09:27:00,65.19097,0.9837959999999999,1.0954657701533341,6.597218000000001,6.828702000000001,25.173599999999965,3843.033333336656
2025-05-07 09:30:00,63.614005,1.0416660000000002,1.1262446227260148,6.712958,6.886572,25.173599999999965,3843.0833333366563
2025-05-07 09:33:00,62.60127,1.1284720000000004,1.1284720000003732,6.886574,6.886572,24.594899999999996,3843.1333333366565
2025-05-07 09:36:00,63.541669999999996,1.1284720000000004,1.0992831213870267,6.799768,6.7418960000000006,26.04169999999999,3843.1833333366567
2025-05-07 09:39:00,64.684605,0.983797,1.1089129762360874,6.539352999999999,6.799766,25.46289999999999,3843.233333336657
2025-05-07 09:42:00,66.42071999999999,0.9259260000000005,1.0772436567720045,6.423612,6.7418960000000006,26.04169999999999,3843.283333336657
2025-05-07 09:45:00,67.14410000000001,0.78125,1.068106341072158,6.221067,6.857637,26.331099999999992,3843.3333333366572
2025-05-07 09:48:00,68.75,0.8391210000000004,1.091017678124729,6.2499970000000005,6.799766,28.067099999999982,3843.3833333366574
2025-05-07 09:51:00,68.09896,0.8101849999999997,1.0736701389356307,6.278932,6.857637,27.488400000000013,3843.4333333366576
2025-05-07 09:54:00,66.76794,0.8969909999999999,1.0869850775179428,6.481483,6.886572,26.620400000000018,3843.483333336658
2025-05-07 09:57:00,65.19097,0.9837959999999999,1.0954657701533341,6.655088,6.886572,26.62039999999996,3843.533333336658
2025-05-07 10:00:00,65.943285,1.0127319999999997,1.1109312786239827,6.597218,6.799766,25.463000000000022,3843.583333336658
2025-05-07 10:03:00,65.784145,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,26.331099999999992,3843.6333333366583
2025-05-07 10:06:00,65.234375,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.462999999999965,3843.6833333366585
2025-05-07 10:09:00,65.350115,1.070601,1.127481597360715,6.828708000000001,6.944447,25.462900000000047,3843.7333333366587
2025-05-07 10:12:00,65.24884499999999,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,25.173699999999997,3843.783333336659
2025-05-07 10:15:00,65.769675,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.75229999999999,3843.833333336659
2025-05-07 10:18:00,66.27604,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.04170000000005,3843.8833333366592
2025-05-07 10:21:00,65.784145,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.62039999999996,3843.9333333366594
2025-05-07 10:24:00,65.407985,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.90979999999996,3843.9833333366596
2025-05-07 10:27:00,66.57986,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,26.620300000000043,3844.03333333666
2025-05-07 10:30:00,65.769675,1.070601,1.1134425553881666,6.857638,6.944447,26.331000000000017,3844.08333333666
2025-05-07 10:33:00,64.23611500000001,1.1284720000000004,1.1284720000003732,6.915514000000001,6.9155120000000005,26.04169999999999,3844.13333333666
2025-05-07 10:36:00,64.048035,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.17360000000002,3844.1833333366603
2025-05-07 10:39:00,63.642939999999996,1.2152769999999995,1.1262453037721822,7.0601840000000005,6.886577000000001,25.75229999999999,3844.2333333366605
2025-05-07 10:42:00,63.368055,1.2152769999999995,1.1109288021286188,7.0601840000000005,6.857637,26.04169999999999,3844.2833333366607
2025-05-07 10:45:00,63.512735,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,25.463000000000022,3844.333333336661
2025-05-07 10:48:00,65.29224500000001,1.1284720000000004,1.113939337256467,6.828708000000001,6.799766,26.620400000000018,3844.383333336661
2025-05-07 10:51:00,66.43518499999999,1.070602,1.1134430686394414,6.741898,6.828706,25.752399999999966,3844.4333333366612
2025-05-07 10:54:00,66.63773,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.04169999999999,3844.4833333366614
2025-05-07 10:57:00,67.071755,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.04169999999999,3844.5333333366616
2025-05-07 11:00:00,67.30324,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.46289999999999,3844.583333336662
2025-05-07 11:03:00,66.84028,1.070601,1.127481597360715,6.799768,6.915507,26.909700000000043,3844.633333336662
2025-05-07 11:06:00,64.887155,1.1284720000000004,1.1139443808342988,7.002314000000001,6.973382,26.620400000000018,3844.683333336662
2025-05-07 11:09:00,63.614005,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,24.88420000000002,3844.7333333366623
2025-05-07 11:12:00,62.659144999999995,1.2152769999999995,1.1262453037721822,7.118054,6.944447,24.884299999999996,3844.7833333366625
2025-05-07 11:15:00,62.61574,1.2152769999999995,1.1262400366386185,7.089123999999999,6.915507,24.30559999999997,3844.8333333366627
2025-05-07 11:18:00,62.225115,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,24.884299999999996,3844.883333336663
2025-05-07 11:21:00,70.833335,1.4467590000000001,1.1500576787132573,7.146994,6.597225000000001,27.488400000000013,3844.933333336663
2025-05-07 11:24:00,63.773145,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,26.62039999999996,3844.9833333366632
2025-05-07 11:27:00,64.38078999999999,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.04170000000005,3845.0333333366634
2025-05-07 11:30:00,64.699075,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.17360000000002,3845.0833333366636
2025-05-07 11:33:00,66.565395,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.62039999999996,3845.133333336664
2025-05-07 11:36:00,67.11516499999999,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.90980000000002,3845.183333336664
2025-05-07 11:39:00,67.795135,1.1284720000000004,1.1428809409352658,6.857638,6.886576,27.488400000000013,3845.233333336664
2025-05-07 11:42:00,68.301505,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.62039999999996,3845.2833333366643
2025-05-07 11:45:00,67.65046,1.070601,1.127481597360715,6.828708000000001,6.944447,26.909699999999987,3845.3333333366645
2025-05-07 11:48:00,66.087965,1.1284720000000004,1.1428809409352658,6.944444,6.973382,26.04169999999999,3845.3833333366647
2025-05-07 11:51:00,65.56712999999999,1.157407,1.1574095000027214,6.944444,6.944447,26.620300000000043,3845.433333336665
2025-05-07 11:54:00,64.77141,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04170000000005,3845.483333336665
2025-05-07 11:57:00,64.626735,1.0416659999999993,1.0844900696965063,6.770833,6.857637,26.041600000000017,3845.5333333366652
2025-05-07 12:00:00,65.234375,1.0995369999999998,1.1139418763647653,6.770833,6.799766,26.041600000000017,3845.5833333366654
2025-05-07 12:03:00,64.771415,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.752300000000048,3845.6333333366656
2025-05-07 12:06:00,65.37905,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.173599999999965,3845.683333336666
2025-05-07 12:09:00,65.26330999999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.620300000000043,3845.733333336666
2025-05-07 12:12:00,64.988425,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.75229999999999,3845.783333336666
2025-05-07 12:15:00,64.78588,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.04169999999999,3845.8333333366663
2025-05-07 12:18:00,64.26504499999999,1.070601,1.0992826475971222,6.857638,6.915507,26.04170000000005,3845.8833333366665
2025-05-07 12:21:00,64.38079,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.620400000000018,3845.9333333366667
2025-05-07 12:24:00,64.49653,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.62039999999996,3845.983333336667
2025-05-07 12:27:00,64.29398499999999,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.46289999999999,3846.033333336667
2025-05-07 12:30:00,62.934025,1.070601,1.1134376828283774,6.828708000000001,6.915507,24.0163,3846.0833333366672
2025-05-07 12:33:00,61.805555,1.0127309999999996,1.0834620146466305,6.770833,6.9155120000000005,26.041600000000017,3846.1333333366674
2025-05-07 12:36:00,62.832755,1.070602,1.1134430686394414,6.7129579999999995,6.799766,26.620400000000018,3846.1833333366676
2025-05-07 12:39:00,62.876155,1.070602,1.1274869481266967,6.7129579999999995,6.828706,24.594899999999996,3846.233333336668
2025-05-07 12:42:00,62.485535,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,24.884299999999996,3846.283333336668
2025-05-07 12:45:00,62.02257,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,24.88420000000002,3846.333333336668
2025-05-07 12:48:00,60.387735,1.157407,1.1428784450218061,6.9444490000000005,6.9155120000000005,23.7269,3846.3833333366683
2025-05-07 12:51:00,59.606485,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,24.88420000000002,3846.4333333366685
2025-05-07 12:54:00,60.778355000000005,1.1574080000000002,1.1134410676261801,6.944444000000001,6.857635999999999,24.305600000000027,3846.4833333366687
2025-05-07 12:57:00,60.995369999999994,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.17360000000002,3846.533333336669
2025-05-07 13:00:00,62.39873,1.1284720000000004,1.1284720000003732,6.9444479999999995,6.944445999999999,24.594899999999996,3846.583333336669
2025-05-07 13:03:00,61.57407,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.752300000000048,3846.6333333366692
2025-05-07 13:06:00,61.979165,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620400000000018,3846.6833333366694
2025-05-07 13:09:00,60.807289999999995,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.04169999999999,3846.7333333366696
2025-05-07 13:12:00,59.736689999999996,1.070602,1.0992831564874896,6.8576440000000005,6.9155120000000005,24.884299999999996,3846.78333333667
2025-05-07 13:15:00,58.883105,1.070601,1.085002223854825,6.828708000000001,6.857637,24.016200000000026,3846.83333333667
2025-05-07 13:18:00,59.78009,1.0416659999999993,1.0844900696965063,6.770833,6.857637,24.01619999999997,3846.88333333667
2025-05-07 13:21:00,60.026039999999995,1.0995369999999998,1.085005188476308,6.770833,6.7418960000000006,24.305499999999995,3846.9333333366703
2025-05-07 13:24:00,60.358795,1.0995369999999998,1.0850102332162435,6.741892999999999,6.712966,24.884299999999996,3846.9833333366705
2025-05-07 13:27:00,59.54861,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.594899999999996,3847.0333333366707
2025-05-07 13:30:00,60.64815,1.0995369999999998,1.0850102332162435,6.741892999999999,6.712966,24.305600000000027,3847.083333336671
2025-05-07 13:33:00,60.17072,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,24.01619999999997,3847.133333336671
2025-05-07 13:36:00,59.288195,1.1284720000000004,1.113944380834304,6.944444,6.9155120000000005,25.46289999999999,3847.1833333366712
2025-05-07 13:39:00,59.346065,1.157407,1.1134405803706973,7.002314000000001,6.915507,24.01619999999997,3847.2333333366714
2025-05-07 13:42:00,59.331595,1.070601,1.0850071797042808,6.857638,6.886577000000001,24.59480000000002,3847.2833333366716
2025-05-07 13:45:00,59.823495,1.070601,1.0706015000006293,6.915508000000001,6.915507,25.173599999999965,3847.333333336672
2025-05-07 13:48:00,60.604744999999994,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.88420000000002,3847.383333336672
2025-05-07 13:51:00,61.950230000000005,1.0995369999999998,1.1139418763647653,6.799773,6.828706,26.04169999999999,3847.433333336672
2025-05-07 13:54:00,61.37153,1.070601,1.0992826475971222,6.857638,6.915507,24.884299999999996,3847.4833333366723
2025-05-07 13:57:00,61.12558,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,24.305499999999995,3847.5333333366725
2025-05-07 14:00:00,60.85069,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,24.884199999999964,3847.5833333366727
2025-05-07 14:03:00,60.445605,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,24.88420000000002,3847.633333336673
2025-05-07 14:06:00,60.677085,1.070602,1.0992831564874896,6.770838,6.828706,25.752400000000023,3847.683333336673
2025-05-07 14:09:00,60.532405,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.462999999999965,3847.7333333366732
2025-05-07 14:12:00,62.037035,1.070602,1.0850076841792886,6.7129579999999995,6.7418960000000006,25.75229999999999,3847.7833333366734
2025-05-07 14:15:00,61.4294,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,24.595000000000027,3847.8333333366736
2025-05-07 14:18:00,61.140045,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.46289999999999,3847.883333336674
2025-05-07 14:21:00,61.270255000000006,1.070601,1.0992826475971222,6.857638,6.915507,25.17349999999999,3847.933333336674
2025-05-07 14:24:00,63.09317,1.1284720000000004,1.1139443808342988,6.915508000000001,6.886576,25.752399999999966,3847.983333336674
2025-05-07 14:27:00,64.82928000000001,1.0995369999999998,1.1423899185369466,6.886573,6.973376,27.199099999999987,3848.0333333366743
2025-05-07 14:30:00,64.872685,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,25.75229999999999,3848.0833333366745
2025-05-07 14:33:00,65.26330999999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,3848.1333333366747
2025-05-07 14:36:00,65.26331,1.0416659999999993,1.1124365196562085,6.770833,6.915507,27.199099999999987,3848.183333336675
2025-05-07 14:39:00,64.58332999999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.462999999999965,3848.233333336675
2025-05-07 14:42:00,63.917825,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04159999999996,3848.2833333366752
2025-05-07 14:45:00,64.94502,1.070602,1.1134430686394414,6.741898,6.828706,26.331099999999992,3848.3333333366754
2025-05-07 14:48:00,64.033565,0.9548609999999993,1.0798429303091501,6.597218,6.857637,25.462999999999965,3848.3833333366756
2025-05-07 14:51:00,64.14931,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,24.88420000000002,3848.433333336676
2025-05-07 14:54:00,63.932295,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.752399999999966,3848.483333336676
2025-05-07 14:57:00,63.744209999999995,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,25.752399999999966,3848.533333336676
2025-05-07 15:00:00,62.991895,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.88420000000002,3848.5833333366763
2025-05-07 15:03:00,63.671875,1.1284720000000004,1.0992831213870267,6.799768,6.7418960000000006,26.33099999999996,3848.6333333366765
2025-05-07 15:06:00,63.642939999999996,1.070601,1.0992826475971222,6.799768,6.857637,26.620400000000018,3848.6833333366767
2025-05-07 15:09:00,63.773145,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.752399999999966,3848.733333336677
2025-05-07 15:12:00,64.23611500000001,0.9548609999999993,1.0664176719518463,6.684028,6.915507,26.909699999999987,3848.783333336677
2025-05-07 15:15:00,63.411455000000004,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.752400000000023,3848.8333333366772
2025-05-07 15:18:00,62.442130000000006,1.0416660000000002,1.0985229238370622,6.799768,6.9155120000000005,25.752300000000048,3848.8833333366774
2025-05-07 15:21:00,62.25405,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.462999999999965,3848.9333333366776
2025-05-07 15:24:00,62.427665000000005,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.75229999999999,3848.983333336678
2025-05-07 15:27:00,62.080439999999996,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884199999999964,3849.033333336678
2025-05-07 15:30:00,61.89236,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,3849.083333336678
2025-05-07 15:33:00,62.02257,1.070601,1.0992875609950394,6.712958,6.770837,25.46289999999999,3849.1333333366783
2025-05-07 15:36:00,63.556135,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,25.75229999999999,3849.1833333366785
2025-05-07 15:39:00,64.09143499999999,1.070602,1.1134430686394414,6.7129579999999995,6.799766,26.041600000000017,3849.2333333366787
2025-05-07 15:42:00,64.207175,1.070602,1.1414142080787015,6.655088,6.799766,24.884199999999964,3849.283333336679
2025-05-07 15:45:00,65.20544,1.070602,1.1134430686394414,6.741898,6.828706,26.331000000000017,3849.333333336679
2025-05-07 15:48:00,64.68461,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.75229999999999,3849.3833333366792
2025-05-07 15:51:00,64.163775,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,3849.4333333366794
2025-05-07 15:54:00,63.700810000000004,1.070601,1.0992826475971222,6.857638,6.915507,26.04169999999999,3849.4833333366796
2025-05-07 15:57:00,63.324655,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.17360000000002,3849.53333333668
2025-05-07 16:00:00,63.136575,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,24.88420000000002,3849.58333333668
2025-05-07 16:03:00,63.23785,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,24.594899999999996,3849.63333333668
2025-05-07 16:06:00,63.136575,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,3849.6833333366803
2025-05-07 16:09:00,63.151039999999995,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.173599999999965,3849.7333333366805
2025-05-07 16:12:00,62.93403,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,24.594899999999996,3849.7833333366807
2025-05-07 16:15:00,63.136575,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.041600000000017,3849.833333336681
2025-05-07 16:18:00,64.12037000000001,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,25.463000000000022,3849.883333336681
2025-05-07 16:21:00,64.07696999999999,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,24.594899999999996,3849.9333333366812
2025-05-07 16:24:00,64.19271,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.462999999999965,3849.9833333366814
2025-05-07 16:27:00,64.23611500000001,1.070601,1.1134425553881666,6.770828,6.857637,27.488499999999988,3850.0333333366816
2025-05-07 16:30:00,63.614005,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,24.884299999999996,3850.083333336682
2025-05-07 16:33:00,63.773145,1.0995369999999998,1.0850102332162435,6.799764,6.770837,26.331000000000017,3850.133333336682
2025-05-07 16:36:00,63.498265,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.462900000000047,3850.183333336682
2025-05-07 16:39:00,63.888885,1.0995369999999998,1.0850102332162435,6.799764,6.770837,26.04169999999999,3850.2333333366823
2025-05-07 16:42:00,64.17824,1.0995369999999998,1.0850102332162435,6.799764,6.770837,26.33099999999996,3850.2833333366825
2025-05-07 16:45:00,64.337385,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.173599999999965,3850.3333333366827
2025-05-07 16:48:00,64.26504499999999,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.620400000000018,3850.383333336683
2025-05-07 16:51:00,63.990165000000005,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.04159999999996,3850.433333336683
2025-05-07 16:54:00,64.033565,1.070601,1.0992826475971222,6.857638,6.915507,26.04169999999999,3850.4833333366832
2025-05-07 16:57:00,63.932295,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.33099999999996,3850.5333333366834
2025-05-07 17:00:00,63.715275,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.17360000000002,3850.5833333366836
2025-05-07 17:03:00,63.425925,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.04170000000005,3850.633333336684
2025-05-07 17:06:00,62.543400000000005,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.752200000000016,3850.683333336684
2025-05-07 17:09:00,62.25405,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.331099999999992,3850.733333336684
2025-05-07 17:12:00,61.270255000000006,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.463000000000022,3850.7833333366843
2025-05-07 17:15:00,60.980905,1.070601,1.0992875609950394,6.712958,6.770837,25.17360000000002,3850.8333333366845
2025-05-07 17:18:00,60.923035,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.88420000000002,3850.8833333366847
2025-05-07 17:21:00,60.64815,1.070601,1.0706064999841616,6.770828,6.770837,25.173699999999997,3850.933333336685
2025-05-07 17:24:00,60.445605,1.0995369999999998,1.0850102332162435,6.799764,6.770837,26.620400000000018,3850.983333336685
2025-05-07 17:27:00,61.255785,1.1284720000000004,1.0992882102881316,6.770828,6.712966,25.17360000000002,3851.0333333366852
2025-05-07 17:30:00,60.358795,1.070601,1.085002223854825,6.828708000000001,6.857637,25.17360000000002,3851.0833333366854
2025-05-07 17:33:00,60.19965,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.17349999999999,3851.1333333366856
2025-05-07 17:36:00,60.185185,1.070601,1.0992826475971222,6.857638,6.915507,25.463000000000022,3851.183333336686
2025-05-07 17:39:00,60.069445,1.0416659999999993,1.0985180949059206,6.799773,6.915507,24.30559999999997,3851.233333336686
2025-05-07 17:42:00,59.866895,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,24.594899999999996,3851.283333336686
2025-05-07 17:45:00,58.912040000000005,1.0416660000000002,1.0844900696965063,6.799768,6.886572,24.01610000000005,3851.3333333366863
2025-05-07 17:48:00,58.391205,1.070601,,6.799768,6.799767000000001,24.884299999999996,3851.3833333366865
2025-05-07 17:51:00,57.783564999999996,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.59480000000002,3851.4333333366867
2025-05-07 17:54:00,57.92824,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.173699999999997,3851.483333336687
2025-05-07 17:57:00,57.986115,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,25.17360000000002,3851.533333336687
2025-05-07 18:00:00,58.130785,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,25.462999999999965,3851.5833333366872
2025-05-07 18:03:00,58.15972,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,24.305600000000027,3851.6333333366874
2025-05-07 18:06:00,43.37384,0.7233799999999997,0.9965141658164083,6.452547999999999,7.060188,21.412000000000035,3851.6833333366876
2025-05-07 18:09:00,37.12384,0.868055,0.9522270944618791,6.741898,6.915513,20.543900000000008,3851.733333336688
2025-05-07 18:12:00,33.810765,0.9548610000000002,0.9107722247292575,6.741898,6.655097,20.543999999999983,3851.783333336688
2025-05-08 07:51:00,48.78472,1.0127309999999996,0.9835127501282073,5.43982,5.3819490000000005,23.148199999999974,3851.783333336688
2025-05-08 07:54:00,73.14815,1.1574079999999993,1.005802464802785,5.729172,5.439814000000001,26.909699999999987,3851.833333336688
2025-05-08 07:57:00,75.41955999999999,0.8391209999999996,0.9897514242014046,5.3819420000000004,5.700231,28.64580000000001,3851.8833333366883
2025-05-08 08:00:00,73.321755,0.7233799999999997,0.9725035106205894,5.353012,5.902781999999999,26.620299999999986,3851.9333333366885
2025-05-08 08:03:00,76.04167,0.7233789999999996,0.9358525420849572,5.1793960000000006,5.6423570000000005,28.06710000000004,3851.9833333366887
2025-05-08 08:06:00,74.55150499999999,0.6944439999999998,0.9185456900133101,4.976856,5.468751999999999,28.06710000000004,3852.033333336689
2025-05-08 08:09:00,73.03241,0.6365739999999995,0.9299793789041937,5.121526,5.7870420000000005,27.488400000000013,3852.083333336689
2025-05-08 08:12:00,71.15162000000001,0.6365739999999995,0.9643115871784963,5.353006,6.105322,27.488399999999956,3852.1333333366892
2025-05-08 08:15:00,69.994215,0.6365739999999995,0.9529368654410209,5.497685999999999,6.221062000000001,26.331099999999992,3852.1833333366894
2025-05-08 08:18:00,68.51852,0.6944439999999998,1.0018727596806434,5.6134260000000005,6.307872000000001,26.620400000000018,3852.2333333366896
2025-05-08 08:21:00,68.56192,0.6655089999999992,0.9832457778008523,5.584485999999999,6.307867,27.488400000000013,3852.28333333669
2025-05-08 08:24:00,67.24537,0.6655089999999992,0.9946995956812835,5.584485999999999,6.336807,26.331000000000017,3852.33333333669
2025-05-08 08:27:00,66.99942,0.6655089999999992,0.9832418079549002,5.642366,6.365737000000001,26.90979999999996,3852.38333333669
2025-05-08 08:30:00,66.565395,0.6365739999999995,0.975613323325402,5.642360999999999,6.4236070000000005,26.041600000000017,3852.4333333366903
