Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-08 08:33:00,66.63773,0.6365739999999995,0.975613323325402,5.642360999999999,6.4236070000000005,26.331099999999992,3852.4833333366905
2025-05-08 08:36:00,67.44792,0.694445,1.024992837601107,5.671301,6.4236059999999995,26.620299999999986,3852.5333333366907
2025-05-08 08:39:00,68.359375,0.6365740000000004,1.0091319134669532,5.58449,6.452546,26.62039999999996,3852.583333336691
2025-05-08 08:42:00,70.703125,0.5497690000000004,0.9904622942333782,5.381945000000001,6.452546,27.488400000000013,3852.633333336691
2025-05-08 08:45:00,69.58912000000001,0.5787040000000001,1.0011170053004301,5.497686000000001,6.510412,27.488400000000013,3852.6833333366912
2025-05-08 08:48:00,65.82754499999999,0.6655099999999994,0.9946963038383706,5.787042,6.539352000000001,25.463000000000022,3852.7333333366914
2025-05-08 08:51:00,64.32292,0.7233799999999997,0.9965141658164083,5.873842,6.481482000000001,26.331000000000017,3852.7833333366916
2025-05-08 08:54:00,63.09317,0.7523150000000003,0.989999910865001,5.931717000000001,6.452542,26.620400000000018,3852.833333336692
2025-05-08 08:57:00,62.55787,0.8101849999999997,1.0242854393465959,5.9606520000000005,6.4236070000000005,25.462900000000047,3852.883333336692
2025-05-08 09:00:00,62.962959999999995,0.8101859999999999,1.0117303228112415,5.873842,6.307866000000001,26.331000000000017,3852.933333336692
2025-05-08 09:03:00,64.626735,0.694445,0.978458169047994,5.671301,6.307866000000001,25.75229999999999,3852.9833333366923
2025-05-08 09:06:00,65.943285,0.6365739999999995,0.9529368654410209,5.642360999999999,6.365737000000001,25.752399999999966,3853.0333333366925
2025-05-08 09:09:00,65.03183,0.7233789999999996,0.9965094250759577,5.758106,6.365737000000001,26.04169999999999,3853.0833333366927
2025-05-08 09:12:00,63.208915000000005,0.8101850000000006,1.0242897640122617,6.047452,6.510417,26.330900000000042,3853.133333336693
2025-05-08 09:15:00,61.4728,0.868055,1.0319507954213933,6.192127,6.539352,25.46289999999999,3853.183333336693
2025-05-08 09:18:00,61.935765,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.884299999999996,3853.2333333366932
2025-05-08 09:21:00,63.68634,0.78125,1.03184069502352,5.989585999999999,6.539356,26.330900000000042,3853.2833333366934
2025-05-08 09:24:00,64.49652499999999,0.7233789999999996,1.0083985130281445,5.931716,6.568287,26.909699999999987,3853.3333333366936
2025-05-08 09:27:00,62.5,0.78125,1.019590850482646,6.076391999999999,6.5972219999999995,25.173500000000047,3853.383333336694
2025-05-08 09:30:00,59.75116,0.8680560000000002,1.018927200515803,6.250003,6.568287,25.173699999999997,3853.433333336694
2025-05-08 09:33:00,60.546875,0.9259260000000005,1.0373680171242012,6.221062,6.452546,24.88420000000002,3853.483333336694
2025-05-08 09:36:00,61.12558,0.78125,0.9823326445832169,6.047457,6.481477,25.752300000000048,3853.5333333366943
2025-05-08 09:39:00,61.892365,0.7523149999999994,0.9900041382247358,5.931711999999999,6.452547000000001,25.462900000000047,3853.5833333366945
2025-05-08 09:42:00,61.18345,0.78125,0.9948418643795642,5.9895819999999995,6.452542,24.305499999999995,3853.6333333366947
2025-05-08 09:45:00,60.546875,0.8969899999999997,1.0216707320832192,6.163196999999999,6.4236070000000005,26.331000000000017,3853.683333336695
2025-05-08 09:48:00,60.14178,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,25.75229999999999,3853.733333336695
2025-05-08 09:51:00,59.765625,0.9548609999999993,1.0116282790011433,6.365738,6.481477,25.173699999999997,3853.7833333366953
2025-05-08 09:54:00,61.024305,1.0127319999999997,1.0413990485113644,6.394677999999999,6.452546,25.17360000000002,3853.8333333366954
2025-05-08 09:57:00,60.300925,1.0127309999999996,1.0555416274298122,6.481478,6.568287,25.17360000000002,3853.8833333366956
2025-05-08 10:00:00,60.431135,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,25.463000000000022,3853.933333336696
2025-05-08 10:03:00,60.503475,0.9548609999999993,1.0255011058878292,6.510418,6.655097,24.594899999999996,3853.983333336696
2025-05-08 10:06:00,61.342595,0.983797,1.0544809444701002,6.4236130000000005,6.5682860000000005,25.173699999999997,3854.033333336696
2025-05-08 10:09:00,60.87963,0.8969899999999997,1.0216753330124004,6.365737,6.626157000000001,24.594899999999996,3854.0833333366963
2025-05-08 10:12:00,59.722225,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,25.17360000000002,3854.1333333366965
2025-05-08 10:15:00,58.89757,1.0416659999999993,1.0416690000287496,6.597223,6.597227,24.594899999999996,3854.1833333366967
2025-05-08 10:18:00,58.70949,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.594899999999996,3854.233333336697
2025-05-08 10:21:00,58.60822,1.0127309999999996,1.0555416274298122,6.5104180000000005,6.597227,24.305499999999995,3854.283333336697
2025-05-08 10:24:00,58.28993,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.305499999999995,3854.3333333366973
2025-05-08 10:27:00,57.8125,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.884299999999996,3854.3833333366974
2025-05-08 10:30:00,57.494215,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.594899999999996,3854.4333333366976
2025-05-08 10:33:00,58.00058,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.305600000000027,3854.483333336698
2025-05-08 10:36:00,59.866895,1.070602,1.070601999985058,6.5104180000000005,6.510415999999999,26.620400000000018,3854.533333336698
2025-05-08 10:39:00,61.71875,1.0127319999999997,1.0555421414231085,6.423608,6.510415999999999,25.173599999999965,3854.583333336698
2025-05-08 10:42:00,62.55787,1.070602,1.099288069886919,6.481478,6.539356,26.620300000000043,3854.6333333366983
2025-05-08 10:45:00,62.0081,0.9548609999999993,1.0528914031483267,6.452548,6.655097,24.884199999999964,3854.6833333366985
2025-05-08 10:48:00,63.512735,1.0127319999999997,1.0695585265471845,6.452548,6.5682860000000005,27.199099999999987,3854.7333333366987
2025-05-08 10:51:00,62.456595,0.9548609999999993,1.0528914031483267,6.452548,6.655097,25.46289999999999,3854.783333336699
2025-05-08 10:54:00,61.631945,0.9837959999999999,1.0544804207972949,6.5104180000000005,6.655092000000001,25.462900000000047,3854.833333336699
2025-05-08 10:57:00,60.243055,0.9837959999999999,1.0682537031069081,6.481478,6.655092000000001,25.462900000000047,3854.8833333366993
2025-05-08 11:00:00,59.3316,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.884299999999996,3854.9333333366994
2025-05-08 11:03:00,58.087385,1.070601,1.0706015000006293,6.568288000000001,6.568287,25.173699999999997,3854.9833333366996
2025-05-08 11:06:00,57.233795,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.305499999999995,3855.0333333367
2025-05-08 11:09:00,57.291669999999996,1.0416659999999993,1.0271310696058351,6.539353,6.510417,24.594899999999996,3855.0833333367
2025-05-08 11:12:00,57.986115,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.0163,3855.1333333367
2025-05-08 11:15:00,58.78183,1.1284720000000004,1.0844930979870975,6.626158,6.539356,24.884299999999996,3855.1833333367003
2025-05-08 11:18:00,58.680555,1.0995369999999998,1.0703438028791086,6.684024000000001,6.626157000000001,24.594899999999996,3855.2333333367005
2025-05-08 11:21:00,60.19965,1.1574080000000002,1.0834605346918549,6.655094,6.510415999999999,24.88420000000002,3855.2833333367007
2025-05-08 11:24:00,59.649885,1.0995369999999998,1.0703438028791086,6.655094,6.597227,24.594899999999996,3855.333333336701
2025-05-08 11:27:00,59.18692,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,25.173699999999997,3855.383333336701
2025-05-08 11:30:00,58.96991,1.157407,1.0834600562237735,6.712964,6.568287,24.016200000000026,3855.4333333367013
2025-05-08 11:33:00,59.548615,1.1284720000000004,1.099288210288131,6.655088000000001,6.597225999999999,23.72679999999997,3855.4833333367014
2025-05-08 11:36:00,61.704285,1.070602,1.099288069886919,6.597218000000001,6.655096,25.173699999999997,3855.5333333367016
2025-05-08 11:39:00,62.15278,1.0127319999999997,1.0834625376654707,6.539348,6.684025999999999,26.331000000000017,3855.583333336702
2025-05-08 11:42:00,61.328125,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,25.46289999999999,3855.633333336702
2025-05-08 11:45:00,60.185185,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,25.75229999999999,3855.683333336702
2025-05-08 11:48:00,59.38947,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,24.594899999999996,3855.7333333367023
2025-05-08 11:51:00,58.868635,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,26.04169999999999,3855.7833333367025
2025-05-08 11:54:00,59.027775,1.0416659999999993,1.0416690000287496,6.597223,6.597227,23.4375,3855.8333333367027
2025-05-08 11:57:00,58.73843,1.0416659999999993,1.0416690000287496,6.597223,6.597227,26.041600000000017,3855.883333336703
2025-05-08 12:00:00,59.866895,1.070602,1.0850076841792835,6.5104180000000005,6.539356,24.305600000000027,3855.933333336703
2025-05-08 12:03:00,60.46007,0.9548609999999993,1.0392555442400593,6.423608,6.597227,25.462999999999965,3855.9833333367033
2025-05-08 12:06:00,61.29919,0.983797,1.0544809444701002,6.365742999999999,6.510415999999999,25.462999999999965,3856.0333333367034
2025-05-08 12:09:00,61.83449,1.0127319999999997,1.069563350963809,6.423608,6.539356,26.33099999999996,3856.0833333367036
2025-05-08 12:12:00,60.894095,1.0416659999999993,1.0844949389144878,6.510413,6.597227,25.752399999999966,3856.133333336704
2025-05-08 12:15:00,60.908564999999996,1.070602,1.0706019999885679,6.568288,6.5682860000000005,25.463000000000022,3856.183333336704
2025-05-08 12:18:00,60.517939999999996,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,24.594899999999996,3856.233333336704
2025-05-08 12:21:00,60.199655,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.173599999999965,3856.2833333367043
2025-05-08 12:24:00,59.982635,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.01619999999997,3856.3333333367045
2025-05-08 12:27:00,60.185185,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,26.041600000000017,3856.3833333367047
2025-05-08 12:30:00,59.56308,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.884299999999996,3856.433333336705
2025-05-08 12:33:00,59.114580000000004,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,25.173699999999997,3856.483333336705
2025-05-08 12:36:00,58.59375,1.0416659999999993,1.0703432396696497,6.597223,6.655097,24.88420000000002,3856.5333333367053
2025-05-08 12:39:00,58.130785,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,24.594899999999996,3856.5833333367054
2025-05-08 12:42:00,59.085645,0.983797,1.0544857234320457,6.394673,6.539356,25.173599999999965,3856.6333333367056
2025-05-08 12:45:00,58.680555,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.594899999999996,3856.683333336706
2025-05-08 12:48:00,58.666084999999995,0.8969899999999997,1.0216753330123998,6.307867000000001,6.568287,24.884299999999996,3856.733333336706
2025-05-08 12:51:00,57.711225,0.9259259999999996,1.0238621788658966,6.394677999999999,6.5972219999999995,25.17360000000002,3856.783333336706
2025-05-08 12:54:00,57.69676,0.9548609999999993,1.0255011058878292,6.423608,6.568287,24.305499999999995,3856.8333333367063
2025-05-08 12:57:00,57.740165000000005,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,24.594899999999996,3856.8833333367065
2025-05-08 13:00:00,57.421875,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,24.305600000000027,3856.9333333367067
2025-05-08 13:03:00,57.39294,0.9259259999999996,1.0102488867328907,6.481483,6.655097,25.463000000000022,3856.983333336707
2025-05-08 13:06:00,59.635419999999996,0.9259260000000005,1.0640549390003569,6.307872,6.597225999999999,24.884299999999996,3857.033333336707
2025-05-08 13:09:00,58.087385,0.9259259999999996,1.0507658293818258,6.423608,6.684031999999999,24.305600000000027,3857.0833333367073
2025-05-08 13:12:00,55.859375,1.0416660000000002,1.0416689999781532,6.655088000000001,6.655092000000001,23.7269,3857.1333333367074
2025-05-08 13:15:00,54.412615,1.1284720000000004,1.0695636396991288,6.741894000000001,6.626162,23.1481,3857.1833333367076
2025-05-08 13:18:00,53.83391,1.1863419999999998,1.0507643163213145,6.799764000000001,6.539352,23.148199999999974,3857.233333336708
2025-05-08 13:21:00,53.96412,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,22.85880000000003,3857.283333336708
2025-05-08 13:24:00,54.181135,1.157407,1.0373687801836053,6.741894000000001,6.510417,23.726800000000026,3857.333333336708
2025-05-08 13:27:00,56.626155,1.070602,1.041399011459327,6.481478,6.4236059999999995,24.884299999999996,3857.3833333367083
2025-05-08 13:30:00,55.84491,1.0127309999999996,1.0413985391199239,6.481482999999999,6.539352,23.4375,3857.4333333367085
2025-05-08 13:33:00,54.62963,1.0416660000000002,1.0271310696058333,6.568288000000001,6.539352,24.016200000000026,3857.4833333367087
2025-05-08 13:36:00,54.398145,1.157407,1.0682491118241018,6.655094000000001,6.481477,23.4375,3857.533333336709
2025-05-08 13:39:00,53.37095,1.1863419999999998,1.0819140690016678,6.7997689999999995,6.597227,23.4375,3857.583333336709
2025-05-08 13:42:00,54.615165000000005,1.2442130000000002,1.0772472317666197,6.886569,6.5682860000000005,24.01619999999997,3857.6333333367093
2025-05-08 13:45:00,54.67303,1.1574080000000002,1.0682548680430461,6.741894,6.5682860000000005,24.305600000000027,3857.6833333367094
2025-05-08 13:48:00,56.13426,1.0995369999999998,1.0555447936472444,6.626153,6.539356,24.305499999999995,3857.7333333367096
2025-05-08 13:51:00,55.64236,1.0416659999999993,1.0416690000287496,6.597223,6.597227,24.30559999999997,3857.78333333671
2025-05-08 13:54:00,55.381945,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,23.4375,3857.83333333671
2025-05-08 13:57:00,54.542825,1.157407,1.083465286401398,6.741894000000001,6.597227,24.59480000000002,3857.88333333671
2025-05-08 14:00:00,55.58449,1.2152780000000005,1.079846890715473,6.799764000000001,6.539356,24.01619999999997,3857.9333333367103
2025-05-08 14:03:00,54.600695,1.157407,1.068254394063251,6.741894000000001,6.568287,23.4375,3857.9833333367105
2025-05-08 14:06:00,56.090855,1.1284720000000004,1.0544834712818705,6.684028,6.539356,24.88420000000002,3858.0333333367107
2025-05-08 14:09:00,56.278935,1.0416659999999993,1.0416690000287496,6.597223,6.597227,23.7269,3858.083333336711
2025-05-08 14:12:00,57.826965,1.0416659999999993,1.0416690000287496,6.597223,6.597227,24.594900000000052,3858.133333336711
2025-05-08 14:15:00,58.01505,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.75229999999999,3858.1833333367113
2025-05-08 14:18:00,57.826965,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.016200000000026,3858.2333333367114
2025-05-08 14:21:00,57.92824,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.30559999999997,3858.2833333367116
2025-05-08 14:24:00,58.043985,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.594899999999996,3858.333333336712
2025-05-08 14:27:00,58.57928,1.070601,1.0850071797042757,6.712958,6.741897,25.17360000000002,3858.383333336712
2025-05-08 14:30:00,59.75116,1.0995369999999998,1.0995394999862453,6.655092999999999,6.655096,24.594899999999996,3858.433333336712
2025-05-08 14:33:00,60.22859,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.594899999999996,3858.4833333367123
2025-05-08 14:36:00,60.127314999999996,1.070601,1.0850071797042757,6.712958,6.741897,25.17360000000002,3858.5333333367125
2025-05-08 14:39:00,61.140045,1.1574080000000002,1.08346576487102,6.799764,6.655096,25.75229999999999,3858.5833333367127
2025-05-08 14:42:00,62.21065,1.0995369999999998,1.0995394999862453,6.655092999999999,6.655096,26.04169999999999,3858.633333336713
2025-05-08 14:45:00,62.818285,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,25.463000000000022,3858.683333336713
2025-05-08 14:48:00,62.456595,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,25.46289999999999,3858.7333333367133
2025-05-08 14:51:00,62.138310000000004,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,25.75229999999999,3858.7833333367134
2025-05-08 14:54:00,61.646415000000005,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,25.75229999999999,3858.8333333367136
2025-05-08 14:57:00,61.921295,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,25.17360000000002,3858.883333336714
2025-05-08 15:00:00,61.762150000000005,1.070601,1.0706064999990794,6.655088000000001,6.655097,23.72679999999997,3858.933333336714
2025-05-08 15:03:00,61.342595,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,26.909699999999987,3858.983333336714
2025-05-08 15:06:00,60.648145,1.0995369999999998,1.0995394999862453,6.7129639999999995,6.712967000000001,25.46289999999999,3859.0333333367143
2025-05-08 15:09:00,60.69155000000001,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.884299999999996,3859.0833333367145
2025-05-08 15:12:00,60.763885,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.594899999999996,3859.1333333367147
2025-05-08 15:15:00,60.76389,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,26.041600000000017,3859.183333336715
2025-05-08 15:18:00,60.34433,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,26.331000000000017,3859.233333336715
2025-05-08 15:21:00,59.924765,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.594899999999996,3859.2833333367153
2025-05-08 15:24:00,59.85243,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.884299999999996,3859.3333333367154
2025-05-08 15:27:00,59.577545,1.070601,1.0850071797042757,6.712958,6.741897,25.173599999999965,3859.3833333367156
2025-05-08 15:30:00,59.54861,1.070601,1.0850071797042757,6.712958,6.741897,25.17349999999999,3859.433333336716
2025-05-08 15:33:00,59.765625,1.1284720000000004,1.1284769999927886,6.712958,6.712966,24.884299999999996,3859.483333336716
2025-05-08 15:36:00,59.78009,1.070601,1.0850071797042757,6.712958,6.741897,24.884299999999996,3859.533333336716
2025-05-08 15:39:00,59.9103,1.070601,1.0992826475971222,6.684028,6.741897,24.594899999999996,3859.5833333367164
2025-05-08 15:42:00,60.4022,1.0416659999999993,1.0560728946635516,6.626153,6.655097,25.173699999999997,3859.6333333367165
2025-05-08 15:45:00,62.68808,0.983797,1.0682542313310153,6.4236130000000005,6.597225999999999,26.33099999999996,3859.6833333367167
2025-05-08 15:48:00,64.25058,0.9548610000000002,1.093166209984093,6.365737,6.655096,25.462900000000047,3859.733333336717
2025-05-08 15:51:00,64.19271,0.8969899999999997,1.0611544968784046,6.365737,6.712967000000001,26.04169999999999,3859.783333336717
2025-05-08 15:54:00,64.453125,0.9259259999999996,1.0772481986564897,6.394673,6.712967000000001,26.04169999999999,3859.8333333367173
2025-05-08 15:57:00,64.26504499999999,0.9259259999999996,1.0640549390003562,6.481483,6.770837,25.462999999999965,3859.8833333367174
2025-05-08 16:00:00,63.961225,0.9259259999999996,1.0640549390003562,6.510413000000001,6.799767000000001,25.463000000000022,3859.9333333367176
2025-05-08 16:03:00,62.760415,0.9259259999999996,1.0640549390003562,6.539348,6.828702000000001,25.17349999999999,3859.983333336718
2025-05-08 16:06:00,61.328125,0.9837959999999999,1.0819156997681982,6.597218000000001,6.799772,25.752300000000048,3860.033333336718
2025-05-08 16:09:00,60.57581,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,25.173699999999997,3860.083333336718
2025-05-08 16:12:00,59.895830000000004,1.0127309999999996,1.0695580080132783,6.655092999999999,6.7708319999999995,23.4375,3860.1333333367184
2025-05-08 16:15:00,59.693290000000005,1.070601,1.0850071797042757,6.712958,6.741897,24.594899999999996,3860.1833333367185
2025-05-08 16:18:00,59.809025,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.594899999999996,3860.2333333367187
2025-05-08 16:21:00,60.28646,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.173699999999997,3860.283333336719
2025-05-08 16:24:00,60.561345,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,25.17360000000002,3860.333333336719
2025-05-08 16:27:00,60.243055,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.884299999999996,3860.3833333367193
2025-05-08 16:30:00,60.05498,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,23.4375,3860.4333333367194
2025-05-08 16:33:00,60.199655,1.070601,1.0706064999990794,6.655088000000001,6.655097,23.726800000000026,3860.4833333367196
2025-05-08 16:36:00,60.243055,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.594899999999996,3860.53333333672
2025-05-08 16:39:00,60.214119999999994,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.30559999999997,3860.58333333672
2025-05-08 16:42:00,60.4022,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.884199999999964,3860.63333333672
2025-05-08 16:45:00,61.255785,1.1284720000000004,1.0992882102881316,6.712958,6.655096,25.752399999999966,3860.6833333367204
2025-05-08 16:48:00,60.966435000000004,1.070601,1.0850071797042808,6.684028,6.712967000000001,25.17360000000002,3860.7333333367205
2025-05-08 16:51:00,61.458335000000005,1.070601,1.0850071797042808,6.684028,6.712967000000001,25.173599999999965,3860.7833333367207
2025-05-08 16:54:00,61.357060000000004,1.0416659999999993,1.09852292383706,6.626153,6.741897,24.884299999999996,3860.833333336721
2025-05-08 16:57:00,61.14005,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,25.46289999999999,3860.883333336721
2025-05-08 17:00:00,60.373265,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,25.17360000000002,3860.9333333367213
2025-05-08 17:03:00,59.519675,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.884299999999996,3860.9833333367214
2025-05-08 17:06:00,59.17245,1.070601,1.0992875609950394,6.655088000000001,6.712967000000001,24.88420000000002,3861.0333333367216
2025-05-08 17:09:00,57.8125,1.070602,1.0850076841792886,6.7129639999999995,6.7419020000000005,24.594899999999996,3861.083333336722
2025-05-08 17:12:00,57.204865,1.0995369999999998,1.0995394999862453,6.7129639999999995,6.712967000000001,23.72679999999997,3861.133333336722
2025-05-08 17:15:00,57.161460000000005,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.305499999999995,3861.183333336722
2025-05-08 17:18:00,57.43634,1.0995369999999998,1.0555447936472444,6.741894,6.655097,24.30559999999997,3861.2333333367224
2025-05-08 17:21:00,57.65336,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.884299999999996,3861.2833333367225
2025-05-08 17:24:00,58.072915,1.157407,1.083465286401398,6.799764000000001,6.655097,24.594899999999996,3861.3333333367227
2025-05-08 17:27:00,58.318865,1.0995369999999998,1.0555447936472444,6.741894,6.655097,25.173599999999965,3861.383333336723
2025-05-08 17:30:00,58.60822,1.0416659999999993,1.0416690000287496,6.597223,6.597227,25.75229999999999,3861.433333336723
2025-05-08 17:33:00,58.65162,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,24.016200000000026,3861.4833333367233
2025-05-08 17:36:00,58.57928,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.173500000000047,3861.5333333367234
2025-05-08 17:39:00,57.783565,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.17360000000002,3861.5833333367236
2025-05-08 17:42:00,57.33507,1.0416659999999993,1.0560728946635516,6.626153,6.655097,24.594900000000052,3861.633333336724
2025-05-08 17:45:00,56.018519999999995,1.070602,1.056070949343554,6.684024000000001,6.655092000000001,24.30559999999997,3861.683333336724
2025-05-08 17:48:00,55.193865,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.594899999999996,3861.733333336724
2025-05-08 17:51:00,54.788775,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.305499999999995,3861.7833333367244
2025-05-08 17:54:00,54.427080000000004,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,23.4375,3861.8333333367245
2025-05-08 17:57:00,55.39641,1.1284720000000004,1.0544834712818705,6.684028,6.539356,23.7269,3861.8833333367247
2025-05-08 18:00:00,54.83218,1.070601,1.0413985205938943,6.626158,6.568287,24.594899999999996,3861.933333336725
2025-05-08 18:03:00,46.585645,0.7523140000000001,1.0021955318802738,6.365738,6.915514,22.85880000000003,3861.983333336725
2025-05-09 07:45:00,78.37095,1.186343,1.0189307813843873,5.902777,5.584494,27.199099999999987,3861.983333336725
2025-05-09 07:48:00,81.07639,0.8391209999999996,0.976663316458744,5.179402,5.468751,28.356499999999983,3862.0333333367253
2025-05-09 07:51:00,79.962385,0.7233799999999997,0.9603724990662019,5.005792,5.526622000000001,29.22460000000001,3862.0833333367254
2025-05-09 07:54:00,74.725115,0.6076389999999998,0.9111767543450552,4.861112,5.555553000000001,28.067099999999982,3862.1333333367256
2025-05-09 07:57:00,70.052085,0.578703,0.8807655674872589,4.716434,5.410882999999999,27.488399999999956,3862.183333336726
2025-05-09 08:00:00,69.994215,0.7233799999999997,0.8856762918100537,4.918985999999999,5.266206,26.620400000000018,3862.233333336726
2025-05-09 08:03:00,74.840855,0.7233799999999997,0.9234542770311844,4.832181,5.266201,28.067099999999982,3862.283333336726
2025-05-09 08:06:00,76.475695,0.6655100000000003,0.948456900120162,5.150466000000001,5.7870360000000005,28.067099999999982,3862.3333333367264
2025-05-09 08:09:00,76.73611500000001,0.6655089999999992,0.9946995956812835,5.410875999999999,6.163197,28.645800000000037,3862.3833333367265
2025-05-09 08:12:00,76.28761499999999,0.7233789999999996,1.0319480929022946,5.758106,6.452547000000001,27.777799999999985,3862.4333333367267
2025-05-09 08:15:00,77.40162000000001,0.694445,1.0364539219952107,5.671301,6.452546,29.513900000000007,3862.483333336727
2025-05-09 08:18:00,76.33102,0.578703,1.0327099474148604,5.468750000000001,6.568287,29.22459999999998,3862.533333336727
2025-05-09 08:21:00,75.96933,0.5208329999999997,0.9993089616305125,5.43981,6.626157000000001,29.803300000000036,3862.5833333367273
2025-05-09 08:24:00,75.506365,0.578703,1.0431365784786082,5.61343,6.741897,28.35650000000001,3862.6333333367274
2025-05-09 08:27:00,76.099535,0.5787040000000001,1.0535185517606704,5.584490000000001,6.7418960000000006,30.092599999999976,3862.6833333367276
2025-05-09 08:30:00,76.345485,0.578703,1.0638476287807233,5.61343,6.799767000000001,28.93519999999998,3862.733333336728
2025-05-09 08:33:00,74.53703999999999,0.6365739999999995,1.0852608104526604,5.844905999999999,6.9155120000000005,27.77769999999998,3862.783333336728
2025-05-09 08:36:00,73.36516,0.6944439999999998,1.0704449703715366,6.047456,6.9155120000000005,27.777800000000013,3862.833333336728
2025-05-09 08:39:00,71.614585,0.78125,1.080047148690853,6.221062000000001,6.886572,28.356499999999983,3862.8833333367284
2025-05-09 08:42:00,68.894675,0.8391200000000003,1.115493263854364,6.336806999999999,6.944447,27.199099999999987,3862.9333333367285
2025-05-09 08:45:00,67.96875,0.868055,1.095662096341159,6.365742000000001,6.857637,26.331000000000017,3862.9833333367287
2025-05-09 08:48:00,70.28356500000001,0.7523149999999994,1.073698504988437,6.076386,6.799771000000001,27.488499999999988,3863.033333336729
2025-05-09 08:51:00,70.457175,0.7233789999999996,1.0782138093596583,6.076385999999999,6.886577000000001,27.488400000000013,3863.083333336729
2025-05-09 08:54:00,68.735535,0.78125,1.068106341072158,6.250001999999999,6.886572,26.041600000000017,3863.1333333367293
2025-05-09 08:57:00,67.93981500000001,0.8101849999999997,1.0614451408671453,6.250001999999999,6.799767000000001,25.75229999999999,3863.1833333367294
2025-05-09 09:00:00,66.782405,0.8391200000000003,1.0786601278853114,6.365742000000001,6.886572,26.620400000000018,3863.2333333367296
2025-05-09 09:03:00,66.76794,0.8969899999999997,1.0869845091593562,6.452547,6.857637,26.909699999999987,3863.28333333673
2025-05-09 09:06:00,66.36285000000001,0.868055,1.070443442910227,6.423612,6.857637,26.041600000000017,3863.33333333673
2025-05-09 09:09:00,66.29051,0.868055,1.0577059193766707,6.452542000000001,6.857637,26.62039999999996,3863.38333333673
2025-05-09 09:12:00,67.43345,0.8680560000000002,1.083098059500219,6.365742,6.828706,26.909699999999987,3863.4333333367304
2025-05-09 09:15:00,70.052085,0.7233799999999997,1.043617779362707,6.076386,6.799766,26.62039999999996,3863.4833333367305
2025-05-09 09:18:00,71.903935,0.694445,1.070445638048572,5.960651,6.828706,27.777800000000013,3863.5333333367307
2025-05-09 09:21:00,71.99074,0.6365739999999995,1.0311659989207338,5.960651,6.886577000000001,27.488400000000013,3863.583333336731
2025-05-09 09:24:00,71.831595,0.6365739999999995,1.0420968748615043,5.931711,6.886577000000001,28.64580000000001,3863.633333336731
2025-05-09 09:27:00,71.03587999999999,0.6365739999999995,1.052967350720967,5.960646,6.944442,26.90979999999996,3863.6833333367313
2025-05-09 09:30:00,68.1713,0.8101850000000006,1.1098861609535557,6.278932000000001,6.944447,26.620400000000018,3863.7333333367314
2025-05-09 09:33:00,64.988425,1.0127310000000005,1.1379795673051656,6.655088000000001,6.915507,26.331000000000017,3863.7833333367316
2025-05-09 09:36:00,63.29572,1.1284720000000004,1.113944380834304,6.857634,6.828702000000001,26.04169999999999,3863.833333336732
2025-05-09 09:39:00,63.570605,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.041600000000017,3863.883333336732
2025-05-09 09:42:00,64.800345,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.33099999999996,3863.933333336732
2025-05-09 09:45:00,66.27604,0.9259259999999996,1.077243656772004,6.481483,6.799767000000001,26.909700000000043,3863.9833333367324
2025-05-09 09:48:00,67.07176,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.909700000000043,3864.0333333367325
2025-05-09 09:51:00,68.63426000000001,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,26.90979999999996,3864.0833333367327
2025-05-09 09:54:00,67.54919000000001,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,26.620300000000043,3864.133333336733
2025-05-09 09:57:00,66.189235,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,25.462999999999965,3864.183333336733
2025-05-09 10:00:00,66.23264,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.462999999999965,3864.2333333367333
2025-05-09 10:03:00,66.565395,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,25.46289999999999,3864.2833333367334
2025-05-09 10:06:00,67.086225,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.041600000000017,3864.3333333367336
2025-05-09 10:09:00,68.50405,0.9548609999999993,1.1063864665921428,6.684028,7.002317,27.488400000000013,3864.383333336734
2025-05-09 10:12:00,68.09896,1.070602,1.1689490660393045,6.770838,6.973376,26.909699999999987,3864.433333336734
2025-05-09 10:15:00,67.92535,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.620400000000018,3864.483333336734
2025-05-09 10:18:00,67.78067,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.75229999999999,3864.5333333367344
2025-05-09 10:21:00,69.039355,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.90979999999996,3864.5833333367345
2025-05-09 10:24:00,69.618055,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.909700000000043,3864.6333333367347
2025-05-09 10:27:00,68.778935,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,27.199100000000044,3864.683333336735
2025-05-09 10:30:00,68.77893499999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.620400000000018,3864.733333336735
2025-05-09 10:33:00,70.052085,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.777800000000013,3864.7833333367353
2025-05-09 10:36:00,70.03761499999999,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.62039999999999,3864.8333333367354
2025-05-09 10:39:00,70.06655,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488399999999984,3864.8833333367356
2025-05-09 10:42:00,71.16609,1.070602,1.1689490660393045,6.770838,6.973376,27.488400000000013,3864.933333336736
2025-05-09 10:45:00,72.25115500000001,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.777800000000013,3864.983333336736
2025-05-09 10:48:00,73.91493,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.777799999999985,3865.033333336736
2025-05-09 10:51:00,73.828125,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.35639999999998,3865.0833333367364
2025-05-09 10:54:00,73.68345,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,29.803300000000036,3865.1333333367365
2025-05-09 10:57:00,73.929395,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.356599999999958,3865.1833333367367
2025-05-09 11:00:00,72.48264,0.9837959999999999,1.16174229066865,6.741898,7.118052,27.777800000000013,3865.233333336737
2025-05-09 11:03:00,70.67419,1.070602,1.155233673520537,6.944444000000001,7.118052,26.620400000000018,3865.283333336737
2025-05-09 11:06:00,68.894675,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,27.777800000000013,3865.3333333367373
2025-05-09 11:09:00,67.62152499999999,1.1863419999999998,1.1571658195859809,7.146994,7.089122000000001,27.199099999999987,3865.3833333367375
2025-05-09 11:12:00,66.507525,1.1863419999999998,1.1571658195859809,7.118054,7.060182,26.331000000000017,3865.4333333367376
2025-05-09 11:15:00,64.95949,1.070602,1.1134430686394414,6.8865739999999995,6.973382,26.04169999999999,3865.483333336738
2025-05-09 11:18:00,63.252315,1.0416660000000002,1.0844900696965063,6.684028,6.7708319999999995,26.620400000000018,3865.533333336738
2025-05-09 11:21:00,60.74942,1.0416670000000003,1.0703437488044631,6.568284,6.626156999999999,26.04169999999999,3865.583333336738
2025-05-09 11:24:00,59.042244999999994,1.1284720000000004,1.0844930979870975,6.6261540000000005,6.539352,24.305499999999995,3865.6333333367384
2025-05-09 11:27:00,58.029515,1.1863419999999998,1.0664180651303554,6.741899,6.510417,24.594899999999996,3865.6833333367385
2025-05-09 11:30:00,57.233795,1.2152769999999995,1.0640557605179275,6.799764000000001,6.510417,24.884299999999996,3865.7333333367387
2025-05-09 11:33:00,56.539355,1.2152769999999995,1.0954665190932507,6.799764000000001,6.568287,24.016200000000026,3865.783333336739
2025-05-09 11:36:00,56.698495,1.157407,1.0528894612159903,6.712964,6.510417,24.016200000000026,3865.833333336739
2025-05-09 11:39:00,58.00058,1.1574080000000002,1.08346576487102,6.684024000000001,6.539356,25.173699999999997,3865.8833333367393
2025-05-09 11:42:00,56.901039999999995,1.157407,1.068254394063251,6.741894000000001,6.568287,24.01619999999997,3865.9333333367395
2025-05-09 11:45:00,57.089119999999994,1.0995369999999998,1.0555396537250243,6.655094,6.568287,23.7269,3865.9833333367396
2025-05-09 11:48:00,56.626155,1.070601,1.0413985205938943,6.626158,6.568287,23.7269,3866.03333333674
2025-05-09 11:51:00,58.998845,1.0127319999999997,1.0271340604130181,6.423608,6.452546,24.594899999999996,3866.08333333674
2025-05-09 11:54:00,58.57928,1.0127309999999996,1.0555416274298122,6.423608000000001,6.510417,24.884299999999996,3866.13333333674
2025-05-09 11:57:00,58.40567,1.0127309999999996,1.0555416274298122,6.481478,6.568287,24.88420000000002,3866.1833333367404
2025-05-09 12:00:00,58.46354,0.9548609999999993,1.0255011058878292,6.423608,6.568287,24.594899999999996,3866.2333333367405
2025-05-09 12:03:00,58.463544999999996,0.9548609999999993,1.0392508114172323,6.394677999999999,6.568287,25.173599999999965,3866.2833333367407
2025-05-09 12:06:00,58.333330000000004,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,24.305499999999995,3866.333333336741
2025-05-09 12:09:00,57.03125,0.9837959999999999,1.040596384959477,6.481478,6.5972219999999995,23.4375,3866.383333336741
2025-05-09 12:12:00,56.00405,1.0416660000000002,1.0560679400232658,6.568288000000001,6.5972219999999995,24.305499999999995,3866.4333333367413
2025-05-09 12:15:00,55.33854,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.01619999999997,3866.4833333367415
2025-05-09 12:18:00,54.629630000000006,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,23.4375,3866.5333333367416
2025-05-09 12:21:00,55.84491,1.070602,1.0265853098645195,6.452547999999999,6.365736,24.594899999999996,3866.583333336742
2025-05-09 12:24:00,56.510414999999995,0.9259259999999996,0.9965142996255615,6.221063,6.365737000000001,24.594899999999996,3866.633333336742
2025-05-09 12:27:00,55.309605000000005,1.0416660000000002,1.0560679400232724,6.423608,6.452542,23.4375,3866.683333336742
2025-05-09 12:30:00,55.671295,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,23.1481,3866.7333333367424
2025-05-09 12:33:00,56.25,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,24.016200000000026,3866.7833333367425
2025-05-09 12:36:00,57.2772,1.0127319999999997,1.0271340604130181,6.365738,6.3946760000000005,25.17360000000002,3866.8333333367427
2025-05-09 12:39:00,57.3206,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,24.594899999999996,3866.883333336743
2025-05-09 12:42:00,56.828705,1.0127309999999996,1.027128602304842,6.336808,6.365737000000001,23.4375,3866.933333336743
2025-05-09 12:45:00,56.365745000000004,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.594899999999996,3866.9833333367433
2025-05-09 12:48:00,55.555555,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.01619999999997,3867.0333333367435
2025-05-09 12:51:00,56.336805,0.983797,1.0124588425597745,6.394673,6.452546,24.59499999999997,3867.0833333367436
2025-05-09 12:54:00,56.13426,0.9548609999999993,0.9976322504245486,6.394677999999999,6.481477,23.14820000000003,3867.133333336744
2025-05-09 12:57:00,54.730900000000005,1.0127309999999996,,6.481482999999999,6.481482000000001,24.595000000000027,3867.183333336744
2025-05-09 13:00:00,53.77604,1.0127309999999996,1.0127315000245547,6.452543,6.452542,24.594899999999996,3867.233333336744
2025-05-09 13:03:00,53.631365,1.0416659999999993,1.0271310696058344,6.394672999999999,6.365737000000001,24.884299999999996,3867.2833333367444
2025-05-09 13:06:00,53.53009,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,24.305499999999995,3867.3333333367445
2025-05-09 13:09:00,54.05093,1.070602,1.026590453826136,6.3657379999999995,6.278936,23.148199999999974,3867.3833333367447
2025-05-09 13:12:00,53.29861,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,24.016200000000026,3867.433333336745
2025-05-09 13:15:00,52.83565,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,23.4375,3867.483333336745
2025-05-09 13:18:00,53.11053,1.2152780000000005,1.0480924623542318,6.597224,6.278936,23.14820000000003,3867.5333333367453
2025-05-09 13:21:00,53.02373,1.0995369999999998,1.0102442895924684,6.5393539999999994,6.365737000000001,23.4375,3867.5833333367455
2025-05-09 13:24:00,54.25347,1.1284720000000004,1.0544834712818705,6.539348,6.3946760000000005,24.305600000000027,3867.6333333367456
2025-05-09 13:27:00,55.179395,1.0995369999999998,1.0850051884763094,6.539353,6.510415999999999,24.594899999999996,3867.683333336746
2025-05-09 13:30:00,54.83218,1.0127309999999996,1.0127315000245547,6.481478,6.481477,23.726800000000026,3867.733333336746
2025-05-09 13:33:00,54.904515,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.016200000000026,3867.783333336746
2025-05-09 13:36:00,54.600695,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,24.016200000000026,3867.8333333367464
2025-05-09 13:39:00,54.55729,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,24.59499999999997,3867.8833333367465
2025-05-09 13:42:00,55.454285,1.0995369999999998,1.0405970153180852,6.394672999999999,6.278936,24.594899999999996,3867.9333333367467
2025-05-09 13:45:00,54.600695,1.070601,1.0116282408396378,6.481478000000001,6.365737000000001,23.7269,3867.983333336747
2025-05-09 13:48:00,54.51389,1.070601,1.0116282408396378,6.481478000000001,6.365737000000001,23.4375,3868.033333336747
2025-05-09 13:51:00,54.89005,1.070601,1.0116282408396378,6.481478000000001,6.365737000000001,23.4375,3868.0833333367473
2025-05-09 13:54:00,55.627894999999995,1.070601,1.0413985205938943,6.539348,6.481477,24.30559999999997,3868.1333333367475
2025-05-09 13:57:00,55.41088,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.0163,3868.1833333367476
2025-05-09 14:00:00,55.078125,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,24.305499999999995,3868.233333336748
2025-05-09 14:03:00,55.758105,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.884299999999996,3868.283333336748
2025-05-09 14:06:00,55.121525,1.070601,1.056070453878358,6.626158,6.597227,23.72679999999997,3868.333333336748
2025-05-09 14:09:00,54.44155000000001,1.070601,1.0413985205938943,6.626158,6.568287,23.726800000000026,3868.3833333367484
2025-05-09 14:12:00,53.79051,1.070601,1.0116282408396378,6.626158,6.510417,23.7269,3868.4333333367485
2025-05-09 14:15:00,54.817710000000005,1.0995369999999998,1.0405918246684833,6.539353,6.4236059999999995,24.016200000000026,3868.4833333367487
2025-05-09 14:18:00,54.629630000000006,1.0416659999999993,1.0271310696058351,6.510413,6.481477,22.8587,3868.533333336749
2025-05-09 14:21:00,55.367475,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,24.305499999999995,3868.583333336749
2025-05-09 14:24:00,56.944445,1.0995369999999998,1.0555396537250246,6.481482999999999,6.3946760000000005,24.884299999999996,3868.6333333367493
2025-05-09 14:27:00,56.10532,1.070601,1.0413985205938951,6.510418,6.452547000000001,23.726800000000026,3868.6833333367495
2025-05-09 14:30:00,57.118055,1.1284720000000004,1.0695584543630174,6.539348,6.4236059999999995,24.01619999999997,3868.7333333367496
2025-05-09 14:33:00,57.986115,1.070601,1.0413985205938943,6.539348,6.481477,25.17360000000002,3868.78333333675
2025-05-09 14:36:00,57.653355,1.070601,1.056070453878358,6.539348,6.510417,24.594899999999996,3868.83333333675
2025-05-09 14:39:00,58.232060000000004,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,25.752300000000048,3868.88333333675
2025-05-09 14:42:00,59.693290000000005,1.070602,1.0850076841792835,6.481478,6.510415999999999,25.17360000000002,3868.9333333367504
2025-05-09 14:45:00,60.214119999999994,1.0127309999999996,1.0555416274298122,6.481478,6.568287,23.72679999999997,3868.9833333367505
2025-05-09 14:48:00,59.51968,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,24.884299999999996,3869.0333333367507
2025-05-09 14:51:00,59.20139,1.0127309999999996,1.0555416274298122,6.481478,6.568287,23.72679999999997,3869.083333336751
2025-05-09 14:54:00,58.955439999999996,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.016200000000026,3869.133333336751
2025-05-09 14:57:00,58.65162,1.0416659999999993,1.0703432396696497,6.510413,6.568287,24.594899999999996,3869.1833333367513
2025-05-09 15:00:00,59.43287,1.0127309999999996,1.0271335556840866,6.481478,6.510417,25.173599999999965,3869.2333333367515
2025-05-09 15:03:00,58.506945,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.594899999999996,3869.2833333367516
2025-05-09 15:06:00,58.955439999999996,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,25.462999999999965,3869.333333336752
2025-05-09 15:09:00,58.868635,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,24.594899999999996,3869.383333336752
2025-05-09 15:12:00,58.535880000000006,1.0416659999999993,1.0703432396696497,6.510413,6.568287,24.594899999999996,3869.433333336752
2025-05-09 15:15:00,57.667825,1.0995369999999998,1.0850051884763094,6.597224000000001,6.568287,23.726800000000026,3869.4833333367524
2025-05-09 15:18:00,57.56655,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.01619999999997,3869.5333333367525
2025-05-09 15:21:00,58.40567,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,24.01619999999997,3869.5833333367527
2025-05-09 15:24:00,59.96817,1.070602,1.056070949343554,6.597218000000001,6.5682860000000005,24.884299999999996,3869.633333336753
2025-05-09 15:27:00,59.49074,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,25.463000000000022,3869.683333336753
2025-05-09 15:30:00,59.794560000000004,1.0127309999999996,1.0555416274298122,6.5104180000000005,6.597227,25.173500000000047,3869.7333333367533
2025-05-09 15:33:00,59.780095,1.0127309999999996,1.0271335556840866,6.481478,6.510417,25.462999999999965,3869.7833333367535
2025-05-09 15:36:00,59.230325,1.0416659999999993,1.0416690000287496,6.510413,6.510417,25.17360000000002,3869.8333333367536
2025-05-09 15:39:00,58.550345,1.070601,1.056070453878358,6.539348,6.510417,26.33099999999996,3869.883333336754
2025-05-09 15:42:00,57.986115,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.305499999999995,3869.933333336754
2025-05-09 15:45:00,58.3478,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,24.594899999999996,3869.983333336754
2025-05-09 15:48:00,58.637155,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,24.594899999999996,3870.0333333367544
2025-05-09 15:51:00,58.608215,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,24.016200000000026,3870.0833333367545
2025-05-09 15:54:00,58.59375,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,24.594899999999996,3870.1333333367547
2025-05-09 15:57:00,58.868635,1.0127309999999996,1.0555416274298122,6.481478,6.568287,24.594900000000052,3870.183333336755
2025-05-09 16:00:00,58.998845,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,26.04169999999999,3870.233333336755
2025-05-09 16:03:00,58.810765,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.88420000000002,3870.2833333367553
2025-05-09 16:06:00,58.47801,1.070601,,6.626158,6.626157000000001,24.88420000000002,3870.3333333367555
2025-05-09 16:09:00,58.333330000000004,1.0416659999999993,1.0416690000287496,6.597223,6.597227,25.173599999999965,3870.3833333367556
2025-05-09 16:12:00,58.622685000000004,1.0416659999999993,1.0416690000287496,6.626153,6.626157000000001,25.46289999999999,3870.433333336756
2025-05-09 16:15:00,58.23206,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.884299999999996,3870.483333336756
2025-05-09 16:18:00,57.92824,1.070601,1.0413985205938943,6.626158,6.568287,24.01619999999997,3870.533333336756
2025-05-09 16:21:00,58.043980000000005,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.59480000000002,3870.5833333367564
2025-05-09 16:24:00,57.7691,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.884299999999996,3870.6333333367566
2025-05-09 16:27:00,57.65336,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,23.72679999999997,3870.6833333367567
2025-05-09 16:30:00,58.043985,0.9548609999999993,0.9976371085085582,6.365738,6.452547000000001,24.59480000000002,3870.733333336757
2025-05-09 16:33:00,57.92824,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,23.4375,3870.783333336757
2025-05-09 16:36:00,57.92824,0.9548609999999993,1.0254963329515263,6.278938,6.4236070000000005,25.17360000000002,3870.8333333367573
2025-05-09 16:39:00,57.69676,1.0127309999999996,1.027128602304842,6.336808,6.365737000000001,24.594900000000052,3870.8833333367575
2025-05-09 16:42:00,57.248265,0.9548609999999993,0.9976371085085582,6.365738,6.452547000000001,23.4375,3870.9333333367576
2025-05-09 16:45:00,58.564814999999996,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,24.01619999999997,3870.983333336758
2025-05-09 16:48:00,58.449075,0.9259259999999996,1.0238621788658966,6.250003,6.452547000000001,24.01610000000005,3871.033333336758
