Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-09 17:00:00,57.8125,0.9548609999999993,1.0255011058878292,6.365738,6.510417,24.305600000000027,3871.233333336758
2025-05-09 17:03:00,57.37847,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,24.30559999999997,3871.283333336758
2025-05-09 17:06:00,56.929975,1.0127309999999996,1.0271335556840866,6.481478,6.510417,24.594899999999996,3871.333333336758
2025-05-09 17:09:00,55.917245,1.0127309999999996,1.0127315000245547,6.510413,6.510412,26.04169999999999,3871.3833333367584
2025-05-09 17:12:00,54.890045,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,24.016200000000026,3871.4333333367586
2025-05-09 17:15:00,55.439814999999996,1.1574080000000002,1.0682548680430461,6.568284,6.3946760000000005,23.7269,3871.4833333367587
2025-05-09 17:18:00,55.078125,1.070601,1.0413985205938943,6.539348,6.481477,23.4375,3871.533333336759
2025-05-09 17:21:00,56.828705,1.0995369999999998,1.0555396537250243,6.597223,6.510415999999999,23.4375,3871.583333336759
2025-05-09 17:24:00,56.640625,1.0416659999999993,1.0271310696058351,6.510413,6.481477,24.884299999999996,3871.6333333367593
2025-05-09 17:27:00,57.421875,1.0416659999999993,1.0271310696058351,6.539353,6.510417,26.04170000000005,3871.6833333367595
2025-05-09 17:30:00,58.463539999999995,1.0995369999999998,1.0850051884763094,6.539353,6.510415999999999,24.594899999999996,3871.7333333367596
2025-05-09 17:33:00,58.89757,1.070602,1.070601999985058,6.5104180000000005,6.510415999999999,25.75229999999999,3871.78333333676
2025-05-09 17:36:00,58.275459999999995,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,24.595000000000027,3871.83333333676
2025-05-09 17:39:00,58.57928,0.9548609999999993,1.0392508114172323,6.452548,6.626157000000001,26.041600000000017,3871.88333333676
2025-05-09 17:42:00,58.174189999999996,0.9548609999999993,1.0392508114172323,6.452548,6.626157000000001,25.17360000000002,3871.9333333367604
2025-05-09 17:45:00,56.872105000000005,0.9259259999999996,1.0102488867328907,6.423608,6.5972219999999995,24.305600000000027,3871.9833333367606
2025-05-09 17:48:00,56.72743,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,24.01619999999997,3872.0333333367607
2025-05-09 17:51:00,56.278935000000004,1.0127309999999996,1.0555416274298122,6.481478,6.568287,24.595000000000027,3872.083333336761
2025-05-09 17:54:00,55.121525,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.016200000000026,3872.133333336761
2025-05-09 17:57:00,54.398145,1.070601,1.0413985205938943,6.539348,6.481477,22.569399999999973,3872.1833333367613
2025-05-09 18:00:00,54.09433,1.070601,1.0265899676254204,6.539348,6.452547000000001,24.594899999999996,3872.2333333367615
2025-05-12 07:51:00,61.22685,1.6782409999999999,1.0111744883101903,5.671291999999999,4.542821,26.04169999999999,3872.2333333367615
2025-05-12 07:54:00,54.99132,1.6203709999999996,0.9687710361885687,5.353012,4.253471,23.4375,3872.2833333367616
2025-05-12 07:57:00,50.274885,1.6782409999999999,0.943644247579845,5.353012,4.1377310000000005,21.990700000000004,3872.333333336762
2025-05-12 08:00:00,49.927665,1.765047,0.9964711245951704,5.468752,4.195605,21.990700000000004,3872.383333336762
2025-05-12 08:03:00,48.090275,1.7361119999999994,0.9865877781328303,5.613422,4.36921,22.280100000000004,3872.433333336762
2025-05-12 08:06:00,47.67072,1.7361119999999994,1.0093963548144658,5.671291999999999,4.45602,22.280100000000004,3872.4833333367624
2025-05-12 08:09:00,46.223955000000004,1.7071769999999997,0.9766599199531449,5.671291999999999,4.456015000000001,23.1481,3872.5333333367626
2025-05-12 08:12:00,46.75926,1.7361119999999994,1.009388563718711,5.815972,4.600690000000001,21.701400000000035,3872.5833333367627
2025-05-12 08:15:00,47.381365,1.765047,0.9964630961434093,5.902782,4.629625,21.990700000000004,3872.633333336763
2025-05-12 08:18:00,47.106485,1.765047,1.0418761584072374,6.105321999999999,4.890045,22.279999999999973,3872.683333336763
2025-05-12 08:21:00,48.09028,1.7361110000000002,1.031689162975771,6.192126,5.005785,23.4375,3872.7333333367633
2025-05-12 08:24:00,47.96007,1.765047,1.0194258924802309,6.307872,5.063655,23.1481,3872.7833333367635
2025-05-12 08:27:00,46.75926,1.7071759999999996,0.9993052430406064,6.278936,5.09259,21.990700000000004,3872.8333333367636
2025-05-12 08:30:00,47.092015,1.6782409999999999,1.0111744883101903,6.307866,5.179395,22.85880000000003,3872.883333336764
2025-05-12 08:33:00,47.627309999999994,1.6493060000000002,1.0222367768204723,6.278931,5.208334999999999,23.1481,3872.933333336764
2025-05-12 08:36:00,47.67072,1.6782409999999999,1.0327080981596455,6.423616,5.324075,22.858799999999974,3872.983333336764
2025-05-12 08:39:00,47.65625,1.7361110000000002,1.0535159223143828,6.5682860000000005,5.410875,22.280100000000004,3873.0333333367644
2025-05-12 08:42:00,47.511575,1.765047,1.063847867209394,6.655092,5.468744999999999,23.1481,3873.0833333367646
2025-05-12 08:45:00,47.019675,1.765047,1.0418761584072374,6.655092,5.439815,22.858799999999974,3873.1333333367647
2025-05-12 08:48:00,45.8044,1.765047,1.063847867209394,6.684027,5.49768,21.412000000000035,3873.183333336765
2025-05-12 08:51:00,45.818865,1.7939820000000006,1.0063029222826303,6.655097,5.3530050000000005,21.990700000000004,3873.233333336765
2025-05-12 08:54:00,45.87674,1.7939820000000006,1.0294186522892803,6.626157000000001,5.3530050000000005,21.990800000000036,3873.2833333367653
2025-05-12 08:57:00,45.87674,1.7939820000000006,1.0294186522892803,6.626157000000001,5.3530050000000005,22.28000000000003,3873.3333333367655
2025-05-12 09:00:00,45.225695,1.7939819999999997,1.0520094321690963,6.5682920000000005,5.32407,21.70139999999998,3873.3833333367656
2025-05-12 09:03:00,45.920145000000005,1.8229170000000003,1.0621135681191536,6.5972219999999995,5.324075,21.990800000000036,3873.433333336766
2025-05-12 09:06:00,47.42477,1.851852,1.07216640944681,6.568287,5.266205,22.858799999999974,3873.483333336766
2025-05-12 09:09:00,46.354165,1.765047,1.0418761584072374,6.539351999999999,5.324075,22.858799999999974,3873.533333336766
2025-05-12 09:12:00,44.589125,1.5914349999999997,1.0217908488638252,6.597225999999999,5.613421,23.1481,3873.5833333367664
2025-05-12 09:15:00,46.643519999999995,1.7071759999999996,1.1057541370092316,6.510415999999999,5.468750000000001,21.701300000000003,3873.6333333367666
2025-05-12 09:18:00,46.57118,1.6493060000000002,1.0840066571616518,6.568291,5.5844949999999995,21.412000000000035,3873.6833333367667
2025-05-12 09:21:00,45.572919999999996,1.765047,1.063847867209394,6.770837,5.58449,21.990700000000004,3873.733333336767
2025-05-12 09:24:00,42.17303,2.054399,1.1175063127853704,7.089124,5.555555,21.412099999999953,3873.783333336767
2025-05-12 09:27:00,39.583330000000004,2.0833330000000005,1.07731695915251,7.146994,5.5266210000000004,20.543999999999983,3873.8333333367673
2025-05-12 09:30:00,40.726275,2.083334,1.1271040932585228,7.002314,5.4398100000000005,21.990800000000036,3873.8833333367675
2025-05-12 09:33:00,41.40625,2.0254629999999993,1.1078723599484468,6.973383,5.468750000000001,20.543999999999983,3873.9333333367676
2025-05-12 09:36:00,43.388310000000004,2.0833329999999997,1.0514340861794318,7.060187999999999,5.410875,21.701400000000035,3873.983333336768
2025-05-12 09:39:00,43.7066,2.0254629999999993,1.0835697828760786,6.886578,5.3530050000000005,22.56940000000003,3874.033333336768
2025-05-12 09:42:00,43.90914,1.765047,1.0194258924802309,6.655092,5.410875,21.701300000000003,3874.083333336768
2025-05-12 09:45:00,46.050345,1.649305,1.0222290959271076,6.48148,5.410875,22.858799999999974,3874.1333333367684
2025-05-12 09:48:00,45.515045,1.765047,1.085392389955287,6.684027,5.52662,21.990800000000036,3874.1833333367686
2025-05-12 09:51:00,46.46991,1.8807869999999998,1.1047179006341479,6.857641999999999,5.555555000000001,23.148199999999974,3874.2333333367687
2025-05-12 09:54:00,47.04861,1.6782409999999999,1.032715466557678,6.799765999999999,5.700235,22.56940000000003,3874.283333336769
2025-05-12 09:57:00,46.788195,1.7361119999999994,1.0749197780516773,6.886571999999999,5.7581,23.4375,3874.333333336769
2025-05-12 10:00:00,44.473375000000004,1.880788,1.082177003023342,7.002313,5.671295000000001,21.701400000000035,3874.3833333367693
2025-05-12 10:03:00,43.171295,2.0254629999999993,1.1078723599484468,7.089122999999999,5.58449,22.858799999999974,3874.4333333367695
2025-05-12 10:06:00,41.739005,1.9965279999999996,1.1218103489580484,7.060183,5.613424999999999,21.122600000000034,3874.4833333367696
2025-05-12 10:09:00,42.563655,2.0254630000000002,1.083569782876079,7.002318,5.468744999999999,22.280100000000004,3874.53333333677
2025-05-12 10:12:00,43.185765,1.9386580000000002,1.102065472071104,6.857643,5.468744999999999,23.148199999999974,3874.58333333677
2025-05-12 10:15:00,44.791664999999995,1.9675919999999998,1.064482661152448,6.886577,5.410875,22.56940000000003,3874.63333333677
2025-05-12 10:18:00,44.41551,1.8807869999999998,1.0591396288092834,6.799767,5.4398100000000005,21.990700000000004,3874.6833333367704
2025-05-12 10:21:00,45.095485,1.8807870000000007,1.0821766577920475,6.770832,5.439815,22.85880000000003,3874.7333333367706
2025-05-12 10:24:00,45.732065,1.8807870000000007,1.0591396288092838,6.857642,5.497685,22.280099999999948,3874.7833333367707
2025-05-12 10:27:00,46.16609,1.8229170000000003,1.0843720418974463,6.857641999999999,5.613425,22.569399999999973,3874.833333336771
2025-05-12 10:30:00,46.223955000000004,1.8807870000000007,1.1047256124267286,6.9444420000000004,5.642364999999999,22.280100000000004,3874.883333336771
2025-05-12 10:33:00,45.891205,1.8807869999999998,1.1047256124267295,7.031247,5.729170000000001,23.14820000000003,3874.9333333367713
2025-05-12 10:36:00,45.500575,1.8807869999999998,1.1047179006341463,7.060187,5.7581,22.85889999999995,3874.9833333367715
2025-05-12 10:39:00,45.32697,1.9097220000000004,1.1148342014222368,7.031247,5.700235,21.990700000000004,3875.0333333367716
2025-05-12 10:42:00,56.452545,1.0995369999999998,1.0555447936472444,6.539347,6.45255,24.594899999999996,3875.083333336772
2025-05-12 10:45:00,57.33507,0.9259260000000005,1.0373680171242012,6.307872,6.539356,24.88420000000002,3875.133333336772
2025-05-12 10:48:00,58.3912,0.8680560000000002,1.0448781459474632,6.163192,6.539356,24.594899999999996,3875.183333336772
2025-05-12 10:51:00,57.306135,0.8101849999999997,1.011734098487766,6.163192,6.597227,25.173599999999965,3875.2333333367724
2025-05-12 10:54:00,55.917245,0.78125,0.9697352351269636,6.105322,6.510412,24.884299999999996,3875.2833333367726
2025-05-12 10:57:00,55.84491,0.78125,0.9313489192261113,5.931712,6.250001999999999,24.594899999999996,3875.3333333367727
2025-05-12 11:00:00,55.208330000000004,0.8101849999999997,0.9605557625421728,5.873842000000001,6.192127000000001,23.7269,3875.383333336773
2025-05-12 11:03:00,55.42535,0.78125,0.9570375693665434,5.931717000000001,6.307867,24.594899999999996,3875.433333336773
2025-05-12 11:06:00,56.13426,0.8101849999999997,0.9605557625421728,5.9895819999999995,6.307867,25.173699999999997,3875.4833333367733
2025-05-12 11:09:00,55.62789,0.8101849999999997,0.9343529260769949,5.9606520000000005,6.221067,24.595,3875.5333333367735
2025-05-12 11:12:00,52.893519999999995,0.8969909999999999,0.9675245366615165,6.105328,6.2499970000000005,24.59480000000002,3875.5833333367736
2025-05-12 11:15:00,53.804975,0.8391210000000004,0.9367449971551487,5.815977,6.018516,24.305499999999995,3875.633333336774
2025-05-12 11:18:00,54.788775,0.7233789999999996,0.9109676116211448,5.6423559999999995,6.047457,24.594900000000052,3875.683333336774
2025-05-12 11:21:00,57.725695,0.6076389999999998,0.899743334900219,5.2661999999999995,5.931711000000001,25.17360000000002,3875.733333336774
2025-05-12 11:24:00,57.595485,0.6076389999999998,0.933827042311513,5.353011,6.105322,24.305600000000027,3875.7833333367744
2025-05-12 11:27:00,53.18287,0.78125,0.9570419739205642,5.758102000000001,6.134262,23.148199999999974,3875.8333333367746
2025-05-12 11:30:00,51.403355000000005,0.8969909999999999,0.9536912899906435,5.931712999999999,6.047452000000001,23.726800000000026,3875.8833333367747
2025-05-12 11:33:00,50.882525,0.9548609999999993,0.9403172725484399,6.105328,6.076387,23.4375,3875.933333336775
2025-05-12 11:36:00,50.868055,0.9548609999999993,0.9692594988761317,6.134257999999999,6.163197,23.7269,3875.983333336775
2025-05-12 11:39:00,50.651039999999995,1.0127309999999996,0.99819662473511,6.192127999999999,6.163197,23.726800000000026,3876.0333333367753
2025-05-12 11:42:00,50.043405,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,23.148199999999974,3876.0833333367755
2025-05-12 11:45:00,50.217015,1.0127309999999996,0.9835127501282073,6.221068,6.163197,23.1481,3876.1333333367756
2025-05-12 11:48:00,49.363420000000005,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.14820000000003,3876.183333336776
2025-05-12 11:51:00,48.538775,1.070601,0.9812380769492995,6.3368079999999996,6.163197,23.726800000000026,3876.233333336776
2025-05-12 11:54:00,48.379625000000004,1.0995369999999998,0.9634709439602003,6.394674,6.134257,22.280100000000004,3876.283333336776
2025-05-12 11:57:00,48.36516,1.157407,1.0058020094915903,6.423614,6.134257,22.280100000000004,3876.3333333367764
2025-05-12 12:00:00,48.697919999999996,1.157407,0.9570406525556057,6.4525440000000005,6.076387,22.56940000000003,3876.3833333367766
2025-05-12 12:03:00,47.916665,1.2152769999999995,0.9823356813703965,6.510414,6.076387,21.990700000000004,3876.4333333367767
2025-05-12 12:06:00,48.090275,1.2152769999999995,0.9823356813703965,6.481483999999999,6.047457,22.280100000000004,3876.483333336777
2025-05-12 12:09:00,48.857065,1.1863419999999998,1.0027324177165833,6.394679,6.047457,23.148199999999974,3876.533333336777
2025-05-12 12:12:00,48.755785,1.1863419999999998,0.9863360416862834,6.452548999999999,6.076387,22.28000000000003,3876.5833333367773
2025-05-12 12:15:00,50.115745000000004,1.2152780000000005,1.0319527044036618,6.4525440000000005,6.105326,23.7269,3876.6333333367775
2025-05-12 12:18:00,49.189809999999994,1.1863419999999998,1.018930329621651,6.539349,6.221067,23.1481,3876.6833333367777
2025-05-12 12:21:00,48.78472,1.1863419999999998,1.0027324177165846,6.539349,6.192127000000001,23.726800000000026,3876.733333336778
2025-05-12 12:24:00,48.119209999999995,1.1863419999999998,1.0027324177165833,6.510419000000001,6.163197,22.858799999999974,3876.783333336778
2025-05-12 12:27:00,47.800925,1.0995369999999998,0.979243964469441,6.394674,6.163197,23.1481,3876.833333336778
2025-05-12 12:30:00,47.17882,1.070601,0.9657890762189081,6.3368079999999996,6.134257,23.148199999999974,3876.8833333367784
2025-05-12 12:33:00,47.381365,1.070601,0.9657944448749264,6.249998,6.047457,23.4375,3876.9333333367786
2025-05-12 12:36:00,48.263895000000005,1.0995369999999998,0.979243964469441,6.221062999999999,5.989585999999999,22.569399999999973,3876.9833333367787
2025-05-12 12:39:00,47.65625,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,23.1481,3877.033333336779
2025-05-12 12:42:00,47.858795,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,21.990700000000004,3877.083333336779
2025-05-12 12:45:00,48.090275,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,22.85880000000003,3877.1333333367793
2025-05-12 12:48:00,48.307289999999995,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,23.14820000000003,3877.1833333367795
2025-05-12 12:51:00,49.75405,1.1574080000000002,0.9897499651049326,6.278934,5.9606460000000006,23.4375,3877.2333333367797
2025-05-12 12:54:00,48.495369999999994,1.157407,0.9897495146561712,6.365744,6.047457,22.56940000000003,3877.28333333678
2025-05-12 12:57:00,47.22222,1.157407,0.9897495146561712,6.394679,6.076391999999999,23.1481,3877.33333333678
2025-05-12 13:00:00,47.106480000000005,1.1863419999999998,0.9863360416862834,6.394679,6.018517000000001,22.280100000000004,3877.38333333678
2025-05-12 13:03:00,46.614585,1.1863419999999998,0.9863417428308524,6.365739,5.989587,22.280100000000004,3877.4333333367804
2025-05-12 13:06:00,46.600115,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,22.56940000000003,3877.4833333367806
2025-05-12 13:09:00,47.092015,1.070601,0.9657944448749264,6.192128,5.989587,23.148199999999974,3877.5333333367807
2025-05-12 13:12:00,46.730329999999995,1.157407,0.9897495146561712,6.307874000000001,5.989587,22.85880000000003,3877.583333336781
2025-05-12 13:15:00,46.151619999999994,1.1863419999999998,0.9863417428308524,6.365739,5.989587,22.569399999999973,3877.633333336781
2025-05-12 13:18:00,45.963545,1.157407,0.9735012071924972,6.336804,5.989587,23.148199999999974,3877.6833333367813
2025-05-12 13:21:00,46.643515,1.2152780000000005,0.9990851435959034,6.336804,5.931716,21.701400000000035,3877.7333333367815
2025-05-12 13:24:00,47.381365,1.1284720000000004,0.9766636713430571,6.249998,5.9606460000000006,23.4375,3877.7833333367817
2025-05-12 13:27:00,47.12095,1.070601,0.9501666636478722,6.221068000000001,5.989587,23.4375,3877.833333336782
2025-05-12 13:30:00,46.80266,1.0995369999999998,0.9792385460586167,6.307874,6.076387,22.858799999999974,3877.883333336782
2025-05-12 13:33:00,46.52778,1.0995369999999998,0.9634709439602003,6.307874,6.047457,24.01619999999997,3877.933333336782
2025-05-12 13:36:00,47.627309999999994,1.2152780000000005,0.9990793933666848,6.365744,5.9606460000000006,23.1481,3877.9833333367824
2025-05-12 13:39:00,46.657985,1.157407,0.9735012071924972,6.336804,5.989587,23.1481,3878.0333333367826
2025-05-12 13:42:00,46.469905,1.157407,0.9735012071924972,6.336804,5.989587,22.85880000000003,3878.0833333367827
2025-05-12 13:45:00,47.468175,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,22.56940000000003,3878.133333336783
2025-05-12 13:48:00,47.74306,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,23.1481,3878.183333336783
2025-05-12 13:51:00,49.189815,1.070601,0.9501666636478722,6.221068000000001,5.989587,22.280100000000004,3878.2333333367833
2025-05-12 13:54:00,49.29109,1.070601,0.9657890762189081,6.278938,6.076387,22.569500000000005,3878.2833333367835
2025-05-12 13:57:00,48.524305,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,22.85880000000003,3878.3333333367837
2025-05-12 14:00:00,48.119209999999995,1.1863419999999998,1.0027324177165833,6.510419000000001,6.163197,23.1481,3878.383333336784
2025-05-12 14:03:00,46.57118,1.2152769999999995,0.9823356813703965,6.510414,6.076387,22.569399999999973,3878.433333336784
2025-05-12 14:06:00,47.48264,1.1863419999999998,0.9697361092891306,6.481479,6.076387,23.1481,3878.483333336784
2025-05-12 14:09:00,46.585645,1.0995369999999998,0.9475070818609524,6.307874,6.018517000000001,23.14820000000003,3878.5333333367844
2025-05-12 14:12:00,47.800925,1.070601,0.9501666636478732,6.249998,6.018517000000001,24.016200000000026,3878.5833333367846
2025-05-12 14:15:00,47.381370000000004,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,22.85880000000003,3878.6333333367847
2025-05-12 14:18:00,47.77199,1.157407,0.9897495146561723,6.336804,6.018517000000001,21.701400000000035,3878.683333336785
2025-05-12 14:21:00,48.206019999999995,1.1863419999999998,0.9697361092891306,6.452548999999999,6.047457,21.990700000000004,3878.733333336785
2025-05-12 14:24:00,47.64178,1.157407,0.9897495146561712,6.365744,6.047457,22.56940000000003,3878.7833333367853
2025-05-12 14:27:00,48.50984,1.157407,0.9734955557101286,6.423614,6.076387,23.1481,3878.8333333367855
2025-05-12 14:30:00,48.9728,1.1284720000000004,0.9925746075618237,6.278938,6.018516,22.56940000000003,3878.8833333367857
2025-05-12 14:33:00,50.448495,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,22.56940000000003,3878.933333336786
2025-05-12 14:36:00,49.913195,1.157407,1.02167395273498,6.4525440000000005,6.192127000000001,23.1481,3878.983333336786
2025-05-12 14:39:00,49.797455,1.157407,0.9897495146561712,6.4525440000000005,6.134257,23.726800000000026,3879.033333336786
2025-05-12 14:42:00,50.564235,1.1574080000000002,0.973496001207415,6.365743999999999,6.018516,23.7269,3879.0833333367864
2025-05-12 14:45:00,50.92593,1.1574080000000002,0.973496001207415,6.365743999999999,6.018516,24.30559999999997,3879.1333333367866
2025-05-12 14:48:00,49.71065,1.157407,0.9897495146561712,6.365744,6.047457,23.7269,3879.1833333367867
2025-05-12 14:51:00,49.39236,1.157407,1.0058020094915903,6.365744,6.076387,24.0163,3879.233333336787
2025-05-12 14:54:00,49.623845,1.157407,1.0058020094915903,6.365744,6.076387,24.016200000000026,3879.283333336787
2025-05-12 14:57:00,49.667245,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,22.280100000000004,3879.3333333367873
2025-05-12 15:00:00,50.057869999999994,1.1284720000000004,1.0083073482350051,6.3368079999999996,6.105326,21.990800000000036,3879.3833333367875
2025-05-12 15:03:00,49.88426,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,22.279999999999973,3879.4333333367877
2025-05-12 15:06:00,49.82639,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,23.1481,3879.483333336788
2025-05-12 15:09:00,49.797455,1.070601,0.9812380769492995,6.3368079999999996,6.163197,23.1481,3879.533333336788
2025-05-12 15:12:00,49.29109,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,23.7269,3879.583333336788
2025-05-12 15:15:00,48.712385,1.0995369999999998,0.979243964469441,6.394674,6.163197,21.99079999999998,3879.6333333367884
2025-05-12 15:18:00,48.81366,1.0995369999999998,0.9948303321914,6.394674,6.192127000000001,22.85889999999995,3879.6833333367886
2025-05-12 15:21:00,49.117475,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,23.14820000000003,3879.7333333367887
2025-05-12 15:24:00,49.131945,1.0995369999999998,0.9792385460586167,6.365743999999999,6.134257,24.01619999999997,3879.783333336789
2025-05-12 15:27:00,48.900465,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,23.72679999999997,3879.833333336789
2025-05-12 15:30:00,50.520830000000004,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,23.4375,3879.8833333367893
2025-05-12 15:33:00,49.580435,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,23.726800000000026,3879.9333333367895
2025-05-12 15:36:00,49.797455,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,22.858799999999974,3879.9833333367897
2025-05-12 15:39:00,49.710645,1.070601,0.9657944448749264,6.249998,6.047457,23.14820000000003,3880.03333333679
2025-05-12 15:42:00,50.795715,1.1284720000000004,0.9925746075618237,6.221068000000001,5.9606460000000006,23.4375,3880.08333333679
2025-05-12 15:45:00,50.0,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,23.1481,3880.13333333679
2025-05-12 15:48:00,49.551505,1.0995369999999998,1.0102442895924673,6.307874,6.134257,21.990700000000004,3880.1833333367904
2025-05-12 15:51:00,49.29109,1.0995369999999998,0.979243964469441,6.394674,6.163197,23.148199999999974,3880.2333333367906
2025-05-12 15:54:00,49.189809999999994,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.85880000000003,3880.2833333367907
2025-05-12 15:57:00,49.04514,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,23.14820000000003,3880.333333336791
2025-05-12 16:00:00,48.726855,1.0995369999999998,0.9792385460586167,6.307874,6.076387,21.99079999999998,3880.383333336791
2025-05-12 16:03:00,47.46817,1.1284720000000004,0.9925746075618237,6.365744,6.105322,23.1481,3880.4333333367913
2025-05-12 16:06:00,47.265625,1.157407,0.9897495146561712,6.365744,6.047457,22.85889999999995,3880.4833333367915
2025-05-12 16:09:00,46.817130000000006,1.157407,0.9897495146561723,6.336804,6.018517000000001,22.85880000000003,3880.5333333367917
2025-05-12 16:12:00,47.81539,1.2152780000000005,1.0156165272183222,6.336804,5.9606460000000006,22.279999999999973,3880.583333336792
2025-05-12 16:15:00,48.13368,1.1574080000000002,0.957041093010711,6.250004000000001,5.873846,23.1481,3880.633333336792
2025-05-12 16:18:00,47.627309999999994,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,23.1481,3880.683333336792
2025-05-12 16:21:00,48.65451,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,23.4375,3880.7333333367924
2025-05-12 16:24:00,49.75405,1.0995369999999998,0.979243964469441,6.221062999999999,5.989585999999999,23.4375,3880.7833333367926
2025-05-12 16:27:00,49.320025,1.0127309999999996,0.9686782678158037,6.163198,6.076387,23.4375,3880.8333333367927
2025-05-12 16:30:00,49.75405,1.0127309999999996,0.9835127501282073,6.221068,6.163197,22.85880000000003,3880.883333336793
2025-05-12 16:33:00,49.33449,1.0416659999999993,0.9675268666782143,6.307872999999999,6.163197,22.279999999999973,3880.933333336793
2025-05-12 16:36:00,48.74132,1.070601,0.9965116256714995,6.278938,6.134257,22.280100000000004,3880.9833333367933
2025-05-12 16:39:00,48.625575,1.070601,0.9657944448749264,6.249998,6.047457,22.858799999999974,3881.0333333367935
2025-05-12 16:42:00,48.061345,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,22.569399999999973,3881.0833333367937
2025-05-12 16:45:00,46.889465,1.070602,0.9501671254014339,6.250004000000001,6.018522,23.148199999999974,3881.133333336794
2025-05-12 16:48:00,46.151619999999994,1.1284720000000004,0.9766636713430561,6.307874000000001,6.018522,22.85880000000003,3881.183333336794
2025-05-12 16:51:00,47.207750000000004,1.1574080000000002,0.9735016526915099,6.278934,5.931716,22.8587,3881.233333336794
2025-05-12 16:54:00,46.354164999999995,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,23.14820000000003,3881.2833333367944
2025-05-12 16:57:00,46.513315,1.070601,0.9501666636478722,6.134258000000001,5.902777,22.279999999999973,3881.3333333367946
2025-05-12 17:00:00,46.744794999999996,1.0416659999999993,0.9367472540640266,6.105323,5.902777,22.569399999999973,3881.3833333367947
2025-05-12 17:03:00,46.918405,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,23.1481,3881.433333336795
2025-05-12 17:06:00,46.542245,1.0416659999999993,0.9367472540640266,6.105323,5.902777,22.280100000000004,3881.483333336795
2025-05-12 17:09:00,46.07928,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,21.70139999999998,3881.5333333367953
2025-05-12 17:12:00,45.486115,1.070601,0.9501666636478722,6.221068000000001,5.989587,21.990800000000036,3881.5833333367955
2025-05-12 17:15:00,44.965275,1.070601,0.9501666636478722,6.134258000000001,5.902777,22.280100000000004,3881.6333333367957
2025-05-12 17:18:00,44.111689999999996,1.0995369999999998,0.9475070818609524,6.134264,5.844907000000001,21.99079999999998,3881.683333336796
2025-05-12 17:21:00,45.283565,1.1574080000000002,0.957041093010711,6.163194000000001,5.7870360000000005,24.305600000000027,3881.733333336796
2025-05-12 17:24:00,45.06655,1.157407,0.9735012071924961,6.221064000000001,5.873847,21.701300000000003,3881.783333336796
2025-05-12 17:27:00,44.473375,1.157407,0.9735012071924961,6.221064000000001,5.873847,21.70150000000001,3881.8333333367964
2025-05-12 17:30:00,45.61632,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,24.30559999999997,3881.8833333367966
2025-05-12 17:33:00,45.06655,1.157407,0.9403616880637743,6.192134,5.787037,21.41210000000001,3881.9333333367967
2025-05-12 17:36:00,45.269095,1.157407,0.9897495146561712,6.192134,5.873847,21.411999999999978,3881.983333336797
2025-05-12 17:39:00,45.515045,1.070601,0.9183416504536365,6.192128,5.902777,21.70139999999998,3882.033333336797
2025-05-12 17:42:00,45.543985,1.070601,0.9183416504536365,6.192128,5.902777,21.990700000000004,3882.0833333367973
2025-05-12 17:45:00,45.457175,1.0416659999999993,0.9522225515437535,6.192133,6.018517000000001,23.14820000000003,3882.1333333367975
2025-05-12 17:48:00,45.19676,1.0416659999999993,0.9367472540640266,6.105323,5.902777,22.569399999999973,3882.1833333367977
2025-05-12 17:51:00,45.081015,1.0416659999999993,0.9367472540640266,6.0763929999999995,5.873847,21.70139999999998,3882.233333336798
2025-05-12 17:54:00,44.574655,1.070601,0.9183416504536365,6.076388,5.787037,22.85880000000003,3882.283333336798
2025-05-12 17:57:00,44.082755,1.070601,0.9183416504536365,6.076388,5.787037,23.1481,3882.333333336798
2025-05-12 18:00:00,43.96701,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,22.569500000000005,3882.3833333367984
2025-05-12 18:03:00,35.69155,0.8391200000000003,0.8818139488962425,5.989584,6.0763940000000005,19.96519999999998,3882.4333333367986
2025-05-13 07:39:00,69.15509499999999,1.6203709999999996,0.9904633954692476,5.208330999999999,4.13773,24.594899999999996,3882.4333333367986
2025-05-13 07:42:00,82.74016,1.0416669999999995,1.0124588997269908,5.931711,5.873844000000001,32.407400000000024,3882.4833333367988
2025-05-13 07:45:00,84.79455999999999,0.7523149999999994,0.9653625773643422,5.0925959999999995,5.555551,31.53940000000003,3882.533333336799
2025-05-13 07:48:00,81.264465,0.6076389999999998,0.9111806934647215,4.687496,5.381947,27.488399999999984,3882.583333336799
2025-05-13 07:51:00,73.19155,0.49189799999999995,0.88510636990149,4.513889,5.468748,28.93520000000001,3882.6333333367993
2025-05-13 07:54:00,65.66839999999999,0.49189799999999995,0.8322834921059934,4.484953999999999,5.295138,26.62039999999996,3882.6833333367995
2025-05-13 07:57:00,59.895830000000004,0.5208329999999997,0.8195991115951108,4.57176,5.266203,26.04159999999996,3882.7333333367997
2025-05-13 08:00:00,58.05845,0.6365739999999995,0.8225647048191256,4.803235999999999,5.2083319999999995,24.884299999999996,3882.7833333368
2025-05-13 08:03:00,60.865165000000005,0.78125,0.8919906726667084,4.890046,5.121525999999999,26.04169999999999,3882.8333333368
2025-05-13 08:06:00,60.358795,0.7233789999999996,0.8469279432055673,4.8611059999999995,5.121527,24.884199999999993,3882.8833333368
2025-05-13 08:09:00,62.832755,0.7233799999999997,0.8983739655778087,5.005786,5.381945999999999,26.62039999999999,3882.9333333368004
2025-05-13 08:12:00,64.09143499999999,0.7233799999999997,0.9109638603354614,5.121526,5.526616000000001,24.884199999999993,3882.9833333368006
2025-05-13 08:15:00,63.0353,0.6076389999999998,0.9111767543450552,5.121530999999999,5.8159719999999995,26.04159999999999,3883.0333333368008
2025-05-13 08:18:00,62.61574,0.6076389999999998,0.9111806934647215,5.179396,5.873847,26.331000000000017,3883.083333336801
2025-05-13 08:21:00,63.628475,0.694445,0.9547447891895844,5.381940999999999,5.9606460000000006,25.462999999999994,3883.133333336801
2025-05-13 08:24:00,63.498265,0.7233789999999996,0.9725029014258777,5.497686,6.047457,25.75230000000002,3883.1833333368013
2025-05-13 08:27:00,62.876155,0.7233789999999996,0.9481589366109556,5.555555999999999,6.047457,25.173599999999993,3883.2333333368015
2025-05-13 08:30:00,64.30845,0.7233799999999997,0.9358574039901968,5.526616,5.989585999999999,25.462999999999994,3883.2833333368017
2025-05-13 08:33:00,63.179975,0.6655089999999992,0.9484603131132792,5.410875999999999,6.047457,26.620300000000015,3883.333333336802
2025-05-13 08:36:00,60.923035,0.6365739999999995,0.9299793789041937,5.526616,6.192132,25.173699999999997,3883.383333336802
2025-05-13 08:39:00,60.86516,0.7233789999999996,0.9725029014258777,5.6134260000000005,6.163197,26.041600000000017,3883.433333336802
2025-05-13 08:42:00,61.140045,0.6655089999999992,0.9484603131132792,5.584485999999999,6.221067,25.462900000000047,3883.4833333368024
2025-05-13 08:45:00,60.63368,0.7233789999999996,0.9845505888932341,5.6423559999999995,6.221067,25.173699999999997,3883.5333333368026
2025-05-13 08:48:00,60.257525,0.6655089999999992,0.9367107081674001,5.584485999999999,6.192127000000001,25.462999999999965,3883.5833333368028
2025-05-13 08:51:00,60.63368,0.7233799999999997,0.9603767055620069,5.584485999999999,6.105326,26.041600000000017,3883.633333336803
2025-05-13 08:54:00,60.27199,0.6655089999999992,0.9248850863423989,5.584485999999999,6.163197,26.620400000000018,3883.683333336803
2025-05-13 08:57:00,59.866895,0.6655089999999992,0.9484603131132792,5.584485999999999,6.221067,24.30559999999997,3883.7333333368033
2025-05-13 09:00:00,59.982635,0.6365739999999995,0.9183839976643949,5.5266210000000004,6.163197,24.594899999999996,3883.7833333368035
2025-05-13 09:03:00,60.69155,0.6365739999999995,0.9414948606436462,5.497681,6.192127000000001,24.305499999999995,3883.8333333368037
2025-05-13 09:06:00,61.66088,0.6076389999999998,0.9225398249949551,5.4398159999999995,6.163197,24.016200000000026,3883.883333336804
2025-05-13 09:09:00,63.657405,0.5787040000000001,0.9364297928908881,5.2661999999999995,6.105326,25.173599999999965,3883.933333336804
2025-05-13 09:12:00,65.538195,0.5497690000000004,0.927043397132389,5.179395,6.076385999999999,24.594899999999996,3883.983333336804
2025-05-13 09:15:00,64.149305,0.6076389999999998,0.9672865196303281,5.353011,6.192132,26.331000000000017,3884.0333333368044
2025-05-13 09:18:00,62.0081,0.7233799999999997,0.9965141658164075,5.642362,6.250001999999999,25.173599999999965,3884.0833333368046
2025-05-13 09:21:00,63.020830000000004,0.6655100000000003,0.9367113363624765,5.526616,6.134256000000001,24.594900000000052,3884.1333333368048
2025-05-13 09:24:00,58.478004999999996,0.9259259999999996,1.0238621788658966,6.076388000000001,6.278932000000001,24.594899999999996,3884.183333336805
2025-05-13 09:27:00,56.915504999999996,0.9259259999999996,0.9965142996255615,6.1631979999999995,6.307872000000001,25.173599999999965,3884.233333336805
2025-05-13 09:30:00,57.552085000000005,0.8969899999999997,0.9948317353685714,6.0763869999999995,6.278937000000001,24.59480000000002,3884.2833333368053
2025-05-13 09:33:00,58.23206,0.868055,0.965791293744528,5.989582,6.192127000000001,24.30559999999997,3884.3333333368055
2025-05-13 09:36:00,58.36227,0.8101849999999997,0.9605557625421728,5.873842000000001,6.192127000000001,24.88420000000002,3884.3833333368057
2025-05-13 09:39:00,58.23206,0.8969899999999997,0.9812376051781322,6.018517,6.192127000000001,24.594900000000052,3884.433333336806
2025-05-13 09:42:00,57.725695,0.9548609999999993,0.9976371085085582,6.134257999999999,6.221067,24.594899999999996,3884.483333336806
2025-05-13 09:45:00,57.465275,0.9548609999999993,0.9976371085085582,6.134257999999999,6.221067,24.30559999999997,3884.533333336806
2025-05-13 09:48:00,58.70949,0.9548610000000002,0.9976371085085597,6.0763869999999995,6.163195999999999,24.884299999999996,3884.5833333368064
2025-05-13 09:51:00,58.24653,0.868055,1.0058015803252298,6.018522000000001,6.307867,24.305499999999995,3884.6333333368066
2025-05-13 09:54:00,60.662615,0.8101859999999999,0.9863385782464213,5.873842,6.249995999999999,25.17349999999999,3884.6833333368068
2025-05-13 09:57:00,60.474540000000005,0.8101849999999997,0.9990787584605414,6.018522,6.4236070000000005,26.62039999999996,3884.733333336807
2025-05-13 10:00:00,63.368055,0.694445,0.9784622404274542,5.729166,6.365741000000001,26.041600000000017,3884.783333336807
2025-05-13 10:03:00,66.30498,0.5787040000000001,0.9797867598852423,5.410880000000001,6.365736,26.331000000000017,3884.8333333368073
2025-05-13 10:06:00,63.368055,0.6655090000000001,0.9832418079549008,5.700236,6.4236070000000005,24.594899999999996,3884.8833333368075
2025-05-13 10:36:00,64.40972500000001,0.7523149999999994,0.9899999108650007,5.902782,6.4236070000000005,25.75229999999999,3885.3833333368075
2025-05-13 10:39:00,69.67593,0.5497689999999995,0.9377539310368378,5.353008999999999,6.27893,26.909699999999987,3885.4333333368077
2025-05-13 10:42:00,91.44964999999999,0.2025459999999999,0.8371807546289786,3.877319,5.873843000000001,32.1181,3885.483333336808
2025-05-13 10:45:00,95.03761499999999,0.2314810000000005,1.0099731130909058,3.790509,6.278931,32.696799999999996,3885.533333336808
2025-05-13 10:48:00,84.79455999999999,0.28935200000000005,1.0535180097575243,4.282408,6.597218000000001,31.828799999999973,3885.583333336808
2025-05-13 10:51:00,70.833335,0.43402799999999964,0.9960116896591883,5.150461999999999,6.626154,27.488400000000013,3885.6333333368084
2025-05-13 10:54:00,63.26678,0.6076390000000007,0.9783071640902761,5.671297000000001,6.539348,25.173599999999965,3885.6833333368086
2025-05-13 10:57:00,59.317130000000006,0.8101849999999997,1.0242854393465959,6.0474570000000005,6.5104120000000005,24.594899999999996,3885.7333333368088
2025-05-13 11:00:00,57.002314999999996,0.9259259999999996,1.0238621788658966,6.1631979999999995,6.365742,25.46289999999999,3885.783333336809
2025-05-13 11:03:00,56.698494999999994,0.9837959999999999,0.983799000019084,6.192127999999999,6.192132,24.594899999999996,3885.833333336809
2025-05-13 11:06:00,57.248265,1.070602,1.026590453826136,6.192127999999999,6.105326,24.594899999999996,3885.8833333368093
2025-05-13 11:09:00,57.52315,1.0995369999999998,1.0555396537250243,6.2500029999999995,6.163195999999999,24.016200000000026,3885.9333333368095
2025-05-13 11:12:00,58.15972,1.0416659999999993,1.0271310696058351,6.336803,6.307867,24.594899999999996,3885.9833333368097
2025-05-13 11:15:00,57.95718,1.0416659999999993,1.0416690000287496,6.336803,6.336807,24.884299999999996,3886.03333333681
2025-05-13 11:18:00,57.826965,1.070601,1.056070453878358,6.481478000000001,6.452547000000001,25.173599999999965,3886.08333333681
2025-05-13 11:21:00,57.653355,1.157407,1.068254394063252,6.6261540000000005,6.452547000000001,24.016200000000026,3886.13333333681
2025-05-13 11:24:00,56.770835,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,24.884299999999996,3886.1833333368104
2025-05-13 11:27:00,60.561345,0.8391200000000003,0.9766627631964798,6.047456,6.336806,24.884299999999996,3886.2333333368106
2025-05-13 11:30:00,65.27778,0.6944440000000007,0.9902022442805897,5.642360000000001,6.307866,26.041600000000017,3886.2833333368108
2025-05-13 11:33:00,64.0625,0.7233799999999997,0.9845470542113154,5.873842,6.452542,26.331000000000017,3886.333333336811
2025-05-13 11:36:00,64.95949,0.78125,0.9948418643795642,5.844906,6.307866000000001,26.331099999999992,3886.383333336811
2025-05-13 11:39:00,69.01042,0.49189800000000083,0.9160896117592251,5.266204000000001,6.307866,28.06710000000001,3886.4333333368113
2025-05-13 11:42:00,54.557294999999996,0.8969899999999997,0.9397229690018157,5.787038999999999,5.873839,24.594900000000024,3886.4833333368115
2025-05-13 11:45:00,51.779515,1.3888889999999998,1.0202122051412574,6.10532,5.439811000000001,24.594899999999996,3886.5333333368117
2025-05-13 11:48:00,49.638310000000004,1.5046299999999997,1.0286445709237613,6.27894,5.4398100000000005,24.016200000000026,3886.583333336812
2025-05-13 11:51:00,48.625575,1.7071759999999996,1.0431365102425594,6.510415999999999,5.381940000000001,21.70150000000001,3886.633333336812
2025-05-13 11:54:00,48.842595,1.8229170000000003,1.0843720418974463,6.684031999999999,5.439815,23.1481,3886.683333336812
2025-05-13 11:57:00,51.171875,1.9675919999999998,1.1794998441631988,6.973377,5.642365000000001,23.7269,3886.7333333368124
2025-05-13 12:00:00,62.68808,1.1863419999999998,1.1124343432819301,6.770836999999999,6.626155,25.752399999999966,3886.7833333368126
2025-05-13 12:03:00,66.550925,0.9837960000000008,1.0954657701533346,6.568282,6.799765999999999,26.33099999999996,3886.8333333368128
2025-05-13 12:06:00,64.49652499999999,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.331000000000017,3886.883333336813
2025-05-13 12:09:00,62.109375,1.070602,1.1274869481266967,6.799764,6.9155120000000005,24.594899999999996,3886.933333336813
2025-05-13 12:12:00,56.929975,1.157407,1.0834652864013992,7.00231,6.857643,24.884299999999996,3886.9833333368133
2025-05-13 12:15:00,54.1088,1.273148,1.0741147409585243,6.944444999999999,6.568287,25.17360000000002,3887.0333333368135
2025-05-13 12:18:00,52.705439999999996,1.3020830000000005,1.0367559082940037,6.91551,6.4236070000000005,23.148199999999974,3887.0833333368137
2025-05-13 12:21:00,52.864585000000005,1.359953,1.0440066763829692,6.91551,6.336807,24.016200000000026,3887.133333336814
2025-05-13 12:24:00,52.199075,1.3310179999999994,1.0662255152251137,6.828705,6.336807,24.305500000000052,3887.183333336814
2025-05-13 12:27:00,54.701965,1.157407,1.0058020094915903,6.510418,6.221061,24.884299999999996,3887.233333336814
2025-05-13 12:30:00,59.07118,0.9259260000000005,0.996514299625562,6.076391999999999,6.2210659999999995,25.75229999999999,3887.2833333368144
2025-05-13 12:33:00,59.36053,0.8969899999999997,0.9948270581065363,6.163196999999999,6.365737000000001,26.331000000000017,3887.3333333368146
2025-05-13 12:36:00,58.564814999999996,1.0127309999999996,1.027128602304842,6.336808,6.365737000000001,24.016200000000026,3887.3833333368148
2025-05-13 12:39:00,57.899305,1.070601,1.0413985205938951,6.423608,6.365737000000001,25.173500000000047,3887.433333336815
2025-05-13 12:42:00,57.2772,1.0995369999999998,1.0555396537250246,6.5393539999999994,6.452547000000001,24.594899999999996,3887.483333336815
2025-05-13 12:45:00,56.84317,1.0995369999999998,1.0555396537250243,6.568284,6.481477,24.01619999999997,3887.5333333368153
2025-05-13 12:48:00,57.233795,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.594899999999996,3887.5833333368155
2025-05-13 12:51:00,57.074655,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,24.594899999999996,3887.6333333368157
2025-05-13 12:54:00,56.741895,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,24.305600000000027,3887.683333336816
2025-05-13 12:57:00,55.179395,1.070602,1.041399011459327,6.510414000000001,6.452542,22.858799999999974,3887.733333336816
2025-05-13 13:00:00,54.600695,1.157407,1.0373633865682992,6.597224,6.365737000000001,23.7269,3887.783333336816
2025-05-13 13:03:00,53.168405,1.1284720000000004,1.0238599080479631,6.597224,6.394672000000001,23.4375,3887.8333333368164
2025-05-13 13:06:00,52.83565,1.157407,1.0373687801836053,6.568284000000001,6.336807,23.726800000000026,3887.8833333368166
2025-05-13 13:09:00,52.83565,1.157407,1.0216739527349787,6.568284000000001,6.307867,23.4375,3887.9333333368168
2025-05-13 13:12:00,52.864585000000005,1.1863419999999998,1.0349342286315115,6.6261589999999995,6.336807,23.1481,3887.983333336817
2025-05-13 13:15:00,52.40162,1.1863419999999998,1.0349342286315115,6.6261589999999995,6.336807,23.1481,3888.033333336817
2025-05-13 13:18:00,52.488425,1.2152780000000005,1.0480924623542318,6.597224,6.278936,23.4375,3888.0833333368173
2025-05-13 13:21:00,52.560765,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,23.4375,3888.1333333368175
2025-05-13 13:24:00,52.256945,1.157407,1.037363386568298,6.655094000000001,6.4236070000000005,22.858799999999974,3888.1833333368177
2025-05-13 13:27:00,52.806715,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,23.7269,3888.233333336818
2025-05-13 13:30:00,53.05266,1.070601,0.9965168766853542,6.481478000000001,6.336807,24.305600000000027,3888.283333336818
2025-05-13 13:33:00,54.6875,1.1574080000000002,1.0373692449791463,6.510414000000001,6.278936,24.30559999999997,3888.333333336818
2025-05-13 13:36:00,54.412615,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,24.305600000000027,3888.3833333368184
2025-05-13 13:39:00,54.239005000000006,1.1284720000000004,1.0392512289377345,6.394678000000001,6.221066,24.305499999999995,3888.4333333368186
2025-05-13 13:42:00,55.35301,1.0995369999999998,1.0405970153180852,6.394672999999999,6.278936,24.594899999999996,3888.4833333368188
2025-05-13 13:45:00,55.309605000000005,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,23.72679999999997,3888.533333336819
2025-05-13 13:48:00,55.410880000000006,1.0416659999999993,1.0271310696058344,6.394672999999999,6.365737000000001,24.305499999999995,3888.583333336819
2025-05-13 13:51:00,56.076385,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,24.30559999999997,3888.6333333368193
2025-05-13 13:54:00,56.365745000000004,1.0995369999999998,1.0555396537250246,6.5393539999999994,6.452547000000001,24.01619999999997,3888.6833333368195
2025-05-13 13:57:00,56.09086,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,24.30559999999997,3888.7333333368197
2025-05-13 14:00:00,57.349535,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,25.462999999999965,3888.78333333682
2025-05-13 14:03:00,57.074655,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.594899999999996,3888.83333333682
2025-05-13 14:06:00,57.306135,1.070601,1.0413985205938943,6.568288000000001,6.510417,25.462999999999965,3888.88333333682
2025-05-13 14:09:00,57.52315,1.0127309999999996,1.0271335556840866,6.481478,6.510417,25.463000000000022,3888.9333333368204
2025-05-13 14:12:00,58.203125,1.0127309999999996,1.0271335556840866,6.481478,6.510417,25.462999999999965,3888.9833333368206
2025-05-13 14:15:00,57.725695,1.0416659999999993,1.0416690000287496,6.510413,6.510417,25.75229999999999,3889.0333333368208
2025-05-13 14:18:00,58.362265,1.1574080000000002,1.0682495858023326,6.597224000000001,6.4236059999999995,25.173599999999965,3889.083333336821
2025-05-13 14:21:00,56.42361,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,24.594899999999996,3889.133333336821
2025-05-13 14:24:00,56.42361,1.070601,0.9965116256715005,6.510418,6.365737000000001,24.594899999999996,3889.1833333368213
2025-05-13 14:27:00,55.555555,1.070602,1.041399011459327,6.510414000000001,6.452542,24.30559999999997,3889.2333333368215
2025-05-13 14:30:00,55.81597,1.070601,1.026584823665428,6.510418,6.4236070000000005,24.594899999999996,3889.2833333368217
2025-05-13 14:33:00,57.132525,1.1284720000000004,1.0544782345479278,6.510418,6.365736,24.884299999999996,3889.333333336822
2025-05-13 14:36:00,56.944445,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,24.884299999999996,3889.383333336822
2025-05-13 14:39:00,58.029515,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,25.462900000000047,3889.433333336822
2025-05-13 15:18:00,60.315394999999995,0.983797,1.0265879382388996,6.336803000000001,6.4236059999999995,25.46289999999999,3890.0833333368223
2025-05-13 15:21:00,59.794560000000004,0.9548609999999993,1.0528914031483279,6.394677999999999,6.597227,25.462999999999965,3890.1333333368225
2025-05-13 15:24:00,59.982635,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,24.59480000000002,3890.1833333368227
2025-05-13 15:27:00,60.054975,1.0127309999999996,1.0555416274298122,6.568288,6.655097,25.462900000000047,3890.233333336823
2025-05-13 15:30:00,60.908565,1.0127309999999996,1.0555416274298122,6.568288,6.655097,26.04169999999999,3890.283333336823
2025-05-13 15:33:00,60.17072,0.9548609999999993,1.0392555442400593,6.423608,6.597227,24.88420000000002,3890.333333336823
2025-05-13 16:03:00,58.087385,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.88420000000002,3890.833333336823
2025-05-13 16:06:00,57.595485,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.594899999999996,3890.8833333368234
2025-05-13 16:09:00,57.39294,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.594899999999996,3890.9333333368236
2025-05-13 17:42:00,53.13947,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,24.016200000000026,3890.9333333368236
2025-05-13 17:45:00,53.53009,1.0127309999999996,0.9686782678158037,6.278937999999999,6.192127000000001,24.305600000000027,3890.9333333368236
2025-05-13 17:48:00,52.22801,0.9837959999999999,0.983799000019084,6.192127999999999,6.192132,23.7269,3890.9333333368236
2025-05-13 17:51:00,51.663775,0.9837959999999999,0.954566596255196,6.278937999999999,6.221062000000001,24.01619999999997,3890.9333333368236
2025-05-13 17:54:00,51.46123,1.0127309999999996,0.9835127501282073,6.221068,6.163197,22.85880000000003,3890.9333333368236
2025-05-13 17:57:00,51.0272,1.0127309999999996,0.9835127501282073,6.221068,6.163197,23.4375,3890.9333333368236
2025-05-13 18:00:00,50.76678,1.0127309999999996,0.9835127501282073,6.192127999999999,6.134257,22.279999999999973,3890.9333333368236
2025-05-13 18:03:00,43.417245,0.7233799999999997,0.9358531358289451,5.989588,6.452548,21.701400000000035,3890.9333333368236
2025-05-14 08:24:00,54.224535,1.5625,1.0509698465651147,6.568282,5.671292000000001,23.1481,3890.9333333368236
