Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-14 08:27:00,61.140045,1.0416670000000003,1.0124538030832606,6.250001999999999,6.192125,25.46290000000002,3890.9833333368238
2025-05-14 08:30:00,63.368055,0.8969909999999999,1.0216758783460422,6.105322,6.365741000000001,27.199000000000012,3891.033333336824
2025-05-14 08:33:00,64.988425,0.8391210000000004,1.0284036869242021,6.047457,6.452546,27.199100000000016,3891.083333336824
2025-05-14 08:36:00,63.454865,0.868055,1.0448775801324568,6.249997,6.626162,27.199000000000012,3891.1333333368243
2025-05-14 08:39:00,62.876155,0.868055,1.0319507954213933,6.249997,6.5972219999999995,25.75230000000002,3891.1833333368245
2025-05-14 08:42:00,62.181715,0.9259259999999996,1.0640549390003562,6.278932999999999,6.568287,24.884299999999996,3891.2333333368247
2025-05-14 08:45:00,61.848960000000005,0.8969899999999997,1.0216753330124004,6.249997,6.510417,25.75229999999999,3891.283333336825
2025-05-14 08:48:00,61.877895,0.868055,1.0189266441202367,6.192132000000001,6.510417,26.041600000000017,3891.333333336825
2025-05-14 08:51:00,62.02257,0.868055,1.0319507954213933,6.1631920000000004,6.510417,25.462999999999965,3891.383333336825
2025-05-14 08:54:00,63.33912,0.8680560000000002,1.018927200515803,6.105322,6.4236059999999995,25.173599999999965,3891.4333333368254
2025-05-14 08:57:00,64.72801000000001,0.8391210000000004,1.0284036869242021,6.047457,6.452546,26.331000000000017,3891.4833333368256
2025-05-14 09:00:00,67.20197,0.7523149999999994,1.0263281236322044,5.8738459999999995,6.481481,27.199099999999987,3891.5333333368258
2025-05-14 09:03:00,71.86053,0.578703,0.9797897540335193,5.4976840000000005,6.452551,28.067099999999982,3891.583333336826
2025-05-14 09:06:00,74.45023,0.5497690000000004,1.0316880478131045,5.381945000000001,6.5682860000000005,27.777800000000013,3891.633333336826
2025-05-14 09:12:00,68.28704,0.7233800000000006,1.0552177770066806,5.960647,6.712966999999999,26.331000000000017,3891.733333336826
2025-05-14 09:15:00,65.52373,0.8391200000000003,1.0662263776612586,6.307867000000001,6.799766999999999,26.620400000000018,3891.783333336826
2025-05-14 09:18:00,63.961225,0.9259259999999996,1.0772436567720032,6.452548,6.7708319999999995,26.62039999999996,3891.8333333368264
2025-05-14 09:21:00,62.55787,0.8969909999999999,1.0349384305585387,6.394673,6.684031999999999,26.04169999999999,3891.8833333368266
2025-05-14 09:24:00,62.847225,0.8969899999999997,1.0480933683674316,6.307867000000001,6.626157000000001,24.88420000000002,3891.9333333368268
2025-05-14 09:27:00,61.342595,0.8969899999999997,1.0349378805119172,6.307867000000001,6.597227,24.884199999999964,3891.983333336827
2025-05-14 09:30:00,62.948495,0.8391210000000004,1.0284036869242013,6.105327000000001,6.510415999999999,24.884299999999996,3892.033333336827
2025-05-14 09:33:00,64.40972500000001,0.8101859999999999,1.0491452357219937,6.018521999999999,6.539356,26.33099999999996,3892.0833333368273
2025-05-14 09:36:00,62.19618,0.868055,1.0448775801324568,6.249997,6.626162,24.594899999999996,3892.1333333368275
2025-05-14 09:39:00,61.805555,0.9259259999999996,1.037368017124201,6.365742999999999,6.597227,25.462900000000047,3892.1833333368277
2025-05-14 09:42:00,63.29572,0.9548610000000002,1.0528914031483283,6.336806999999999,6.539356,25.17360000000002,3892.233333336828
2025-05-14 09:45:00,64.67013499999999,0.8680560000000002,1.0319513565537795,6.221062000000001,6.5682860000000005,25.752200000000016,3892.283333336828
2025-05-14 09:48:00,67.1875,0.8101849999999997,1.049144641603439,6.047456,6.568290999999999,27.199099999999987,3892.333333336828
2025-05-14 09:51:00,66.94155,0.78125,1.0318406950235193,6.105327000000001,6.655097,26.04169999999999,3892.3833333368284
2025-05-14 09:54:00,65.20544000000001,0.868055,1.0577059193766716,6.336806999999999,6.7419020000000005,25.462999999999965,3892.4333333368286
2025-05-14 09:57:00,63.252315,1.070602,1.1134430686394414,6.7129639999999995,6.799772,25.173699999999997,3892.4833333368288
2025-05-14 10:00:00,61.877894999999995,1.1284720000000004,1.113944380834304,6.857634,6.828702000000001,26.331000000000017,3892.533333336829
2025-05-14 10:03:00,61.64641,1.157407,1.1134405803706986,6.886574,6.799767000000001,24.016200000000026,3892.583333336829
2025-05-14 10:06:00,61.458335000000005,1.0995369999999998,1.0850102332162435,6.799764,6.770837,25.75229999999999,3892.6333333368293
2025-05-14 10:09:00,61.313655,1.0995369999999998,1.0995394999615666,6.741894,6.741897,25.173699999999997,3892.6833333368295
2025-05-14 10:12:00,61.096644999999995,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,25.752300000000048,3892.7333333368297
2025-05-14 10:15:00,61.313655,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.884299999999996,3892.78333333683
2025-05-14 10:18:00,61.86343,1.1574080000000002,1.1282276682262062,6.7129639999999995,6.655096,25.173599999999965,3892.83333333683
2025-05-14 10:21:00,62.29745,1.2152780000000005,1.1414174235147918,6.799764000000001,6.655096,25.75229999999999,3892.88333333683
2025-05-14 10:24:00,62.21065,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,26.620300000000043,3892.9333333368304
2025-05-14 10:27:00,61.4728,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,24.01619999999997,3892.9833333368306
2025-05-14 10:30:00,60.966435,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,24.594899999999996,3893.0333333368308
2025-05-14 10:33:00,62.456595,1.1284720000000004,1.1139443808342988,6.712958,6.684025999999999,24.88420000000002,3893.083333336831
2025-05-14 10:36:00,62.818290000000005,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,25.17360000000002,3893.133333336831
2025-05-14 10:39:00,64.279515,0.9259259999999996,1.0640549390003562,6.481483,6.770837,25.173699999999997,3893.1833333368313
2025-05-14 10:42:00,63.252314999999996,1.0127309999999996,1.0834620146466305,6.655092999999999,6.799772,26.331000000000017,3893.2333333368315
2025-05-14 10:45:00,61.747685,1.0416660000000002,1.0985229238370622,6.684028,6.799772,24.594899999999996,3893.2833333368317
2025-05-14 10:48:00,59.461805,1.1863419999999998,1.1124395672736738,6.944444,6.799772,24.305600000000027,3893.333333336832
2025-05-14 10:51:00,58.65162,1.157407,1.0834600562237735,6.915509,6.7708319999999995,24.016200000000026,3893.383333336832
2025-05-14 10:54:00,59.837959999999995,1.157407,1.0834652864013992,6.857634,6.712967000000001,25.173500000000047,3893.433333336832
2025-05-14 10:57:00,59.12905,1.2152769999999995,1.079846428596748,6.915503999999999,6.655097,24.016200000000026,3893.4833333368324
2025-05-14 11:00:00,58.76736,1.2442129999999993,1.0772472317666195,6.944439999999999,6.626157000000001,24.595000000000027,3893.5333333368326
2025-05-14 11:03:00,59.24479,1.2152769999999995,1.0798410012188466,6.828703999999999,6.568287,24.884299999999996,3893.5833333368328
2025-05-14 11:06:00,61.082175,1.2152780000000005,1.110934591311798,6.799764000000001,6.597225999999999,24.88420000000002,3893.633333336833
2025-05-14 11:09:00,61.082175,1.157407,1.0985235472881039,6.770834,6.655097,26.041600000000017,3893.683333336833
2025-05-14 11:12:00,61.22685,1.1863419999999998,1.1124395672736738,6.915509,6.770837,25.17360000000002,3893.7333333368333
2025-05-14 11:15:00,61.140045,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,25.17360000000002,3893.7833333368335
2025-05-14 11:18:00,61.082175,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,24.594899999999996,3893.8333333368337
2025-05-14 11:21:00,60.517939999999996,1.2442129999999993,1.1245043388681226,7.08912,6.857637,24.594899999999996,3893.883333336834
2025-05-14 11:24:00,60.865165000000005,1.2442129999999993,1.0931624521994818,7.08912,6.799767000000001,24.884299999999996,3893.933333336834
2025-05-14 11:27:00,60.908565,1.2152769999999995,1.1109288021286188,6.973384,6.770837,26.330900000000042,3893.983333336834
2025-05-14 11:30:00,62.31192,1.1574080000000002,1.0985240301814843,6.799764,6.684025999999999,25.752399999999966,3894.0333333368344
2025-05-14 11:33:00,60.908565,1.1284720000000004,1.1139443808342988,6.799764000000001,6.7708319999999995,24.884299999999996,3894.0833333368346
2025-05-14 11:36:00,59.707755000000006,1.157407,1.0985235472881039,6.886569,6.7708319999999995,25.752399999999966,3894.1333333368348
2025-05-14 11:39:00,58.52141,1.1863419999999998,1.0972540850365358,6.915503999999999,6.7419020000000005,24.594899999999996,3894.183333336835
2025-05-14 11:42:00,58.362265,1.1863419999999998,1.0664234474118321,6.886569,6.655097,23.726800000000026,3894.233333336835
2025-05-14 11:45:00,58.15972,1.1863419999999998,1.0819140690016678,6.828699,6.626157000000001,23.4375,3894.2833333368353
2025-05-14 11:48:00,59.30266,1.2442130000000002,1.1089159900484389,6.7997689999999995,6.539356,25.173599999999965,3894.3333333368355
2025-05-14 11:51:00,58.984375,1.157407,1.0834600562237735,6.770834,6.626157000000001,24.88420000000002,3894.3833333368357
2025-05-14 11:54:00,58.912035,1.1863419999999998,1.0972540850365344,6.828699,6.655097,24.594899999999996,3894.433333336836
2025-05-14 11:57:00,58.69502,1.2152769999999995,1.110934120361345,6.915503999999999,6.712967000000001,24.88420000000002,3894.483333336836
2025-05-14 12:00:00,59.635419999999996,1.1863419999999998,1.0819140690016678,6.828699,6.626157000000001,25.463000000000022,3894.533333336836
2025-05-14 12:03:00,59.649885,1.1863419999999998,1.1124395672736738,6.886569,6.741897,24.594899999999996,3894.5833333368364
2025-05-14 12:06:00,59.924765,1.2152769999999995,1.1109288021286188,6.944444,6.741897,24.59499999999997,3894.6333333368366
2025-05-14 12:09:00,59.013310000000004,1.2442129999999993,1.1245043388681226,6.97338,6.741897,24.595000000000027,3894.6833333368368
2025-05-14 12:12:00,59.505210000000005,1.2442129999999993,1.1089159900484382,7.031249999999999,6.770837,24.88420000000002,3894.733333336837
2025-05-14 12:15:00,59.895830000000004,1.2152769999999995,1.1109288021286188,6.973384,6.770837,24.594899999999996,3894.783333336837
2025-05-14 12:18:00,61.255785,1.2152780000000005,1.0954669856602388,6.886574,6.655096,25.173699999999997,3894.8333333368373
2025-05-14 12:21:00,62.037035,1.0995369999999998,1.0995394999862453,6.655092999999999,6.655096,25.75230000000002,3894.8833333368375
2025-05-14 12:24:00,61.284725,1.0127309999999996,1.0555416274298122,6.597223,6.684031999999999,26.33099999999996,3894.9333333368377
2025-05-14 12:27:00,62.86169,0.9259260000000005,1.0507658293818258,6.3368020000000005,6.597225999999999,25.75229999999999,3894.983333336838
2025-05-14 12:30:00,64.40972500000001,0.78125,1.019595097604625,6.134257,6.655097,25.75229999999999,3895.033333336838
2025-05-14 12:33:00,65.81308,0.7233799999999997,0.9965141658164075,5.989586,6.597225999999999,26.04169999999999,3895.083333336838
2025-05-14 12:36:00,69.96528,0.5787040000000001,0.9797904651989137,5.642359999999999,6.597226,27.199099999999987,3895.1333333368384
2025-05-14 12:39:00,75.766785,0.49189800000000083,0.9964671332160622,5.353014000000001,6.626155999999999,28.356499999999983,3895.1833333368386
2025-05-14 12:42:00,71.614585,0.5787039999999992,1.0535185517606698,5.729166,6.886572000000001,26.90979999999996,3895.2333333368388
2025-05-14 12:45:00,64.36632,0.78125,1.0560959557867016,6.365738,6.973378,25.173599999999965,3895.283333336839
2025-05-14 12:48:00,60.141785,1.0127319999999997,1.097253662582032,6.684024000000001,6.857642,24.30559999999997,3895.333333336839
2025-05-14 12:51:00,57.494215,1.0995370000000007,1.0850102332162397,6.857634,6.828707,24.305499999999995,3895.3833333368393
2025-05-14 12:54:00,56.409144999999995,1.1284720000000004,1.0844930979870975,6.857634,6.7708319999999995,24.884299999999996,3895.4333333368395
2025-05-14 12:57:00,57.8125,1.1574080000000002,1.0682548680430461,6.741894,6.5682860000000005,23.4375,3895.4833333368397
2025-05-14 13:00:00,56.97338,1.157407,1.068254394063251,6.741894000000001,6.568287,24.305600000000027,3895.53333333684
2025-05-14 13:03:00,56.55382,1.2152769999999995,1.079846428596748,6.857634,6.597227,24.305499999999995,3895.58333333684
2025-05-14 13:06:00,56.293405,1.2152769999999995,1.079846428596748,6.857634,6.597227,24.016200000000026,3895.63333333684
2025-05-14 13:09:00,57.479745,1.1284720000000004,1.0695636396991288,6.712958,6.597225999999999,25.17360000000002,3895.6833333368404
2025-05-14 13:12:00,62.5,0.868055,1.0319507954213933,6.134256000000001,6.4814810000000005,26.041600000000017,3895.7333333368406
2025-05-14 13:15:00,63.23785,0.78125,1.03184069502352,6.076387,6.626157000000001,26.331000000000017,3895.7833333368408
2025-05-14 13:18:00,61.60301,0.8969909999999999,1.0480939230698763,6.365742999999999,6.684031999999999,24.884299999999996,3895.833333336841
2025-05-14 13:21:00,60.069445,0.9837959999999999,1.0682537031069081,6.568288,6.7419020000000005,24.594899999999996,3895.883333336841
2025-05-14 13:24:00,59.418400000000005,0.9548609999999993,1.0392508114172323,6.568287999999999,6.741897,24.884299999999996,3895.9333333368413
2025-05-14 13:27:00,58.159725,0.9837959999999999,1.0682537031069081,6.626157999999999,6.799772,24.594899999999996,3895.9833333368415
2025-05-14 13:30:00,57.3206,1.0416659999999993,1.0560728946635516,6.626153,6.655097,24.594900000000052,3896.0333333368417
2025-05-14 13:33:00,56.84317,1.0416659999999993,1.0416690000287496,6.626153,6.626157000000001,24.884299999999996,3896.083333336842
2025-05-14 13:36:00,56.698495,1.0416659999999993,1.0416690000287496,6.626153,6.626157000000001,24.594899999999996,3896.133333336842
2025-05-14 13:39:00,56.119789999999995,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,23.7269,3896.183333336842
2025-05-14 13:42:00,56.13426,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,24.30559999999997,3896.2333333368424
2025-05-14 13:45:00,56.42361,1.157407,1.083465286401398,6.741894000000001,6.597227,24.305600000000027,3896.2833333368426
2025-05-14 13:48:00,57.826965,1.1284720000000004,1.0695636396991288,6.655088000000001,6.539356,24.016200000000026,3896.3333333368428
2025-05-14 13:51:00,57.50868,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.595000000000027,3896.383333336843
2025-05-14 13:54:00,58.029515,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,23.72679999999997,3896.433333336843
2025-05-14 13:57:00,58.015045,1.1863419999999998,1.0972540850365358,6.886569,6.712967000000001,24.30559999999997,3896.4833333368433
2025-05-14 14:00:00,58.3912,1.2442130000000002,1.1245043388681224,6.9444490000000005,6.712966,25.46289999999999,3896.5333333368435
2025-05-14 14:03:00,58.11632,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,24.305499999999995,3896.5833333368437
2025-05-14 14:06:00,58.449075,1.157407,1.0834600562237735,6.915514000000001,6.770837,24.305600000000027,3896.633333336844
2025-05-14 14:09:00,58.3912,1.157407,1.0985235472881039,6.886574,6.770837,25.75229999999999,3896.683333336844
2025-05-14 14:12:00,58.05845,1.0995369999999998,1.0555396537250243,6.828704,6.741897,24.884199999999964,3896.733333336844
2025-05-14 14:15:00,57.783564999999996,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.884299999999996,3896.7833333368444
2025-05-14 14:18:00,57.74016,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.884299999999996,3896.8333333368446
2025-05-14 14:21:00,58.246525,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,24.594899999999996,3896.8833333368448
2025-05-14 14:24:00,58.940975,1.0416659999999993,1.0560728946635516,6.626153,6.655097,25.173599999999965,3896.933333336845
2025-05-14 14:27:00,58.752894999999995,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.88420000000002,3896.983333336845
2025-05-14 14:30:00,58.506945,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.016200000000026,3897.0333333368453
2025-05-14 14:33:00,58.24653000000001,1.1863419999999998,1.0972540850365344,6.828699,6.655097,23.7269,3897.0833333368455
2025-05-14 14:36:00,58.47801,1.2152769999999995,1.0954611474909022,6.973384,6.741897,24.595000000000027,3897.1333333368457
2025-05-14 14:39:00,58.752895,1.2152769999999995,1.0954665190932518,6.944444,6.712967000000001,23.7269,3897.183333336846
2025-05-14 14:42:00,59.43287,1.2152769999999995,1.1109288021286188,6.944444,6.741897,24.884299999999996,3897.233333336846
2025-05-14 14:45:00,61.255785,1.2442130000000002,1.1245043388681224,6.9444490000000005,6.712966,24.594899999999996,3897.283333336846
2025-05-14 14:48:00,62.355325,1.2152780000000005,1.11092927307757,6.944444,6.7418960000000006,24.884299999999996,3897.3333333368464
2025-05-14 14:51:00,62.413195,1.157407,1.0834600562237735,6.915514000000001,6.770837,25.462999999999965,3897.3833333368466
2025-05-14 14:54:00,62.037035,1.157407,1.1134405803706986,6.886574,6.799767000000001,25.46289999999999,3897.4333333368468
2025-05-14 14:57:00,62.659144999999995,1.1574080000000002,1.1134410676261812,6.828704,6.7418960000000006,26.909700000000043,3897.483333336847
2025-05-14 15:00:00,61.400465,1.0995369999999998,1.0850102332162435,6.799764,6.770837,25.752300000000048,3897.533333336847
2025-05-14 15:03:00,60.76389,1.070601,1.0850071797042808,6.684028,6.712967000000001,25.75229999999999,3897.5833333368473
2025-05-14 15:06:00,60.054975,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.884299999999996,3897.6333333368475
2025-05-14 15:09:00,58.912035,1.070602,1.056070949343554,6.684024000000001,6.655092000000001,23.7269,3897.6833333368477
2025-05-14 15:12:00,58.60822,1.0995369999999998,1.0555447936472444,6.741894,6.655097,23.4375,3897.733333336848
2025-05-14 15:15:00,54.09433,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,23.1481,3897.783333336848
2025-05-14 15:18:00,54.904515,1.4178240000000004,1.1205556811158586,7.002314000000001,6.4525500000000005,23.4375,3897.833333336848
2025-05-14 15:21:00,55.64236,1.5046290000000004,1.1396728845339221,7.0601840000000005,6.394674999999999,23.7269,3897.8833333368484
2025-05-14 15:24:00,54.918985,1.4467590000000001,1.1328767542004654,7.089124000000001,6.510415000000001,24.01619999999997,3897.9333333368486
2025-05-14 15:27:00,56.929975,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,24.016200000000026,3897.983333336849
2025-05-14 15:30:00,57.291665,1.5335640000000001,1.151657106900605,7.204859000000001,6.510415,25.462900000000047,3898.033333336849
2025-05-14 15:33:00,57.95718,1.5046290000000004,1.1573073009177532,7.204864,6.5682849999999995,25.173599999999965,3898.083333336849
2025-05-14 15:36:00,58.275465,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,24.884199999999964,3898.1333333368493
2025-05-14 15:39:00,57.14699,1.359953,1.1124630845461125,7.060188,6.597225000000001,23.726800000000026,3898.1833333368495
2025-05-14 15:42:00,57.942710000000005,1.4178230000000003,1.1376053751691808,7.060188,6.5393550000000005,23.726800000000026,3898.2333333368497
2025-05-14 15:45:00,57.349535,1.359953,1.0956604747674892,7.060188,6.568285,24.594899999999996,3898.28333333685
2025-05-14 15:48:00,57.52315,1.359953,1.129067477870214,7.002318000000001,6.568285,23.72679999999997,3898.33333333685
2025-05-14 15:51:00,58.535880000000006,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,24.594899999999996,3898.3833333368502
2025-05-14 15:54:00,57.465275,1.359953,1.0956663151423196,6.973378,6.481485,24.30559999999997,3898.4333333368504
2025-05-14 15:57:00,57.91377,1.359953,1.1124630845461125,6.973378,6.510415000000001,25.17360000000002,3898.4833333368506
2025-05-14 16:00:00,57.595485,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.884299999999996,3898.533333336851
2025-05-14 16:03:00,58.926505,1.4178230000000003,1.1544588912204328,7.002318000000001,6.510415,24.88420000000002,3898.583333336851
2025-05-14 16:06:00,58.087385,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.594899999999996,3898.633333336851
2025-05-14 16:09:00,59.157985,1.4467590000000001,1.1328827264300965,7.175924,6.597225,24.594899999999996,3898.6833333368513
2025-05-14 16:12:00,58.05845,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,25.463000000000022,3898.7333333368515
2025-05-14 16:15:00,58.15971999999999,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,25.173599999999965,3898.7833333368517
2025-05-14 16:18:00,58.984375,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,26.04169999999999,3898.833333336852
2025-05-14 16:21:00,57.43634,1.3888889999999998,1.1081511532528123,7.118054000000001,6.597225000000001,24.01619999999997,3898.883333336852
2025-05-14 16:24:00,56.698495,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,24.305499999999995,3898.9333333368522
2025-05-14 16:27:00,56.872105000000005,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,3898.9833333368524
2025-05-14 16:30:00,56.119789999999995,1.4178230000000003,1.1205493250587664,7.060188,6.510415,23.7269,3899.0333333368526
2025-05-14 16:33:00,55.193865,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.4375,3899.083333336853
2025-05-14 16:36:00,55.208330000000004,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.14820000000003,3899.133333336853
2025-05-14 16:39:00,56.712959999999995,1.359953,1.0956663151423196,6.857638000000001,6.365745,24.01619999999997,3899.183333336853
2025-05-14 16:42:00,55.84491,1.3020829999999997,1.0704476342799758,6.799767999999999,6.3657449999999995,23.1481,3899.2333333368533
2025-05-14 16:45:00,55.512155,1.3310179999999994,1.0662255152251148,6.828702999999999,6.336805000000001,23.7269,3899.2833333368535
2025-05-14 16:48:00,55.700235,1.359953,1.0614494060671273,6.915508000000001,6.3657449999999995,24.594899999999996,3899.3333333368537
2025-05-14 16:51:00,55.2662,1.3888889999999998,1.0910166567847963,6.973383999999999,6.423615000000001,23.72679999999997,3899.383333336854
2025-05-14 16:54:00,54.80324,1.3888889999999998,1.1081452684915332,7.089124,6.568285,23.72679999999997,3899.433333336854
2025-05-14 16:57:00,54.890045,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,24.305499999999995,3899.4833333368542
2025-05-14 17:00:00,56.119789999999995,1.4178230000000003,1.1205493250587664,7.002318000000001,6.452545000000001,24.305600000000027,3899.5333333368544
2025-05-14 17:03:00,55.381945,1.359953,1.129067477870214,7.002318000000001,6.568285,24.305600000000027,3899.5833333368546
2025-05-14 17:06:00,55.06366,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,24.88420000000002,3899.633333336855
2025-05-14 17:09:00,55.034725,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,24.01619999999997,3899.683333336855
2025-05-14 17:12:00,54.861115,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.1481,3899.733333336855
2025-05-14 17:15:00,58.10185,1.1863419999999998,1.0972488105671139,6.828702999999999,6.6550910000000005,23.7269,3899.7833333368553
2025-05-14 17:18:00,57.95718,1.0416659999999993,1.056072894663558,6.741892999999999,6.770837,23.7269,3899.8333333368555
2025-05-14 17:21:00,58.40567,1.1284720000000004,1.0844930979870975,6.799768,6.712966,24.594899999999996,3899.8833333368557
2025-05-14 17:24:00,57.957175,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.594899999999996,3899.933333336856
2025-05-14 17:27:00,57.04572,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.016200000000026,3899.983333336856
2025-05-14 17:30:00,56.611689999999996,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.01619999999997,3900.0333333368562
2025-05-14 17:33:00,56.712965,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.016200000000026,3900.0833333368564
2025-05-14 17:36:00,56.25,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,23.7269,3900.1333333368566
2025-05-14 17:39:00,56.336805,1.0995369999999998,1.0555396537250243,6.655094,6.568287,23.148199999999974,3900.183333336857
2025-05-14 17:42:00,56.409144999999995,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.0163,3900.233333336857
2025-05-14 17:45:00,56.611689999999996,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,24.305600000000027,3900.283333336857
2025-05-14 17:48:00,56.047455,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.594899999999996,3900.3333333368573
2025-05-14 17:51:00,55.613425,1.070601,1.0413985205938943,6.626158,6.568287,24.305499999999995,3900.3833333368575
2025-05-14 17:54:00,55.22280000000001,1.070601,1.0413985205938943,6.539348,6.481477,23.1481,3900.4333333368577
2025-05-14 17:57:00,54.716435,1.070601,1.0265899676254204,6.539348,6.452547000000001,23.4375,3900.483333336858
2025-05-14 18:00:00,53.356485,1.1284720000000004,1.0544834712818705,6.6261540000000005,6.481482000000001,23.4375,3900.533333336858
2025-05-14 18:03:00,45.920145000000005,0.8680560000000002,1.0058066850527352,6.4525440000000005,6.741898000000001,23.4375,3900.5833333368582
2025-05-14 18:06:00,36.328125,0.9259260000000005,0.9545667175262149,6.597224,6.655088,21.41210000000001,3900.6333333368584
2025-05-14 18:09:00,31.380209999999998,1.0127310000000005,0.9385336100737838,6.712964,6.568283,21.41210000000001,3900.6833333368586
2025-05-14 18:12:00,30.439815,1.1284720000000004,0.9109647272227143,6.597224,6.192132,20.543999999999983,3900.733333336859
2025-05-15 07:54:00,57.841435000000004,1.1574080000000002,0.88889089909023,5.324071,4.832172999999999,23.4375,3900.733333336859
2025-05-15 07:57:00,60.74942,0.7523150000000003,0.8760822943544255,4.976851,5.237265999999999,24.594899999999996,3900.783333336859
2025-05-15 08:00:00,63.09317,0.7523150000000003,0.8891603696689765,5.034720999999999,5.324075999999999,25.75229999999999,3900.833333336859
2025-05-15 08:03:00,67.60705999999999,0.7233799999999997,0.8983739655778087,4.976851,5.3530109999999995,26.909699999999987,3900.8833333368593
2025-05-15 08:06:00,69.02488500000001,0.694445,0.9666409910006004,5.063661,5.671296,27.199099999999987,3900.9333333368595
2025-05-15 08:09:00,70.572915,0.6365739999999995,0.9529368654410203,5.353011,6.076387,27.488400000000013,3900.9833333368597
2025-05-15 08:12:00,70.54398,0.6076389999999998,1.0001720937732352,5.526616,6.452547000000001,26.04169999999999,3901.03333333686
2025-05-15 08:15:00,70.13888499999999,0.6076389999999998,1.0001683367425174,5.497686000000001,6.4236070000000005,27.488399999999984,3901.08333333686
2025-05-15 08:18:00,71.846065,0.6365740000000004,1.0420931076500703,5.468750000000001,6.4236059999999995,26.909699999999987,3901.1333333368602
2025-05-15 08:21:00,71.03587999999999,0.578703,1.0011199505438653,5.49768,6.510417,28.35650000000001,3901.1833333368604
2025-05-15 08:24:00,69.83507,0.6076389999999998,1.021795361247151,5.584496000000001,6.568287,25.462999999999965,3901.2333333368606
2025-05-15 08:27:00,69.34317,0.6365739999999995,1.020176937539821,5.671301,6.568287,27.199099999999987,3901.283333336861
2025-05-15 08:30:00,70.06655,0.6365739999999995,1.0201807449595544,5.7002310000000005,6.597227,27.488400000000013,3901.333333336861
2025-05-15 08:33:00,69.8206,0.6365739999999995,1.0201807449595544,5.758101,6.655097,26.331099999999992,3901.383333336861
2025-05-15 08:36:00,70.74653,0.694445,1.0478491831834824,5.902780999999999,6.712966,27.199099999999987,3901.4333333368613
2025-05-15 08:39:00,70.16782,0.6365739999999995,1.0311659989207338,5.844911,6.770837,28.356499999999983,3901.4833333368615
2025-05-15 08:42:00,71.39757,0.6365740000000004,1.0529673507209676,5.729170000000001,6.712966,27.488500000000016,3901.5333333368617
2025-05-15 08:45:00,67.274305,0.78125,1.091912283109979,6.192132000000001,6.886572000000001,26.909699999999987,3901.583333336862
2025-05-15 08:48:00,63.541669999999996,0.8680560000000002,1.0704440179325587,6.365742999999999,6.799766999999999,25.46289999999999,3901.633333336862
2025-05-15 08:51:00,63.599535,0.8680560000000002,1.0448781459474632,6.278932,6.655096,26.04169999999999,3901.6833333368622
2025-05-15 08:54:00,66.145835,0.78125,1.0681104797373673,6.018516,6.655096,26.33099999999996,3901.7333333368624
2025-05-15 08:57:00,64.36632,0.8391200000000003,1.0537089606490404,6.221062,6.684031999999999,26.331000000000017,3901.7833333368626
2025-05-15 09:00:00,61.516205,0.9548610000000002,1.066422328984465,6.481478,6.712966999999999,24.594899999999996,3901.833333336863
2025-05-15 09:03:00,61.197915,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,25.75229999999999,3901.883333336863
2025-05-15 09:06:00,60.923035,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,26.04170000000005,3901.933333336863
2025-05-15 09:09:00,61.86343,1.0127319999999997,1.069563350963809,6.597218,6.712966,25.17360000000002,3901.9833333368633
2025-05-15 09:12:00,62.586805,1.0127319999999997,1.097253662582032,6.539348,6.712966,26.04169999999999,3902.0333333368635
2025-05-15 09:15:00,62.413195,0.9259259999999996,1.0640549390003562,6.510413000000001,6.799767000000001,25.462999999999965,3902.0833333368637
2025-05-15 09:18:00,64.97396,0.8680560000000002,1.0577064898204946,6.307872000000001,6.712966,26.909699999999987,3902.133333336864
2025-05-15 09:21:00,66.84027499999999,0.78125,1.0560959557867016,6.134256000000001,6.7418960000000006,27.488400000000013,3902.183333336864
2025-05-15 09:24:00,67.881945,0.6655089999999992,1.017396136888745,5.989586,6.799767000000001,26.331000000000017,3902.2333333368642
2025-05-15 09:27:00,67.086225,0.7523149999999994,1.0619625139193187,6.047452,6.741897,26.041600000000017,3902.2833333368644
2025-05-15 09:30:00,63.5272,0.8969909999999999,1.0741161976254694,6.423608,6.799766999999999,25.462999999999965,3902.3333333368646
2025-05-15 09:33:00,62.239585,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,26.041600000000017,3902.383333336865
2025-05-15 09:36:00,65.20544,0.8680560000000002,1.057706489820495,6.221067,6.626161000000001,26.62039999999996,3902.433333336865
2025-05-15 09:39:00,67.679395,0.78125,1.0681104797373673,6.018516,6.655096,27.488400000000013,3902.483333336865
2025-05-15 09:42:00,65.668405,0.868055,1.0704478304335234,6.307867000000001,6.7419020000000005,26.331000000000017,3902.5333333368653
2025-05-15 09:45:00,65.0463,0.9259259999999996,1.0640549390003562,6.4236130000000005,6.712967000000001,26.33099999999996,3902.5833333368655
2025-05-15 09:48:00,66.565395,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,25.75229999999999,3902.6333333368657
2025-05-15 09:51:00,68.02662000000001,0.9259260000000005,1.1162498799749643,6.481482,6.886576,26.620300000000043,3902.683333336866
2025-05-15 09:54:00,67.73726500000001,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.041600000000017,3902.733333336866
2025-05-15 09:57:00,65.87095,0.9837959999999999,1.1222638501271742,6.655088,6.944442,26.04169999999999,3902.7833333368662
2025-05-15 10:00:00,63.628475,1.0995370000000007,1.1423899185369473,6.886574,6.973376999999999,25.75229999999999,3902.8333333368664
2025-05-15 10:03:00,61.66088,1.2152779999999996,1.1414122053995301,7.08912,6.944442,25.75229999999999,3902.8833333368666
2025-05-15 10:06:00,60.64815,1.2442129999999993,1.124504338868123,7.118059999999999,6.886577000000001,24.884199999999964,3902.933333336867
2025-05-15 10:09:00,61.29919,1.3020839999999998,1.151354424255095,7.031249999999999,6.7418960000000006,25.75229999999999,3902.983333336867
2025-05-15 10:12:00,61.950230000000005,1.3020839999999998,1.11951287910435,7.08912,6.7418960000000006,25.462999999999965,3903.033333336867
2025-05-15 10:15:00,62.21065,1.3020839999999998,1.1355126721546105,7.118059999999999,6.799766,26.04169999999999,3903.0833333368673
2025-05-15 10:18:00,61.60301,1.2152769999999995,1.0954665190932518,7.002313999999999,6.770837,26.620299999999986,3903.1333333368675
2025-05-15 10:21:00,62.948495,1.2152780000000005,1.1262457790412967,6.886574,6.712966,25.463000000000022,3903.1833333368677
2025-05-15 10:24:00,64.07696999999999,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,26.041600000000017,3903.233333336868
2025-05-15 10:27:00,65.56712999999999,1.070602,1.1414142080787015,6.655088,6.799766,26.90980000000002,3903.283333336868
2025-05-15 10:30:00,65.697335,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.90979999999996,3903.3333333368682
2025-05-15 10:33:00,65.350115,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.777799999999957,3903.3833333368684
2025-05-15 10:36:00,64.87268499999999,1.157407,1.1428784450218061,6.944444,6.915507,25.173699999999997,3903.4333333368686
2025-05-15 10:39:00,64.351855,1.157407,1.1428784450218061,7.031254,7.002317,25.75229999999999,3903.483333336869
2025-05-15 10:42:00,64.163775,1.1863419999999998,1.1124395672736738,7.089119,6.944447,26.04170000000005,3903.533333336869
2025-05-15 10:45:00,63.614005,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.462999999999965,3903.583333336869
2025-05-15 10:48:00,63.16551,1.157407,1.1134405803706973,7.002314000000001,6.915507,26.04169999999999,3903.6333333368693
2025-05-15 10:51:00,64.84375,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,27.199099999999987,3903.6833333368695
2025-05-15 10:54:00,63.96123,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.752200000000016,3903.7333333368697
2025-05-15 10:57:00,63.454865,1.070601,1.0992826475971222,6.799768,6.857637,26.330900000000042,3903.78333333687
2025-05-15 11:00:00,62.774885,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,27.777800000000013,3903.83333333687
2025-05-15 11:03:00,62.847225,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.04169999999999,3903.8833333368702
2025-05-15 11:06:00,64.39525499999999,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.620300000000043,3903.9333333368704
2025-05-15 11:09:00,63.729745,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.173699999999997,3903.9833333368706
2025-05-15 11:12:00,63.802080000000004,1.070601,1.0992826475971222,6.799768,6.857637,26.04169999999999,3904.033333336871
2025-05-15 11:15:00,64.930555,1.1574080000000002,1.1428789408284152,6.828704,6.799766,27.199000000000012,3904.083333336871
2025-05-15 11:18:00,64.40972500000001,1.070601,1.1134425553881666,6.770828,6.857637,26.620400000000018,3904.133333336871
2025-05-15 11:21:00,65.784145,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.90979999999996,3904.1833333368713
2025-05-15 11:24:00,67.05729,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,26.331000000000017,3904.2333333368715
2025-05-15 11:27:00,66.98495500000001,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.909699999999987,3904.2833333368717
2025-05-15 11:30:00,66.782405,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,3904.333333336872
2025-05-15 11:33:00,66.82580999999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,27.488400000000013,3904.383333336872
2025-05-15 11:36:00,67.447915,1.070602,1.1274821149176488,6.741898,6.857635999999999,27.488499999999988,3904.4333333368722
2025-05-15 11:39:00,66.05903,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,3904.4833333368724
2025-05-15 11:42:00,65.26330999999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.90980000000002,3904.5333333368726
2025-05-15 11:45:00,64.756945,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.46289999999999,3904.583333336873
2025-05-15 11:48:00,65.68287000000001,1.070602,1.1134430686394414,6.7129579999999995,6.799766,27.488499999999988,3904.633333336873
2025-05-15 11:51:00,66.42071999999999,1.070602,1.1134430686394414,6.655088,6.7418960000000006,26.33099999999996,3904.683333336873
2025-05-15 11:54:00,67.08623,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,26.331000000000017,3904.7333333368733
2025-05-15 11:57:00,66.63773,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,27.488499999999988,3904.7833333368735
2025-05-15 12:00:00,66.50752,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.620400000000018,3904.8333333368737
2025-05-15 12:03:00,66.23264,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.04169999999999,3904.883333336874
2025-05-15 12:06:00,66.39178000000001,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,25.173599999999965,3904.933333336874
2025-05-15 12:09:00,66.99942,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.909700000000043,3904.9833333368742
2025-05-15 12:12:00,66.898145,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.463000000000022,3905.0333333368744
2025-05-15 12:15:00,66.92708,0.983797,1.122264396017912,6.568283,6.857635999999999,26.62039999999996,3905.0833333368746
2025-05-15 12:18:00,65.68287000000001,0.8969909999999999,1.0741161976254707,6.539352999999999,6.9155120000000005,26.620400000000018,3905.133333336875
2025-05-15 12:21:00,65.55266499999999,0.868055,1.0577059193766707,6.365742000000001,6.770837,26.331000000000017,3905.183333336875
2025-05-15 12:24:00,66.86921,0.8391210000000004,1.0662269643062072,6.2499970000000005,6.7418960000000006,27.199099999999987,3905.233333336875
2025-05-15 12:27:00,68.243635,0.8101859999999999,1.0978869137478797,6.1631920000000004,6.799766,26.620300000000043,3905.2833333368753
2025-05-15 12:30:00,67.028355,0.8391200000000003,1.0910170823977856,6.365742000000001,6.9155120000000005,26.909699999999987,3905.3333333368755
2025-05-15 12:33:00,65.306715,0.8969909999999999,1.0869850775179428,6.481483,6.886572,26.331000000000017,3905.3833333368757
2025-05-15 12:36:00,63.831015,0.9837959999999999,1.108912434686482,6.626157999999999,6.886572,25.173599999999965,3905.433333336876
2025-05-15 12:39:00,62.991895,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.330900000000042,3905.483333336876
2025-05-15 12:42:00,61.77662,1.0416660000000002,1.0985229238370622,6.770828,6.886572,25.463000000000022,3905.5333333368762
2025-05-15 12:45:00,60.807289999999995,1.070602,1.0992831564874896,6.828704,6.886572,25.462999999999965,3905.5833333368764
2025-05-15 12:48:00,60.17072,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.462999999999965,3905.6333333368766
2025-05-15 12:51:00,59.75116,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.173699999999997,3905.683333336877
2025-05-15 12:54:00,59.36053,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,25.17360000000002,3905.733333336877
2025-05-15 12:57:00,58.955439999999996,1.0995369999999998,1.0850051884763094,6.944444000000001,6.915507,25.463000000000022,3905.783333336877
2025-05-15 13:00:00,58.940975,1.070601,1.0850071797042808,6.857638,6.886577000000001,25.463000000000022,3905.8333333368773
2025-05-15 13:03:00,59.895830000000004,1.1284720000000004,1.113939337256467,6.828708000000001,6.799766,26.041600000000017,3905.8833333368775
2025-05-15 13:06:00,58.810765,1.0416659999999993,1.056072894663558,6.741892999999999,6.770837,24.884299999999996,3905.9333333368777
2025-05-15 13:09:00,58.362265,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.594899999999996,3905.983333336878
2025-05-15 13:12:00,57.88484,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.594899999999996,3906.033333336878
2025-05-15 13:15:00,57.494215,1.070601,1.056070453878358,6.684028,6.655097,24.884299999999996,3906.0833333368782
2025-05-15 13:18:00,57.262735,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.594899999999996,3906.1333333368784
2025-05-15 13:21:00,57.92824,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.01619999999997,3906.1833333368786
2025-05-15 13:24:00,59.403935000000004,1.1284720000000004,1.0992882102881316,6.770828,6.712966,24.594899999999996,3906.233333336879
2025-05-15 13:27:00,59.36053,1.070601,,6.799768,6.799767000000001,24.01619999999997,3906.283333336879
2025-05-15 13:30:00,59.24479,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.17360000000002,3906.333333336879
2025-05-15 13:33:00,59.143515,1.070601,1.085002223854825,6.828708000000001,6.857637,24.88420000000002,3906.3833333368793
2025-05-15 13:36:00,59.143515,1.070601,1.085002223854825,6.828708000000001,6.857637,25.463000000000022,3906.4333333368795
2025-05-15 13:39:00,60.05498,1.1284720000000004,1.113944380834304,6.857638,6.828706,24.884299999999996,3906.4833333368797
2025-05-15 13:42:00,59.693290000000005,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.462999999999965,3906.53333333688
2025-05-15 13:45:00,59.780095,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.594899999999996,3906.58333333688
2025-05-15 13:48:00,59.924765,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.884299999999996,3906.6333333368802
2025-05-15 13:51:00,60.011575,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.88420000000002,3906.6833333368804
2025-05-15 13:54:00,60.445605,1.1574080000000002,1.1134410676261812,6.8865739999999995,6.799766,24.016200000000026,3906.7333333368806
2025-05-15 13:57:00,60.431135,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,24.884299999999996,3906.783333336881
2025-05-15 14:00:00,60.19965,1.0995369999999998,1.0850051884763094,6.944444000000001,6.915507,23.7269,3906.833333336881
2025-05-15 14:03:00,60.474540000000005,1.0995369999999998,1.0850051884763094,6.944444000000001,6.915507,25.173699999999997,3906.883333336881
2025-05-15 14:06:00,60.431135,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.173599999999965,3906.9333333368813
2025-05-15 14:09:00,61.631945,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.909699999999987,3906.9833333368815
2025-05-15 14:12:00,60.662615,1.0995369999999998,1.0850051884763094,6.944444000000001,6.915507,26.331000000000017,3907.0333333368817
2025-05-15 14:15:00,61.168985,1.070601,1.0992826475971222,6.857638,6.915507,25.75229999999999,3907.083333336882
2025-05-15 14:18:00,62.934025,1.070602,1.1134430686394414,6.741898,6.828706,26.909699999999987,3907.133333336882
2025-05-15 14:21:00,62.702545,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,25.173699999999997,3907.1833333368822
2025-05-15 14:24:00,62.847225,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,25.46289999999999,3907.2333333368824
2025-05-15 14:27:00,62.485535,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.752300000000048,3907.2833333368826
2025-05-15 14:30:00,62.355325,1.0416659999999993,1.0844949389144878,6.684023,6.770837,26.620400000000018,3907.333333336883
2025-05-15 14:33:00,62.818285,1.070601,1.0992875609950394,6.712958,6.770837,26.04169999999999,3907.383333336883
2025-05-15 14:36:00,63.599540000000005,1.0416659999999993,1.0844949389144878,6.684023,6.770837,26.331099999999992,3907.433333336883
2025-05-15 14:39:00,64.337385,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,26.331000000000017,3907.4833333368833
2025-05-15 14:42:00,65.68287000000001,1.070602,1.1274821149176506,6.626157999999999,6.7418960000000006,26.04169999999999,3907.5333333368835
2025-05-15 14:45:00,66.550925,1.070602,1.1414142080787015,6.655088,6.799766,26.620400000000018,3907.5833333368837
2025-05-15 14:48:00,66.40625,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.331000000000017,3907.633333336884
2025-05-15 14:51:00,65.98669000000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.041600000000017,3907.683333336884
2025-05-15 14:54:00,66.145835,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.04169999999999,3907.7333333368842
2025-05-15 14:57:00,65.27778,1.0127309999999996,1.110930746799627,6.684023,6.886572,25.462999999999965,3907.7833333368844
2025-05-15 15:00:00,63.773145,1.0127309999999996,1.0834620146466305,6.741892999999999,6.886572,25.462900000000047,3907.8333333368846
2025-05-15 15:03:00,62.225115,1.0416660000000002,1.0985229238370622,6.770828,6.886572,24.594899999999996,3907.883333336885
2025-05-15 15:06:00,61.64641,1.070601,1.0850071797042808,6.770828,6.799767000000001,26.04169999999999,3907.933333336885
2025-05-15 15:09:00,60.9809,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.463000000000022,3907.983333336885
2025-05-15 15:12:00,60.9375,1.070601,,6.799768,6.799767000000001,25.462999999999965,3908.0333333368853
2025-05-15 15:15:00,61.22685,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.463000000000022,3908.0833333368855
2025-05-15 15:18:00,61.762150000000005,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.17360000000002,3908.1333333368857
2025-05-15 15:21:00,63.208915000000005,1.0995369999999998,1.1139468333479037,6.684023,6.712966,27.199099999999987,3908.183333336886
2025-05-15 15:24:00,63.570605,1.0995369999999998,1.1139468333479037,6.684023,6.712966,25.752300000000048,3908.233333336886
2025-05-15 15:27:00,63.295715,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.173599999999965,3908.2833333368862
2025-05-15 15:30:00,63.961225,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.04169999999999,3908.3333333368864
2025-05-15 15:33:00,65.350115,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.909700000000043,3908.3833333368866
2025-05-15 15:36:00,64.53993,1.070601,1.0850071797042757,6.915508000000001,6.944447,25.75229999999999,3908.433333336887
2025-05-15 15:39:00,64.29398499999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.17360000000002,3908.483333336887
2025-05-15 15:42:00,64.00462999999999,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.462999999999965,3908.533333336887
2025-05-15 15:45:00,63.932289999999995,1.070601,1.0992826475971222,6.799768,6.857637,26.04169999999999,3908.5833333368873
2025-05-15 15:48:00,63.787615,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.462999999999965,3908.6333333368875
2025-05-15 15:51:00,64.684605,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.620400000000018,3908.6833333368877
2025-05-15 15:54:00,63.368055,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04159999999996,3908.733333336888
2025-05-15 15:57:00,63.09317,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,26.909700000000043,3908.783333336888
2025-05-15 16:00:00,62.659144999999995,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.173699999999997,3908.8333333368882
2025-05-15 16:03:00,62.818290000000005,1.070601,1.1134425553881666,6.770828,6.857637,26.620400000000018,3908.8833333368884
2025-05-15 16:06:00,63.33912,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.331000000000017,3908.9333333368886
2025-05-15 16:09:00,62.760415,1.070601,1.0992826475971222,6.799768,6.857637,26.04169999999999,3908.983333336889
2025-05-15 16:12:00,62.919560000000004,1.070601,1.0992826475971222,6.799768,6.857637,24.884299999999996,3909.033333336889
2025-05-15 16:15:00,63.049765,1.1284720000000004,1.1284720000003732,6.799768,6.799766,25.75229999999999,3909.083333336889
2025-05-15 16:18:00,63.88889,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.909699999999987,3909.1333333368893
2025-05-15 16:21:00,63.368055,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,25.17360000000002,3909.1833333368895
2025-05-15 16:24:00,63.368055,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,25.752399999999966,3909.2333333368897
2025-05-15 16:27:00,63.179975,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.75229999999999,3909.28333333689
2025-05-15 16:30:00,62.456595,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.463000000000022,3909.33333333689
2025-05-15 16:33:00,61.877895,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.46289999999999,3909.3833333368902
2025-05-15 16:36:00,61.73322,1.070601,1.0992875609950394,6.712958,6.770837,24.884299999999996,3909.4333333368904
2025-05-15 16:39:00,61.60301,1.070601,1.0850071797042757,6.712958,6.741897,25.462900000000047,3909.4833333368906
2025-05-15 16:42:00,61.28472,1.070601,1.0850071797042757,6.712958,6.741897,25.46289999999999,3909.533333336891
