Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-15 16:45:00,61.47280000000001,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.305499999999995,3909.583333336891
2025-05-15 16:48:00,61.487269999999995,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,25.173699999999997,3909.633333336891
2025-05-15 16:51:00,62.0081,1.0127309999999996,1.09724838873396,6.568288,6.741897,25.75229999999999,3909.6833333368913
2025-05-15 16:54:00,62.919560000000004,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.884299999999996,3909.7333333368915
2025-05-15 16:57:00,62.06596999999999,1.0416659999999993,1.09852292383706,6.626153,6.741897,25.462900000000047,3909.7833333368917
2025-05-15 17:00:00,61.877895,1.070601,1.0992875609950394,6.712958,6.770837,24.884299999999996,3909.833333336892
2025-05-15 17:03:00,61.53067,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.884299999999996,3909.883333336892
2025-05-15 17:06:00,61.299189999999996,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,23.7269,3909.9333333368922
2025-05-15 17:09:00,60.923035,1.070601,1.0992826475971222,6.799768,6.857637,24.016200000000026,3909.9833333368924
2025-05-15 17:12:00,60.778355000000005,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.17360000000002,3910.0333333368926
2025-05-15 17:15:00,61.212385,1.1284720000000004,1.0992882102881316,6.770828,6.712966,25.173699999999997,3910.083333336893
2025-05-15 17:18:00,59.722225,1.070601,1.0706064999841616,6.770828,6.770837,25.173599999999965,3910.133333336893
2025-05-15 17:21:00,59.100115,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,24.594899999999996,3910.183333336893
2025-05-15 17:24:00,59.49074,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,24.595000000000027,3910.2333333368933
2025-05-15 17:27:00,60.08391,1.0127309999999996,1.0413985391199196,6.5104180000000005,6.568287,24.594899999999996,3910.2833333368935
2025-05-15 17:30:00,60.04051,1.0416659999999993,1.0844900696965063,6.539353,6.626157000000001,25.75229999999999,3910.3333333368937
2025-05-15 17:33:00,59.56308,1.0416659999999993,1.0416690000287496,6.597223,6.597227,24.88420000000002,3910.383333336894
2025-05-15 17:36:00,59.056709999999995,1.070601,1.056070453878358,6.626158,6.597227,25.462999999999965,3910.433333336894
2025-05-15 17:39:00,58.65162,1.070601,1.056070453878358,6.684028,6.655097,24.884299999999996,3910.4833333368942
2025-05-15 17:42:00,58.15971999999999,1.070601,1.0850071797042757,6.712958,6.741897,24.884299999999996,3910.5333333368944
2025-05-15 17:45:00,58.072914999999995,1.070601,,6.799768,6.799767000000001,25.173599999999965,3910.5833333368946
2025-05-15 17:48:00,57.407405,1.070601,1.0706064999841616,6.770828,6.770837,24.305499999999995,3910.633333336895
2025-05-15 17:51:00,56.88657,1.070601,1.0706064999841616,6.770828,6.770837,23.7269,3910.683333336895
2025-05-15 17:54:00,56.351275,1.070601,1.056070453878358,6.770828,6.741897,24.30559999999997,3910.733333336895
2025-05-15 17:57:00,55.830439999999996,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.594899999999996,3910.7833333368953
2025-05-15 18:00:00,56.235535,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.016200000000026,3910.8333333368955
2025-05-15 18:03:00,48.177085000000005,0.78125,1.007261687348878,6.423608,6.915508000000001,22.85880000000003,3910.8833333368957
2025-05-15 18:06:00,38.151039999999995,0.8101849999999997,0.9605557625421728,6.539353,6.857638000000001,21.12270000000001,3910.933333336896
2025-05-15 18:09:00,34.997110000000006,0.9837959999999999,0.983799000019084,6.684023,6.684027,20.543999999999983,3910.983333336896
2025-05-15 18:12:00,33.535875,1.0127309999999996,0.8270085969377481,6.510413,6.163192,20.83330000000001,3911.0333333368962
2025-05-15 18:15:00,32.03125,1.0127309999999996,0.9385336100737828,6.2500029999999995,6.105322,21.122799999999984,3911.0833333368964
2025-05-15 18:18:00,31.944445,1.070601,0.799591411759032,5.787038000000001,5.295137,19.965300000000013,3911.1333333368966
2025-05-15 18:21:00,30.193865000000002,1.0416660000000002,0.8052529829102104,5.526618000000001,5.092592000000001,21.412099999999953,3911.183333336897
2025-05-16 07:42:00,73.29282,1.5914359999999999,1.1199652964876488,6.510420999999999,5.671295000000001,30.38190000000003,3911.183333336897
2025-05-16 07:45:00,82.19039,0.9259259999999996,1.0102488867328907,5.410881,5.5844949999999995,24.884299999999996,3911.233333336897
2025-05-16 07:48:00,85.76388499999999,0.78125,1.0072616873488773,5.295136,5.787036,32.9862,3911.283333336897
2025-05-16 07:51:00,82.58101500000001,0.6076389999999998,1.000168336742518,4.976855999999999,5.902777,31.539300000000026,3911.3333333368973
2025-05-16 07:54:00,75.925925,0.49189799999999995,0.8954929622055323,4.658561000000001,5.6423630000000005,28.356400000000008,3911.3833333368975
2025-05-16 07:57:00,69.76273,0.5208329999999997,0.874288071422242,4.658563999999999,5.497682999999999,27.488400000000013,3911.4333333368977
2025-05-16 08:00:00,67.65046,0.6655089999999992,0.8888869386442105,4.861116,5.353007,25.463000000000022,3911.483333336898
2025-05-16 08:03:00,70.992475,0.7233799999999997,0.9481552987707995,4.861116,5.353006000000001,26.909700000000043,3911.533333336898
2025-05-16 08:06:00,70.833335,0.7233799999999997,0.9724993333912144,5.0925959999999995,5.6423559999999995,27.199099999999987,3911.5833333368982
2025-05-16 08:09:00,70.65972500000001,0.6365739999999995,0.9529408080689576,5.208330999999999,5.931717000000001,27.77769999999998,3911.6333333368984
2025-05-16 08:12:00,72.439235,0.6655100000000003,0.9717220786590544,5.584496000000001,6.278936,27.199099999999987,3911.6833333368986
2025-05-16 08:15:00,74.42129499999999,0.6365740000000004,1.0201807449595557,5.49768,6.3946760000000005,28.067199999999985,3911.733333336899
2025-05-16 08:18:00,74.42129499999999,0.578703,0.9797860487216601,5.555560000000001,6.510417,28.93519999999998,3911.783333336899
2025-05-16 08:21:00,73.84259499999999,0.6076389999999998,1.0110121922590751,5.642366,6.597227,28.356499999999983,3911.833333336899
2025-05-16 08:24:00,72.78646,0.6365739999999995,1.0201807449595544,5.758101,6.655097,27.777799999999985,3911.8833333368993
2025-05-16 08:27:00,69.3287,0.6655090000000001,1.0509691679468267,5.873846,6.770837,26.33099999999996,3911.9333333368995
2025-05-16 08:30:00,68.50405,0.7233789999999996,1.066746073006726,5.931716,6.712967000000001,27.199099999999987,3911.9833333368997
2025-05-16 08:33:00,68.11343,0.6655089999999992,1.0398384500902391,5.8738459999999995,6.741897,27.488400000000013,3912.0333333369
2025-05-16 08:36:00,67.70833,0.6655089999999992,1.0060810621063851,5.931715999999999,6.712967000000001,26.331000000000017,3912.0833333369
2025-05-16 08:39:00,68.41724500000001,0.7233799999999997,1.043617779362708,5.844905999999999,6.5682860000000005,27.777799999999957,3912.1333333369003
2025-05-16 08:42:00,67.37558,0.7233789999999996,1.0436171406887669,5.931716,6.655097,27.199000000000012,3912.1833333369004
2025-05-16 08:45:00,68.61979,0.694445,1.0478491831834817,5.787041,6.597225999999999,27.199000000000012,3912.2333333369006
2025-05-16 08:48:00,66.26157,0.7523150000000003,1.0619625139193192,6.018522,6.712966999999999,26.331099999999992,3912.283333336901
2025-05-16 08:51:00,63.26678,0.8680560000000002,1.0704440179325587,6.250003,6.684027,26.331000000000017,3912.333333336901
2025-05-16 08:54:00,62.413195,0.8969899999999997,1.0741156337681539,6.336806999999999,6.712967000000001,24.88420000000002,3912.383333336901
2025-05-16 08:57:00,64.048035,0.8101859999999999,1.0614499775242534,6.105321999999999,6.655096,26.04159999999996,3912.4333333369013
2025-05-16 09:00:00,66.05903,0.78125,1.0681104797373673,6.018516,6.655096,26.620400000000018,3912.4833333369015
2025-05-16 09:03:00,65.625,0.7523149999999994,1.0501602849767444,6.047452,6.712967000000001,26.620400000000018,3912.5333333369017
2025-05-16 09:06:00,64.568865,0.78125,1.0440096102181018,6.163192,6.7419020000000005,25.462900000000047,3912.583333336902
2025-05-16 09:09:00,64.554395,0.8101849999999997,1.0367575669659153,6.250001999999999,6.741897,26.331000000000017,3912.633333336902
2025-05-16 09:12:00,62.962965,0.9837959999999999,1.1222638501271742,6.597218000000001,6.886572,25.46289999999999,3912.6833333369023
2025-05-16 09:15:00,61.385994999999994,1.0416660000000002,1.0985229238370622,6.712958,6.828702000000001,25.46289999999999,3912.7333333369024
2025-05-16 09:18:00,61.53067,1.0127309999999996,1.0555416274298128,6.7129579999999995,6.799767000000001,26.04169999999999,3912.7833333369026
2025-05-16 09:21:00,62.25405000000001,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,25.462999999999965,3912.833333336903
2025-05-16 09:24:00,60.50347,1.0127310000000005,1.0834620146466316,6.770828,6.915507,24.305499999999995,3912.883333336903
2025-05-16 09:27:00,59.013310000000004,1.157407,1.1134405803706986,6.915509,6.828702000000001,23.726800000000026,3912.933333336903
2025-05-16 09:30:00,57.82697,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,24.305600000000027,3912.9833333369033
2025-05-16 09:33:00,59.346065,1.1284720000000004,1.0844879618674537,6.828708000000001,6.7418960000000006,26.04169999999999,3913.0333333369035
2025-05-16 09:36:00,61.212385,1.070602,1.1134430686394414,6.626157999999999,6.712966,24.305499999999995,3913.0833333369037
2025-05-16 09:39:00,61.57407,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,25.462999999999965,3913.133333336904
2025-05-16 09:42:00,62.413195,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,26.04159999999996,3913.183333336904
2025-05-16 09:45:00,62.25405,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,25.752200000000016,3913.2333333369043
2025-05-16 09:48:00,62.38426,1.1284720000000004,1.1284769999927886,6.712958,6.712966,25.462999999999965,3913.2833333369044
2025-05-16 09:51:00,62.5,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.331099999999992,3913.3333333369046
2025-05-16 09:54:00,62.586805,1.070601,1.0992826475971222,6.857638,6.915507,26.04159999999996,3913.383333336905
2025-05-16 09:57:00,62.962959999999995,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,25.46289999999999,3913.433333336905
2025-05-16 10:00:00,63.16551,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.041600000000017,3913.483333336905
2025-05-16 10:03:00,63.368055,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,25.75229999999999,3913.5333333369053
2025-05-16 10:06:00,62.760415,1.157407,1.1428784450218061,7.031254,7.002317,26.620300000000043,3913.5833333369055
2025-05-16 10:09:00,62.297455,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,24.305499999999995,3913.6333333369057
2025-05-16 10:12:00,61.77662,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.75229999999999,3913.683333336906
2025-05-16 10:15:00,61.37153,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.463000000000022,3913.733333336906
2025-05-16 10:18:00,61.22685,1.2152769999999995,1.1262400366386185,6.973384,6.799767000000001,25.17360000000002,3913.7833333369063
2025-05-16 10:21:00,60.026039999999995,1.2152779999999996,1.1262405119062509,7.00232,6.828702000000001,24.884199999999964,3913.8333333369064
2025-05-16 10:24:00,60.980905,1.3020839999999998,1.1513544242550944,7.00232,6.712966,24.594899999999996,3913.8833333369066
2025-05-16 10:27:00,61.86343,1.273148,1.1689517843367125,7.002313999999999,6.799766,26.04169999999999,3913.933333336907
2025-05-16 10:30:00,62.832755000000006,1.2152780000000005,1.1414122053995301,7.002314000000001,6.857635999999999,26.331000000000017,3913.983333336907
2025-05-16 10:33:00,62.48553,1.157407,1.1428784450218061,6.944444,6.915507,26.04169999999999,3914.033333336907
2025-05-16 10:36:00,62.630205000000004,1.157407,1.1282271766661467,7.002314000000001,6.944447,24.884299999999996,3914.0833333369073
2025-05-16 10:39:00,63.194445,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.173599999999965,3914.1333333369075
2025-05-16 10:42:00,63.29572,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,24.59480000000002,3914.1833333369077
2025-05-16 10:45:00,62.832755000000006,1.2152769999999995,1.1564444141548127,7.118054,7.002317,25.173699999999997,3914.233333336908
2025-05-16 10:48:00,62.717015,1.2152769999999995,1.1262453037721822,7.118054,6.944447,26.331000000000017,3914.283333336908
2025-05-16 10:51:00,62.297455,1.2152769999999995,1.1262400366386185,7.089123999999999,6.915507,26.909700000000043,3914.3333333369083
2025-05-16 10:54:00,62.25405,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,3914.3833333369084
2025-05-16 10:57:00,62.48553,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.46289999999999,3914.4333333369086
2025-05-16 11:00:00,62.471065,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,27.199099999999987,3914.483333336909
2025-05-16 11:03:00,62.239585,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.04169999999999,3914.533333336909
2025-05-16 11:06:00,62.427665000000005,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,26.620400000000018,3914.583333336909
2025-05-16 11:09:00,64.01910000000001,1.1284720000000004,1.1284720000003732,6.799768,6.799766,26.04170000000005,3914.6333333369093
2025-05-16 11:12:00,64.51099500000001,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,26.620300000000043,3914.6833333369095
2025-05-16 11:15:00,63.990165000000005,1.2152780000000005,1.141412205399531,6.944444,6.799766,26.909699999999987,3914.7333333369097
2025-05-16 11:18:00,65.133105,1.2152780000000005,1.1564448978838613,6.944444,6.828706,26.620300000000015,3914.78333333691
2025-05-16 11:21:00,64.48206,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.620300000000015,3914.83333333691
2025-05-16 11:24:00,64.626735,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.752399999999994,3914.8833333369103
2025-05-16 11:27:00,64.12037000000001,1.157407,1.128227176666148,6.944444,6.886577000000001,26.041600000000017,3914.9333333369104
2025-05-16 11:30:00,63.787615,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.041699999999963,3914.9833333369106
2025-05-16 11:33:00,62.528935000000004,1.157407,1.1282271766661467,7.031249000000001,6.973382,26.041600000000017,3915.033333336911
2025-05-16 11:36:00,62.282985,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.04169999999999,3915.083333336911
2025-05-16 11:39:00,61.385994999999994,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.884199999999964,3915.133333336911
2025-05-16 11:42:00,60.720485,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.594899999999996,3915.1833333369113
2025-05-16 11:45:00,60.865165000000005,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.173599999999965,3915.2333333369115
2025-05-16 11:48:00,62.181715,1.2152780000000005,1.1262457790412967,7.002314000000001,6.828706,24.59480000000002,3915.2833333369117
2025-05-16 11:51:00,62.528935000000004,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,26.620300000000043,3915.333333336912
2025-05-16 11:54:00,57.060185000000004,1.2152780000000005,1.1262405119062517,6.915514000000001,6.7418960000000006,24.594899999999996,3915.383333336912
2025-05-16 11:57:00,57.682289999999995,1.5046290000000004,1.1396728845339221,7.175924000000001,6.510415,25.462900000000047,3915.4333333369123
2025-05-16 12:00:00,57.595485,1.5625,1.1454579628340145,7.204864,6.4525440000000005,25.752400000000023,3915.4833333369124
2025-05-16 12:03:00,57.7691,1.6203700000000003,1.1502453369200893,7.262729,6.423609,23.14820000000003,3915.5333333369126
2025-05-16 12:06:00,58.15972,1.6203700000000003,1.168854115752363,7.262729,6.452549,25.173500000000047,3915.583333336913
2025-05-16 12:09:00,59.519675,1.5046290000000004,1.1573073009177532,7.233798,6.597219,25.46289999999999,3915.633333336913
2025-05-16 12:12:00,83.15972500000001,0.4629620000000001,0.8531388307682711,4.9479169999999995,5.902775,30.092600000000033,3915.683333336913
2025-05-16 12:15:00,98.423035,0.23148199999999974,1.2246209073151284,2.546296,5.902779000000001,56.134299999999996,3915.7333333369133
2025-05-16 12:18:00,98.336225,0.3472219999999995,1.0872164247736733,4.340274999999999,6.481483000000001,42.534700000000015,3915.7833333369135
2025-05-16 12:21:00,84.968175,0.5208339999999998,1.078752909178562,5.439814,6.857640000000001,30.092600000000004,3915.8333333369137
2025-05-16 12:24:00,74.34896,0.7523150000000003,1.1313829010390206,6.307866,7.175931,27.77770000000004,3915.883333336914
2025-05-16 12:27:00,67.361115,0.9548610000000002,1.1325493014298826,6.770835999999999,7.1469949999999995,27.488400000000013,3915.933333336914
2025-05-16 12:30:00,64.279515,1.070601,1.1134376828283774,6.655096,6.7418949999999995,26.620400000000018,3915.9833333369143
2025-05-16 12:33:00,59.9103,1.157407,1.0834600562237735,6.741902,6.597225000000001,24.884299999999996,3916.0333333369144
2025-05-16 12:36:00,57.552085,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.594899999999996,3916.0833333369146
2025-05-16 12:39:00,57.711225,1.4467589999999992,1.1154928435121658,7.118053,6.510414,24.88420000000002,3916.133333336915
2025-05-16 12:42:00,57.479744999999994,1.4756939999999998,1.1451345644257245,7.204858,6.597224,25.173500000000047,3916.183333336915
2025-05-16 12:45:00,57.725695,1.4756939999999998,1.1451285490852514,7.233798,6.6261540000000005,25.46289999999999,3916.233333336915
2025-05-16 12:48:00,57.609955,1.4756939999999998,1.1451345644257245,7.233793,6.626159,24.884299999999996,3916.2833333369153
2025-05-16 12:51:00,57.87037,1.4467590000000001,1.1328767542004654,7.175928,6.597219,24.305600000000027,3916.3333333369155
2025-05-16 12:54:00,57.91377,1.3888889999999998,1.1418105637172502,7.031248,6.568288999999999,24.594899999999996,3916.3833333369157
2025-05-16 12:57:00,57.87037,1.3310189999999995,1.1162517009271808,7.002313,6.597224,25.173599999999965,3916.433333336916
2025-05-16 13:00:00,57.783564999999996,1.3599539999999992,1.0956667480151479,7.031248,6.539354,24.884299999999996,3916.483333336916
2025-05-16 13:03:00,56.770835,1.3888889999999998,1.1081511532528123,7.089118,6.568289,24.305499999999995,3916.5333333369163
2025-05-16 13:06:00,56.163195,1.4756939999999998,1.1098867650265567,7.204858,6.539354,25.752399999999966,3916.5833333369164
2025-05-16 13:09:00,55.33854,1.5046299999999997,1.1396732999070118,7.175924,6.510414,24.305600000000027,3916.6333333369166
2025-05-16 13:12:00,55.020255000000006,1.4756939999999998,1.127618805065972,7.146988,6.510414,24.305499999999995,3916.683333336917
2025-05-16 13:15:00,54.759834999999995,1.5046299999999997,1.1037119991645032,7.233794,6.510414,24.01619999999997,3916.733333336917
2025-05-16 13:18:00,54.759834999999995,1.5046299999999997,1.1396732999070118,7.262734,6.597224,23.7269,3916.783333336917
2025-05-16 13:21:00,54.542825,1.5046299999999997,1.1396732999070118,7.291664000000001,6.6261540000000005,24.01619999999997,3916.8333333369173
2025-05-16 13:24:00,55.135994999999994,1.5914350000000006,1.1571844874690718,7.378474,6.597219,24.305499999999995,3916.8833333369175
2025-05-16 13:27:00,54.412615,1.5335650000000003,1.1336726858063078,7.349534000000001,6.6261589999999995,24.016200000000026,3916.9333333369177
2025-05-16 13:30:00,52.980325,1.5335650000000003,1.1336726858063078,7.349534000000001,6.6261589999999995,24.305600000000027,3916.983333336918
2025-05-16 13:33:00,52.53183,1.5914349999999997,1.1387070496796818,7.320599,6.510414,23.7269,3917.033333336918
2025-05-16 13:36:00,52.44502,1.5914349999999997,1.1199649010813246,7.349539,6.510414,24.594899999999996,3917.0833333369183
2025-05-16 13:39:00,53.385415,1.6203700000000003,1.1502453369200893,7.4074089999999995,6.568288999999999,24.305600000000027,3917.1333333369184
2025-05-16 13:42:00,53.443285,1.6203699999999994,1.1313822513560574,7.4074040000000005,6.539354,23.726800000000026,3917.1833333369186
2025-05-16 13:45:00,53.18287,1.6203699999999994,1.1313822513560574,7.4074040000000005,6.539354,24.016200000000026,3917.233333336919
2025-05-16 13:48:00,53.79051,1.5914350000000006,1.1387070496796823,7.320604,6.510419,24.01619999999997,3917.283333336919
2025-05-16 13:51:00,54.311345,1.5046290000000004,1.1396728845339221,7.262728000000001,6.597219,24.594899999999996,3917.333333336919
2025-05-16 13:54:00,54.44155,1.4756939999999998,1.109886765026556,7.262728000000001,6.597224,24.88420000000002,3917.3833333369193
2025-05-16 13:57:00,54.267939999999996,1.5046299999999997,1.1396732999070118,7.262734,6.597224,23.726800000000026,3917.4333333369195
2025-05-16 14:00:00,54.44155,1.5625,1.163573812571589,7.378474,6.655094000000001,23.4375,3917.4833333369197
2025-05-16 14:03:00,55.034725,1.5046290000000004,1.1396728845339221,7.262728000000001,6.597219,25.173599999999965,3917.53333333692
2025-05-16 14:06:00,55.758105,1.4467590000000001,1.1154928435121663,7.204858000000001,6.597219,24.305499999999995,3917.58333333692
2025-05-16 14:09:00,55.439814999999996,1.4178239999999995,1.1376058068549861,7.175928,6.655094000000001,24.01619999999997,3917.6333333369203
2025-05-16 14:12:00,55.801505000000006,1.4467590000000001,1.1154928435121663,7.204858000000001,6.597219,24.884199999999964,3917.6833333369204
2025-05-16 14:15:00,55.555555,1.4756939999999998,1.1451285490852514,7.204863,6.597219,23.7269,3917.7333333369206
2025-05-16 14:18:00,55.758105,1.4467589999999992,1.1328827264300958,7.175922999999999,6.597224,24.305600000000027,3917.783333336921
2025-05-16 14:21:00,55.931715,1.4756939999999998,1.127618805065972,7.233798,6.597224,25.752400000000023,3917.833333336921
2025-05-16 14:24:00,55.917245,1.5046299999999997,1.121814289383979,7.291664000000001,6.597224,24.594899999999996,3917.883333336921
2025-05-16 14:27:00,56.00405,1.5625,1.145464263656039,7.349534000000001,6.597224,24.884299999999996,3917.9333333369214
2025-05-16 14:30:00,57.04572,1.5914350000000006,1.1571908314311827,7.349534000000001,6.568288999999999,24.30559999999997,3917.9833333369215
2025-05-16 14:33:00,57.899305,1.5335650000000003,1.1694154869526205,7.3206039999999994,6.655088999999999,25.463000000000022,3918.0333333369217
2025-05-16 14:36:00,58.65162,1.5335650000000003,1.1694215873328988,7.407404,6.741898999999999,23.726800000000026,3918.083333336922
2025-05-16 14:39:00,59.143515,1.5914350000000006,1.1754240185979585,7.465274,6.712959000000001,25.173699999999997,3918.133333336922
2025-05-16 14:42:00,59.013310000000004,1.5335650000000003,1.1154421164958028,7.378474000000001,6.626159,24.594899999999996,3918.1833333369223
2025-05-16 14:45:00,59.49074,1.5046290000000004,1.139672884533923,7.291668,6.626159,25.75229999999999,3918.2333333369224
2025-05-16 14:48:00,60.604744999999994,1.4467590000000001,1.1328767542004654,7.233797999999999,6.655088999999999,25.173699999999997,3918.2833333369226
2025-05-16 14:51:00,60.87963,1.3888889999999998,1.1250752329800453,7.1180579999999996,6.626159,24.884299999999996,3918.333333336923
2025-05-16 14:54:00,60.706015,1.3599539999999992,1.1290736268276387,7.089117999999999,6.655094000000001,24.594899999999996,3918.383333336923
2025-05-16 14:57:00,60.445605,1.3599539999999992,1.1124635218409182,7.1180579999999996,6.655094000000001,24.30559999999997,3918.433333336923
2025-05-16 15:00:00,59.43287,1.3888889999999998,1.1418105637172502,7.089118,6.6261589999999995,24.594899999999996,3918.4833333369234
2025-05-16 15:03:00,59.20139,1.4467589999999992,1.132876754200465,7.204863,6.6261540000000005,24.01619999999997,3918.5333333369235
2025-05-16 15:06:00,58.072914999999995,1.4178239999999995,1.1205556811158581,7.118053,6.568289,24.594899999999996,3918.5833333369237
2025-05-16 15:09:00,58.15971999999999,1.4178239999999995,1.1205497524081809,7.060187999999999,6.510414,25.173599999999965,3918.633333336924
2025-05-16 15:12:00,58.47801,1.3599539999999992,1.0956609076387762,7.002317999999999,6.510414,25.462900000000047,3918.683333336924
2025-05-16 15:15:00,58.59375,1.3599539999999992,1.1290736268276376,7.031248,6.597224,25.462999999999965,3918.7333333369243
2025-05-16 15:18:00,58.564814999999996,1.4178239999999995,1.1205556811158581,7.1469879999999995,6.597224,24.884299999999996,3918.7833333369244
2025-05-16 15:21:00,58.246525,1.4467589999999992,1.132876754200465,7.204863,6.6261540000000005,23.7269,3918.8333333369246
2025-05-16 15:24:00,58.23206,1.5046290000000004,1.1573073009177532,7.291668,6.655088999999999,25.17360000000002,3918.883333336925
2025-05-16 15:27:00,58.275465,1.4467589999999992,1.132876754200465,7.262732999999999,6.684024,24.884299999999996,3918.933333336925
2025-05-16 15:30:00,58.535880000000006,1.4756939999999998,1.1451345644257245,7.233793,6.626159,25.173599999999965,3918.983333336925
2025-05-16 15:33:00,59.201385,1.3888889999999998,1.1081511532528123,7.089117999999999,6.568288999999999,26.04159999999996,3919.0333333369254
2025-05-16 15:36:00,59.317130000000006,1.3599539999999992,1.1124635218409182,7.089117999999999,6.6261540000000005,24.59480000000002,3919.0833333369255
2025-05-16 15:39:00,60.069445,1.359954,1.1290679195133255,7.089123,6.655088999999999,24.884299999999996,3919.1333333369257
2025-05-16 15:42:00,59.809025,1.3599539999999992,1.1124635218409182,7.1180579999999996,6.655094000000001,25.46289999999999,3919.183333336926
2025-05-16 15:45:00,60.257525,1.3310180000000003,1.1325478432517926,7.031247,6.655088999999999,24.884299999999996,3919.233333336926
2025-05-16 15:48:00,59.85243,1.273148,1.1222651143651936,6.9444420000000004,6.655094000000001,24.595000000000027,3919.2833333369263
2025-05-16 15:51:00,59.794560000000004,1.3310189999999995,1.132548292203212,7.002313,6.6261540000000005,24.01619999999997,3919.3333333369264
2025-05-16 15:54:00,59.143515,1.3599539999999992,1.1290736268276376,7.031248,6.597224,24.594899999999996,3919.3833333369266
2025-05-16 15:57:00,58.8397,1.3599539999999992,1.0956667480151479,7.031248,6.539354,24.305600000000027,3919.433333336927
2025-05-16 16:00:00,58.174189999999996,1.4178239999999995,1.1376058068549861,7.060187999999999,6.539354,25.17360000000002,3919.483333336927
2025-05-16 16:03:00,58.449075,1.4178239999999995,1.1205556811158581,7.089118,6.539354,24.594899999999996,3919.533333336927
2025-05-16 16:06:00,58.28993,1.4467589999999992,1.1328827264300958,7.118053,6.539354,23.7269,3919.5833333369274
2025-05-16 16:09:00,58.73843,1.4756939999999998,1.1451285490852514,7.204863,6.597219,25.46289999999999,3919.6333333369275
2025-05-16 16:12:00,58.912040000000005,1.4467590000000001,1.1500576787132573,7.175928,6.626159,24.594899999999996,3919.6833333369277
2025-05-16 16:15:00,58.8831,1.4178239999999995,1.1205556811158581,7.1469879999999995,6.597224,25.462900000000047,3919.733333336928
2025-05-16 16:18:00,58.680555,1.3599539999999992,1.1290736268276376,7.031248,6.597224,23.7269,3919.783333336928
2025-05-16 16:21:00,58.59375,1.3599539999999992,1.1124635218409182,7.089117999999999,6.6261540000000005,24.305499999999995,3919.8333333369283
2025-05-16 16:24:00,57.783565,1.4178239999999995,1.1544651198888434,7.089118,6.597224,24.0163,3919.8833333369284
2025-05-16 16:27:00,57.92824,1.4467589999999992,1.150057678713257,7.175922999999999,6.6261540000000005,24.594899999999996,3919.9333333369286
2025-05-16 16:30:00,57.667825,1.4756939999999998,1.1451285490852514,7.233798,6.6261540000000005,24.884299999999996,3919.983333336929
2025-05-16 16:33:00,57.407405,1.4756939999999998,1.1451285490852514,7.233798,6.6261540000000005,24.0163,3920.033333336929
2025-05-16 16:36:00,57.01678,1.4467589999999992,1.0978889476108242,7.175922999999999,6.539354,24.305499999999995,3920.083333336929
2025-05-16 16:39:00,57.074655,1.4467589999999992,1.1154928435121658,7.118053,6.510414,24.884299999999996,3920.1333333369294
2025-05-16 16:42:00,57.21933,1.4467589999999992,1.1154928435121658,7.118053,6.510414,24.016200000000026,3920.1833333369295
2025-05-16 16:45:00,57.161460000000005,1.4467589999999992,1.0978889476108242,7.175922999999999,6.539354,24.305600000000027,3920.2333333369297
2025-05-16 16:48:00,56.828705,1.4756939999999998,1.127618805065972,7.146988,6.510414,24.59499999999997,3920.28333333693
2025-05-16 16:51:00,56.97338,1.5046290000000004,1.1396728845339221,7.233798,6.568288999999999,24.30559999999997,3920.33333333693
2025-05-16 16:54:00,56.872105000000005,1.4467589999999992,1.1328827264300958,7.233793,6.655094000000001,24.88420000000002,3920.3833333369303
2025-05-16 16:57:00,57.68229,1.4467590000000001,1.1328827264300965,7.204858000000001,6.626159,25.17360000000002,3920.4333333369304
2025-05-16 17:00:00,57.002314999999996,1.4467589999999992,1.1328827264300958,7.175922999999999,6.597224,24.594899999999996,3920.4833333369306
2025-05-16 17:03:00,56.712965,1.4467589999999992,1.0978889476108242,7.175922999999999,6.539354,23.726800000000026,3920.533333336931
2025-05-16 17:06:00,57.03125,1.4467589999999992,1.1328827264300958,7.175922999999999,6.597224,23.72679999999997,3920.583333336931
2025-05-16 17:09:00,56.857635,1.4756939999999998,1.1451345644257245,7.175922999999999,6.568288999999999,24.594899999999996,3920.633333336931
2025-05-16 17:12:00,56.467015,1.4756939999999998,1.127618805065972,7.146988,6.510414,24.305500000000052,3920.6833333369314
2025-05-16 17:15:00,56.394675,1.4467589999999992,1.115492843512167,7.089122999999999,6.481484000000001,23.7269,3920.7333333369315
2025-05-16 17:18:00,57.07465,1.4467590000000001,1.1154928435121663,7.089118,6.481478999999999,23.726800000000026,3920.7833333369317
2025-05-16 17:21:00,56.814235,1.4178239999999995,1.1032928728793898,7.089118,6.510414,24.884299999999996,3920.833333336932
2025-05-16 17:24:00,57.248265,1.4467590000000001,1.1328827264300965,7.089118,6.510419,23.726800000000026,3920.883333336932
2025-05-16 17:27:00,57.016785,1.4467589999999992,1.1328827264300958,7.175922999999999,6.597224,24.884199999999964,3920.9333333369323
2025-05-16 17:30:00,56.640625,1.4467589999999992,1.150057678713257,7.175922999999999,6.6261540000000005,24.594899999999996,3920.9833333369324
2025-05-16 17:33:00,56.293405,1.4756939999999998,1.1451285490852514,7.233798,6.6261540000000005,24.594899999999996,3921.0333333369326
2025-05-16 17:36:00,55.38194,1.4467590000000001,1.1328767542004654,7.233798,6.655089,23.1481,3921.083333336933
2025-05-16 17:39:00,55.208330000000004,1.4467589999999992,1.1154928435121658,7.204863,6.597224,23.4375,3921.133333336933
2025-05-16 17:42:00,54.629630000000006,1.4467589999999992,1.1328827264300958,7.118053,6.539354,24.30559999999997,3921.183333336933
2025-05-16 17:45:00,53.31308,1.4178239999999995,1.0858183365081373,7.175922999999999,6.568289,23.7269,3921.2333333369334
2025-05-16 17:48:00,53.182869999999994,1.4467589999999992,1.0800467373340392,7.175922999999999,6.510414,24.88420000000002,3921.2833333369335
2025-05-16 17:51:00,52.604164999999995,1.4467589999999992,1.0978828232148845,7.089122999999999,6.4525440000000005,24.305600000000027,3921.3333333369337
2025-05-16 17:54:00,52.112269999999995,1.4467589999999992,1.1154928435121658,7.060183,6.4525440000000005,23.4375,3921.383333336934
2025-05-16 17:57:00,52.03993,1.4467589999999992,1.1154928435121658,7.060183,6.4525440000000005,23.1481,3921.433333336934
2025-05-16 18:00:00,52.03993,1.4178239999999995,1.1032928728793898,7.031248000000001,6.4525440000000005,23.148199999999974,3921.4833333369343
2025-05-16 18:03:00,45.38484,1.1284720000000004,1.0238599080479631,6.886577999999999,6.684026,23.1481,3921.5333333369344
2025-05-16 18:06:00,34.953705,1.1284720000000004,1.0083073482350045,7.031248000000001,6.799765999999999,22.56940000000003,3921.5833333369346
2025-05-19 07:48:00,86.05323999999999,1.8807869999999998,1.1047179006341463,6.481486,5.179399,31.25,3921.5833333369346
2025-05-19 07:51:00,88.787615,1.359953,1.0440066763829692,5.584486,5.005783,33.56479999999999,3921.633333336935
2025-05-19 07:54:00,88.93229,1.2442130000000002,1.0448772939716282,5.6134260000000005,5.237273,31.539300000000026,3921.683333336935
2025-05-19 07:57:00,88.39698999999999,1.2152779999999996,1.0319527044036616,5.584486,5.237268,29.803200000000004,3921.733333336935
2025-05-19 08:00:00,88.4838,1.2731469999999998,1.024285543239805,5.555555999999999,5.092589,32.696699999999964,3921.7833333369354
2025-05-19 08:03:00,91.637735,1.2442129999999993,1.0284044352746886,5.410875999999999,5.005783000000001,32.696799999999996,3921.8333333369355
2025-05-19 08:06:00,93.2147,1.1863419999999998,1.0507643163213158,5.642360999999999,5.3819490000000005,32.986099999999965,3921.8833333369357
2025-05-19 08:09:00,94.48785,1.1863419999999998,1.1124343432819301,5.960651,5.815969000000001,33.27550000000002,3921.933333336936
2025-05-19 08:12:00,90.82754499999999,1.070602,1.0992831564874896,5.931711,5.989579,32.696799999999996,3921.983333336936
2025-05-19 08:15:00,88.194445,1.070602,1.085002728328287,5.960651,5.989579,32.11809999999997,3922.0333333369363
2025-05-19 08:18:00,86.31366,1.1284729999999996,1.1139448765334299,5.989580999999999,5.960648000000001,31.5394,3922.0833333369364
2025-05-19 08:21:00,84.49074,1.0995369999999998,1.0703387115331606,6.105325999999999,6.047448999999999,30.382000000000005,3922.1333333369366
2025-05-19 08:24:00,82.52315,1.0995369999999998,1.0995394999615666,6.134256,6.134258999999999,28.356499999999983,3922.183333336937
2025-05-19 08:27:00,82.19039,1.1284729999999996,1.0992836127270258,6.192131,6.134258000000001,30.092499999999973,3922.233333336937
2025-05-19 08:30:00,82.725695,1.1284730000000005,1.1284774999957567,6.192126000000001,6.192133,30.382000000000005,3922.283333336937
2025-05-19 08:33:00,79.947915,1.2152780000000005,1.1414174235147918,6.481477,6.336809,29.51389999999998,3922.3333333369374
2025-05-19 08:36:00,77.82118,1.3020839999999998,1.151354424255095,6.5972219999999995,6.307868000000001,29.803200000000004,3922.3833333369375
2025-05-19 08:39:00,77.41609,1.3020839999999998,1.1513544242550944,6.655092000000001,6.365738,28.64590000000004,3922.4333333369377
2025-05-19 08:42:00,79.48495500000001,1.186343,1.1124348222922413,6.365746000000001,6.221063000000001,30.960699999999974,3922.483333336938
2025-05-19 08:45:00,80.1794,1.1284730000000005,1.1139448765334299,6.307866,6.278933,28.93520000000001,3922.533333336938
2025-05-19 08:48:00,75.54977,1.3020829999999997,1.1513539636363377,6.6840269999999995,6.394674000000001,29.803200000000004,3922.5833333369383
2025-05-19 08:51:00,78.54455999999999,1.3310179999999994,1.1646351529406345,6.886573,6.568285,28.935199999999952,3922.6333333369384
2025-05-19 08:54:00,79.369215,1.1284719999999995,1.185405305841763,6.684023,6.799771000000001,29.22460000000001,3922.6833333369386
2025-05-19 08:57:00,79.75983500000001,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,29.51389999999998,3922.733333336939
2025-05-19 09:00:00,81.30787000000001,0.9548610000000002,1.158355765949552,6.365737,6.799766,31.25,3922.783333336939
2025-05-19 09:03:00,81.814235,0.8680560000000002,1.1205558737357353,6.163192,6.712966,30.381899999999973,3922.833333336939
2025-05-19 09:06:00,80.208335,0.868055,1.1205510073638687,6.192132000000001,6.741897,28.067099999999982,3922.8833333369394
2025-05-19 09:09:00,81.640625,0.8101859999999999,1.109882643734763,6.018521999999999,6.684025999999999,30.67130000000003,3922.9333333369395
2025-05-19 09:12:00,82.63888499999999,0.7233789999999996,1.0896142086126486,5.931716,6.770837,31.5394,3922.9833333369397
2025-05-19 09:15:00,76.79398499999999,0.78125,1.0919163723070415,6.105322,6.799772,27.777799999999957,3923.03333333694
2025-05-19 09:18:00,74.81192,1.0416670000000003,1.1124418321651428,6.394672000000001,6.539355,28.06710000000004,3923.08333333694
2025-05-19 09:21:00,73.19155,1.1284720000000004,1.113944380834304,6.568282,6.539350000000001,28.645899999999983,3923.1333333369403
2025-05-19 09:24:00,71.918405,1.1863419999999998,1.1274820464459048,6.626157,6.510415000000001,27.77769999999998,3923.1833333369404
2025-05-19 09:27:00,70.818865,1.157407,1.0985183669606675,6.626162000000001,6.510415000000001,27.199100000000044,3923.2333333369406
2025-05-19 09:30:00,72.33796000000001,1.2152770000000004,1.1564392430884944,6.626162000000001,6.510415,27.199099999999987,3923.283333336941
2025-05-19 09:33:00,71.006945,1.2442129999999993,1.139945126323467,6.799768,6.597225000000001,28.645899999999983,3923.333333336941
2025-05-19 09:36:00,70.51504499999999,1.3020829999999997,1.1513539636363368,6.915508,6.626155,26.909700000000043,3923.383333336941
2025-05-19 09:39:00,70.06655,1.3310179999999994,1.1486714273590217,6.973383,6.626155,26.909699999999987,3923.4333333369414
2025-05-19 09:42:00,69.71933,1.3310179999999994,1.1486714273590217,6.973383,6.626155,28.93520000000001,3923.4833333369415
2025-05-19 09:45:00,69.34317,1.3310179999999994,1.1486714273590217,6.973383,6.626155,26.620300000000043,3923.5333333369417
2025-05-19 09:48:00,69.039355,1.3310179999999994,1.1486714273590217,6.973383,6.626155,27.199099999999987,3923.583333336942
2025-05-19 09:51:00,69.16956,1.3020829999999997,1.135512215774083,6.944448,6.626155,27.488400000000013,3923.633333336942
2025-05-19 09:54:00,69.357635,1.3310179999999994,1.1486714273590217,6.973383,6.626155,27.488400000000013,3923.6833333369423
2025-05-19 09:57:00,69.90741,1.4178230000000003,1.187623841942363,7.089118000000001,6.655094999999999,27.488400000000013,3923.7333333369425
2025-05-19 10:00:00,68.634255,1.3888889999999998,1.1583547541950163,7.089124,6.655095,26.04169999999999,3923.7833333369426
2025-05-19 10:03:00,68.28704,1.359953,1.1290731851830362,7.089118000000001,6.655095,26.04169999999999,3923.833333336943
2025-05-19 10:06:00,68.61979,1.3310179999999994,1.1486769716570233,7.060183,6.712965,27.488399999999956,3923.883333336943
2025-05-19 10:09:00,70.153355,1.359953,1.1778247115075797,7.031248000000001,6.684025,26.620400000000018,3923.933333336943
2025-05-19 10:12:00,70.037615,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,27.777799999999957,3923.9833333369434
2025-05-19 10:15:00,71.310765,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,29.22460000000001,3924.0333333369435
2025-05-19 10:18:00,70.167825,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,27.488399999999956,3924.0833333369437
2025-05-19 10:21:00,69.34317,1.359953,1.1617458756002694,7.146988,6.770835000000001,27.199099999999987,3924.133333336944
2025-05-19 10:24:00,69.632525,1.3888879999999997,1.1747272686655157,7.118053,6.7129650000000005,27.777800000000013,3924.183333336944
2025-05-19 10:27:00,69.29976500000001,1.3310179999999994,1.1646351529406345,7.118053,6.799765,27.488400000000013,3924.2333333369443
2025-05-19 10:30:00,69.63252,1.3020829999999997,1.1513539636363368,7.089118,6.799765,26.909699999999987,3924.2833333369445
2025-05-19 10:33:00,69.89294000000001,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.488499999999988,3924.3333333369446
2025-05-19 10:36:00,71.81713,1.3020839999999998,1.182569391033286,7.002313,6.770829000000001,28.06710000000004,3924.383333336945
2025-05-19 10:39:00,72.931135,1.244212,1.1854003995564926,6.915507000000001,6.799765000000001,28.35639999999998,3924.433333336945
2025-05-19 10:42:00,73.03240500000001,1.244212,1.1552335732198153,6.915507000000001,6.7418949999999995,28.35639999999998,3924.483333336945
2025-05-19 10:45:00,73.148145,1.2152770000000004,1.1564392430884944,6.857642,6.7418949999999995,27.199099999999987,3924.5333333369454
2025-05-19 10:48:00,73.09027499999999,1.157407,1.1134405803706986,6.857642,6.770835000000001,27.777800000000013,3924.5833333369455
2025-05-19 10:51:00,72.873265,1.157407,1.1134405803706973,6.886572000000001,6.799765,27.77769999999998,3924.6333333369457
2025-05-19 10:54:00,72.32349500000001,1.1863419999999998,1.1571658195859809,6.915507000000001,6.857635000000001,27.777799999999985,3924.683333336946
2025-05-19 10:57:00,71.90393499999999,1.2152779999999996,1.1564448978838586,7.002313,6.886575,28.935200000000037,3924.733333336946
2025-05-19 11:00:00,71.195025,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,27.777800000000013,3924.7833333369463
2025-05-19 11:03:00,71.412035,1.273148,1.168951784336712,6.944443000000001,6.7418949999999995,27.488399999999984,3924.8333333369465
2025-05-19 11:06:00,71.006945,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,28.356499999999983,3924.8833333369466
2025-05-19 11:09:00,71.49884,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,28.935200000000037,3924.933333336947
2025-05-19 11:12:00,73.30729,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,28.64580000000001,3924.983333336947
2025-05-19 11:15:00,71.74479,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,27.777800000000013,3925.033333336947
2025-05-19 11:18:00,72.743055,1.244212,1.1854003995564926,6.944446999999999,6.828704999999999,27.488499999999988,3925.0833333369474
2025-05-19 11:21:00,72.583915,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,27.777800000000013,3925.1333333369475
2025-05-19 11:24:00,71.614585,1.1863419999999998,1.1571658195859809,6.944446999999999,6.886575,26.90979999999996,3925.1833333369477
2025-05-19 11:27:00,72.88773499999999,1.244212,1.1854003995564926,6.944446999999999,6.828704999999999,28.06710000000004,3925.233333336948
2025-05-19 11:30:00,73.654515,1.1284720000000004,1.142880940935264,6.799767000000001,6.828704999999999,27.777799999999985,3925.283333336948
2025-05-19 11:33:00,78.38542000000001,0.868055,1.0830931222926758,6.192134,6.655088999999999,29.22459999999998,3925.3333333369483
2025-05-19 11:36:00,81.336805,0.7523150000000003,1.0969594632532025,5.989584,6.770829000000001,30.38190000000003,3925.3833333369485
2025-05-19 11:39:00,81.59722,0.8101849999999997,1.1098820268249927,6.076389999999999,6.7418949999999995,30.3819,3925.4333333369486
2025-05-19 11:42:00,81.105325,0.78125,1.080047148690853,6.1342550000000005,6.799765,29.803200000000004,3925.483333336949
2025-05-19 11:45:00,81.25,0.8391200000000003,1.1154932638543633,6.1342550000000005,6.7418949999999995,29.51389999999998,3925.533333336949
2025-05-19 11:48:00,80.81597,0.8391200000000003,1.1154932638543633,6.1342550000000005,6.7418949999999995,29.803300000000007,3925.583333336949
2025-05-19 11:51:00,80.266205,0.8101849999999997,1.0736701389356307,6.22106,6.799765,30.671299999999974,3925.6333333369494
2025-05-19 11:54:00,78.50116,0.8391200000000003,1.151655454929032,6.19213,6.886570000000001,30.6712,3925.6833333369495
2025-05-19 11:57:00,77.40162000000001,0.868055,1.095662096341159,6.30787,6.799765,30.382000000000005,3925.7333333369497
2025-05-19 12:00:00,76.51910000000001,0.8969909999999999,1.0997647180092767,6.365746000000001,6.799765,28.935099999999977,3925.78333333695
2025-05-19 12:03:00,75.0,0.9259259999999996,1.1290695773279096,6.452545999999999,6.886570000000001,29.224500000000035,3925.83333333695
2025-05-19 12:06:00,76.96759,0.9548610000000002,1.1454934328461042,6.539352,6.944440999999999,29.513800000000003,3925.8833333369503
2025-05-19 12:09:00,77.184605,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.067199999999957,3925.9333333369505
2025-05-19 12:12:00,76.475695,0.8969899999999997,1.125075667427069,6.597217,7.089117,27.77770000000004,3925.9833333369506
2025-05-19 12:15:00,75.91145499999999,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.224499999999978,3926.033333336951
2025-05-19 12:18:00,77.256945,0.8680560000000002,1.1328807622536403,6.394672000000001,6.973376,30.092600000000004,3926.083333336951
2025-05-19 12:21:00,76.5625,0.78125,1.103711999164503,6.278937000000001,7.002317,28.93520000000001,3926.133333336951
2025-05-19 12:24:00,75.96933,0.868055,1.1573107496102424,6.365742000000001,7.002317,29.51389999999998,3926.1833333369514
2025-05-19 12:27:00,74.94212999999999,0.868055,1.1205552808641832,6.452542000000001,7.002317,28.935199999999952,3926.2333333369515
2025-05-19 12:30:00,77.835645,0.7233799999999997,1.0896148660289444,6.076390999999999,6.9155109999999995,29.513800000000003,3926.2833333369517
2025-05-19 12:33:00,85.53240500000001,0.5208330000000005,1.0492762650373708,5.468748,6.799765,32.11810000000003,3926.333333336952
2025-05-19 12:36:00,89.872685,0.46296300000000024,1.0865933026424415,5.266204000000001,6.9155109999999995,32.98600000000005,3926.383333336952
2025-05-19 12:39:00,84.95370500000001,0.5208329999999997,1.0982053094320352,5.671295999999999,7.146992999999999,29.224499999999978,3926.4333333369523
2025-05-19 12:42:00,77.11227,0.6944440000000007,1.1259017220153082,6.192132000000001,7.204858,28.35650000000004,3926.4833333369525
2025-05-19 12:45:00,72.46817,0.8680559999999993,1.1328807622536394,6.539348,7.1180520000000005,27.777799999999957,3926.5333333369526
2025-05-19 12:48:00,71.20948999999999,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.488400000000013,3926.583333336953
2025-05-19 12:51:00,71.09375,0.868055,1.0956664250602621,6.452542000000001,6.944447,27.199099999999987,3926.633333336953
2025-05-19 12:54:00,69.51678,0.8969909999999999,1.0997691203499371,6.510413000000001,6.944442,26.620400000000018,3926.683333336953
2025-05-19 12:57:00,68.75,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,28.067099999999982,3926.7333333369534
2025-05-19 13:00:00,68.08449,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.620400000000018,3926.7833333369535
2025-05-19 13:03:00,66.869215,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.041600000000017,3926.8333333369537
2025-05-19 13:06:00,65.81308,1.0127309999999996,1.1245081467213156,6.684023,6.9155120000000005,26.331000000000017,3926.883333336954
2025-05-19 13:09:00,65.81308,1.070601,1.127481597360715,6.799768,6.915507,26.331000000000017,3926.933333336954
2025-05-19 13:12:00,65.68287000000001,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.331000000000017,3926.9833333369543
2025-05-19 13:15:00,65.81308,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.463000000000022,3927.0333333369545
2025-05-19 13:18:00,65.68287000000001,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.620299999999986,3927.0833333369546
2025-05-19 13:21:00,65.65393499999999,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.46289999999999,3927.133333336955
2025-05-19 13:24:00,66.435185,1.070602,1.155233673520537,6.770838,6.944445999999999,26.331099999999992,3927.183333336955
2025-05-19 13:27:00,66.46412,1.0127309999999996,1.110930746799627,6.741898,6.944447,24.59499999999997,3927.233333336955
2025-05-19 13:30:00,67.14410000000001,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,26.909699999999987,3927.2833333369554
2025-05-19 13:33:00,66.21817,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.752300000000048,3927.3333333369555
2025-05-19 13:36:00,66.1603,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.33099999999996,3927.3833333369557
2025-05-19 13:39:00,67.70833,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.331000000000017,3927.433333336956
2025-05-19 13:42:00,66.23263499999999,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.331000000000017,3927.483333336956
2025-05-19 13:45:00,64.930555,1.0127309999999996,1.0834620146466305,6.741892999999999,6.886572,25.46289999999999,3927.5333333369563
2025-05-19 13:48:00,64.568865,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.752300000000048,3927.5833333369565
2025-05-19 13:51:00,64.40972500000001,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,24.88420000000002,3927.6333333369566
2025-05-19 13:54:00,64.554395,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,27.199000000000012,3927.683333336957
2025-05-19 13:57:00,64.81481500000001,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.752300000000048,3927.733333336957
2025-05-19 14:00:00,64.53993,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,3927.783333336957
2025-05-19 14:03:00,64.61226500000001,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.33099999999996,3927.8333333369574
