Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-19 14:06:00,64.87268499999999,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,26.041600000000017,3927.8833333369575
2025-05-19 14:09:00,65.407985,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.75229999999999,3927.9333333369577
2025-05-19 14:12:00,66.362845,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,26.331000000000017,3927.983333336958
2025-05-19 14:15:00,66.666665,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.199099999999987,3928.033333336958
2025-05-19 14:18:00,67.1875,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620400000000018,3928.0833333369583
2025-05-19 14:21:00,67.578125,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909699999999987,3928.1333333369585
2025-05-19 14:24:00,67.39004499999999,1.070601,1.1134425553881666,6.973378,7.060187000000001,26.909699999999987,3928.1833333369586
2025-05-19 14:27:00,67.274305,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.488400000000013,3928.233333336959
2025-05-19 14:30:00,68.28704,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.331000000000017,3928.283333336959
2025-05-19 14:33:00,68.37384,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.041600000000017,3928.333333336959
2025-05-19 14:36:00,70.32696999999999,1.0995369999999998,1.1423899185369466,6.799773,6.886576,28.356400000000008,3928.3833333369594
2025-05-19 14:39:00,71.05035000000001,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.067199999999957,3928.4333333369595
2025-05-19 14:42:00,70.717595,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.909699999999987,3928.4833333369597
2025-05-19 14:45:00,72.48263499999999,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.356499999999983,3928.53333333696
2025-05-19 14:48:00,71.93287000000001,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.909700000000043,3928.58333333696
2025-05-19 14:51:00,71.67245,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.64580000000001,3928.6333333369603
2025-05-19 14:54:00,72.04861,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488400000000013,3928.6833333369605
2025-05-19 14:57:00,72.800925,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,28.06710000000004,3928.7333333369606
2025-05-19 15:00:00,71.8316,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,28.935099999999977,3928.783333336961
2025-05-19 15:03:00,70.876735,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,25.173699999999997,3928.833333336961
2025-05-19 15:06:00,70.48611500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.067099999999982,3928.883333336961
2025-05-19 15:09:00,69.83507,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488500000000045,3928.9333333369614
2025-05-19 15:12:00,69.516785,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.777800000000013,3928.9833333369616
2025-05-19 15:15:00,69.3287,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,29.513800000000003,3929.0333333369617
2025-05-19 15:18:00,69.140625,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.777800000000013,3929.083333336962
2025-05-19 15:21:00,68.82234,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.331000000000017,3929.133333336962
2025-05-19 15:24:00,68.82234,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.488400000000013,3929.1833333369623
2025-05-19 15:27:00,69.082755,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,3929.2333333369625
2025-05-19 15:30:00,69.11169000000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,24.884299999999996,3929.2833333369626
2025-05-19 15:33:00,69.16955999999999,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.909699999999987,3929.333333336963
2025-05-19 15:36:00,70.471645,1.070602,1.155233673520537,6.770838,6.944445999999999,28.93520000000001,3929.383333336963
2025-05-19 15:39:00,70.18229,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.777800000000013,3929.433333336963
2025-05-19 15:42:00,70.67419,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.777799999999957,3929.4833333369634
2025-05-19 15:45:00,70.96354,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.067200000000014,3929.5333333369636
2025-05-19 15:48:00,71.238425,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,3929.5833333369637
2025-05-19 15:51:00,70.90567,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.77770000000004,3929.633333336964
2025-05-19 15:54:00,70.529515,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.777800000000013,3929.683333336964
2025-05-19 15:57:00,70.10995,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.777800000000013,3929.7333333369643
2025-05-19 16:00:00,71.412035,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.77769999999998,3929.7833333369645
2025-05-19 16:03:00,71.88946999999999,0.983797,1.1355192617279655,6.568283,6.886576,28.356499999999983,3929.8333333369646
2025-05-19 16:06:00,71.52777499999999,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.488400000000013,3929.883333336965
2025-05-19 16:09:00,71.15162,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,26.909699999999987,3929.933333336965
2025-05-19 16:12:00,70.775465,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488400000000013,3929.983333336965
2025-05-19 16:15:00,70.775465,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.620299999999986,3930.0333333369654
2025-05-19 16:18:00,70.876735,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199099999999987,3930.0833333369656
2025-05-19 16:21:00,71.12268499999999,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.067200000000014,3930.1333333369657
2025-05-19 16:24:00,71.267365,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.777800000000013,3930.183333336966
2025-05-19 16:27:00,71.12268499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.199099999999987,3930.233333336966
2025-05-19 16:30:00,71.672455,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.067200000000014,3930.2833333369663
2025-05-19 16:33:00,72.092015,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.777800000000013,3930.3333333369665
2025-05-19 16:36:00,72.46817,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,26.909700000000043,3930.3833333369666
2025-05-19 16:39:00,72.12095,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.199000000000012,3930.433333336967
2025-05-19 16:42:00,71.44097500000001,0.9837959999999999,1.161746792021768,6.655088,7.031251999999999,27.199099999999987,3930.483333336967
2025-05-19 16:45:00,70.8912,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.777799999999957,3930.533333336967
2025-05-19 16:48:00,70.45718,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.199000000000012,3930.5833333369674
2025-05-19 16:51:00,70.00868,1.0127309999999996,1.137979567305165,6.655088,6.915507,28.356499999999983,3930.6333333369676
2025-05-19 16:54:00,69.675925,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.199099999999987,3930.6833333369677
2025-05-19 16:57:00,69.47337999999999,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199100000000044,3930.733333336968
2025-05-19 17:00:00,69.7772,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.75229999999999,3930.783333336968
2025-05-19 17:03:00,71.15162000000001,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.777800000000013,3930.8333333369683
2025-05-19 17:06:00,70.037615,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.77770000000004,3930.8833333369685
2025-05-19 17:09:00,69.675925,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.488400000000013,3930.9333333369686
2025-05-19 17:12:00,68.54745500000001,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.331000000000017,3930.983333336969
2025-05-19 17:15:00,67.086225,1.0416660000000002,1.1399463040080047,6.712958,6.9155120000000005,26.90979999999996,3931.033333336969
2025-05-19 17:18:00,66.46412000000001,1.0416660000000002,1.0985229238370622,6.712958,6.828702000000001,27.198999999999955,3931.083333336969
2025-05-19 17:21:00,66.073495,1.070601,1.0992875609950394,6.712958,6.770837,26.909700000000043,3931.1333333369694
2025-05-19 17:24:00,66.145835,1.1284720000000004,1.1284769999927886,6.712958,6.712966,27.199099999999987,3931.1833333369696
2025-05-19 17:27:00,65.97222,1.070601,1.0992826475971222,6.684028,6.741897,26.33099999999996,3931.2333333369697
2025-05-19 17:30:00,65.87095,1.070601,1.0992826475971222,6.684028,6.741897,24.595000000000027,3931.28333333697
2025-05-19 17:33:00,65.538195,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,25.75229999999999,3931.33333333697
2025-05-19 17:36:00,64.945025,1.0416659999999993,1.09852292383706,6.626153,6.741897,26.331000000000017,3931.3833333369703
2025-05-19 17:39:00,64.49652499999999,1.070601,1.1134425553881675,6.655088000000001,6.741897,25.462999999999965,3931.4333333369705
2025-05-19 17:42:00,63.541665,1.070601,1.1134425553881666,6.684028,6.770837,26.331000000000017,3931.4833333369706
2025-05-19 17:45:00,64.525465,1.0995369999999998,1.1282271253665355,6.741892999999999,6.799766,26.04169999999999,3931.533333336971
2025-05-19 17:48:00,63.295715,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.909700000000043,3931.583333336971
2025-05-19 17:51:00,61.646415000000005,1.0416660000000002,1.11243651965621,6.799768,6.944442,25.462900000000047,3931.633333336971
2025-05-19 17:54:00,59.866895,1.0416660000000002,1.0844900696965063,6.799768,6.886572,24.30559999999997,3931.6833333369714
2025-05-19 17:57:00,59.43287,1.070601,1.0706064999841616,6.770828,6.770837,24.595000000000027,3931.7333333369716
2025-05-19 18:00:00,58.63715,1.0416660000000002,1.0560728946635525,6.655088000000001,6.684031999999999,25.462999999999965,3931.7833333369717
2025-05-19 18:03:00,49.450230000000005,0.6944439999999998,1.0364532686231618,6.3368079999999996,7.118054,23.7269,3931.833333336972
2025-05-19 18:06:00,33.130790000000005,0.6944439999999998,0.9427662976105261,6.539348,7.089124000000001,20.833399999999983,3931.883333336972
2025-05-20 07:33:00,49.479169999999996,0.9548610000000002,0.8495714290190796,4.54282,4.340279000000001,21.701300000000003,3931.883333336972
2025-05-20 07:36:00,36.530675,0.6076389999999998,0.6638292256488336,3.7615750000000006,3.8773150000000003,21.122699999999952,3931.9333333369723
2025-05-20 07:39:00,74.58044,1.2442129999999993,0.9248828379399369,4.832176,4.253473,26.331000000000017,3931.9833333369725
2025-05-20 07:42:00,86.675345,1.0127309999999996,1.0127315000245547,5.555556,5.555555,27.488500000000016,3932.0333333369726
2025-05-20 07:45:00,92.37558,0.8680559999999993,1.0058066850527347,5.2662059999999995,5.555560000000001,29.803300000000007,3932.083333336973
2025-05-20 07:48:00,98.3941,0.8391200000000003,1.0910170823977856,5.266206,5.815976,36.16889999999998,3932.133333336973
2025-05-20 07:51:00,95.29803,0.78125,1.019590850482646,5.063656,5.584486,35.59030000000001,3932.183333336973
2025-05-20 07:54:00,93.2147,0.6365739999999995,0.9643115871784963,4.716435999999999,5.468751999999999,33.85409999999996,3932.2333333369734
2025-05-20 07:57:00,90.30671,0.6655090000000001,0.9832457778008529,4.774305999999999,5.497686999999999,32.986099999999965,3932.2833333369736
2025-05-20 08:00:00,88.556135,0.6655089999999992,0.9248809845205005,4.832176,5.410877000000001,32.407399999999996,3932.3333333369737
2025-05-20 08:03:00,90.37905,0.6655089999999992,0.9129725215443686,4.803235999999999,5.353007,33.27539999999999,3932.383333336974
2025-05-20 08:06:00,91.27604,0.78125,1.0318364763083465,5.034725999999999,5.584486,33.85419999999999,3932.433333336974
2025-05-20 08:09:00,90.29224500000001,0.7233789999999996,1.0896142086126486,5.729165999999999,6.568287,32.117999999999995,3932.4833333369743
2025-05-20 08:12:00,89.207175,0.6944439999999998,1.0704449703715366,5.584486,6.452542,34.14350000000002,3932.5333333369745
2025-05-20 08:15:00,88.16551000000001,0.6944439999999998,1.0927992302322382,5.6134260000000005,6.539352,32.98609999999999,3932.5833333369746
2025-05-20 08:18:00,89.641205,0.7233799999999997,1.0896148660289444,5.700235999999999,6.539356,31.5394,3932.633333336975
2025-05-20 08:21:00,87.81828999999999,0.6944439999999998,1.092799230232239,5.729165999999999,6.655092000000001,32.407399999999996,3932.683333336975
2025-05-20 08:24:00,86.14005,0.6944439999999998,1.125905507386773,5.729165999999999,6.7419020000000005,32.40739999999997,3932.733333336975
2025-05-20 08:27:00,85.4022,0.6655089999999992,1.0949060698569144,5.700235999999999,6.712967000000001,30.67130000000003,3932.7833333369754
2025-05-20 08:30:00,81.11979500000001,0.78125,1.1387090488357638,6.047452,6.857642,30.092600000000004,3932.8333333369756
2025-05-20 08:33:00,78.57349500000001,0.8391200000000003,1.1396732999070127,6.249997,6.915507,29.803200000000004,3932.8833333369757
2025-05-20 08:36:00,76.90972,0.8969909999999999,1.1250762490115762,6.4236130000000005,6.9155120000000005,29.224499999999978,3932.933333336976
2025-05-20 08:39:00,76.76505,0.8969899999999997,1.125075667427069,6.394677000000001,6.886577000000001,28.935099999999977,3932.983333336976
2025-05-20 08:42:00,79.774305,0.7523149999999994,1.0853621603708312,6.018515999999999,6.770831,31.5394,3933.0333333369763
2025-05-20 08:45:00,80.64236500000001,0.7233789999999996,1.1009568616365932,6.018516,6.886577000000001,30.092600000000004,3933.0833333369765
2025-05-20 08:48:00,77.70544,0.8101850000000006,1.1098861609535557,6.278932000000001,6.944447,29.224499999999978,3933.1333333369766
2025-05-20 08:51:00,75.57870500000001,0.868055,1.1328801650306521,6.365737,6.944442,28.935199999999952,3933.183333336977
2025-05-20 08:54:00,74.4647,0.9259259999999996,1.1290695773279091,6.510418,6.944442,28.356499999999983,3933.233333336977
2025-05-20 08:57:00,72.945605,0.9837959999999999,1.148675660356151,6.626157999999999,6.973382,27.198999999999955,3933.283333336977
2025-05-20 09:00:00,72.10648499999999,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,28.356499999999983,3933.3333333369774
2025-05-20 09:03:00,71.614585,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.620400000000018,3933.3833333369776
2025-05-20 09:06:00,73.350695,0.983797,1.1355146979140402,6.481483,6.799766,27.488499999999988,3933.4333333369777
2025-05-20 09:09:00,73.394095,0.8969899999999997,1.0997685475364432,6.365737,6.799767000000001,28.356400000000008,3933.483333336978
2025-05-20 09:12:00,73.943865,0.868055,1.108148640943777,6.3368020000000005,6.857637,28.067099999999982,3933.533333336978
2025-05-20 09:15:00,72.52604,0.9837959999999999,1.1355187115439038,6.597218000000001,6.9155120000000005,28.935100000000034,3933.5833333369783
2025-05-20 09:18:00,71.860535,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.199000000000012,3933.6333333369785
2025-05-20 09:21:00,73.9728,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,28.93520000000001,3933.6833333369786
2025-05-20 09:24:00,77.03993,0.78125,1.103711999164503,6.163196,6.886575999999999,29.224599999999953,3933.733333336979
2025-05-20 09:27:00,74.725115,0.9548610000000002,1.1838276646588708,6.597218000000001,7.089117,28.93520000000001,3933.783333336979
2025-05-20 09:30:00,73.07581,1.0127309999999996,1.1513577326217537,6.741892999999999,7.031251999999999,26.909699999999987,3933.833333336979
2025-05-20 09:33:00,70.73205999999999,1.1284720000000004,1.1854004646794547,6.9444490000000005,7.060186999999999,27.488400000000013,3933.8833333369794
2025-05-20 09:36:00,69.34317,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,27.488399999999956,3933.9333333369796
2025-05-20 09:39:00,71.46990500000001,1.070602,1.1274821149176488,6.741898,6.857635999999999,28.356499999999983,3933.9833333369797
2025-05-20 09:42:00,71.13715,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,26.620400000000018,3934.03333333698
2025-05-20 09:45:00,70.16782,1.070601,1.1414136862663036,6.770828,6.915507,27.77769999999998,3934.08333333698
2025-05-20 09:48:00,69.38657,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.777800000000013,3934.1333333369803
2025-05-20 09:51:00,69.068285,1.157407,1.1861091962540984,6.944444,7.002317,27.199099999999987,3934.1833333369805
2025-05-20 09:54:00,69.05382,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.199099999999987,3934.2333333369806
2025-05-20 09:57:00,69.314235,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.199099999999987,3934.283333336981
2025-05-20 10:00:00,69.502315,1.2152769999999995,1.1713384490136485,7.118054,7.0312470000000005,27.199000000000012,3934.333333336981
2025-05-20 10:03:00,70.51504499999999,1.273148,1.1993559801405573,7.146994,7.002316,27.488499999999988,3934.383333336981
2025-05-20 10:06:00,70.471645,1.2442130000000002,1.2296857314633245,7.118059000000001,7.089116000000001,26.04169999999999,3934.4333333369814
2025-05-20 10:09:00,71.45544000000001,1.2442130000000002,1.2002843017350875,7.175929,7.089116000000001,27.777800000000013,3934.4833333369816
2025-05-20 10:12:00,72.91667,1.273148,1.1842195868825545,7.175929,7.002311,28.935099999999977,3934.5333333369817
2025-05-20 10:15:00,72.149885,1.1863419999999998,1.186342000015974,7.089119,7.089117,28.356499999999983,3934.583333336982
2025-05-20 10:18:00,73.79919,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,26.90980000000002,3934.633333336982
2025-05-20 10:21:00,72.96007,1.157407,1.171814969129404,7.031254,7.060187000000001,28.356499999999983,3934.6833333369823
2025-05-20 10:24:00,72.06308,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,26.909699999999987,3934.7333333369825
2025-05-20 10:27:00,71.58565,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,27.488400000000013,3934.7833333369827
2025-05-20 10:30:00,71.57118,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331000000000017,3934.833333336983
2025-05-20 10:33:00,71.44097,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,28.356499999999983,3934.883333336983
2025-05-20 10:36:00,71.62905,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.777799999999957,3934.933333336983
2025-05-20 10:39:00,72.800925,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,27.777799999999957,3934.9833333369834
2025-05-20 10:42:00,73.162615,1.1284720000000004,1.1854004646794534,6.857638,6.973376,28.06710000000004,3935.0333333369836
2025-05-20 10:45:00,73.37962999999999,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,28.356400000000008,3935.0833333369837
2025-05-20 10:48:00,72.511575,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.93520000000001,3935.133333336984
2025-05-20 10:51:00,74.08854,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.777799999999957,3935.183333336984
2025-05-20 10:54:00,72.569445,1.0416660000000002,1.1670355842561368,6.828708000000001,7.089122000000001,27.488499999999988,3935.2333333369843
2025-05-20 10:57:00,72.52604,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356400000000008,3935.2833333369845
2025-05-20 11:00:00,72.07755,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.356499999999983,3935.3333333369847
2025-05-20 11:03:00,71.42650499999999,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,28.356400000000008,3935.383333336985
2025-05-20 11:06:00,70.42824,1.157407,1.1861042765855576,7.031254,7.089117,27.488499999999988,3935.433333336985
2025-05-20 11:09:00,70.54398,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.777800000000013,3935.483333336985
2025-05-20 11:12:00,70.42823999999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.356400000000008,3935.5333333369854
2025-05-20 11:15:00,70.74652499999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.90979999999996,3935.5833333369856
2025-05-20 11:18:00,71.064815,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,29.224500000000035,3935.6333333369857
2025-05-20 11:21:00,69.93634499999999,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,27.488399999999956,3935.683333336986
2025-05-20 11:24:00,71.29629499999999,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,28.64580000000001,3935.733333336986
2025-05-20 11:27:00,70.457175,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.04169999999999,3935.7833333369863
2025-05-20 11:30:00,71.03587999999999,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.777800000000013,3935.8333333369865
2025-05-20 11:33:00,71.93287000000001,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,28.356499999999983,3935.8833333369867
2025-05-20 11:36:00,72.800925,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.35650000000004,3935.933333336987
2025-05-20 11:39:00,72.67071999999999,1.070601,1.155233147503858,6.915508000000001,7.089117,28.06710000000004,3935.983333336987
2025-05-20 11:42:00,74.20428000000001,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.067199999999957,3936.033333336987
2025-05-20 11:45:00,73.828125,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067199999999957,3936.0833333369874
2025-05-20 11:48:00,74.97106500000001,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,28.356599999999958,3936.1333333369876
2025-05-20 11:51:00,74.840855,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.067199999999957,3936.1833333369877
2025-05-20 11:54:00,74.18981500000001,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.935299999999984,3936.233333336988
2025-05-20 11:57:00,73.56771,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.64580000000001,3936.283333336988
2025-05-20 12:00:00,73.39410000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067200000000014,3936.3333333369883
2025-05-20 12:03:00,72.84433,1.070601,1.155233147503858,6.915508000000001,7.089117,27.777800000000013,3936.3833333369885
2025-05-20 12:06:00,72.17882,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,28.64580000000001,3936.4333333369887
2025-05-20 12:09:00,72.10648499999999,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,28.06710000000004,3936.483333336989
2025-05-20 12:12:00,72.10648499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.06710000000004,3936.533333336989
2025-05-20 12:15:00,72.67071999999999,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64590000000004,3936.583333336989
2025-05-20 12:18:00,73.19155,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,28.06710000000004,3936.6333333369894
2025-05-20 12:21:00,72.554975,1.070601,1.155233147503858,6.828708000000001,7.002317,26.90979999999996,3936.6833333369896
2025-05-20 12:24:00,72.569445,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.06710000000004,3936.7333333369897
2025-05-20 12:27:00,72.61285000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488399999999956,3936.78333333699
2025-05-20 12:30:00,73.14815,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.93520000000001,3936.83333333699
2025-05-20 12:33:00,73.06134,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.06710000000004,3936.8833333369903
2025-05-20 12:36:00,73.4375,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.777800000000013,3936.9333333369905
2025-05-20 12:39:00,72.728585,1.070601,1.155233147503858,6.828708000000001,7.002317,28.356400000000008,3936.9833333369907
2025-05-20 12:42:00,71.90393499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199100000000044,3937.033333336991
2025-05-20 12:45:00,71.09375,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,3937.083333336991
2025-05-20 12:48:00,69.921875,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.488499999999988,3937.133333336991
2025-05-20 12:51:00,68.14236500000001,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.04169999999999,3937.1833333369914
2025-05-20 12:54:00,67.41898,1.0416660000000002,1.11243651965621,6.828708000000001,6.973382,25.75229999999999,3937.2333333369916
2025-05-20 12:57:00,67.50579,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.909700000000043,3937.2833333369917
2025-05-20 13:00:00,67.24537000000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.488499999999988,3937.333333336992
2025-05-20 13:03:00,68.28703999999999,1.1284720000000004,1.1428809409352658,6.857638,6.886576,28.067200000000014,3937.383333336992
2025-05-20 13:06:00,67.43345,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,3937.4333333369923
2025-05-20 13:09:00,67.73727,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.199100000000044,3937.4833333369925
2025-05-20 13:12:00,67.56365500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.62039999999996,3937.5333333369927
2025-05-20 13:15:00,67.30323999999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199099999999987,3937.583333336993
2025-05-20 13:18:00,67.43345,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199099999999987,3937.633333336993
2025-05-20 13:21:00,68.17129499999999,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,27.199099999999987,3937.683333336993
2025-05-20 13:24:00,67.201965,1.0995369999999998,1.1423899185369466,6.799773,6.886576,26.331000000000017,3937.7333333369934
2025-05-20 13:27:00,67.07176,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.620400000000018,3937.7833333369936
2025-05-20 13:30:00,67.100695,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.199099999999987,3937.8333333369937
2025-05-20 13:33:00,67.201965,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.620300000000043,3937.883333336994
2025-05-20 13:36:00,67.086225,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.199100000000044,3937.933333336994
2025-05-20 13:39:00,67.73727,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,27.199099999999987,3937.9833333369943
2025-05-20 13:42:00,68.88021,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.77770000000004,3938.0333333369945
2025-05-20 13:45:00,69.618055,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.06710000000004,3938.0833333369947
2025-05-20 13:48:00,69.19849500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.04169999999999,3938.133333336995
2025-05-20 13:51:00,69.53125,1.0416659999999993,1.1399415874460779,6.886573,7.089117,28.64590000000004,3938.183333336995
2025-05-20 13:54:00,69.994215,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488499999999988,3938.233333336995
2025-05-20 13:57:00,71.26736,1.0127309999999996,1.1245034728573897,6.770838,7.002317,27.488499999999988,3938.2833333369954
2025-05-20 14:00:00,70.457175,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,3938.3333333369956
2025-05-20 14:03:00,70.21123,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.777800000000013,3938.3833333369957
2025-05-20 14:06:00,70.18229,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488499999999988,3938.433333336996
2025-05-20 14:09:00,71.45544000000001,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.645899999999983,3938.483333336996
2025-05-20 14:12:00,71.672455,1.070602,1.1689490660393045,6.770838,6.973376,27.777800000000013,3938.5333333369963
2025-05-20 14:15:00,70.94907,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.356599999999958,3938.5833333369965
2025-05-20 14:18:00,70.934605,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488400000000013,3938.6333333369967
2025-05-20 14:21:00,71.050345,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.067099999999982,3938.683333336997
2025-05-20 14:24:00,72.45370500000001,1.070602,1.1689490660393045,6.770838,6.973376,28.935199999999952,3938.733333336997
2025-05-20 14:27:00,72.58391,1.070602,1.1689490660393045,6.770838,6.973376,28.64580000000001,3938.783333336997
2025-05-20 14:30:00,73.74132,1.070602,1.1689490660393045,6.770838,6.973376,28.935100000000034,3938.8333333369974
2025-05-20 14:33:00,73.77025499999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.93520000000001,3938.8833333369976
2025-05-20 14:36:00,74.24768499999999,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.777800000000013,3938.9333333369977
2025-05-20 14:39:00,75.95486500000001,1.070602,1.1825685839557527,6.770838,7.002316,28.64580000000001,3938.983333336998
2025-05-20 14:42:00,75.30382,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.06710000000004,3939.033333336998
2025-05-20 14:45:00,75.37615500000001,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.935100000000034,3939.0833333369983
2025-05-20 14:48:00,75.31829,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.777800000000013,3939.1333333369985
2025-05-20 14:51:00,75.66551000000001,1.0995369999999998,1.184219452888723,6.799773,6.973376,30.092600000000004,3939.1833333369987
2025-05-20 14:54:00,74.52257,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64580000000001,3939.233333336999
2025-05-20 14:57:00,73.26388499999999,1.0127309999999996,1.1513577326217537,6.741892999999999,7.031251999999999,27.488400000000013,3939.283333336999
2025-05-20 15:00:00,72.45370500000001,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,28.645899999999983,3939.333333336999
2025-05-20 15:03:00,71.93287000000001,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.64580000000001,3939.3833333369994
2025-05-20 15:06:00,72.4103,1.0127309999999996,1.1513577326217537,6.655088,6.944447,27.77770000000004,3939.4333333369996
2025-05-20 15:09:00,73.350695,1.070602,1.1825685839557527,6.741898,6.973376,28.06710000000004,3939.4833333369997
2025-05-20 15:12:00,73.36516,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.90979999999996,3939.533333337
2025-05-20 15:15:00,72.71412000000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64580000000001,3939.583333337
2025-05-20 15:18:00,72.034145,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.067200000000014,3939.6333333370003
2025-05-20 15:21:00,72.13542,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,28.356499999999983,3939.6833333370005
2025-05-20 15:24:00,72.439235,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.488400000000013,3939.7333333370007
2025-05-20 15:27:00,72.337965,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.64580000000001,3939.783333337001
2025-05-20 15:30:00,71.918405,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488399999999956,3939.833333337001
2025-05-20 15:33:00,72.68518499999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.93520000000001,3939.883333337001
2025-05-20 15:36:00,73.81366,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.777799999999957,3939.9333333370014
2025-05-20 15:39:00,72.22222,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,26.90979999999996,3939.9833333370016
2025-05-20 15:42:00,71.15162,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,26.62039999999996,3940.0333333370017
2025-05-20 15:45:00,70.949075,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,3940.083333337002
2025-05-20 15:48:00,71.88946999999999,1.0995369999999998,1.1423899185369466,6.886573,6.973376,28.356499999999983,3940.133333337002
2025-05-20 15:51:00,71.20948999999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199100000000044,3940.1833333370023
2025-05-20 15:54:00,71.310765,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.64580000000001,3940.2333333370025
2025-05-20 15:57:00,70.978005,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.06710000000004,3940.2833333370027
2025-05-20 16:00:00,70.51504499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.77770000000004,3940.333333337003
2025-05-20 16:03:00,70.55845,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488500000000045,3940.383333337003
2025-05-20 16:06:00,71.889465,1.070602,1.1414142080787015,6.741898,6.886576,27.777800000000013,3940.433333337003
2025-05-20 16:09:00,71.74479500000001,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.06710000000004,3940.4833333370034
2025-05-20 16:12:00,70.167825,1.0127310000000005,1.151357732621754,6.770828,7.060186999999999,28.067099999999982,3940.5333333370036
2025-05-20 16:15:00,69.93634499999999,1.070601,1.155233147503858,6.828708000000001,7.002317,27.777799999999957,3940.5833333370038
2025-05-20 16:18:00,69.849535,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620400000000018,3940.633333337004
2025-05-20 16:21:00,69.93634499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,3940.683333337004
2025-05-20 16:24:00,70.572915,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,28.64580000000001,3940.7333333370043
2025-05-20 16:27:00,70.29803000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199100000000044,3940.7833333370045
2025-05-20 16:30:00,70.167825,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.356499999999983,3940.8333333370047
2025-05-20 16:33:00,70.13888499999999,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.04170000000005,3940.883333337005
2025-05-20 16:36:00,70.13888499999999,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.04169999999999,3940.933333337005
2025-05-20 16:39:00,70.34143499999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.620400000000018,3940.983333337005
2025-05-20 16:42:00,69.76273,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488400000000013,3941.0333333370054
2025-05-20 16:45:00,69.08275499999999,1.070601,1.1414136862663036,6.799768,6.944447,27.488499999999988,3941.0833333370056
2025-05-20 16:48:00,67.30323999999999,1.070602,1.1274821149176488,6.8576440000000005,6.973382,26.620299999999986,3941.1333333370058
2025-05-20 16:51:00,67.346645,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331099999999992,3941.183333337006
2025-05-20 16:54:00,67.62152499999999,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.04169999999999,3941.233333337006
2025-05-20 16:57:00,68.923615,1.070602,1.1414142080787015,6.741898,6.886576,26.909700000000043,3941.2833333370063
2025-05-20 17:00:00,69.05382,1.070602,1.1414142080787015,6.741898,6.886576,27.199100000000044,3941.3333333370065
2025-05-20 17:03:00,68.30150499999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.62039999999996,3941.3833333370067
2025-05-20 17:06:00,68.836805,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.909700000000043,3941.433333337007
2025-05-20 17:09:00,69.791665,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.777800000000013,3941.483333337007
2025-05-20 17:12:00,69.314235,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.04169999999999,3941.533333337007
2025-05-20 17:15:00,69.83507,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.356499999999983,3941.5833333370074
2025-05-20 17:18:00,70.833335,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.777800000000013,3941.6333333370076
2025-05-20 17:21:00,70.19676000000001,1.070602,1.1274821149176488,6.8576440000000005,6.973382,26.909700000000043,3941.6833333370078
2025-05-20 17:24:00,69.3287,1.157407,1.1574044999927584,6.915514000000001,6.915507,27.199000000000012,3941.733333337008
2025-05-20 17:27:00,68.764465,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.909699999999987,3941.783333337008
2025-05-20 17:30:00,68.51851500000001,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.331000000000017,3941.8333333370083
2025-05-20 17:33:00,68.14236,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.620400000000018,3941.8833333370085
2025-05-20 17:36:00,68.258105,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.620299999999986,3941.9333333370087
2025-05-20 17:39:00,67.274305,1.0127309999999996,1.1245034728573904,6.655092999999999,6.886572,26.331000000000017,3941.983333337009
2025-05-20 17:42:00,67.274305,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.462999999999965,3942.033333337009
2025-05-20 17:45:00,65.79861,1.0127309999999996,1.1245081467213156,6.684023,6.9155120000000005,26.04169999999999,3942.083333337009
2025-05-20 17:48:00,63.642939999999996,0.9837959999999999,1.0954657701533341,6.770833,7.002317,26.041600000000017,3942.1333333370094
2025-05-20 17:51:00,63.26678,1.0416659999999993,1.0985180949059206,6.799773,6.915507,27.199099999999987,3942.1833333370096
2025-05-20 17:54:00,61.54514,1.070602,1.0992831564874896,6.828704,6.886572,26.041600000000017,3942.2333333370098
2025-05-20 17:57:00,60.63368,1.1284720000000004,1.1284720000003732,6.944444,6.944442,25.17360000000002,3942.28333333701
2025-05-20 18:00:00,61.168985,1.157407,1.1134405803706973,7.002314000000001,6.915507,25.46289999999999,3942.33333333701
2025-05-20 18:03:00,51.49016,0.78125,1.0800471486908536,6.597224,7.262734000000001,22.280100000000004,3942.3833333370103
2025-05-20 18:06:00,35.86516,0.7233799999999997,0.9725035106205894,6.741894,7.291664,20.254599999999982,3942.4333333370105
2025-05-21 07:27:00,30.020255,0.78125,0.5907294739604798,2.4884259999999996,2.141203999999999,19.386599999999987,3942.4333333370105
2025-05-21 07:30:00,34.80903,0.8101849999999997,0.6378619196705043,3.124999999999999,2.8067130000000002,21.412099999999953,3942.4833333370107
2025-05-21 07:33:00,38.19444,0.8101849999999997,0.7040634090631014,3.2696760000000005,3.0671290000000004,21.990700000000004,3942.533333337011
2025-05-21 07:36:00,36.038775,0.6365739999999995,0.6790535232735294,3.7615739999999995,3.8483800000000006,19.386499999999955,3942.583333337011
2025-05-21 07:39:00,71.05035000000001,1.2731469999999998,0.8997427952451132,4.8321760000000005,4.166669000000001,27.777800000000013,3942.633333337011
2025-05-21 07:42:00,82.769095,1.0127309999999996,1.0127315000245547,5.642366,5.642365,32.98610000000002,3942.6833333370114
2025-05-21 07:45:00,86.76215,0.8101849999999997,0.9990831459893098,5.237265999999999,5.642360999999999,29.803200000000004,3942.7333333370116
2025-05-21 07:48:00,98.336225,0.8969909999999999,1.0869850775179428,5.381946,5.787035,40.219899999999996,3942.7833333370118
2025-05-21 07:51:00,94.314235,0.7233789999999996,1.0083985130281445,5.063656,5.700227,32.407399999999996,3942.833333337012
2025-05-21 07:54:00,90.711805,0.6655099999999994,0.9717220786590546,4.803241999999999,5.497682000000001,32.98609999999999,3942.883333337012
2025-05-21 07:57:00,86.21238500000001,0.6365739999999995,0.9643115871784963,4.774305999999999,5.526622,30.3819,3942.9333333370123
2025-05-21 08:00:00,83.79629499999999,0.6944439999999998,0.9427621428754653,4.918986,5.468751999999999,31.25,3942.9833333370125
2025-05-21 08:03:00,87.94849500000001,0.78125,0.9570419739205642,5.0057860000000005,5.381945999999999,31.539299999999997,3943.0333333370127
2025-05-21 08:06:00,85.720485,0.6944439999999998,0.9784616117913761,5.266206,5.902781999999999,30.671300000000002,3943.083333337013
2025-05-21 08:09:00,85.141785,0.7523149999999994,1.0969594632532012,5.642362,6.4236070000000005,31.24999999999997,3943.133333337013
2025-05-21 08:12:00,83.66608500000001,0.6944439999999998,1.0704449703715366,5.758106,6.626162,30.092600000000004,3943.183333337013
2025-05-21 08:15:00,82.957175,0.6944439999999998,1.081653495750373,5.7870360000000005,6.684031999999999,30.3819,3943.2333333370134
2025-05-21 08:18:00,81.01852,0.6365739999999995,1.0852608104526604,5.671295999999999,6.7419020000000005,30.671299999999974,3943.2833333370136
2025-05-21 08:21:00,79.93345,0.6365739999999995,1.0745479660132635,5.7002310000000005,6.741897,30.67130000000003,3943.3333333370138
2025-05-21 08:24:00,80.33854500000001,0.6365739999999995,1.0637826774325567,5.787041,6.799767000000001,30.38190000000003,3943.383333337014
2025-05-21 08:27:00,80.90278,0.6365739999999995,1.0852608104526604,5.815970999999999,6.886577000000001,30.9606,3943.433333337014
2025-05-21 08:30:00,80.555555,0.7233789999999996,1.1122355612183548,6.018516,6.915507,28.93520000000001,3943.4833333370143
2025-05-21 08:33:00,81.336805,0.6076389999999998,1.0749183199932903,5.815976,6.944447,30.960699999999974,3943.5333333370145
2025-05-21 08:36:00,77.5897,0.8101849999999997,1.1336716004691518,6.365737,7.089122,28.64580000000001,3943.5833333370147
2025-05-21 08:39:00,75.144675,0.8969909999999999,1.150058697902094,6.539348,7.089117,28.935199999999952,3943.633333337015
2025-05-21 08:42:00,77.08332999999999,0.7523149999999994,1.0853621603708306,6.163196,6.9155109999999995,28.935199999999952,3943.683333337015
2025-05-21 08:45:00,77.77777499999999,0.7523149999999994,1.1084962150803017,6.192131999999999,7.002317,30.6712,3943.733333337015
2025-05-21 08:48:00,75.81018499999999,0.8391200000000003,1.151659584855532,6.3368020000000005,7.031251999999999,27.488399999999956,3943.7833333370154
2025-05-21 08:51:00,73.900465,0.868055,1.1328801650306521,6.452547,7.031251999999999,26.909699999999987,3943.8333333370156
2025-05-21 08:54:00,72.381365,0.8969909999999999,1.1376089828729887,6.510413000000001,7.031251999999999,28.06710000000004,3943.8833333370158
2025-05-21 08:57:00,72.149885,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,28.067199999999957,3943.933333337016
2025-05-21 09:00:00,71.74479500000001,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.93520000000001,3943.983333337016
2025-05-21 09:03:00,72.14988500000001,0.9548609999999993,1.1195161475411088,6.597218,6.944447,29.224500000000035,3944.0333333370163
2025-05-21 09:06:00,72.931135,0.9548610000000002,1.1325493014298815,6.481477000000001,6.857635999999999,28.356499999999983,3944.0833333370165
2025-05-21 09:09:00,75.17361,0.8680560000000002,1.1205516002339087,6.278937000000001,6.828701,28.356499999999983,3944.1333333370167
2025-05-21 09:12:00,74.69618,0.8101849999999997,1.1218111826845967,6.307872000000001,7.002317,28.64580000000001,3944.183333337017
2025-05-21 09:15:00,72.77198999999999,0.9259259999999996,1.1418087023801684,6.597218,7.060182,28.067199999999957,3944.233333337017
2025-05-21 09:18:00,75.40509,0.8391209999999996,1.115493868485305,6.3368020000000005,6.944441,28.64580000000001,3944.283333337017
2025-05-21 09:21:00,77.300345,0.78125,1.127106541378955,6.192126,6.973376,28.93520000000001,3944.3333333370174
2025-05-21 09:24:00,75.37616,0.8391200000000003,1.1276213119954273,6.3368020000000005,6.973382,28.645899999999983,3944.3833333370176
2025-05-21 09:27:00,73.85706,0.8969909999999999,1.1376089828729887,6.510413000000001,7.031251999999999,28.356499999999983,3944.4333333370178
2025-05-21 09:30:00,73.09028,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.935299999999984,3944.483333337018
2025-05-21 09:33:00,73.66898499999999,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,28.64580000000001,3944.533333337018
2025-05-21 09:36:00,71.788195,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,27.777799999999957,3944.5833333370183
2025-05-21 09:39:00,70.471645,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,26.620299999999986,3944.6333333370185
2025-05-21 09:42:00,69.7772,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.331000000000017,3944.6833333370187
2025-05-21 09:45:00,69.039355,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,26.620299999999986,3944.733333337019
2025-05-21 09:48:00,68.73553000000001,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.620299999999986,3944.783333337019
2025-05-21 09:51:00,68.41724500000001,1.070601,1.127481597360715,6.828708000000001,6.944447,27.199099999999987,3944.833333337019
2025-05-21 09:54:00,68.04109,1.157407,1.157409500011446,7.002314000000001,7.002317,27.488400000000013,3944.8833333370194
2025-05-21 09:57:00,68.95255,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.777800000000013,3944.9333333370196
2025-05-21 10:00:00,68.31597500000001,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.041600000000017,3944.9833333370198
2025-05-21 10:03:00,68.243635,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.331000000000017,3945.03333333702
2025-05-21 10:06:00,69.444445,1.2152780000000005,1.1861097370166194,7.0601840000000005,7.002316,28.067099999999982,3945.08333333702
2025-05-21 10:09:00,69.76273499999999,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.909699999999987,3945.1333333370203
2025-05-21 10:12:00,69.87847500000001,1.2152780000000005,1.1861097370166194,7.0601840000000005,7.002316,27.488400000000013,3945.1833333370205
2025-05-21 10:15:00,70.16782,1.157407,1.1861042765855576,7.031254,7.089117,28.356400000000008,3945.2333333370207
2025-05-21 10:18:00,69.994215,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,27.199000000000012,3945.283333337021
2025-05-21 10:21:00,69.56018499999999,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,26.620300000000043,3945.333333337021
2025-05-21 10:24:00,70.41377,1.2152780000000005,1.2152749999966475,7.089124000000001,7.089116000000001,26.331000000000017,3945.383333337021
2025-05-21 10:27:00,71.252895,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,28.06710000000004,3945.4333333370214
2025-05-21 10:30:00,71.889465,1.157407,1.171814969129404,7.031254,7.060187000000001,28.35650000000004,3945.4833333370216
2025-05-21 10:33:00,71.67245500000001,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,28.645899999999983,3945.5333333370218
2025-05-21 10:36:00,72.511575,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.777799999999957,3945.583333337022
2025-05-21 10:39:00,72.48264,1.157407,1.1861042765855576,7.031254,7.089117,28.356499999999983,3945.633333337022
2025-05-21 10:42:00,72.366895,1.1863419999999998,1.186342000015974,7.089119,7.089117,29.224500000000035,3945.6833333370223
2025-05-21 10:45:00,72.10648499999999,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,28.356499999999983,3945.7333333370225
2025-05-21 10:48:00,72.034145,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.199100000000044,3945.7833333370227
2025-05-21 10:51:00,74.26214999999999,1.157407,1.1718149691294042,6.973378,7.002311,27.77770000000004,3945.833333337023
2025-05-21 10:54:00,74.26214999999999,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.356499999999983,3945.883333337023
2025-05-21 10:57:00,74.75405,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.488399999999956,3945.933333337023
2025-05-21 11:00:00,73.900465,1.0416660000000002,1.1670355842561368,6.828708000000001,7.089122000000001,28.935100000000034,3945.9833333370234
2025-05-21 11:03:00,73.26388499999999,1.0416660000000002,1.1399415874460777,6.915508000000001,7.118052,27.488400000000013,3946.0333333370236
