Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-21 11:06:00,73.06134,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488500000000045,3946.0833333370238
2025-05-21 11:09:00,69.63252,1.1863420000000007,1.1718124319592869,7.060188,7.031246,27.488400000000013,3946.133333337024
2025-05-21 11:12:00,67.24537,1.3020830000000005,1.151353963636337,7.089118000000001,6.799765,25.75229999999999,3946.183333337024
2025-05-21 11:15:00,67.36111,1.359953,1.1617458756002694,7.146988,6.770835000000001,26.620299999999986,3946.2333333370243
2025-05-21 11:18:00,66.39178000000001,1.4756939999999998,1.1795368670157225,7.320599,6.770835000000001,26.331000000000017,3946.2833333370245
2025-05-21 11:21:00,65.784145,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,26.620400000000018,3946.3333333370247
2025-05-21 11:24:00,67.44792000000001,1.5046290000000004,1.208983611970323,7.378474,6.828704999999999,27.488499999999988,3946.383333337025
2025-05-21 11:27:00,68.532985,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,27.488499999999988,3946.433333337025
2025-05-21 11:30:00,69.791665,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.488500000000045,3946.483333337025
2025-05-21 11:33:00,69.90741,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,27.199099999999987,3946.5333333370254
2025-05-21 11:36:00,70.703125,1.4178230000000003,1.1876181728629884,7.291668,6.857635,27.488399999999984,3946.5833333370256
2025-05-21 11:39:00,70.16782,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.199099999999987,3946.6333333370258
2025-05-21 11:42:00,69.70486500000001,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.620300000000043,3946.683333337026
2025-05-21 11:45:00,70.51504499999999,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,28.067099999999982,3946.733333337026
2025-05-21 11:48:00,70.818865,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,28.93520000000001,3946.7833333370263
2025-05-21 11:51:00,75.390625,1.0127319999999997,1.1379754682709602,6.539356000000001,6.799764000000001,29.513999999999953,3946.8333333370265
2025-05-21 11:54:00,75.85359,1.0127309999999996,1.137979567305165,6.568286,6.828704999999999,28.64580000000001,3946.8833333370267
2025-05-21 11:57:00,77.734375,0.9837959999999999,1.1486756603561503,6.4814810000000005,6.828704999999999,28.64579999999995,3946.933333337027
2025-05-21 12:00:00,76.79398499999999,1.0416669999999995,1.1535364074625993,6.684032,6.9155050000000005,30.092600000000004,3946.983333337027
2025-05-21 12:03:00,75.66551000000001,1.157407,1.1861042765855576,6.857642,6.9155050000000005,29.224499999999978,3947.033333337027
2025-05-21 12:06:00,73.78472,1.1284720000000004,1.15716585293023,6.857642,6.915509999999999,28.06710000000004,3947.0833333370274
2025-05-21 12:09:00,76.43229,1.186343,1.1718179692818078,6.944443000000001,6.915509999999999,28.64580000000001,3947.1333333370276
2025-05-21 12:12:00,76.69271,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.356400000000008,3947.1833333370278
2025-05-21 12:15:00,76.33102,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,29.224500000000035,3947.233333337028
2025-05-21 12:18:00,74.971065,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,28.64580000000001,3947.283333337028
2025-05-21 12:21:00,72.72859,1.0995370000000007,1.170384608804214,7.002314000000001,7.146986999999999,27.488500000000045,3947.3333333370283
2025-05-21 12:24:00,71.484375,1.157407,1.1861091962540984,6.944444,7.002317,26.33099999999996,3947.3833333370285
2025-05-21 12:27:00,71.122685,1.157407,1.1861091962540984,6.944444,7.002317,26.330900000000042,3947.4333333370287
2025-05-21 12:30:00,69.71933,1.1284720000000004,1.1713409378030815,6.944444,7.031251999999999,26.62039999999996,3947.483333337029
2025-05-21 12:33:00,68.590855,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,26.331099999999992,3947.533333337029
2025-05-21 12:36:00,68.14236500000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.909699999999987,3947.583333337029
2025-05-21 12:39:00,69.444445,1.070601,1.1414136862663036,6.857638,7.002317,26.62039999999996,3947.6333333370294
2025-05-21 12:42:00,69.53125,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,3947.6833333370296
2025-05-21 12:45:00,69.32870500000001,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.909699999999987,3947.7333333370298
2025-05-21 12:48:00,69.024885,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331000000000017,3947.78333333703
2025-05-21 12:51:00,70.06655,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.777800000000013,3947.83333333703
2025-05-21 12:54:00,69.58912000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331000000000017,3947.8833333370303
2025-05-21 12:57:00,69.16956,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.909699999999987,3947.9333333370305
2025-05-21 13:00:00,69.01042,1.157407,1.1861042765855576,7.031254,7.089117,26.90979999999996,3947.9833333370307
2025-05-21 13:03:00,68.258105,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,27.198999999999955,3948.033333337031
2025-05-21 13:06:00,67.21643499999999,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,26.620400000000018,3948.083333337031
2025-05-21 13:09:00,65.610535,1.1863419999999998,1.1571658195859809,7.118054,7.060182,25.462999999999965,3948.133333337031
2025-05-21 13:12:00,65.0463,1.2442129999999993,1.1703876126261017,7.14699,7.002317,26.33099999999996,3948.1833333370314
2025-05-21 13:15:00,64.49652499999999,1.2152769999999995,1.1564444141548127,7.118054,7.002317,26.909699999999987,3948.2333333370316
2025-05-21 13:18:00,64.49652499999999,1.2152769999999995,1.1564444141548127,7.118054,7.002317,26.331000000000017,3948.2833333370318
2025-05-21 13:21:00,64.36632,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,26.33099999999996,3948.333333337032
2025-05-21 13:24:00,64.800345,1.157407,1.128227176666148,6.944444,6.886577000000001,25.752300000000048,3948.383333337032
2025-05-21 13:27:00,65.27777499999999,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.331000000000017,3948.4333333370323
2025-05-21 13:30:00,66.131365,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.752399999999966,3948.4833333370325
2025-05-21 13:33:00,66.247105,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.331000000000017,3948.5333333370327
2025-05-21 13:36:00,66.07349500000001,1.157407,1.1574095000027214,6.944444,6.944447,25.75229999999999,3948.583333337033
2025-05-21 13:39:00,66.565395,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,3948.633333337033
2025-05-21 13:42:00,67.73727,1.2152780000000005,1.1861046546942613,7.031254,6.973376,26.909699999999987,3948.683333337033
2025-05-21 13:45:00,67.24537000000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.041600000000017,3948.7333333370334
2025-05-21 13:48:00,67.05729,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,26.90979999999996,3948.7833333370336
2025-05-21 13:51:00,66.898145,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,27.199000000000012,3948.8333333370338
2025-05-21 13:54:00,66.565395,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,25.75229999999999,3948.883333337034
2025-05-21 13:57:00,67.49132,1.2442130000000002,1.1854008836727608,7.089119,6.973376,26.909700000000043,3948.933333337034
2025-05-21 14:00:00,66.145835,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.041600000000017,3948.9833333370343
2025-05-21 14:03:00,66.40625,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,27.199099999999987,3949.0333333370345
2025-05-21 14:06:00,66.40625,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.04169999999999,3949.0833333370347
2025-05-21 14:09:00,66.63773,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,27.199100000000044,3949.133333337035
2025-05-21 14:12:00,67.476855,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,27.199000000000012,3949.183333337035
2025-05-21 14:15:00,66.970485,1.157407,1.157409500011446,7.002314000000001,7.002317,26.33099999999996,3949.233333337035
2025-05-21 14:18:00,67.15856500000001,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,27.777800000000013,3949.2833333370354
2025-05-21 14:21:00,68.460645,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,27.777800000000013,3949.3333333370356
2025-05-21 14:24:00,68.663195,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,26.620400000000018,3949.3833333370358
2025-05-21 14:27:00,68.54745500000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,28.64580000000001,3949.433333337036
2025-05-21 14:30:00,69.502315,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.64580000000001,3949.483333337036
2025-05-21 14:33:00,70.67419000000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.199099999999987,3949.5333333370363
2025-05-21 14:36:00,72.28009,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.199100000000044,3949.5833333370365
2025-05-21 14:39:00,72.77198999999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.356499999999983,3949.6333333370367
2025-05-21 14:42:00,72.07755,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.777799999999957,3949.683333337037
2025-05-21 14:45:00,72.82986500000001,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.067199999999957,3949.733333337037
2025-05-21 14:48:00,72.32349500000001,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.645899999999983,3949.783333337037
2025-05-21 14:51:00,72.46817,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.067200000000014,3949.8333333370374
2025-05-21 14:54:00,72.265625,1.0127309999999996,1.137979567305165,6.655088,6.915507,28.067099999999982,3949.8833333370376
2025-05-21 14:57:00,71.788195,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.067200000000014,3949.9333333370378
2025-05-21 15:00:00,70.97801,1.070601,1.1414136862663036,6.770828,6.915507,27.777799999999957,3949.983333337038
2025-05-21 15:03:00,69.93634499999999,1.070601,1.127481597360715,6.799768,6.915507,27.777800000000013,3950.033333337038
2025-05-21 15:06:00,69.3287,1.070601,1.1414136862663036,6.799768,6.944447,27.488400000000013,3950.0833333370383
2025-05-21 15:09:00,69.994215,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.777800000000013,3950.1333333370385
2025-05-21 15:12:00,69.256365,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.488400000000013,3950.1833333370387
2025-05-21 15:15:00,69.994215,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.067199999999957,3950.233333337039
2025-05-21 15:18:00,70.24016,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.909699999999987,3950.283333337039
2025-05-21 15:21:00,69.791665,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.64579999999995,3950.333333337039
2025-05-21 15:24:00,71.426505,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,27.488499999999988,3950.3833333370394
2025-05-21 15:27:00,71.600115,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.645899999999983,3950.4333333370396
2025-05-21 15:30:00,71.90393499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.356499999999983,3950.4833333370398
2025-05-21 15:33:00,72.88773499999999,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.935199999999952,3950.53333333704
2025-05-21 15:36:00,72.46817,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.64580000000001,3950.58333333704
2025-05-21 15:39:00,72.65625,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.35650000000004,3950.6333333370403
2025-05-21 15:42:00,72.32349500000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.067199999999957,3950.6833333370405
2025-05-21 15:45:00,72.23669000000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,29.224500000000035,3950.7333333370407
2025-05-21 15:48:00,71.730325,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.777800000000013,3950.783333337041
2025-05-21 15:51:00,71.252895,1.0127309999999996,1.151353126434424,6.770833,7.060182,27.777799999999957,3950.833333337041
2025-05-21 15:54:00,71.22396,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.77770000000004,3950.883333337041
2025-05-21 15:57:00,70.67419,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,3950.9333333370414
2025-05-21 16:00:00,70.74652499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,3950.9833333370416
2025-05-21 16:03:00,71.52777499999999,1.0995369999999998,1.184219452888723,6.799773,6.973376,29.513900000000035,3951.0333333370418
2025-05-21 16:06:00,70.34143499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909700000000043,3951.083333337042
2025-05-21 16:09:00,70.06655,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.356400000000008,3951.133333337042
2025-05-21 16:12:00,69.83507,1.070601,1.155233147503858,6.828708000000001,7.002317,26.909700000000043,3951.1833333370423
2025-05-21 16:15:00,70.587385,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.199099999999987,3951.2333333370425
2025-05-21 16:18:00,69.936345,1.1574080000000002,1.2002869354506596,6.8865739999999995,6.973376,27.199099999999987,3951.2833333370427
2025-05-21 16:21:00,69.97974500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331099999999992,3951.333333337043
2025-05-21 16:24:00,69.7772,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199000000000012,3951.383333337043
2025-05-21 16:27:00,69.63252,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.777800000000013,3951.433333337043
2025-05-21 16:30:00,69.748265,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.067199999999957,3951.4833333370434
2025-05-21 16:33:00,69.618055,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067199999999957,3951.5333333370436
2025-05-21 16:36:00,70.28356500000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,3951.5833333370438
2025-05-21 16:39:00,69.618055,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488400000000013,3951.633333337044
2025-05-21 16:42:00,69.357635,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.17349999999999,3951.683333337044
2025-05-21 16:48:00,68.243635,1.070601,1.1414136862663036,6.857638,7.002317,27.198999999999955,3951.783333337044
2025-05-21 16:51:00,68.80787000000001,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.488499999999988,3951.833333337044
2025-05-21 16:54:00,68.31597500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.488499999999988,3951.8833333370444
2025-05-21 16:57:00,68.012155,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04169999999999,3951.9333333370446
2025-05-21 17:00:00,67.56365500000001,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.33099999999996,3951.9833333370448
2025-05-21 17:03:00,67.50578999999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04169999999999,3952.033333337045
2025-05-21 17:06:00,67.78067,1.157407,1.157409500011446,7.002314000000001,7.002317,26.33099999999996,3952.083333337045
2025-05-21 17:09:00,68.04109,1.157407,1.1574095000027214,6.944444,6.944447,27.488400000000013,3952.1333333370453
2025-05-21 17:12:00,68.460645,1.157407,1.1574095000027214,6.944444,6.944447,27.488400000000013,3952.1833333370455
2025-05-21 17:15:00,68.127895,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,27.199099999999987,3952.2333333370457
2025-05-21 17:18:00,67.578125,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.620300000000043,3952.283333337046
2025-05-21 17:21:00,67.62152499999999,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,26.909699999999987,3952.333333337046
2025-05-21 17:24:00,66.84028,1.157407,1.1574095000027214,6.944444,6.944447,26.331000000000017,3952.383333337046
2025-05-21 17:27:00,66.53646,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.331000000000017,3952.4333333370464
2025-05-21 17:30:00,66.42071999999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,27.488499999999988,3952.4833333370466
2025-05-21 17:33:00,66.40625,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04169999999999,3952.5333333370468
2025-05-21 17:36:00,66.00116,1.157407,1.157409500011446,7.002314000000001,7.002317,26.331000000000017,3952.583333337047
2025-05-21 17:39:00,65.234375,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,25.75229999999999,3952.633333337047
2025-05-21 17:42:00,65.29224500000001,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,26.331000000000017,3952.6833333370473
2025-05-21 17:45:00,64.568865,1.157407,1.1134405803706973,7.002314000000001,6.915507,26.331099999999992,3952.7333333370475
2025-05-21 17:48:00,64.40972500000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,24.594899999999996,3952.7833333370477
2025-05-21 17:51:00,65.407985,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,25.752399999999966,3952.833333337048
2025-05-21 17:54:00,64.221645,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.04169999999999,3952.883333337048
2025-05-21 17:57:00,61.28472,1.0416670000000003,1.098523441870008,6.799764,6.915507,24.594899999999996,3952.933333337048
2025-05-21 18:00:00,59.505210000000005,1.1284720000000004,1.1284720000003732,6.915514000000001,6.9155120000000005,25.173599999999965,3952.9833333370484
2025-05-21 18:03:00,51.215275,0.8101850000000006,1.0491446416034393,6.568284000000001,7.089118999999999,23.14820000000003,3953.0333333370486
2025-05-21 18:06:00,34.953705,0.78125,0.9823369828489595,6.712964,7.146994,20.254700000000014,3953.0833333370488
2025-05-22 07:33:00,37.282985,0.9837960000000008,0.7279433740776586,3.6747680000000003,3.211806,22.858799999999974,3953.0833333370488
2025-05-22 07:36:00,34.72222,0.8101850000000006,0.7659612932947436,4.166667,4.0798570000000005,26.331000000000017,3953.133333337049
2025-05-22 07:39:00,73.23495,1.4756939999999998,0.9582261786451908,5.237267,4.340273,24.3056,3953.183333337049
2025-05-22 07:42:00,83.95544000000001,1.2152779999999996,1.0319470930819212,5.960653,5.613425,32.1181,3953.2333333370493
2025-05-22 07:45:00,86.762155,1.0127310000000005,1.0413985391199234,5.613427000000001,5.671295999999999,33.564899999999994,3953.2833333370495
2025-05-22 07:48:00,92.05729500000001,1.0127310000000005,1.0834620146466316,5.642357,5.787036,32.98600000000005,3953.3333333370497
2025-05-22 07:51:00,90.07523,0.8391200000000003,1.0027315238033483,5.266202,5.613422000000001,31.82869999999997,3953.38333333705
2025-05-22 07:54:00,86.45832999999999,0.7233799999999997,0.97250351062059,4.947912,5.497682000000001,33.85419999999999,3953.43333333705
2025-05-22 07:57:00,83.449075,0.7523150000000003,0.9653625773643428,5.0057920000000005,5.4687470000000005,31.828700000000026,3953.48333333705
2025-05-22 08:00:00,82.34953999999999,0.8680560000000002,0.97924318558037,5.150462,5.381945999999999,30.671300000000002,3953.5333333370504
2025-05-22 08:03:00,84.96817,0.8391210000000004,0.9766633164587449,5.121527,5.410876,31.828700000000026,3953.5833333370506
2025-05-22 08:06:00,86.73322,0.8680560000000002,1.0448781459474625,5.439812000000001,5.815975999999999,30.960600000000028,3953.6333333370508
2025-05-22 08:09:00,88.09317,0.8680560000000002,1.1081492294199358,5.931712,6.452546,31.25,3953.683333337051
2025-05-22 08:12:00,87.5,0.8101849999999997,1.1098861609535553,5.931712,6.597227,31.25,3953.733333337051
2025-05-22 08:15:00,83.651625,0.8101850000000006,1.1098820268249934,6.018522000000001,6.684027,29.80329999999998,3953.7833333370513
2025-05-22 08:18:00,81.36574,0.78125,1.0919163723070415,5.9895819999999995,6.684031999999999,29.51389999999998,3953.8333333370515
2025-05-22 08:21:00,79.904515,0.78125,1.0800471486908536,6.076391999999999,6.7419020000000005,29.51389999999998,3953.8833333370517
2025-05-22 08:24:00,80.512155,0.868055,1.120555280864184,6.221062,6.770837,29.224500000000035,3953.933333337052
2025-05-22 08:27:00,79.80324,0.8101849999999997,1.1218111826845973,6.163192,6.857637,30.382000000000005,3953.983333337052
2025-05-22 08:30:00,81.163195,0.8391210000000004,1.151660202533486,6.134257,6.828706,31.25,3954.033333337052
2025-05-22 08:33:00,81.14873,0.7233789999999996,1.1009568616365928,6.134256000000001,7.002317,30.381999999999977,3954.0833333370524
2025-05-22 08:36:00,82.8125,0.8101859999999999,1.1336722262004642,6.1631920000000004,6.886576,31.539300000000026,3954.1333333370526
2025-05-22 08:39:00,82.841435,0.7233789999999996,1.1009568616365932,6.076385999999999,6.944447,31.25000000000003,3954.1833333370528
2025-05-22 08:42:00,84.331595,0.7233799999999997,1.1234603355240622,6.018515999999999,6.944445999999999,31.539399999999972,3954.233333337053
2025-05-22 08:45:00,86.559605,0.6076389999999998,1.085392735948951,5.7002299999999995,6.857641,30.96070000000003,3954.283333337053
2025-05-22 08:48:00,85.25752,0.6365739999999995,1.1276054297555864,5.844905999999999,7.031251999999999,31.25000000000003,3954.3333333370533
2025-05-22 08:51:00,82.43634499999999,0.694445,1.1038920895420867,6.047452,7.002317,30.38190000000003,3954.3833333370535
2025-05-22 08:54:00,80.96065,0.7233799999999997,1.1457351106813962,6.047452,7.031251999999999,29.513900000000035,3954.4333333370537
2025-05-22 08:57:00,79.86111,0.7523150000000003,1.1313789678231208,6.105327000000001,6.973382,29.513900000000035,3954.483333337054
2025-05-22 09:00:00,76.20081,0.8969909999999999,1.1747354797939382,6.452548,7.060186999999999,29.224499999999978,3954.533333337054
2025-05-22 09:03:00,74.508105,0.9259259999999996,1.1290739937664427,6.539348,6.973382,27.199099999999987,3954.5833333370542
2025-05-22 09:06:00,74.725115,0.8969899999999997,1.1124617726610955,6.452547,6.915507,28.06710000000004,3954.6333333370544
2025-05-22 09:09:00,75.810185,0.9548610000000002,1.1325493014298826,6.452547,6.828706,28.93520000000001,3954.6833333370546
2025-05-22 09:12:00,75.694445,0.868055,1.1205510073638687,6.365742000000001,6.915507,28.935199999999952,3954.733333337055
2025-05-22 09:15:00,76.171875,0.8680560000000002,1.1328807622536403,6.307872000000001,6.886576,28.93520000000001,3954.783333337055
2025-05-22 09:18:00,79.846645,0.694445,1.0816541681145324,5.960646,6.857641,29.80329999999998,3954.833333337055
2025-05-22 09:21:00,82.002315,0.694445,1.1149245109399726,5.902780999999999,6.886576,30.96070000000003,3954.8833333370553
2025-05-22 09:24:00,80.7581,0.6655089999999992,1.084007474925668,5.960646,6.944447,30.382000000000005,3954.9333333370555
2025-05-22 09:27:00,79.065395,0.7233799999999997,1.1009575236378577,6.105321999999999,6.973382,29.803300000000036,3954.9833333370557
2025-05-22 09:30:00,75.506365,0.8680559999999993,1.1451346911986842,6.423608,7.031252,29.224599999999953,3955.033333337056
2025-05-22 09:33:00,71.238425,1.070602,1.1825732730731122,6.857634,7.089122,26.620400000000018,3955.083333337056
2025-05-22 09:36:00,71.81713,1.070602,1.155233673520537,6.770838,6.944445999999999,28.64580000000001,3955.1333333370562
2025-05-22 09:39:00,71.8316,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,28.35650000000004,3955.1833333370564
2025-05-22 09:42:00,71.875,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,28.356499999999983,3955.2333333370566
2025-05-22 09:45:00,71.49884,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,27.488399999999956,3955.283333337057
2025-05-22 09:48:00,71.064815,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.199099999999987,3955.333333337057
2025-05-22 09:51:00,70.48611,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.199100000000044,3955.383333337057
2025-05-22 09:54:00,69.90741,1.157407,1.1574095000027214,6.944444,6.944447,26.909700000000043,3955.4333333370573
2025-05-22 09:57:00,69.618055,1.2152769999999995,1.1713384490136485,7.118054,7.0312470000000005,27.199000000000012,3955.4833333370575
2025-05-22 10:00:00,69.56018499999999,1.273148,1.214355749107425,7.204864,7.089116000000001,27.199099999999987,3955.5333333370577
2025-05-22 10:03:00,70.471645,1.273148,1.2143557491074235,7.146994,7.031245999999999,26.04169999999999,3955.583333337058
2025-05-22 10:06:00,70.51504499999999,1.273148,1.2143609118193446,7.118054,7.002316,27.199099999999987,3955.633333337058
2025-05-22 10:09:00,70.457175,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.620400000000018,3955.6833333370582
2025-05-22 10:12:00,71.49884,1.2152780000000005,1.200751883654364,7.031254,7.002316,27.199000000000012,3955.7333333370584
2025-05-22 10:15:00,72.62731500000001,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,27.777800000000013,3955.7833333370586
2025-05-22 10:18:00,71.614585,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.356400000000008,3955.833333337059
2025-05-22 10:21:00,72.815395,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,27.488400000000013,3955.883333337059
2025-05-22 10:24:00,71.62905,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331000000000017,3955.933333337059
2025-05-22 10:27:00,72.71412000000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.777799999999985,3955.9833333370593
2025-05-22 10:30:00,71.42650499999999,1.157407,1.1861042765855576,7.060188999999999,7.118052,27.199000000000012,3956.0333333370595
2025-05-22 10:33:00,72.61285000000001,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.645899999999983,3956.0833333370597
2025-05-22 10:36:00,72.193285,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.199099999999987,3956.13333333706
2025-05-22 10:39:00,71.875,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.777799999999957,3956.18333333706
2025-05-22 10:42:00,71.3397,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,27.488399999999956,3956.2333333370602
2025-05-22 10:45:00,70.818865,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.199099999999987,3956.2833333370604
2025-05-22 10:48:00,71.02141,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199099999999987,3956.3333333370606
2025-05-22 10:51:00,70.74653,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067199999999957,3956.383333337061
2025-05-22 10:54:00,71.079285,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.620299999999986,3956.433333337061
2025-05-22 10:57:00,72.4103,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.06710000000004,3956.483333337061
2025-05-22 11:00:00,71.94733500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.90980000000002,3956.5333333370613
2025-05-22 11:03:00,72.265625,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356499999999983,3956.5833333370615
2025-05-22 11:06:00,72.4103,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.909699999999987,3956.6333333370617
2025-05-22 11:09:00,67.30323999999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.331000000000017,3956.683333337062
2025-05-22 11:12:00,66.57986,1.3020830000000005,1.1513539636363386,7.1180579999999996,6.828705,26.331099999999992,3956.733333337062
2025-05-22 11:15:00,65.33565,1.3020829999999997,1.1513539636363377,7.089122999999999,6.7997700000000005,25.462900000000047,3956.7833333370622
2025-05-22 11:18:00,64.97396,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,26.04169999999999,3956.8333333370624
2025-05-22 11:21:00,65.72627,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,26.62039999999996,3956.8833333370626
2025-05-22 11:24:00,64.684605,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.330900000000042,3956.933333337063
2025-05-22 11:27:00,64.930555,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.04170000000005,3956.983333337063
2025-05-22 11:30:00,65.639465,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,26.620300000000043,3957.033333337063
2025-05-22 11:33:00,65.45138499999999,1.4467590000000001,1.216872129095417,7.320604,6.886575,26.331000000000017,3957.0833333370633
2025-05-22 11:36:00,66.78241,1.4467590000000001,1.200438590489496,7.291664000000001,6.828704999999999,25.462999999999965,3957.1333333370635
2025-05-22 11:39:00,66.493055,1.359953,1.161745875600268,7.262728000000001,6.886575,25.752200000000016,3957.1833333370637
2025-05-22 11:42:00,66.507525,1.359953,1.1778247115075797,7.233798,6.886575,26.04169999999999,3957.233333337064
2025-05-22 11:45:00,67.65046000000001,1.4467590000000001,1.200432880638723,7.3206039999999994,6.857635,26.909699999999987,3957.283333337064
2025-05-22 11:48:00,66.854745,1.3888889999999998,1.1909259728357284,7.262734,6.886575,26.909699999999987,3957.3333333370642
2025-05-22 11:51:00,68.055555,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,28.067199999999957,3957.3833333370644
2025-05-22 11:54:00,67.1875,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,26.620400000000018,3957.4333333370646
2025-05-22 11:57:00,67.59259,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,26.04169999999999,3957.483333337065
2025-05-22 12:00:00,66.869215,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.909700000000043,3957.533333337065
2025-05-22 12:03:00,67.73726500000001,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.33099999999996,3957.583333337065
2025-05-22 12:06:00,67.042825,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.33099999999996,3957.6333333370653
2025-05-22 12:09:00,68.15683,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,26.04169999999999,3957.6833333370655
2025-05-22 12:12:00,67.14410000000001,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.331099999999992,3957.7333333370657
2025-05-22 12:15:00,66.493055,1.359953,1.1778247115075808,7.204858,6.857635000000001,25.752399999999966,3957.783333337066
2025-05-22 12:18:00,65.50926000000001,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.04169999999999,3957.833333337066
2025-05-22 12:21:00,64.74248,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,25.463000000000022,3957.8833333370662
2025-05-22 12:24:00,63.45486,1.4467590000000001,1.1670339357204589,7.349539,6.8286999999999995,24.884299999999996,3957.9333333370664
2025-05-22 12:27:00,65.1331,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,26.33099999999996,3957.9833333370666
2025-05-22 12:30:00,64.67013499999999,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,25.173699999999997,3958.033333337067
2025-05-22 12:33:00,65.07523499999999,1.5046290000000004,1.225829984688258,7.349534000000001,6.828704999999999,26.909699999999987,3958.083333337067
2025-05-22 12:36:00,63.87442,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.90979999999996,3958.133333337067
2025-05-22 12:39:00,63.252314999999996,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,25.75229999999999,3958.1833333370673
2025-05-22 12:42:00,63.917825,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,26.04169999999999,3958.2333333370675
2025-05-22 12:45:00,62.78935,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,25.752300000000048,3958.2833333370677
2025-05-22 12:48:00,61.950235,1.4467590000000001,1.1670339357204589,7.320604,6.799765,26.04169999999999,3958.333333337068
2025-05-22 12:51:00,61.77662,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,25.75229999999999,3958.383333337068
2025-05-22 12:54:00,61.84896,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.75229999999999,3958.4333333370682
2025-05-22 12:57:00,62.93403,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,24.884299999999996,3958.4833333370684
2025-05-22 13:00:00,63.194445,1.4178230000000003,1.1711308085813459,7.146988,6.684025,26.04169999999999,3958.5333333370686
2025-05-22 13:03:00,62.340855000000005,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,24.884199999999964,3958.583333337069
2025-05-22 13:06:00,61.776619999999994,1.4467590000000001,1.1670339357204589,7.320604,6.799765,25.462900000000047,3958.633333337069
2025-05-22 13:09:00,61.559605,1.4467590000000001,1.1838266501880241,7.378474,6.886575,24.594899999999996,3958.683333337069
2025-05-22 13:12:00,62.181715,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,25.46289999999999,3958.7333333370693
2025-05-22 13:15:00,61.299189999999996,1.359953,1.1454942060735742,7.204858,6.799765,25.173599999999965,3958.7833333370695
2025-05-22 13:18:00,61.05324,1.359953,1.129067477870214,7.233798,6.799765,24.595000000000027,3958.8333333370697
2025-05-22 13:21:00,60.4022,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.46289999999999,3958.88333333707
2025-05-22 13:24:00,61.4294,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,24.88420000000002,3958.93333333707
2025-05-22 13:27:00,60.474540000000005,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.30559999999997,3958.9833333370702
2025-05-22 13:30:00,59.98264,1.359953,1.1454942060735742,7.1180579999999996,6.712965,25.463000000000022,3959.0333333370704
2025-05-22 13:33:00,60.243055,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.01619999999997,3959.0833333370706
2025-05-22 13:36:00,61.487269999999995,1.4178230000000003,1.1711308085813459,7.146988,6.684025,24.88420000000002,3959.133333337071
2025-05-22 13:39:00,61.805555,1.3888879999999997,1.1583543112066021,7.118053,6.684025,24.88420000000002,3959.183333337071
2025-05-22 13:42:00,61.458335000000005,1.3310179999999994,1.1486769716570233,7.060183,6.712965,25.75229999999999,3959.233333337071
2025-05-22 13:45:00,61.83449,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.884199999999964,3959.2833333370713
2025-05-22 13:48:00,63.512730000000005,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.752399999999966,3959.3333333370715
2025-05-22 13:51:00,62.36979,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.884299999999996,3959.3833333370717
2025-05-22 13:54:00,62.037035,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.463000000000022,3959.433333337072
2025-05-22 13:57:00,62.181715,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,25.752300000000048,3959.483333337072
2025-05-22 14:00:00,62.181715,1.3310179999999994,1.1646351529406345,7.118053,6.799765,25.752300000000048,3959.5333333370722
2025-05-22 14:03:00,62.02257,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,24.884299999999996,3959.5833333370724
2025-05-22 14:06:00,61.71875,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.173699999999997,3959.6333333370726
2025-05-22 14:09:00,62.0081,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.04159999999996,3959.683333337073
2025-05-22 14:12:00,62.369794999999996,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,26.331099999999992,3959.733333337073
2025-05-22 14:15:00,63.5272,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,25.46289999999999,3959.783333337073
2025-05-22 14:18:00,62.572334999999995,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.462999999999965,3959.8333333370733
2025-05-22 14:21:00,64.07696999999999,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.331000000000017,3959.8833333370735
2025-05-22 14:24:00,64.583335,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.62039999999996,3959.9333333370737
2025-05-22 14:27:00,64.800345,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.331099999999992,3959.983333337074
2025-05-22 14:30:00,65.118635,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,25.463000000000022,3960.033333337074
2025-05-22 14:33:00,65.98669000000001,1.3020829999999997,1.1670391360856678,7.089117999999999,6.828704999999999,26.041600000000017,3960.0833333370742
2025-05-22 14:36:00,66.68113500000001,1.273148,1.1689517843367125,7.002313,6.799765000000001,26.33099999999996,3960.1333333370744
2025-05-22 14:39:00,65.711805,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,26.909699999999987,3960.1833333370746
2025-05-22 14:42:00,66.420715,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,25.752300000000048,3960.233333337075
2025-05-22 14:45:00,67.98321999999999,1.273148,1.1842248404489382,7.002313,6.828704999999999,27.777800000000013,3960.283333337075
2025-05-22 14:48:00,68.37384,1.273148,1.1689517843367125,7.002313,6.799765000000001,26.909699999999987,3960.333333337075
2025-05-22 14:51:00,67.30323999999999,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,27.488499999999988,3960.3833333370753
2025-05-22 14:54:00,66.42071999999999,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,26.909699999999987,3960.4333333370755
2025-05-22 14:57:00,66.666665,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,26.041600000000017,3960.4833333370757
2025-05-22 15:00:00,67.824075,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,27.198999999999955,3960.533333337076
2025-05-22 15:03:00,67.1875,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.04159999999996,3960.583333337076
2025-05-22 15:06:00,66.00115500000001,1.2442129999999993,1.1245043388681226,7.031248,6.799765,26.04170000000005,3960.6333333370762
2025-05-22 15:09:00,65.697335,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.041600000000017,3960.6833333370764
2025-05-22 15:12:00,65.03183,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.620400000000018,3960.7333333370766
2025-05-22 15:15:00,64.12037000000001,1.273148,1.1535364064558973,7.060187999999999,6.8286999999999995,25.173699999999997,3960.783333337077
2025-05-22 15:18:00,63.715275,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.462900000000047,3960.833333337077
2025-05-22 15:21:00,64.5544,1.359953,1.1454942060735742,7.089118,6.684025,25.75229999999999,3960.883333337077
2025-05-22 15:24:00,69.29976500000001,1.1284720000000004,1.1428759828627495,6.886577999999999,6.915506,26.620299999999986,3960.9333333370773
2025-05-22 15:27:00,70.02315,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199099999999987,3960.9833333370775
2025-05-22 15:30:00,71.918405,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,28.067200000000014,3961.0333333370777
2025-05-22 15:33:00,71.45544000000001,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.33099999999996,3961.083333337078
2025-05-22 15:36:00,71.44097,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.777799999999957,3961.133333337078
2025-05-22 15:39:00,71.05035000000001,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.77770000000004,3961.1833333370782
2025-05-22 15:42:00,70.862265,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067200000000014,3961.2333333370784
2025-05-22 15:45:00,71.730325,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.645899999999983,3961.2833333370786
2025-05-22 15:48:00,72.4103,1.0127319999999997,1.1379754682709602,6.712968,6.973376,28.356499999999983,3961.333333337079
2025-05-22 15:51:00,72.10648499999999,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488400000000013,3961.383333337079
2025-05-22 15:54:00,71.354165,1.0416660000000002,1.1670355842561368,6.857638,7.118052,27.777800000000013,3961.433333337079
2025-05-22 15:57:00,70.97801,1.070601,1.182568049671001,6.857638,7.089117,26.331000000000017,3961.4833333370793
2025-05-22 16:00:00,70.60185,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356499999999983,3961.5333333370795
2025-05-22 16:03:00,71.49884499999999,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,27.488499999999988,3961.5833333370797
2025-05-22 16:06:00,70.74653,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.067099999999982,3961.63333333708
2025-05-22 16:09:00,69.820605,1.070601,1.1414136862663036,6.799768,6.944447,27.199099999999987,3961.68333333708
2025-05-22 16:12:00,69.212965,1.070601,1.155233147503858,6.828708000000001,7.002317,26.620300000000043,3961.7333333370802
2025-05-22 16:15:00,68.98148,1.070601,1.1414136862663036,6.857638,7.002317,25.752300000000048,3961.7833333370804
2025-05-22 16:18:00,68.76446999999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.90979999999996,3961.8333333370806
2025-05-22 16:21:00,68.56192,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.909699999999987,3961.883333337081
2025-05-22 16:24:00,68.56192,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,27.488499999999988,3961.933333337081
2025-05-22 16:27:00,68.677665,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,3961.983333337081
2025-05-22 16:30:00,69.90740500000001,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.199000000000012,3962.0333333370813
2025-05-22 16:33:00,70.51504499999999,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.33099999999996,3962.0833333370815
2025-05-22 16:36:00,75.202545,0.7523150000000003,1.0969594632532016,6.134261,6.915506,28.93520000000001,3962.1333333370817
2025-05-22 16:39:00,73.61111500000001,0.868055,1.1451298681534055,6.452547,7.060182,26.331099999999992,3962.183333337082
2025-05-22 16:42:00,70.8044,0.8969909999999999,1.1250762490115762,6.597218,7.089117,26.62039999999996,3962.233333337082
2025-05-22 16:45:00,69.748265,0.9259259999999996,1.116249879974964,6.684028,7.089122000000001,27.488400000000013,3962.2833333370822
2025-05-22 16:48:00,68.08449,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,26.620400000000018,3962.3333333370824
2025-05-22 16:51:00,66.493055,1.070602,1.155233673520537,6.8576440000000005,7.031251999999999,25.462900000000047,3962.3833333370826
2025-05-22 16:54:00,66.087965,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04169999999999,3962.433333337083
2025-05-22 16:57:00,66.00115500000001,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,3962.483333337083
2025-05-22 17:00:00,65.66839999999999,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.462999999999965,3962.533333337083
2025-05-22 17:03:00,66.76794,1.2152780000000005,1.141412205399531,7.031254,6.886576,26.04169999999999,3962.5833333370833
2025-05-22 17:06:00,68.33044000000001,1.070602,1.155233673520537,6.770838,6.944445999999999,26.04169999999999,3962.6333333370835
2025-05-22 17:09:00,69.83507,0.983797,1.1486762147859473,6.655093,7.002316,28.067099999999982,3962.6833333370837
2025-05-22 17:12:00,69.690395,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.067200000000014,3962.733333337084
2025-05-22 17:15:00,69.16956,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.777799999999957,3962.783333337084
2025-05-22 17:18:00,68.72106500000001,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.199099999999987,3962.8333333370842
2025-05-22 17:21:00,68.57639,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488499999999988,3962.8833333370844
2025-05-22 17:24:00,69.748265,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,26.04169999999999,3962.9333333370846
2025-05-22 17:27:00,69.2853,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,26.041600000000017,3962.983333337085
2025-05-22 17:30:00,69.256365,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.331099999999992,3963.033333337085
2025-05-22 17:33:00,67.86748,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,26.620300000000043,3963.083333337085
2025-05-22 17:36:00,67.505785,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,26.909699999999987,3963.1333333370853
2025-05-22 17:39:00,68.04109,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.90979999999996,3963.1833333370855
2025-05-22 17:42:00,66.88368,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,26.909699999999987,3963.2333333370857
2025-05-22 17:45:00,67.042825,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.067200000000014,3963.283333337086
2025-05-22 17:48:00,65.27778,1.0416660000000002,1.1399415874460792,6.857638,7.060182,25.462999999999965,3963.333333337086
2025-05-22 17:51:00,64.207175,1.070601,1.1414136862663036,6.857638,7.002317,25.173599999999965,3963.3833333370862
2025-05-22 17:54:00,63.382525,1.0416660000000002,1.1262446227260148,6.857638,7.031251999999999,25.752400000000023,3963.4333333370864
2025-05-22 17:57:00,63.425925,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,3963.4833333370866
2025-05-22 18:00:00,62.5434,1.157407,1.128227176666148,6.944444,6.886577000000001,26.04169999999999,3963.533333337087
2025-05-22 18:03:00,54.123265,0.8101850000000006,1.0858136230988624,6.655094000000001,7.262728999999999,24.594899999999996,3963.583333337087
2025-05-22 18:06:00,38.469325,0.7233800000000006,0.9845470542113158,6.770834,7.349533999999999,21.990700000000004,3963.633333337087
2025-05-22 18:09:00,33.405675,1.070602,1.0265853098645186,7.089124000000001,7.002312,21.411999999999978,3963.6833333370873
2025-05-23 07:39:00,74.58044,1.186343,0.8649656974926998,4.3692079999999995,3.7905049999999996,30.960600000000028,3963.6833333370873
2025-05-23 07:42:00,98.336225,0.6655090000000001,0.9946956498364966,4.745372000000001,5.497682999999999,38.7732,3963.7333333370875
2025-05-23 07:45:00,94.34317,0.694445,1.024996809481348,4.976851,5.729165999999999,37.905100000000004,3963.7833333370877
2025-05-23 07:48:00,93.70660000000001,0.78125,1.0560959557867016,5.324077000000001,5.931717000000001,33.56480000000005,3963.833333337088
2025-05-23 07:51:00,93.27257,0.7523150000000003,1.0021919388423783,5.266207,5.8159719999999995,34.14349999999996,3963.883333337088
2025-05-23 07:54:00,87.67361,0.6365740000000004,0.9414948606436461,4.890047000000001,5.584492999999999,32.11810000000003,3963.9333333370882
2025-05-23 07:57:00,82.50868,0.6655090000000001,0.9367107081673999,4.976852,5.584492999999999,30.960699999999974,3963.9833333370884
2025-05-23 08:00:00,79.412615,0.868055,0.9792426437388831,5.237267,5.468751999999999,30.381899999999973,3964.0333333370886
2025-05-23 08:03:00,81.04745500000001,0.9259259999999996,0.9686808740812727,5.324072999999999,5.410877000000001,28.93520000000001,3964.083333337089
2025-05-23 08:06:00,82.63889,0.9548610000000002,1.0528914031483272,5.613427000000001,5.815975999999999,30.67130000000003,3964.133333337089
2025-05-23 08:09:00,84.78009499999999,0.9259260000000005,1.1162498799749643,6.047452,6.452546,30.092599999999976,3964.183333337089
2025-05-23 08:12:00,85.64815,0.9259260000000005,1.12906957732791,6.134262,6.5682860000000005,30.092700000000008,3964.2333333370893
2025-05-23 08:15:00,84.027775,0.8391200000000003,1.1154932638543633,6.076392,6.684031999999999,31.24999999999997,3964.2833333370895
2025-05-23 08:18:00,83.40567,0.8101849999999997,1.0978863013082691,6.018522,6.655097,30.0925,3964.3333333370897
