Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-05-23 08:21:00,81.221065,0.7233800000000006,1.0896148660289449,5.931717000000001,6.770837,30.671299999999974,3964.38333333709
2025-05-23 08:24:00,82.20486500000001,0.7233799999999997,1.0782105106132436,5.931715999999999,6.7418960000000006,30.67130000000003,3964.43333333709
2025-05-23 08:27:00,81.351275,0.7523150000000003,1.1313789678231216,6.047457,6.9155120000000005,30.38190000000003,3964.4833333370902
2025-05-23 08:30:00,78.530095,0.7523150000000003,1.1084962150803024,6.163192,6.973376999999999,29.224500000000035,3964.5333333370904
2025-05-23 08:33:00,78.35648499999999,0.78125,1.115444137743857,6.278932,7.031251999999999,29.22460000000001,3964.5833333370906
2025-05-23 08:36:00,80.381945,0.78125,1.1387050505217429,6.163195999999999,6.973376,29.513800000000003,3964.633333337091
2025-05-23 08:39:00,77.41609,0.8680560000000002,1.1328807622536403,6.510413000000001,7.089117,28.35650000000004,3964.683333337091
2025-05-23 08:42:00,76.056135,0.8969909999999999,1.1250762490115762,6.539352999999999,7.031251999999999,29.803200000000004,3964.733333337091
2025-05-23 08:45:00,78.71817,0.7523149999999994,1.0969594632532012,6.163196,6.944441,29.224599999999953,3964.7833333370913
2025-05-23 08:48:00,79.57176000000001,0.7523149999999994,1.1199661853314524,6.192131999999999,7.0312470000000005,29.803200000000004,3964.8333333370915
2025-05-23 08:51:00,77.083335,0.8391200000000003,1.151655454929031,6.394677000000001,7.089117,29.224500000000035,3964.8833333370917
2025-05-23 08:54:00,74.609375,0.8969909999999999,1.150058697902094,6.510413000000001,7.060182,27.488400000000013,3964.933333337092
2025-05-23 08:57:00,72.93113500000001,0.9259259999999996,1.1418087023801684,6.597218,7.060182,27.77769999999998,3964.983333337092
2025-05-23 09:00:00,71.383105,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,27.488400000000013,3965.0333333370922
2025-05-23 09:03:00,70.38484,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,27.777800000000013,3965.0833333370924
2025-05-23 09:06:00,71.03587999999999,1.070602,1.1689490660393045,6.770838,6.973376,28.356400000000008,3965.1333333370926
2025-05-23 09:09:00,72.72859,0.983797,1.161747350654225,6.568283,6.944445999999999,27.488400000000013,3965.183333337093
2025-05-23 09:12:00,75.24595,0.8680560000000002,1.1205558737357346,6.394672000000001,6.944445999999999,28.64580000000001,3965.233333337093
2025-05-23 09:15:00,74.52257,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,27.77769999999998,3965.283333337093
2025-05-23 09:18:00,74.0162,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.067200000000014,3965.3333333370933
2025-05-23 09:21:00,76.66377,0.8680560000000002,1.132880762253641,6.510412,7.089116000000001,29.51389999999998,3965.3833333370935
2025-05-23 09:24:00,78.77604,0.8101859999999999,1.1454617433306948,6.3368020000000005,7.089116000000001,30.67130000000003,3965.4333333370937
2025-05-23 09:27:00,76.779515,0.8969909999999999,1.1500586979020946,6.6261529999999995,7.175922000000001,28.067099999999982,3965.483333337094
2025-05-23 09:30:00,76.31655,0.9259259999999996,1.167037869829888,6.655093,7.175927,29.51389999999998,3965.533333337094
2025-05-23 09:33:00,77.256945,0.868055,1.1451340896638735,6.568282,7.175927,28.356499999999983,3965.5833333370942
2025-05-23 09:36:00,77.256945,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.356400000000008,3965.6333333370944
2025-05-23 09:39:00,76.86632,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,27.777800000000013,3965.6833333370946
2025-05-23 09:42:00,77.89351500000001,0.9548610000000002,1.1838276646588708,6.626157,7.118055999999999,30.671299999999974,3965.733333337095
2025-05-23 09:45:00,75.766785,0.8969909999999999,1.1500586979020946,6.6261529999999995,7.175922000000001,28.64580000000001,3965.783333337095
2025-05-23 09:48:00,74.305555,0.9837959999999999,1.1876202414967416,6.741898,7.175922000000001,28.64580000000001,3965.833333337095
2025-05-23 09:51:00,73.64005,0.9259259999999996,1.1290695773279091,6.655093,7.089117,28.06710000000004,3965.8833333370953
2025-05-23 09:54:00,72.58391,0.9837959999999999,1.148671128272048,6.770838,7.118052,28.067200000000014,3965.9333333370955
2025-05-23 09:57:00,70.78993,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,27.199000000000012,3965.9833333370957
2025-05-23 10:00:00,70.48611,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.488499999999988,3966.033333337096
2025-05-23 10:03:00,71.354165,1.2442130000000002,1.2150478000177418,7.175929,7.118055999999999,27.777800000000013,3966.083333337096
2025-05-23 10:06:00,70.78993,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,26.331099999999992,3966.1333333370962
2025-05-23 10:09:00,71.180555,1.1863419999999998,1.186342000015974,7.175929,7.175927,27.488400000000013,3966.1833333370964
2025-05-23 10:12:00,71.990745,1.157407,1.1718149691294042,7.146994,7.175927,27.199099999999987,3966.2333333370966
2025-05-23 10:15:00,71.990745,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,27.777800000000013,3966.283333337097
2025-05-23 10:18:00,73.03240500000001,1.2442130000000002,1.2002894244842515,7.262729,7.1759260000000005,27.777800000000013,3966.333333337097
2025-05-23 10:21:00,72.381365,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,29.224499999999978,3966.383333337097
2025-05-23 10:24:00,73.66898499999999,1.1284720000000004,1.1993579825669856,7.089118000000001,7.233796,29.513900000000035,3966.4333333370973
2025-05-23 10:27:00,73.4375,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067200000000014,3966.4833333370975
2025-05-23 10:30:00,73.23495500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.64590000000004,3966.5333333370977
2025-05-23 10:33:00,73.148145,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.067099999999982,3966.583333337098
2025-05-23 10:36:00,72.71412000000001,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.199100000000044,3966.633333337098
2025-05-23 10:39:00,72.45370500000001,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.909699999999987,3966.6833333370982
2025-05-23 10:42:00,73.885995,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.64580000000001,3966.7333333370984
2025-05-23 10:45:00,73.37962999999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.64590000000004,3966.7833333370986
2025-05-23 10:48:00,73.48089999999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.777799999999957,3966.833333337099
2025-05-23 10:51:00,72.800925,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.64580000000001,3966.883333337099
2025-05-23 10:54:00,74.42129499999999,1.0995369999999998,1.184219452888723,6.973383,7.146986,28.356400000000008,3966.933333337099
2025-05-23 10:57:00,74.305555,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.356499999999983,3966.9833333370993
2025-05-23 11:00:00,73.64005,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488400000000013,3967.0333333370995
2025-05-23 11:03:00,73.929395,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,27.488400000000013,3967.0833333370997
2025-05-23 11:06:00,74.074075,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,27.77769999999998,3967.1333333371
2025-05-23 11:09:00,75.043405,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.64579999999995,3967.1833333371
2025-05-23 11:12:00,75.20254499999999,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.93520000000001,3967.2333333371002
2025-05-23 11:15:00,74.07407,1.0416660000000002,1.1670355842561368,7.002318000000001,7.262732000000001,28.93520000000001,3967.2833333371004
2025-05-23 11:18:00,72.757525,1.0416660000000002,1.1670355842561368,7.002318000000001,7.262732000000001,28.067099999999982,3967.3333333371006
2025-05-23 11:21:00,72.641785,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.64580000000001,3967.383333337101
2025-05-23 11:24:00,72.28009,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.356499999999983,3967.433333337101
2025-05-23 11:27:00,71.74479,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.777800000000013,3967.483333337101
2025-05-23 11:30:00,71.20949,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,27.488400000000013,3967.5333333371013
2025-05-23 11:33:00,70.876735,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.488400000000013,3967.5833333371015
2025-05-23 11:36:00,71.88946999999999,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,28.645899999999983,3967.6333333371017
2025-05-23 11:39:00,72.019675,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.06710000000004,3967.683333337102
2025-05-23 11:42:00,71.51330999999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,3967.733333337102
2025-05-23 11:45:00,71.310765,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488399999999956,3967.7833333371022
2025-05-23 11:48:00,72.931135,1.070602,1.1825685839557527,6.886577999999999,7.118055999999999,27.777799999999957,3967.8333333371024
2025-05-23 11:51:00,73.4375,1.0127319999999997,1.1646371654199301,6.799768,7.118055999999999,27.488399999999956,3967.8833333371026
2025-05-23 11:54:00,73.23495,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,28.935099999999977,3967.933333337103
2025-05-23 11:57:00,73.350695,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,27.777799999999957,3967.983333337103
2025-05-23 12:00:00,71.74479500000001,1.070602,1.1825685839557527,7.002314,7.233792,27.777800000000013,3968.033333337103
2025-05-23 12:03:00,71.252895,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.64580000000001,3968.0833333371033
2025-05-23 12:06:00,70.21123,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.62039999999996,3968.1333333371035
2025-05-23 12:09:00,71.3397,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,28.64580000000001,3968.1833333371037
2025-05-23 12:12:00,71.03587999999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.777800000000013,3968.233333337104
2025-05-23 12:15:00,69.89294000000001,1.070602,1.141409412799592,6.973383999999999,7.118052,28.935099999999977,3968.283333337104
2025-05-23 12:18:00,70.211225,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.909699999999987,3968.3333333371042
2025-05-23 12:21:00,69.748265,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488499999999988,3968.3833333371044
2025-05-23 12:24:00,69.2419,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488499999999988,3968.4333333371046
2025-05-23 12:27:00,69.140625,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488400000000013,3968.483333337105
2025-05-23 12:30:00,69.29976500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.488400000000013,3968.533333337105
2025-05-23 12:33:00,69.994215,1.070601,1.1134425553881666,6.857638,6.944447,28.93520000000001,3968.583333337105
2025-05-23 12:36:00,69.545715,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.620299999999986,3968.6333333371053
2025-05-23 12:39:00,69.3287,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,3968.6833333371055
2025-05-23 12:42:00,71.09375,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,26.041600000000017,3968.7333333371057
2025-05-23 12:45:00,70.67419,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.909699999999987,3968.783333337106
2025-05-23 12:48:00,69.66146,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.04169999999999,3968.833333337106
2025-05-23 12:51:00,68.77893499999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.199099999999987,3968.8833333371063
2025-05-23 12:54:00,68.22917000000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.488400000000013,3968.9333333371064
2025-05-23 12:57:00,67.96875,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.909699999999987,3968.9833333371066
2025-05-23 13:00:00,67.56365500000001,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,27.488499999999988,3969.033333337107
2025-05-23 13:03:00,66.98495500000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,27.199099999999987,3969.083333337107
2025-05-23 13:06:00,67.66493,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.331000000000017,3969.133333337107
2025-05-23 13:12:00,66.81134,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.041600000000017,3969.233333337107
2025-05-23 13:15:00,68.14236500000001,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.331099999999992,3969.2833333371073
2025-05-23 13:18:00,66.912615,1.070601,1.127481597360715,6.799768,6.915507,26.90979999999996,3969.3333333371074
2025-05-23 13:21:00,66.71007,1.070601,1.127481597360715,6.828708000000001,6.944447,26.330900000000042,3969.3833333371076
2025-05-23 13:24:00,66.89815,1.070601,1.1414136862663036,6.857638,7.002317,27.199100000000044,3969.433333337108
2025-05-23 13:27:00,67.7228,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.488499999999988,3969.483333337108
2025-05-23 13:30:00,67.505785,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.909699999999987,3969.533333337108
2025-05-23 13:33:00,67.679395,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,3969.5833333371083
2025-05-23 13:36:00,67.925345,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,27.777800000000013,3969.6333333371085
2025-05-23 13:39:00,68.084495,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.90980000000002,3969.6833333371087
2025-05-23 13:42:00,68.30150499999999,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.620400000000018,3969.733333337109
2025-05-23 13:45:00,67.60705999999999,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04169999999999,3969.783333337109
2025-05-23 13:48:00,67.66493,1.0127309999999996,1.110930746799627,6.741898,6.944447,28.935199999999952,3969.8333333371093
2025-05-23 13:51:00,66.81134499999999,0.9259259999999996,1.0772481986564897,6.655087999999999,6.973382,26.04169999999999,3969.8833333371094
2025-05-23 13:54:00,67.115165,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,27.199100000000044,3969.9333333371096
2025-05-23 13:57:00,66.912615,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.331000000000017,3969.98333333711
2025-05-23 14:00:00,66.666665,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,26.620400000000018,3970.03333333711
2025-05-23 14:03:00,67.042825,0.9548609999999993,1.0931616234277255,6.712968,7.002317,26.620400000000018,3970.08333333711
2025-05-23 14:06:00,66.76794,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.909699999999987,3970.1333333371103
2025-05-23 14:09:00,66.72454,1.070602,1.1274821149176488,6.857638000000001,6.973376,26.331099999999992,3970.1833333371105
2025-05-23 14:12:00,66.88368,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,3970.2333333371107
2025-05-23 14:15:00,68.40277499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.488400000000013,3970.283333337111
2025-05-23 14:18:00,68.98148499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.488399999999956,3970.333333337111
2025-05-23 14:21:00,69.96528,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,27.199000000000012,3970.3833333371113
2025-05-23 14:24:00,70.71759499999999,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,27.488400000000013,3970.4333333371114
2025-05-23 14:27:00,70.55845,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.777800000000013,3970.4833333371116
2025-05-23 14:30:00,70.68866,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.199099999999987,3970.533333337112
2025-05-23 14:33:00,72.20775499999999,0.983797,1.1617428492996629,6.655093,7.031245999999999,28.067199999999957,3970.583333337112
2025-05-23 14:36:00,71.484375,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.067199999999957,3970.633333337112
2025-05-23 14:39:00,72.67071999999999,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.35650000000004,3970.6833333371123
2025-05-23 14:42:00,71.90393499999999,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.93520000000001,3970.7333333371125
2025-05-23 14:45:00,73.03240500000001,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,27.777800000000013,3970.7833333371127
2025-05-23 14:48:00,73.09027499999999,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,28.356499999999983,3970.833333337113
2025-05-23 14:51:00,72.366895,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.488399999999956,3970.883333337113
2025-05-23 14:54:00,72.366895,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.93520000000001,3970.9333333371133
2025-05-23 14:57:00,71.16608500000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,28.067099999999982,3970.9833333371134
2025-05-23 15:00:00,70.73205999999999,1.070601,1.1689532591711325,6.973378,7.175927,27.199100000000044,3971.0333333371136
2025-05-23 15:03:00,70.61632,1.070601,1.1689532591711325,6.973378,7.175927,27.488400000000013,3971.083333337114
2025-05-23 15:06:00,70.83333,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.488400000000013,3971.133333337114
2025-05-23 15:09:00,71.875,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,28.356400000000008,3971.183333337114
2025-05-23 15:12:00,72.62731500000001,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.64580000000001,3971.2333333371143
2025-05-23 15:15:00,72.439235,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.356499999999983,3971.2833333371145
2025-05-23 15:18:00,74.45023,1.0127319999999997,1.1646371654199301,6.799768,7.118055999999999,28.93520000000001,3971.3333333371147
2025-05-23 15:21:00,70.54398,1.070602,1.141409412799592,6.915513,7.060181,27.199099999999987,3971.383333337115
2025-05-23 15:24:00,68.75,1.2152779999999996,1.1713389368875335,7.002317999999999,6.915509999999999,28.356499999999983,3971.433333337115
2025-05-23 15:27:00,67.53472,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.331000000000017,3971.4833333371153
2025-05-23 15:30:00,67.78067,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,27.777800000000013,3971.5333333371154
2025-05-23 15:33:00,66.71007,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.33099999999996,3971.5833333371156
2025-05-23 15:36:00,67.708335,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.331000000000017,3971.633333337116
2025-05-23 15:39:00,67.824075,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.777800000000013,3971.683333337116
2025-05-23 15:42:00,67.98321999999999,1.3888879999999997,1.2069675439206877,7.320603,6.973385,26.04169999999999,3971.733333337116
2025-05-23 15:45:00,68.09896,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.331000000000017,3971.7833333371163
2025-05-23 15:48:00,68.30150499999999,1.2442129999999993,1.1703876126261017,7.146988,7.002315,27.488399999999956,3971.8333333371165
2025-05-23 15:51:00,68.75,1.359953,1.1937435459841197,7.175928,6.857635,27.199099999999987,3971.8833333371167
2025-05-23 15:54:00,68.50405,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.620400000000018,3971.933333337117
2025-05-23 15:57:00,68.778935,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.33099999999996,3971.983333337117
2025-05-23 16:00:00,68.57639,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.620400000000018,3972.0333333371173
2025-05-23 16:03:00,68.359375,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.488400000000013,3972.0833333371174
2025-05-23 16:06:00,69.516785,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,28.935100000000034,3972.1333333371176
2025-05-23 16:09:00,69.502315,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,26.620400000000018,3972.183333337118
2025-05-23 16:12:00,68.72106500000001,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.777800000000013,3972.233333337118
2025-05-23 16:15:00,68.070025,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.909699999999987,3972.283333337118
2025-05-23 16:18:00,68.50405,1.2442129999999993,1.1552340490860327,7.1180579999999996,6.944445000000001,26.620400000000018,3972.3333333371183
2025-05-23 16:21:00,67.939815,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.04170000000005,3972.3833333371185
2025-05-23 16:24:00,66.46412000000001,1.3310180000000003,1.1804405272893843,7.262728000000001,6.973380000000001,26.620400000000018,3972.4333333371187
2025-05-23 16:27:00,66.04456,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.041600000000017,3972.483333337119
2025-05-23 16:30:00,66.377315,1.3888879999999997,1.190925521570586,7.233793,6.857635,26.331000000000017,3972.533333337119
2025-05-23 16:33:00,65.39351500000001,1.3310179999999994,1.1486714273590228,7.262732999999999,6.9155050000000005,26.04169999999999,3972.5833333371193
2025-05-23 16:36:00,64.872685,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.04169999999999,3972.6333333371194
2025-05-23 16:39:00,65.07523499999999,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,26.04169999999999,3972.6833333371196
2025-05-23 16:42:00,64.149305,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.04169999999999,3972.73333333712
2025-05-23 16:45:00,64.90162000000001,1.359953,1.1778247115075797,7.175928,6.828704999999999,25.75229999999999,3972.78333333712
2025-05-23 16:48:00,64.945025,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.752300000000048,3972.83333333712
2025-05-23 16:51:00,64.72801,1.3310179999999994,1.1646351529406345,7.204863,6.886575,27.199000000000012,3972.8833333371203
2025-05-23 16:54:00,65.24884499999999,1.4178230000000003,1.1876181728629884,7.291668,6.857635,26.04169999999999,3972.9333333371205
2025-05-23 16:57:00,64.39525499999999,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,25.75229999999999,3972.9833333371207
2025-05-23 17:00:00,63.961225,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,3973.033333337121
2025-05-23 17:03:00,64.453125,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,25.462999999999965,3973.083333337121
2025-05-23 17:06:00,65.33565,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.33099999999996,3973.1333333371213
2025-05-23 17:09:00,65.58160000000001,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.331000000000017,3973.1833333371214
2025-05-23 17:12:00,65.07523,1.3020829999999997,1.1513539636363368,7.175928,6.886575,24.88420000000002,3973.2333333371216
2025-05-23 17:15:00,65.97222500000001,1.359953,1.1778247115075797,7.204858000000001,6.857635,25.75229999999999,3973.283333337122
2025-05-23 17:18:00,66.319445,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,26.04169999999999,3973.333333337122
2025-05-23 17:21:00,66.189235,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.62039999999996,3973.383333337122
2025-05-23 17:24:00,66.782405,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.777799999999957,3973.4333333371223
2025-05-23 17:27:00,65.50926000000001,1.3888889999999998,1.1909259728357284,7.262734,6.886575,25.75229999999999,3973.4833333371225
2025-05-23 17:30:00,64.90162000000001,1.3888889999999998,1.1747220879165285,7.262734,6.857635000000001,25.46289999999999,3973.5333333371227
2025-05-23 17:33:00,64.38078999999999,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.04169999999999,3973.583333337123
2025-05-23 17:36:00,63.5272,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.463000000000022,3973.633333337123
2025-05-23 17:39:00,63.990159999999996,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,24.884199999999964,3973.6833333371233
2025-05-23 17:42:00,62.413195,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.17349999999999,3973.7333333371234
2025-05-23 17:45:00,62.123845,1.359953,1.1454942060735742,7.291668,6.886575,26.041600000000017,3973.7833333371236
2025-05-23 17:48:00,62.818290000000005,1.359953,1.1454942060735742,7.291668,6.886575,25.17360000000002,3973.833333337124
2025-05-23 17:51:00,61.89236,1.4178230000000003,1.1876181728629884,7.291668,6.857635,25.462999999999965,3973.883333337124
2025-05-23 17:54:00,61.501735,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,25.75229999999999,3973.933333337124
2025-05-23 17:57:00,61.212385,1.3888889999999998,1.1583547541950163,7.3206039999999994,6.886575,26.620400000000018,3973.9833333371243
2025-05-23 18:00:00,60.778355000000005,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.17360000000002,3974.0333333371245
2025-05-23 18:03:00,53.023725,1.0127310000000005,1.097248388733961,6.973378,7.146986999999999,24.88420000000002,3974.0833333371247
2025-05-23 18:06:00,38.454854999999995,0.9837959999999999,1.0124534268111272,7.1180579999999996,7.175922,20.833399999999983,3974.133333337125
2025-05-23 18:09:00,33.47801,1.273148,1.024291822448171,7.436338000000001,6.97338,20.543999999999983,3974.183333337125
2025-05-26 01:27:00,93.63426000000001,0.8101859999999999,1.2600633861302137,4.890045000000001,5.931709,23.1481,3974.183333337125
2025-05-26 22:06:00,63.729744999999994,0.8969910000000008,0.06544130318997324,3.587962,2.6909709999999993,17.361199999999997,3974.183333337125
2025-05-28 11:15:00,70.095485,0.9837959999999999,0.07129382810300525,3.7326379999999997,2.748842,19.097199999999987,3974.183333337125
2025-05-30 09:57:00,55.439814999999996,1.0127319999999997,0.9981920712715238,6.278938,6.249995999999999,23.4375,3974.183333337125
2025-05-30 10:09:00,54.629630000000006,1.0127319999999997,0.9385340853413813,6.510418,6.365736,25.46289999999999,3974.183333337125
2025-05-30 12:18:00,54.49942,1.070602,1.0116287223042926,6.3657379999999995,6.249995999999999,25.17360000000002,3974.183333337125
2025-05-30 12:30:00,55.034725,0.9259260000000005,0.9403198086506183,6.278932000000001,6.307866000000001,22.858799999999974,3974.183333337125
2025-06-02 07:39:00,76.5625,1.475695,1.091914327709548,5.960652,5.266207,29.513900000000035,3974.183333337125
2025-06-02 07:42:00,88.990165,1.1284720000000004,1.1713409378030815,6.365737000000001,6.452545000000001,31.539300000000026,3974.2333333371253
2025-06-02 07:45:00,92.95428,0.8969910000000008,1.1376089828729898,6.076387,6.597226,35.30090000000001,3974.2833333371254
2025-06-02 07:48:00,98.336225,1.070602,1.1689537893456474,6.134257,6.336805000000001,37.905100000000004,3974.3333333371256
2025-06-02 07:51:00,93.431715,0.78125,1.03184069502352,5.208337,5.758107000000001,32.696699999999964,3974.383333337126
2025-06-02 07:54:00,93.33044000000001,0.7523150000000003,1.0501602849767449,4.947912,5.613427,32.40739999999997,3974.433333337126
2025-06-02 07:57:00,98.336225,0.8680560000000002,1.031946873168731,5.063662,5.410876,41.08789999999999,3974.483333337126
2025-06-02 08:00:00,98.336225,0.8391210000000004,1.0156135464039253,4.976857000000001,5.353006000000001,43.402799999999985,3974.5333333371264
2025-06-02 08:03:00,98.336225,0.8969909999999999,0.9812381360181893,5.005792,5.179401,38.194500000000005,3974.5833333371265
2025-06-02 08:06:00,93.61979500000001,0.6944439999999998,1.0249961609624223,5.063656,5.8159719999999995,32.696800000000025,3974.6333333371267
2025-06-02 08:09:00,98.336225,0.8101849999999997,1.1218111826845967,5.439816,6.1342609999999995,41.95609999999999,3974.683333337127
2025-06-02 08:12:00,98.3941,0.8391200000000003,1.0910128262636614,5.700236,6.249996,37.32640000000001,3974.733333337127
2025-06-02 08:15:00,93.50405,0.6076389999999998,1.1268168102269875,5.237265999999999,6.510417,34.14349999999999,3974.7833333371273
2025-06-02 08:18:00,98.336225,0.7523149999999994,1.0969594632532012,5.642366,6.423611,37.03710000000001,3974.8333333371274
2025-06-02 08:21:00,93.61979,0.6076389999999998,1.0749183199932903,5.497685999999999,6.626156999999999,31.828699999999998,3974.8833333371276
2025-06-02 08:24:00,93.07002,0.7523150000000003,1.1313789678231216,5.787037,6.655092000000001,33.85409999999999,3974.933333337128
2025-06-02 08:27:00,92.939815,0.7233789999999996,1.1009568616365932,5.844906,6.712967000000001,33.275499999999965,3974.983333337128
2025-06-02 08:30:00,93.67766,0.6655089999999992,1.0949060698569137,5.729166,6.741897,32.69669999999999,3975.033333337128
2025-06-02 08:33:00,90.899885,0.6655090000000001,1.1272899114876358,5.844912,6.944443000000001,32.407399999999996,3975.0833333371284
2025-06-02 08:36:00,84.31713,0.8969899999999997,1.1747348811758507,6.394672999999999,7.002313,30.6712,3975.1333333371285
2025-06-02 08:39:00,80.989585,1.0127319999999997,1.1778244546108112,6.597224000000001,6.9444420000000004,30.092600000000004,3975.1833333371287
2025-06-02 08:42:00,80.7581,1.0127309999999996,1.151353126434424,6.5104180000000005,6.799767000000001,30.67130000000003,3975.233333337129
2025-06-02 08:45:00,83.56481500000001,0.8680560000000002,1.1081492294199358,6.192127000000001,6.712961000000001,30.381899999999973,3975.283333337129
2025-06-02 08:48:00,87.84722500000001,0.7233799999999997,1.0782105106132436,5.902780999999999,6.712961000000001,32.407399999999996,3975.3333333371293
2025-06-02 08:51:00,88.324655,0.6655089999999992,1.0949060698569144,5.8738459999999995,6.886577000000001,32.69669999999999,3975.3833333371294
2025-06-02 08:54:00,94.66145499999999,0.5208330000000005,1.0492762650373704,5.353008000000001,6.684024999999999,35.30099999999999,3975.4333333371296
2025-06-02 08:57:00,98.37962999999999,0.17361100000000018,1.17301078195252,3.096064,6.712965,61.053200000000004,3975.48333333713
2025-06-02 09:00:00,98.336225,0.43402799999999964,1.0877364746373426,5.092588999999999,6.857641,41.37730000000005,3975.53333333713
2025-06-02 09:03:00,92.79514,0.5787040000000001,1.1248939986389572,5.613431,6.973376999999999,32.696799999999996,3975.58333333713
2025-06-02 09:06:00,89.17823999999999,0.6365739999999995,1.1380707427151753,5.931716,7.146992000000001,31.828700000000026,3975.6333333371304
2025-06-02 09:09:00,90.14757,0.6365740000000004,1.1484942112425365,5.7581,7.002316,32.117999999999995,3975.6833333371305
2025-06-02 09:12:00,94.12616,0.46296300000000024,1.049297980129134,5.353008999999999,6.886575999999999,32.98600000000005,3975.7333333371307
2025-06-02 09:15:00,93.31597500000001,0.5497680000000003,1.1511316097081532,5.49768,7.031251999999999,33.85419999999999,3975.783333337131
2025-06-02 09:18:00,91.854745,0.49189799999999995,1.0740520183548439,5.526619999999999,7.031251999999999,31.25,3975.833333337131
2025-06-02 09:21:00,87.90509,0.6655099999999994,1.169780479247917,5.902782,7.1180520000000005,32.11810000000003,3975.8833333371313
2025-06-02 09:24:00,80.64236,0.7523140000000001,1.1313783111155433,6.365737,7.2337929999999995,30.671299999999974,3975.9333333371314
2025-06-02 09:27:00,79.673035,0.78125,1.127106541378955,6.307872000000001,7.089122000000001,29.224499999999978,3975.9833333371316
2025-06-02 09:30:00,77.560765,0.8391200000000003,1.151655454929031,6.394677000000001,7.089117,29.224499999999978,3976.033333337132
2025-06-02 09:33:00,75.998265,0.8969909999999999,1.1376089828729887,6.510413000000001,7.031251999999999,28.35650000000004,3976.083333337132
2025-06-02 09:36:00,75.40509499999999,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.777800000000013,3976.133333337132
2025-06-02 09:39:00,74.97106500000001,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.067099999999982,3976.1833333371324
2025-06-02 09:42:00,74.623845,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.199099999999987,3976.2333333371325
2025-06-02 09:45:00,74.23322,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.64580000000001,3976.2833333371327
2025-06-02 09:48:00,73.66898,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.64580000000001,3976.333333337133
2025-06-02 09:51:00,73.26388499999999,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.64590000000004,3976.383333337133
2025-06-02 09:54:00,73.37962999999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.35650000000004,3976.4333333371333
2025-06-02 09:57:00,74.21875,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,26.62039999999996,3976.4833333371334
2025-06-02 10:00:00,75.882525,1.070602,1.1689490660393045,6.770838,6.973376,28.64580000000001,3976.5333333371336
2025-06-02 10:03:00,76.25868,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.356499999999983,3976.583333337134
2025-06-02 10:06:00,77.89351500000001,0.983797,1.1747220030236485,6.684033,7.089116000000001,29.22460000000001,3976.633333337134
2025-06-02 10:09:00,76.5625,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.224500000000035,3976.683333337134
2025-06-02 10:12:00,76.05613500000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.93520000000001,3976.7333333371344
2025-06-02 10:15:00,75.940395,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.067099999999982,3976.7833333371345
2025-06-02 10:18:00,75.086805,1.157407,1.1861042765855576,7.031254,7.089117,28.64580000000001,3976.8333333371347
2025-06-02 10:21:00,74.52257,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.488400000000013,3976.883333337135
2025-06-02 10:24:00,74.16087999999999,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.356499999999983,3976.933333337135
2025-06-02 10:27:00,72.25115500000001,1.2152779999999996,1.215275000005198,7.17593,7.175922000000001,28.06710000000004,3976.9833333371353
2025-06-02 10:30:00,71.05035000000001,1.2152779999999996,1.18610465469426,7.2338,7.175922000000001,26.331099999999992,3977.0333333371354
2025-06-02 10:33:00,70.8912,1.2442129999999993,1.2002894244842517,7.26273,7.175927,26.62039999999996,3977.0833333371356
2025-06-02 10:36:00,72.00521,1.273148,1.214360911819343,7.2337940000000005,7.118055999999999,27.488400000000013,3977.133333337136
2025-06-02 10:39:00,72.829865,1.2152780000000005,1.200751883654364,7.146994,7.118055999999999,27.199000000000012,3977.183333337136
2025-06-02 10:42:00,72.77198999999999,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.35650000000004,3977.233333337136
2025-06-02 10:45:00,74.117475,1.070602,1.1960861293769234,6.886577999999999,7.146986,27.777800000000013,3977.2833333371364
2025-06-02 10:48:00,74.681715,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.64590000000004,3977.3333333371365
2025-06-02 10:51:00,74.117475,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.777800000000013,3977.3833333371367
2025-06-02 10:54:00,72.728585,1.1284720000000004,1.1993579825669856,7.0601840000000005,7.204861999999999,26.909699999999987,3977.433333337137
2025-06-02 10:57:00,71.484375,1.1863419999999998,1.186342000015974,7.204864,7.204861999999999,27.488400000000013,3977.483333337137
2025-06-02 11:00:00,71.354165,1.2442129999999993,1.2002894244842517,7.26273,7.175927,27.488400000000013,3977.5333333371373
2025-06-02 11:03:00,70.76099500000001,1.3020829999999997,1.2283278573505572,7.320600000000001,7.175927,26.909699999999987,3977.5833333371374
2025-06-02 11:06:00,70.74653,1.2442129999999993,1.2002894244842517,7.26273,7.175927,27.488400000000013,3977.6333333371376
2025-06-02 11:09:00,71.614585,1.359954,1.2559569441044556,7.349539999999999,7.146986,27.777800000000013,3977.683333337138
2025-06-02 11:12:00,71.29629499999999,1.273148,1.214355749107425,7.262733999999999,7.146986,27.488400000000013,3977.733333337138
2025-06-02 11:15:00,72.193285,1.2152769999999995,1.2007513876468627,7.2337940000000005,7.2048570000000005,28.64590000000004,3977.783333337138
2025-06-02 11:18:00,74.059605,1.1284720000000004,1.171336059058086,7.060188,7.146986,28.64580000000001,3977.8333333371384
2025-06-02 11:21:00,77.28587999999999,0.9837959999999999,1.16174229066865,6.741897000000001,7.118051,30.092600000000004,3977.8833333371385
2025-06-02 11:24:00,78.284145,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.645899999999983,3977.9333333371387
2025-06-02 11:27:00,76.73611500000001,1.0416660000000002,1.1937454562612295,6.9444479999999995,7.262732000000001,28.935099999999977,3977.983333337139
2025-06-02 11:30:00,75.043405,1.070602,1.1825685839557527,7.031254000000001,7.262732000000001,28.93520000000001,3978.033333337139
2025-06-02 11:33:00,74.725115,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.067099999999982,3978.0833333371393
2025-06-02 11:36:00,74.42129499999999,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.06710000000004,3978.1333333371394
2025-06-02 11:39:00,76.12847,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.645899999999983,3978.1833333371396
2025-06-02 11:42:00,75.260415,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.356499999999983,3978.23333333714
2025-06-02 11:45:00,74.89873,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.356499999999983,3978.28333333714
2025-06-02 11:48:00,74.59491,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,29.22460000000001,3978.33333333714
2025-06-02 11:51:00,73.697915,1.070602,1.1825685839557527,6.944444000000001,7.175922000000001,27.777800000000013,3978.3833333371404
2025-06-02 11:54:00,73.09027499999999,1.0995369999999998,1.1842242172525224,7.002314,7.175927,28.356400000000008,3978.4333333371405
2025-06-02 11:57:00,73.9294,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.356499999999983,3978.4833333371407
2025-06-02 12:00:00,74.782985,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.64579999999995,3978.533333337141
2025-06-02 12:03:00,75.78125,1.0127319999999997,1.1778244546108112,6.799768,7.146986,27.199099999999987,3978.583333337141
2025-06-02 12:06:00,76.69271,0.983797,1.174726474612669,6.7708330000000005,7.1759260000000005,28.93520000000001,3978.6333333371413
2025-06-02 12:09:00,77.126735,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,29.224499999999978,3978.6833333371414
2025-06-02 12:12:00,76.66377,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.64580000000001,3978.7333333371416
2025-06-02 12:15:00,75.75231500000001,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,27.488400000000013,3978.783333337142
2025-06-02 12:18:00,75.520835,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.356499999999983,3978.833333337142
2025-06-02 12:21:00,75.086805,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.35650000000004,3978.883333337142
2025-06-02 12:24:00,74.710645,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.777800000000013,3978.9333333371424
2025-06-02 12:27:00,75.679975,1.070602,1.2228510218893553,6.799767999999999,7.118055999999999,28.93520000000001,3978.9833333371425
2025-06-02 12:30:00,75.159145,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.488499999999988,3979.0333333371427
2025-06-02 12:33:00,74.89873,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.067200000000014,3979.083333337143
2025-06-02 12:36:00,73.72685,0.9837959999999999,1.148671128272048,6.770838,7.118052,27.777800000000013,3979.133333337143
2025-06-02 12:39:00,72.72859,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.067099999999982,3979.1833333371433
2025-06-02 12:42:00,72.20775499999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,26.90979999999996,3979.2333333371434
2025-06-02 12:45:00,71.52777499999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.356400000000008,3979.2833333371436
2025-06-02 12:48:00,71.3397,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620300000000043,3979.333333337144
2025-06-02 12:51:00,71.29629499999999,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.488400000000013,3979.383333337144
2025-06-02 12:54:00,71.26736,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.777800000000013,3979.433333337144
2025-06-02 12:57:00,70.61632,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.909699999999987,3979.4833333371444
2025-06-02 13:00:00,69.47337999999999,1.070601,1.1689532591711325,6.973378,7.175927,26.331000000000017,3979.5333333371445
2025-06-02 13:03:00,69.270835,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.909700000000043,3979.5833333371447
2025-06-02 13:06:00,69.270835,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.620400000000018,3979.633333337145
2025-06-02 13:09:00,69.96528,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.04169999999999,3979.683333337145
2025-06-02 13:12:00,70.78993,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.199000000000012,3979.7333333371453
2025-06-02 13:15:00,70.572915,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.06710000000004,3979.7833333371455
2025-06-02 13:18:00,69.84953999999999,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,26.331000000000017,3979.8333333371456
2025-06-02 13:21:00,71.079285,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,27.199099999999987,3979.883333337146
2025-06-02 13:24:00,71.26736,0.9548609999999993,1.1325448119104813,6.828707999999999,7.2048570000000005,26.909699999999987,3979.933333337146
2025-06-02 13:27:00,71.730325,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,26.620400000000018,3979.983333337146
2025-06-02 13:30:00,73.20601500000001,0.983797,1.1617428492996629,6.7708330000000005,7.146986,27.777800000000013,3980.0333333371464
2025-06-02 13:33:00,72.52604,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,27.777800000000013,3980.0833333371465
2025-06-02 13:36:00,72.54051000000001,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.645899999999983,3980.1333333371467
2025-06-02 13:39:00,71.70139,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.777800000000013,3980.183333337147
2025-06-02 13:42:00,71.3397,1.070601,1.1689532591711325,6.973378,7.175927,27.777800000000013,3980.233333337147
2025-06-02 13:45:00,71.09375,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.331099999999992,3980.2833333371473
2025-06-02 13:48:00,72.28009,1.0995369999999998,1.1979571347820661,6.944443,7.146986,27.488399999999956,3980.3333333371475
2025-06-02 13:51:00,73.524305,1.070602,1.1825685839557527,6.915508,7.146986,28.067199999999957,3980.3833333371476
2025-06-02 13:54:00,73.046875,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,29.224500000000035,3980.433333337148
2025-06-02 13:57:00,73.23495,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.935100000000034,3980.483333337148
2025-06-02 14:00:00,73.07580999999999,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.199099999999987,3980.533333337148
2025-06-02 14:03:00,72.91667,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.777799999999957,3980.5833333371484
2025-06-02 14:06:00,73.26388499999999,1.070601,1.155233147503858,7.002318000000001,7.175927,27.77769999999998,3980.6333333371485
2025-06-02 14:09:00,73.350695,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.777800000000013,3980.6833333371487
2025-06-02 14:12:00,73.87153,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.64580000000001,3980.733333337149
2025-06-02 14:15:00,75.13020499999999,1.1284720000000004,1.1854004646794534,7.060188,7.1759260000000005,30.092600000000004,3980.783333337149
2025-06-02 14:18:00,75.83912000000001,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935100000000034,3980.8333333371493
2025-06-02 14:21:00,76.548035,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,28.06710000000004,3980.8833333371495
2025-06-02 14:24:00,77.28587999999999,1.070602,1.2095141822528377,6.857638000000001,7.146986,29.51389999999998,3980.9333333371496
2025-06-02 14:27:00,77.70544000000001,1.0127319999999997,1.1646325914098152,6.828707999999999,7.146986,28.356400000000008,3980.98333333715
2025-06-02 14:30:00,77.618635,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.64580000000001,3981.03333333715
2025-06-02 14:33:00,78.44329,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.935299999999984,3981.08333333715
2025-06-02 14:36:00,77.82118,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.067199999999957,3981.1333333371504
2025-06-02 14:39:00,77.40162000000001,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,29.803200000000004,3981.1833333371505
2025-06-02 14:42:00,76.73611500000001,0.9548609999999993,1.1583557659495516,6.655087999999999,7.089117,28.935199999999952,3981.2333333371507
2025-06-02 14:45:00,76.273145,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.645899999999983,3981.283333337151
2025-06-02 14:48:00,76.5625,0.9548609999999993,1.1711300610984203,6.712968,7.175927,29.513800000000003,3981.333333337151
2025-06-02 14:51:00,76.15740500000001,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.64580000000001,3981.3833333371513
2025-06-02 14:54:00,76.25868,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,27.777799999999957,3981.4333333371515
2025-06-02 14:57:00,75.390625,0.9837959999999999,1.1876202414967416,6.799767999999999,7.233792,27.488400000000013,3981.4833333371516
2025-06-02 15:00:00,75.101275,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,27.488400000000013,3981.533333337152
2025-06-02 15:03:00,74.97106500000001,1.0127309999999996,1.1909269811770749,6.944448,7.320607000000001,27.488400000000013,3981.583333337152
2025-06-02 15:06:00,75.73785,1.070602,1.196090785430545,6.915508,7.1759260000000005,27.777800000000013,3981.633333337152
2025-06-02 15:09:00,74.97106500000001,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,29.513800000000003,3981.6833333371524
2025-06-02 15:12:00,75.24595,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.777800000000013,3981.7333333371525
2025-06-02 15:15:00,76.880785,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.93520000000001,3981.7833333371527
2025-06-02 15:18:00,76.12847,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.356499999999983,3981.833333337153
2025-06-02 15:21:00,75.83912000000001,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.64580000000001,3981.883333337153
2025-06-02 15:24:00,76.041665,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.645899999999983,3981.9333333371533
2025-06-02 15:27:00,76.90972,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,29.224500000000035,3981.9833333371535
2025-06-02 15:30:00,77.57523,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.77770000000004,3982.0333333371536
2025-06-02 15:33:00,77.51736500000001,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,28.935099999999977,3982.083333337154
