Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-02 15:36:00,78.168405,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,28.935199999999952,3982.133333337154
2025-06-02 15:39:00,78.18287000000001,1.0127309999999996,1.2039395310146004,6.799767999999999,7.2048570000000005,28.645899999999983,3982.183333337154
2025-06-02 15:42:00,78.24073999999999,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.513900000000035,3982.2333333371544
2025-06-02 15:45:00,78.385415,1.0995369999999998,1.2115915216562538,6.915512999999999,7.146986,29.803200000000004,3982.2833333371545
2025-06-02 15:48:00,77.488425,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.067099999999982,3982.3333333371547
2025-06-02 15:51:00,78.06712999999999,1.0995369999999998,1.1979571347820661,6.944443,7.146986,29.513800000000003,3982.383333337155
2025-06-02 15:54:00,78.747105,1.0995369999999998,1.2251352183410722,6.886573,7.146986,29.224500000000035,3982.433333337155
2025-06-02 15:57:00,78.67476500000001,1.0995369999999998,1.211596217881117,6.886573,7.118055999999999,28.06710000000004,3982.4833333371553
2025-06-02 16:00:00,77.64757,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.64580000000001,3982.5333333371555
2025-06-02 16:03:00,77.27141,1.070601,1.1960902470786874,6.915508000000001,7.175927,29.513800000000003,3982.5833333371556
2025-06-02 16:06:00,76.89525499999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.06710000000004,3982.633333337156
2025-06-02 16:09:00,76.548035,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.93520000000001,3982.683333337156
2025-06-02 16:12:00,76.79398499999999,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.356400000000008,3982.733333337156
2025-06-02 16:15:00,77.835645,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.22460000000001,3982.7833333371564
2025-06-02 16:18:00,77.03993,1.0127309999999996,1.1778239016325693,6.741898,7.089117,29.22460000000001,3982.8333333371565
2025-06-02 16:21:00,76.822915,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.93520000000001,3982.8833333371567
2025-06-02 16:24:00,75.67997500000001,1.0127309999999996,1.1909224685206474,6.799773,7.175922000000001,28.356499999999983,3982.933333337157
2025-06-02 16:27:00,74.826385,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,26.620400000000018,3982.983333337157
2025-06-02 16:30:00,73.9728,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.067200000000014,3983.0333333371573
2025-06-02 16:33:00,73.697915,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.199000000000012,3983.0833333371575
2025-06-02 16:36:00,74.94212999999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488400000000013,3983.1333333371576
2025-06-02 16:39:00,74.63830999999999,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.067099999999982,3983.183333337158
2025-06-02 16:42:00,74.4647,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488400000000013,3983.233333337158
2025-06-02 16:45:00,74.55150499999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.067199999999957,3983.283333337158
2025-06-02 16:48:00,74.55150499999999,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.488400000000013,3983.3333333371584
2025-06-02 16:51:00,74.91319,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.488499999999988,3983.3833333371585
2025-06-02 16:54:00,74.985535,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.64579999999995,3983.4333333371587
2025-06-02 16:57:00,74.82638499999999,1.070601,1.155233147503858,6.915508000000001,7.089117,27.777799999999957,3983.483333337159
2025-06-02 17:00:00,75.72337999999999,1.1284720000000004,1.1993579825669864,6.857638,7.002316,29.513800000000003,3983.533333337159
2025-06-02 17:03:00,76.25868,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,29.22460000000001,3983.5833333371593
2025-06-02 17:06:00,75.5353,1.070601,1.182568049671001,6.857638,7.089117,29.80329999999998,3983.6333333371595
2025-06-02 17:09:00,74.363425,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,28.06710000000004,3983.6833333371596
2025-06-02 17:12:00,74.681715,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.356400000000008,3983.73333333716
2025-06-02 17:15:00,74.79745,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488400000000013,3983.78333333716
2025-06-02 17:18:00,75.390625,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356499999999983,3983.83333333716
2025-06-02 17:21:00,76.0272,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,3983.8833333371604
2025-06-02 17:24:00,76.51910000000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.645899999999983,3983.9333333371605
2025-06-02 17:27:00,75.694445,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.935100000000034,3983.9833333371607
2025-06-02 17:30:00,75.36169000000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,29.513900000000035,3984.033333337161
2025-06-02 17:33:00,74.76851500000001,1.070601,1.182568049671001,6.857638,7.089117,28.64580000000001,3984.083333337161
2025-06-02 17:36:00,73.524305,1.070602,1.155233673520537,6.944444000000001,7.118052,28.645899999999983,3984.1333333371613
2025-06-02 17:39:00,72.48264,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,28.067200000000014,3984.1833333371615
2025-06-02 17:42:00,71.93287000000001,1.157407,1.171814969129404,7.031254,7.060187000000001,28.06710000000004,3984.2333333371616
2025-06-02 17:45:00,71.07928000000001,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.62039999999996,3984.283333337162
2025-06-02 17:48:00,70.35589999999999,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.777800000000013,3984.333333337162
2025-06-02 17:51:00,69.58912000000001,1.070601,1.155233147503858,6.828708000000001,7.002317,27.488400000000013,3984.383333337162
2025-06-02 17:54:00,69.16955999999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.620400000000018,3984.4333333371624
2025-06-02 17:57:00,68.909145,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,3984.4833333371625
2025-06-02 18:00:00,69.270835,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488399999999956,3984.5333333371627
2025-06-02 18:03:00,64.97396,0.78125,1.1387090488357638,6.481478,7.2916680000000005,25.463000000000022,3984.583333337163
2025-06-02 18:06:00,47.12095,0.6655090000000001,1.0286505910712127,6.597218000000001,7.436338999999999,22.858799999999974,3984.633333337163
2025-06-03 07:39:00,65.65393499999999,2.0254629999999993,1.1548608998583723,6.336803,4.89005,21.70139999999998,3984.633333337163
2025-06-03 07:42:00,79.1522,1.4467589999999992,1.1500576787132561,6.886573,6.336804,34.14350000000002,3984.6833333371633
2025-06-03 07:45:00,82.421875,1.157407,1.1428784450218061,6.2500029999999995,6.2210659999999995,26.909699999999987,3984.7333333371635
2025-06-03 07:48:00,97.858795,1.3020829999999997,1.182568922121659,6.278937999999999,6.047455,36.16890000000001,3984.7833333371636
2025-06-03 07:51:00,94.22743,0.9548609999999993,1.0392508114172323,5.526617999999999,5.700227,33.85410000000002,3984.833333337164
2025-06-03 07:54:00,90.972225,0.8680559999999993,1.0058021319276635,5.150468,5.439812,32.986099999999965,3984.883333337164
2025-06-03 07:57:00,87.38426,0.8680559999999993,0.9925769700879533,5.150468,5.410882000000001,32.407399999999996,3984.933333337164
2025-06-03 08:00:00,84.73669,0.8969909999999999,0.9675292964898553,5.2083330000000005,5.3530120000000005,29.51399999999998,3984.9833333371644
2025-06-03 08:03:00,90.43692,0.9837959999999999,1.012458332895169,5.179397000000001,5.237271000000001,31.539399999999972,3985.0333333371645
2025-06-03 08:06:00,92.01389,0.9259260000000005,1.0507658293818258,5.5555520000000005,5.815975999999999,32.98609999999999,3985.0833333371647
2025-06-03 08:09:00,90.060765,0.8391200000000003,1.1154890604284204,5.8738470000000005,6.481477,32.1181,3985.133333337165
2025-06-03 08:12:00,87.485535,0.8680560000000002,1.1205558737357353,6.105322999999999,6.655097,30.382000000000005,3985.183333337165
2025-06-03 08:15:00,84.73669,0.8969909999999999,1.0997691203499378,6.249998,6.684027,29.224500000000006,3985.2333333371653
2025-06-03 08:18:00,83.087385,0.9259259999999996,1.10333799542374,6.278938,6.655092000000001,29.513800000000003,3985.2833333371655
2025-06-03 08:21:00,79.13773499999999,0.8969909999999999,1.1250762490115762,6.278938,6.770837,28.93520000000001,3985.3333333371656
2025-06-03 08:24:00,79.07986,0.868055,1.0956664250602621,6.278932000000001,6.770837,28.93520000000001,3985.383333337166
2025-06-03 08:27:00,79.21007,0.78125,1.1037119991645035,5.989585999999999,6.712966,29.803200000000004,3985.433333337166
2025-06-03 08:30:00,81.351275,0.694445,1.092799907242981,5.815970999999999,6.7418960000000006,31.539300000000026,3985.483333337166
2025-06-03 08:33:00,80.801505,0.6944439999999998,1.0816496329995762,5.931716,6.828702000000001,29.803200000000004,3985.5333333371664
2025-06-03 08:36:00,77.93692,0.8391200000000003,1.115493263854364,6.336806999999999,6.944447,28.935199999999952,3985.5833333371666
2025-06-03 08:39:00,75.390625,0.9548610000000002,1.1454978920750043,6.597218000000001,7.002317,29.224499999999978,3985.6333333371667
2025-06-03 08:42:00,73.56771,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,28.93520000000001,3985.683333337167
2025-06-03 08:45:00,73.23495,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,28.067200000000014,3985.733333337167
2025-06-03 08:48:00,76.76505,0.7523150000000003,1.06196251391932,6.0474559999999995,6.741901,29.224500000000035,3985.7833333371673
2025-06-03 08:51:00,81.25,0.6365740000000004,1.106530597823663,5.70023,6.828706,29.224499999999978,3985.8333333371675
2025-06-03 08:54:00,77.951385,0.694445,1.092799907242981,6.018521999999999,6.944447,28.935099999999977,3985.8833333371676
2025-06-03 08:57:00,74.10301000000001,0.8391209999999996,1.127621921015894,6.336803000000001,6.973382000000001,26.62039999999996,3985.933333337168
2025-06-03 09:00:00,71.961805,0.9259259999999996,1.1290695773279091,6.510418,6.944442,27.777800000000013,3985.983333337168
2025-06-03 09:03:00,71.46991,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,27.488399999999956,3986.033333337168
2025-06-03 09:06:00,71.412035,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,25.75229999999999,3986.0833333371684
2025-06-03 09:09:00,71.846065,0.868055,1.095662096341159,6.365742000000001,6.857637,27.488399999999956,3986.1333333371686
2025-06-03 09:12:00,73.68345,0.8680560000000002,1.1081492294199358,6.307872000000001,6.828706,28.067099999999982,3986.1833333371687
2025-06-03 09:15:00,75.91146,0.8101849999999997,1.1218111826845973,6.163195999999999,6.857641,28.935099999999977,3986.233333337169
2025-06-03 09:18:00,80.48321999999999,0.8101859999999999,1.0614499775242534,5.960646,6.510420000000001,31.25,3986.283333337169
2025-06-03 09:21:00,75.24595,0.7233800000000006,1.1009575236378577,6.192127000000001,7.060186999999999,28.067099999999982,3986.3333333371693
2025-06-03 09:24:00,73.712385,0.8680560000000002,1.1451346911986848,6.394673,7.002317,27.777800000000013,3986.3833333371695
2025-06-03 09:27:00,69.38657,1.070602,1.1414142080787015,6.799764,6.944442,26.90979999999996,3986.4333333371696
2025-06-03 09:30:00,66.145835,1.1284720000000004,1.142875982862748,6.9444490000000005,6.973376999999999,26.620400000000018,3986.48333333717
2025-06-03 09:33:00,65.85648499999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.04169999999999,3986.53333333717
2025-06-03 09:36:00,66.131365,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.90979999999996,3986.58333333717
2025-06-03 09:39:00,71.70139,1.5335649999999994,1.1694215873328986,7.060183,6.394678000000001,27.199099999999987,3986.6333333371704
2025-06-03 09:42:00,73.19155,1.0995369999999998,1.1703846088042151,6.741897999999999,6.886571,28.64580000000001,3986.6833333371706
2025-06-03 09:45:00,72.98900499999999,0.9548610000000002,1.1325493014298815,6.712962000000001,7.089121,29.803200000000004,3986.7333333371707
2025-06-03 09:48:00,75.520835,0.8391209999999996,1.1032960107070102,6.221062,6.799771000000001,27.199000000000012,3986.783333337171
2025-06-03 09:51:00,73.64005,0.8969909999999999,1.1250762490115762,6.481483,6.973382,28.645899999999983,3986.833333337171
2025-06-03 09:54:00,71.180555,1.0127310000000005,1.1245081467213163,6.770828,7.002317,26.620299999999986,3986.8833333371713
2025-06-03 09:57:00,70.095485,1.157407,1.1574044999927584,6.9444490000000005,6.944442,27.77770000000004,3986.9333333371715
2025-06-03 10:00:00,67.62152499999999,1.1863419999999998,1.1571658195859809,7.089123999999999,7.031251999999999,27.777799999999957,3986.9833333371716
2025-06-03 10:03:00,67.476855,1.157407,1.1428784450218061,6.944444,6.915507,25.75229999999999,3987.033333337172
2025-06-03 10:06:00,68.69213,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.909700000000043,3987.083333337172
2025-06-03 10:09:00,68.677665,1.0416659999999993,1.1124365196562085,6.770833,6.915507,28.06710000000004,3987.133333337172
2025-06-03 10:12:00,68.02662000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331099999999992,3987.1833333371724
2025-06-03 10:15:00,67.70833,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620299999999986,3987.2333333371726
2025-06-03 10:18:00,67.30323999999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.909699999999987,3987.2833333371727
2025-06-03 10:21:00,67.11516499999999,1.157407,1.1428784450218061,6.944444,6.915507,26.620400000000018,3987.333333337173
2025-06-03 10:24:00,66.00116,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,26.331000000000017,3987.383333337173
2025-06-03 10:27:00,66.521995,1.2442130000000002,1.1703876126261028,6.9733789999999996,6.828706,27.199100000000044,3987.4333333371733
2025-06-03 10:30:00,67.332175,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,27.488400000000013,3987.4833333371735
2025-06-03 10:33:00,67.679395,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.331000000000017,3987.5333333371736
2025-06-03 10:36:00,67.679395,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,27.199099999999987,3987.583333337174
2025-06-03 10:39:00,67.679395,1.157407,1.1282271766661467,7.002314000000001,6.944447,28.06710000000004,3987.633333337174
2025-06-03 10:42:00,67.85301,1.157407,1.1282271766661467,7.002314000000001,6.944447,28.067200000000014,3987.683333337174
2025-06-03 10:45:00,68.44618,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.33099999999999,3987.7333333371744
2025-06-03 10:48:00,70.61632,0.8969909999999999,1.0869895102020777,6.452542,6.857641,27.199099999999987,3987.7833333371746
2025-06-03 10:51:00,73.72685,0.8101859999999999,1.1218118040250393,6.1631920000000004,6.857635999999999,27.488400000000013,3987.8333333371747
2025-06-03 10:54:00,70.65972500000001,0.8969909999999999,1.0997691203499371,6.539348,6.973376999999999,26.90979999999996,3987.883333337175
2025-06-03 10:57:00,69.126155,0.8969909999999999,1.0997691203499378,6.539352999999999,6.973382,27.488499999999988,3987.933333337175
2025-06-03 11:00:00,67.73726500000001,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,26.04169999999999,3987.9833333371753
2025-06-03 11:03:00,66.92708,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.620400000000018,3988.0333333371755
2025-06-03 11:06:00,66.796875,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.620400000000018,3988.0833333371756
2025-06-03 11:09:00,67.93981500000001,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,27.199099999999987,3988.133333337176
2025-06-03 11:12:00,66.565395,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.620299999999986,3988.183333337176
2025-06-03 11:15:00,66.94155,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.17360000000002,3988.233333337176
2025-06-03 11:18:00,68.72106500000001,1.1284720000000004,1.1428809409352658,6.857638,6.886576,27.199099999999987,3988.2833333371764
2025-06-03 11:21:00,68.2147,1.070601,1.127481597360715,6.828708000000001,6.944447,26.62039999999996,3988.3333333371766
2025-06-03 11:24:00,67.809605,1.070601,1.1414136862663036,6.857638,7.002317,26.620400000000018,3988.3833333371767
2025-06-03 11:27:00,67.925345,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331099999999992,3988.433333337177
2025-06-03 11:30:00,68.02662000000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,27.488400000000013,3988.483333337177
2025-06-03 11:33:00,68.31597,1.070601,1.155233147503858,6.828708000000001,7.002317,27.488399999999956,3988.5333333371773
2025-06-03 11:36:00,69.039355,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.62039999999996,3988.5833333371775
2025-06-03 11:39:00,71.05035000000001,1.070602,1.1274821149176488,6.741898,6.857635999999999,27.488399999999984,3988.6333333371776
2025-06-03 11:42:00,73.119215,0.983797,1.122264396017912,6.568283,6.857635999999999,28.067099999999982,3988.683333337178
2025-06-03 11:45:00,71.32523,0.868055,1.095662096341159,6.452547,6.944442,26.909699999999987,3988.733333337178
2025-06-03 11:48:00,71.556715,0.8101849999999997,1.0736701389356307,6.307872000000001,6.886577000000001,27.488499999999988,3988.783333337178
2025-06-03 11:51:00,72.78646,0.78125,1.080047148690853,6.2499970000000005,6.915507,28.356499999999983,3988.8333333371784
2025-06-03 11:54:00,73.00347,0.78125,1.080047148690853,6.336807,7.002317,28.93520000000001,3988.8833333371786
2025-06-03 11:57:00,73.220485,0.8101849999999997,1.0978863013082691,6.307872000000001,6.944447,28.645899999999983,3988.9333333371787
2025-06-03 12:00:00,72.641785,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,28.356400000000008,3988.983333337179
2025-06-03 12:03:00,70.949075,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,27.199099999999987,3989.033333337179
2025-06-03 12:06:00,69.87847,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.77770000000004,3989.0833333371793
2025-06-03 12:09:00,69.256365,1.0416660000000002,1.1399415874460777,6.828708000000001,7.031251999999999,27.199099999999987,3989.1333333371795
2025-06-03 12:12:00,68.14236500000001,1.070602,1.1552336735205384,6.8865739999999995,7.060182,27.199099999999987,3989.1833333371796
2025-06-03 12:15:00,67.89641499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909700000000043,3989.23333333718
2025-06-03 12:18:00,67.11516,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.04169999999999,3989.28333333718
2025-06-03 12:21:00,66.608795,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.777799999999957,3989.33333333718
2025-06-03 12:24:00,66.13136499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.199000000000012,3989.3833333371804
2025-06-03 12:27:00,65.52373,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04159999999996,3989.4333333371806
2025-06-03 12:30:00,65.42245,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,27.199000000000012,3989.4833333371807
2025-06-03 12:33:00,65.98669000000001,1.1284720000000004,1.1428809409352658,6.857638,6.886576,27.488400000000013,3989.533333337181
2025-06-03 12:36:00,65.350115,1.070601,1.1414136862663036,6.857638,7.002317,26.62039999999996,3989.583333337181
2025-06-03 12:39:00,65.82754499999999,1.070601,1.1134425553881666,6.857638,6.944447,25.46289999999999,3989.6333333371813
2025-06-03 12:42:00,67.59259,1.0995369999999998,1.1423899185369466,6.799773,6.886576,26.909699999999987,3989.6833333371815
2025-06-03 12:45:00,68.14236500000001,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.199099999999987,3989.7333333371816
2025-06-03 12:48:00,67.824075,1.070601,1.155233147503858,6.857638,7.0312470000000005,25.17360000000002,3989.783333337182
2025-06-03 12:51:00,67.54919000000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.909699999999987,3989.833333337182
2025-06-03 12:54:00,66.73900499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.90979999999996,3989.883333337182
2025-06-03 12:57:00,66.131365,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.620400000000018,3989.9333333371824
2025-06-03 13:00:00,64.858215,1.2442129999999993,1.1703824000721461,7.17593,7.0312470000000005,26.04169999999999,3989.9833333371826
2025-06-03 13:03:00,64.09143499999999,1.2442129999999993,1.1552340490860316,7.17593,7.002317,26.04169999999999,3990.0333333371827
2025-06-03 13:06:00,63.411460000000005,1.2442129999999993,1.139945126323467,7.14699,6.944447,26.04169999999999,3990.083333337183
2025-06-03 13:09:00,64.32292,1.2442130000000002,1.1399398165494086,7.060188999999999,6.857635999999999,25.46289999999999,3990.133333337183
2025-06-03 13:12:00,63.917825,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04170000000005,3990.1833333371833
2025-06-03 13:15:00,65.465855,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.330900000000042,3990.2333333371835
2025-06-03 13:18:00,65.87095,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.62039999999996,3990.2833333371836
2025-06-03 13:21:00,66.88368,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.331000000000017,3990.333333337184
2025-06-03 13:24:00,66.68113500000001,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.620400000000018,3990.383333337184
2025-06-03 13:27:00,66.724535,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.04169999999999,3990.433333337184
2025-06-03 13:30:00,66.76794,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.199099999999987,3990.4833333371844
2025-06-03 13:33:00,67.07176000000001,1.070601,1.1134425553881666,6.973378,7.060187000000001,27.777799999999957,3990.5333333371846
2025-06-03 13:36:00,67.39004499999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.77770000000004,3990.5833333371847
2025-06-03 13:39:00,67.66493,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.331000000000017,3990.633333337185
2025-06-03 13:42:00,68.070025,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,3990.683333337185
2025-06-03 13:45:00,68.82234,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.04169999999999,3990.7333333371853
2025-06-03 13:48:00,68.88021,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.198999999999955,3990.7833333371855
2025-06-03 13:51:00,69.09722500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.909699999999987,3990.8333333371856
2025-06-03 13:54:00,68.98148499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.488400000000013,3990.883333337186
2025-06-03 13:57:00,69.01042,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.909700000000043,3990.933333337186
2025-06-03 14:00:00,69.40104,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.909699999999987,3990.983333337186
2025-06-03 14:03:00,69.212965,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.909699999999987,3991.0333333371864
2025-06-03 14:06:00,69.08275499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199100000000044,3991.0833333371866
2025-06-03 14:09:00,69.58912000000001,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,27.199100000000044,3991.1333333371867
2025-06-03 14:12:00,70.97801,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,28.067199999999957,3991.183333337187
2025-06-03 14:15:00,80.94618,1.359954,1.2095149471166293,7.089124,6.7997700000000005,29.803200000000004,3991.233333337187
2025-06-03 14:18:00,68.055555,0.7523150000000003,1.0969634607406986,6.278934,7.060189,27.488400000000013,3991.2833333371873
2025-06-03 14:21:00,64.97396,1.0416670000000003,1.0844905833079155,6.307874,6.394677,26.33099999999996,3991.3333333371875
2025-06-03 14:24:00,66.247105,1.1574080000000002,1.1134410676261812,6.5393539999999994,6.452546,26.909700000000043,3991.3833333371877
2025-06-03 14:27:00,67.939815,1.1284720000000004,1.1428809409352658,6.799768,6.828706,28.06710000000004,3991.433333337188
2025-06-03 14:30:00,68.57639,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,27.777800000000013,3991.483333337188
2025-06-03 14:33:00,68.836805,0.9548609999999993,1.0528914031483279,6.394677999999999,6.597227,26.90979999999996,3991.533333337188
2025-06-03 14:36:00,68.15683,1.0127309999999996,1.0972531351332488,6.423608000000001,6.597227,26.620400000000018,3991.5833333371884
2025-06-03 14:39:00,67.83854,1.0127309999999996,1.0834620146466305,6.452547999999999,6.597227,26.909699999999987,3991.6333333371886
2025-06-03 14:42:00,69.11169,0.9548610000000002,1.066422328984465,6.307867000000001,6.539356,26.620300000000043,3991.6833333371887
2025-06-03 14:45:00,69.60358500000001,0.8101849999999997,1.0367618617555736,6.105322,6.597227,26.909699999999987,3991.733333337189
2025-06-03 14:48:00,69.16955999999999,0.8969899999999997,1.0741156337681532,6.221067000000001,6.597227,27.199000000000012,3991.783333337189
2025-06-03 14:51:00,68.01215,0.9837959999999999,1.0682537031069081,6.3657379999999995,6.539352,26.620400000000018,3991.8333333371893
2025-06-03 14:54:00,67.462385,1.070601,1.1134425553881675,6.568288000000001,6.655097,27.777800000000013,3991.8833333371895
2025-06-03 14:57:00,66.203705,1.070602,1.0850076841792835,6.655094,6.684031999999999,26.331000000000017,3991.9333333371897
2025-06-03 15:00:00,64.699075,1.070602,1.0992831564874896,6.5393539999999994,6.5972219999999995,25.75229999999999,3991.98333333719
2025-06-03 15:03:00,63.23785,1.1284720000000004,1.0844930979870975,6.568284000000001,6.481482000000001,24.88420000000002,3992.03333333719
2025-06-03 15:06:00,62.586805,1.157407,1.0834600562237735,6.568284000000001,6.4236070000000005,25.752399999999966,3992.08333333719
2025-06-03 15:09:00,62.19618,1.157407,1.0834600562237735,6.655094000000001,6.510417,25.75229999999999,3992.1333333371904
2025-06-03 15:12:00,61.805555,1.1863419999999998,1.0972488105671134,6.684029000000001,6.510417,25.463000000000022,3992.1833333371906
2025-06-03 15:15:00,62.456595,1.1863419999999998,1.0819087418135358,6.684029000000001,6.481477,26.04169999999999,3992.2333333371907
2025-06-03 15:18:00,62.413195,1.157407,1.068254394063252,6.6261540000000005,6.452547000000001,26.04159999999996,3992.283333337191
2025-06-03 15:21:00,62.282985,1.070601,1.0413985205938951,6.423608,6.365737000000001,25.463000000000022,3992.333333337191
2025-06-03 15:24:00,63.208915000000005,0.9259250000000003,1.0640498144326587,6.278938,6.568283,25.173699999999997,3992.3833333371913
2025-06-03 15:27:00,68.156825,1.3020830000000005,1.135517717607305,6.684028,6.3657449999999995,28.64580000000001,3992.4333333371915
2025-06-03 15:30:00,80.16493,1.3020830000000005,1.2581834893749149,6.915508000000001,6.828705,30.092600000000004,3992.4833333371917
2025-06-03 15:33:00,83.738425,1.186343,1.1718179692818114,6.7129639999999995,6.684031,29.803200000000004,3992.533333337192
2025-06-03 15:36:00,84.360535,1.1574080000000002,1.1718204323659709,6.510414000000001,6.539356,31.82869999999997,3992.583333337192
2025-06-03 15:39:00,84.53414000000001,1.0995369999999998,1.1423947942602362,6.510414000000001,6.597227,30.092499999999973,3992.633333337192
2025-06-03 15:42:00,85.416665,1.0995369999999998,1.1423899185369484,6.365743999999999,6.452547000000001,30.382000000000005,3992.6833333371924
2025-06-03 15:45:00,85.99537000000001,1.070601,1.127481597360717,6.249998,6.365737000000001,30.960699999999974,3992.7333333371926
2025-06-03 15:48:00,85.09837999999999,1.0416660000000002,1.1262446227260148,6.192128,6.365742,30.67130000000003,3992.7833333371927
2025-06-03 15:51:00,82.33507,1.0127310000000005,1.097248388733961,6.221068000000001,6.394677,30.38190000000003,3992.833333337193
2025-06-03 15:54:00,79.427085,1.0416670000000003,1.1399421184227825,6.307874,6.510417,29.51389999999998,3992.883333337193
2025-06-03 15:57:00,76.649305,1.0995370000000007,1.1423947942602368,6.568284000000001,6.655097,28.93520000000001,3992.9333333371933
2025-06-03 16:00:00,74.66724500000001,1.157407,1.157409500011446,6.684029000000001,6.684031999999999,28.645899999999983,3992.9833333371935
2025-06-03 16:03:00,73.10474500000001,1.157407,1.1574095000027214,6.828699,6.828702000000001,28.356499999999983,3993.0333333371937
2025-06-03 16:06:00,71.730325,1.157407,1.128227176666148,6.886569,6.828702000000001,28.067200000000014,3993.083333337194
2025-06-03 16:09:00,71.55671,1.1863419999999998,1.1571658195859809,6.915509,6.857637,27.77770000000004,3993.133333337194
2025-06-03 16:12:00,71.730325,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,27.777800000000013,3993.183333337194
2025-06-03 16:15:00,71.64352,1.157407,1.1861091962540984,6.944444,7.002317,27.777799999999957,3993.2333333371944
2025-06-03 16:18:00,71.62905,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,28.64580000000001,3993.2833333371946
2025-06-03 16:21:00,71.614585,1.0995369999999998,1.156444314022041,6.828704,6.944447,26.909699999999987,3993.3333333371947
2025-06-03 16:24:00,71.39757,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,28.64580000000001,3993.383333337195
2025-06-03 16:27:00,71.02141,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.488400000000013,3993.433333337195
2025-06-03 16:30:00,70.34143499999999,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.488400000000013,3993.4833333371953
2025-06-03 16:33:00,69.806135,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.199099999999987,3993.5333333371955
2025-06-03 16:36:00,69.386575,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.04169999999999,3993.5833333371957
2025-06-03 16:39:00,69.47337999999999,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.199099999999987,3993.633333337196
2025-06-03 16:42:00,69.58912000000001,1.070601,1.127481597360715,6.799768,6.915507,27.488400000000013,3993.683333337196
2025-06-03 16:45:00,69.3287,1.070601,1.155233147503858,6.828708000000001,7.002317,27.488500000000045,3993.733333337196
2025-06-03 16:48:00,69.039355,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.90979999999996,3993.7833333371964
2025-06-03 16:51:00,68.79339999999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.620299999999986,3993.8333333371966
2025-06-03 16:54:00,68.460645,1.157407,1.1574095000027214,6.944444,6.944447,27.199099999999987,3993.8833333371967
2025-06-03 16:57:00,68.20023499999999,1.157407,1.1574095000027214,6.944444,6.944447,26.041600000000017,3993.933333337197
2025-06-03 17:00:00,67.939815,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.909699999999987,3993.983333337197
2025-06-03 17:03:00,67.70833,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.620300000000043,3994.0333333371973
2025-06-03 17:06:00,67.20197,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,26.331000000000017,3994.0833333371975
2025-06-03 17:09:00,67.01389,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,25.75229999999999,3994.1333333371977
2025-06-03 17:12:00,67.39004499999999,1.2442130000000002,1.1703876126261028,6.9733789999999996,6.828706,26.33099999999996,3994.183333337198
2025-06-03 17:15:00,66.99942,1.157407,1.1428784450218061,6.944444,6.915507,26.04169999999999,3994.233333337198
2025-06-03 17:18:00,67.43345,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.752300000000048,3994.283333337198
2025-06-03 17:21:00,67.824075,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.331000000000017,3994.3333333371984
2025-06-03 17:24:00,68.72106500000001,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,26.909700000000043,3994.3833333371986
2025-06-03 17:27:00,69.05382,1.157407,1.1282271766661467,7.002314000000001,6.944447,28.067200000000014,3994.4333333371987
2025-06-03 17:30:00,68.88021,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.909699999999987,3994.483333337199
2025-06-03 17:33:00,68.57639,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.331000000000017,3994.533333337199
2025-06-03 17:36:00,67.98321999999999,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.041600000000017,3994.5833333371993
2025-06-03 17:39:00,66.666665,1.1284720000000004,1.1428809409352658,6.944444,6.973382,26.909699999999987,3994.6333333371995
2025-06-03 17:42:00,66.391785,1.157407,1.1574095000027214,6.944444,6.944447,26.909699999999987,3994.6833333371997
2025-06-03 17:45:00,65.885415,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.909699999999987,3994.7333333372
2025-06-03 17:48:00,65.769675,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.620300000000043,3994.7833333372
2025-06-03 17:51:00,65.87095,1.070601,1.1134425553881666,6.770828,6.857637,26.331000000000017,3994.8333333372
2025-06-03 17:54:00,65.72627,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.752399999999966,3994.8833333372004
2025-06-03 17:57:00,64.916085,1.1284720000000004,1.1284720000003732,6.886574,6.886572,25.46289999999999,3994.9333333372006
2025-06-03 18:00:00,64.42419000000001,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,27.199099999999987,3994.9833333372007
2025-06-03 18:03:00,60.069445,0.8969909999999999,1.1250762490115762,6.597224000000001,7.089123000000001,24.01619999999997,3995.033333337201
2025-06-04 07:42:00,77.93692,1.5046289999999996,1.103711592612651,6.597225999999999,5.873847,32.407399999999996,3995.033333337201
2025-06-04 07:45:00,84.73669,0.983797,1.0405969040246492,5.526622,5.642364999999999,37.905100000000004,3995.083333337201
2025-06-04 07:48:00,91.86921000000001,1.0127319999999997,1.0127320000085516,5.3819420000000004,5.38194,32.407399999999996,3995.1333333372013
2025-06-04 07:51:00,90.36458,0.7523149999999994,1.0021919388423777,5.092592,5.6423570000000005,32.696799999999996,3995.1833333372015
2025-06-04 07:54:00,85.662615,0.6655099999999994,0.9601274093031825,4.716436,5.3819420000000004,30.09250000000003,3995.2333333372017
2025-06-04 07:57:00,80.41087999999999,0.6365739999999995,0.9414932735909197,4.6875,5.3819420000000004,29.224499999999978,3995.283333337202
2025-06-04 08:00:00,75.85358500000001,0.6365739999999995,0.9529368654410209,4.774305999999999,5.497682000000001,28.93520000000001,3995.333333337202
2025-06-04 08:03:00,79.904515,0.694445,0.930700363200471,4.7743009999999995,5.295135999999999,29.803200000000004,3995.383333337202
2025-06-04 08:06:00,79.52836,0.6365739999999995,0.9414908930091973,4.890051,5.584487000000001,29.224499999999978,3995.4333333372024
2025-06-04 08:09:00,80.6713,0.694445,0.990202877959641,5.179401,5.844906,30.382000000000005,3995.4833333372026
2025-06-04 08:12:00,81.409145,0.694445,1.0249968094813486,5.468750999999999,6.221066,28.93519999999998,3995.5333333372027
2025-06-04 08:15:00,80.627895,0.6365739999999995,0.9980254585178465,5.526616,6.365742,29.513900000000007,3995.583333337203
2025-06-04 08:18:00,77.53183,0.6076389999999998,0.9892697203531853,5.526616,6.4236070000000005,28.35650000000001,3995.633333337203
2025-06-04 08:21:00,75.26042,0.6076389999999998,1.0110121922590751,5.526616,6.481477,28.06710000000001,3995.6833333372033
2025-06-04 08:24:00,74.98553000000001,0.6076389999999998,1.0110121922590751,5.497686000000001,6.452547000000001,28.64590000000001,3995.7333333372035
2025-06-04 08:27:00,75.54977,0.5208329999999997,0.9891809721691079,5.43981,6.597227,28.93520000000001,3995.7833333372037
2025-06-04 08:30:00,75.36169000000001,0.5208329999999997,0.9790015452354169,5.38194,6.510417,29.803200000000004,3995.833333337204
2025-06-04 08:33:00,74.956595,0.5208329999999997,0.9993089616305125,5.43981,6.626157000000001,28.067200000000014,3995.883333337204
2025-06-04 08:36:00,75.24595,0.578703,1.0535213837497428,5.49768,6.655097,28.64580000000001,3995.933333337204
2025-06-04 08:39:00,71.484375,0.694445,1.0927999072429802,5.931717000000001,6.857642,26.909700000000043,3995.9833333372044
2025-06-04 08:42:00,66.82580999999999,0.8391209999999996,1.078665002809567,6.278932999999999,6.799772000000001,26.331099999999992,3996.0333333372046
2025-06-04 08:45:00,64.858215,0.8969909999999999,1.0741161976254694,6.394673,6.7708319999999995,26.331000000000017,3996.0833333372047
2025-06-04 08:48:00,66.319445,0.8391210000000004,1.0284080902898596,6.192127000000001,6.597225999999999,26.041600000000017,3996.133333337205
2025-06-04 08:51:00,68.92361500000001,0.7233799999999997,1.043617779362707,5.8738459999999995,6.597225999999999,27.488499999999988,3996.183333337205
2025-06-04 08:54:00,67.144095,0.7523150000000003,1.0382815419822822,5.989587,6.626162,26.041600000000017,3996.2333333372053
2025-06-04 08:57:00,64.72801000000001,0.8391200000000003,1.0537046190752075,6.163196999999999,6.626156999999999,25.752300000000048,3996.2833333372055
2025-06-04 09:00:00,63.628475,0.9259259999999996,1.0507658293818258,6.365738,6.626162,24.884299999999996,3996.3333333372057
2025-06-04 09:03:00,63.744209999999995,1.0127309999999996,1.0695628324283426,6.481478,6.597227,25.173699999999997,3996.383333337206
2025-06-04 09:06:00,64.09143499999999,0.8969899999999997,1.0216753330124004,6.336806999999999,6.597227,26.331000000000017,3996.433333337206
2025-06-04 09:09:00,66.493055,0.8680560000000002,1.0448781459474632,6.163192,6.539356,27.488400000000013,3996.483333337206
2025-06-04 09:12:00,62.774885,0.78125,1.0560959557867016,6.250003,6.857643,26.04169999999999,3996.5333333372064
2025-06-04 09:15:00,60.619215,0.9259259999999996,1.0507612180697712,6.684028,6.944442,25.463000000000022,3996.5833333372066
2025-06-04 09:18:00,60.416669999999996,0.8969899999999997,1.0216707320832192,6.105327,6.365737000000001,24.594899999999996,3996.6333333372068
2025-06-04 09:21:00,61.487269999999995,0.78125,0.9948418643795642,5.989587,6.452547000000001,24.884299999999996,3996.683333337207
2025-06-04 09:24:00,60.15625,0.8969909999999999,1.0216712774152223,6.250003,6.510412,24.884299999999996,3996.733333337207
2025-06-04 09:27:00,58.810765,0.9259259999999996,0.9826583676851693,6.221067999999999,6.336802,24.594899999999996,3996.7833333372073
2025-06-04 09:30:00,57.407405,1.0127309999999996,1.027128602304842,6.365743,6.394672000000001,24.01619999999997,3996.8333333372075
2025-06-04 09:33:00,56.611689999999996,1.070602,1.041399011459327,6.394674,6.336802,24.305499999999995,3996.8833333372077
2025-06-04 09:36:00,55.29514,1.2152779999999996,1.0480924623542305,6.65509,6.336802,24.305499999999995,3996.933333337208
2025-06-04 09:39:00,54.962385,1.3310179999999994,1.0830937106451841,6.770834999999999,6.307867,24.016200000000026,3996.983333337208
2025-06-04 09:42:00,53.6603,1.359953,1.0786614130006877,6.944440000000001,6.4236070000000005,22.85880000000003,3997.033333337208
2025-06-04 09:45:00,52.82118,1.359954,1.0786618413722862,6.857636,6.336802,23.7269,3997.0833333372084
2025-06-04 09:48:00,52.372685000000004,1.3888889999999998,1.091016656784795,6.857636,6.307867,22.858799999999974,3997.1333333372086
2025-06-04 09:51:00,51.5191,1.359953,1.0614494060671285,6.71296,6.163197,22.56940000000003,3997.1833333372088
2025-06-04 09:54:00,52.445025,1.3020829999999997,1.0195921246202875,6.712960000000001,6.192127000000001,22.858799999999974,3997.233333337209
2025-06-04 09:57:00,61.86343,1.4756939999999998,1.0919139187898002,6.568283999999999,5.8738399999999995,26.04169999999999,3997.283333337209
2025-06-04 10:00:00,53.399885,0.9548610000000002,1.0254963329515283,6.365743999999999,6.510413000000001,24.305600000000027,3997.3333333372093
2025-06-04 10:03:00,67.867475,1.3310179999999994,1.1162512562986457,6.684023,6.278935,26.331000000000017,3997.3833333372095
2025-06-04 10:06:00,64.337385,1.1284720000000004,1.2676479934552638,7.118059000000001,7.407406999999999,25.173500000000047,3997.4333333372097
2025-06-04 10:09:00,61.154515,1.1574079999999993,1.0834605346918558,6.857639999999999,6.712962000000001,24.01610000000005,3997.48333333721
2025-06-04 10:12:00,60.63368,1.1863419999999998,1.0664180651303554,6.741899,6.510417,24.88420000000002,3997.53333333721
2025-06-04 10:15:00,61.18345,1.1574080000000002,1.1134462001302605,6.741894,6.655096,24.305499999999995,3997.58333333721
2025-06-04 10:18:00,62.413195,1.1574080000000002,1.1134462001302605,6.799764,6.712966,24.884299999999996,3997.6333333372104
2025-06-04 10:21:00,61.646415000000005,1.070601,1.0992826475971222,6.684028,6.741897,25.752400000000023,3997.6833333372106
2025-06-04 10:24:00,62.094905,1.070601,1.0992875609950394,6.712958,6.770837,24.01619999999997,3997.7333333372108
2025-06-04 10:27:00,62.02257,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.88420000000002,3997.783333337211
2025-06-04 10:30:00,62.61574,1.157407,1.128227176666148,6.857634,6.799767000000001,25.75229999999999,3997.833333337211
2025-06-04 10:33:00,62.774885,1.2442129999999993,1.1245043388681226,7.00232,6.770837,26.04169999999999,3997.8833333372113
2025-06-04 10:36:00,63.16551,1.3020829999999997,1.1513539636363368,7.06019,6.770837,24.88420000000002,3997.9333333372115
2025-06-04 10:39:00,63.541665,1.3020829999999997,1.135512215774083,7.06019,6.741897,25.75229999999999,3997.9833333372117
2025-06-04 10:42:00,63.35359,1.3310179999999994,1.1646351529406345,7.175925,6.857637,24.594899999999996,3998.033333337212
2025-06-04 10:45:00,63.81655,1.3310179999999994,1.1486714273590217,7.089125,6.741897,26.04170000000005,3998.083333337212
2025-06-04 10:48:00,63.194445,1.3310179999999994,1.1486769716570242,7.060185,6.712967000000001,25.75229999999999,3998.133333337212
2025-06-04 10:51:00,62.991895,1.3020829999999997,1.1355177176073041,6.94444,6.626157000000001,25.462900000000047,3998.1833333372124
2025-06-04 10:54:00,63.136575,1.3020829999999997,1.1355177176073041,6.94444,6.626157000000001,25.173599999999965,3998.2333333372126
2025-06-04 10:57:00,62.97743,1.3020829999999997,1.1355177176073041,6.94444,6.626157000000001,26.33099999999996,3998.2833333372128
2025-06-04 11:00:00,63.715275,1.3020839999999998,1.1355181739893068,6.88657,6.5682860000000005,26.331099999999992,3998.333333337213
2025-06-04 11:03:00,62.528935000000004,1.2152769999999995,1.110934120361344,6.799764000000001,6.597227,26.04169999999999,3998.383333337213
2025-06-04 11:06:00,62.31192,1.1863419999999998,1.0664180651303554,6.741899,6.510417,26.04169999999999,3998.4333333372133
2025-06-04 11:09:00,63.03530000000001,1.1863419999999998,1.0664180651303554,6.741899,6.510417,25.752400000000023,3998.4833333372135
2025-06-04 11:12:00,64.49652499999999,1.1284720000000004,1.0844930979870975,6.539348,6.452546,26.62039999999996,3998.5333333372137
2025-06-04 11:15:00,64.65567,1.070601,1.056070453878358,6.539348,6.510417,25.462900000000047,3998.583333337214
2025-06-04 11:18:00,64.221645,1.1863419999999998,1.0972488105671134,6.655089,6.481477,25.75229999999999,3998.633333337214
2025-06-04 11:21:00,62.991895,1.1863419999999998,1.0972488105671134,6.655089,6.481477,25.75229999999999,3998.683333337214
2025-06-04 11:24:00,62.31192,1.1863419999999998,1.0972488105671134,6.684029000000001,6.510417,25.463000000000022,3998.7333333372144
2025-06-04 11:27:00,62.543405,1.1863419999999998,1.0972488105671139,6.6261589999999995,6.452547000000001,25.173699999999997,3998.7833333372146
2025-06-04 11:30:00,61.66088,1.2442129999999993,1.1089159900484382,6.71296,6.452547000000001,26.04159999999996,3998.8333333372148
2025-06-04 11:33:00,61.29919,1.3020829999999997,1.1195124270251398,6.7997700000000005,6.452547000000001,25.463000000000022,3998.883333337215
2025-06-04 11:36:00,61.096644999999995,1.3310179999999994,1.0997676670694427,6.886575,6.452547000000001,26.331099999999992,3998.933333337215
2025-06-04 11:39:00,60.908565,1.3310179999999994,1.0997676670694427,6.886575,6.452547000000001,26.04169999999999,3998.9833333372153
2025-06-04 11:42:00,60.677085,1.3310179999999994,1.0997676670694427,6.886575,6.452547000000001,24.016200000000026,3999.0333333372155
2025-06-04 11:45:00,62.57234,1.273148,1.106385004364352,6.712964,6.3946760000000005,26.04159999999996,3999.0833333372157
2025-06-04 11:48:00,62.572334999999995,1.1863419999999998,1.0972488105671134,6.655089,6.481477,25.463000000000022,3999.133333337216
2025-06-04 11:51:00,63.614005,1.157407,1.0834600562237735,6.6261540000000005,6.481477,25.173599999999965,3999.183333337216
2025-06-04 11:54:00,63.917825,1.157407,1.0834600562237735,6.6261540000000005,6.481477,25.752399999999966,3999.233333337216
2025-06-04 11:57:00,63.368055,1.157407,1.0834600562237735,6.655089,6.510412,25.75229999999999,3999.2833333372164
2025-06-04 12:00:00,62.630205000000004,1.2152779999999996,1.0798414633360223,6.79977,6.539352,25.173599999999965,3999.3333333372166
2025-06-04 12:03:00,63.657405,1.2442129999999993,1.0772472317666184,6.8287,6.510417,25.752300000000048,3999.3833333372168
2025-06-04 12:06:00,64.25058,1.273148,1.0903412696626738,6.799764000000001,6.452546,26.331000000000017,3999.433333337217
2025-06-04 12:09:00,62.31192,1.2152779999999996,1.0640507323262316,6.79977,6.510412,26.620299999999986,3999.483333337217
2025-06-04 12:12:00,62.167245,1.2152769999999995,1.0954665190932518,6.684024,6.452547000000001,25.173599999999965,3999.5333333372173
2025-06-04 12:15:00,62.760415,1.157407,1.0834600562237735,6.597224,6.452547000000001,25.75229999999999,3999.5833333372175
2025-06-04 12:18:00,63.46933,1.070601,1.056070453878358,6.481478000000001,6.452547000000001,26.62039999999996,3999.6333333372177
2025-06-04 12:21:00,64.53993,1.1574080000000002,1.083460534691856,6.5393539999999994,6.3946760000000005,27.199100000000016,3999.683333337218
2025-06-04 12:24:00,63.614005,1.0416659999999993,1.0560679400232715,6.394672999999999,6.4236070000000005,26.331099999999992,3999.733333337218
2025-06-04 12:27:00,61.921295,1.157407,1.0834600562237735,6.6261589999999995,6.481482000000001,24.594899999999996,3999.783333337218
2025-06-04 12:30:00,60.011575,1.2152779999999996,1.0798414633360223,6.7419,6.481482000000001,24.594899999999996,3999.8333333372184
2025-06-04 12:33:00,60.011575,1.1863419999999998,1.0664180651303554,6.684029000000001,6.452547000000001,24.59499999999997,3999.8833333372186
2025-06-04 12:36:00,60.054975,1.157407,1.0682491118241029,6.597224,6.4236070000000005,25.462999999999965,3999.9333333372188
2025-06-04 12:39:00,59.866895,1.157407,1.068254394063252,6.6261540000000005,6.452547000000001,24.305600000000027,3999.983333337219
2025-06-04 12:42:00,60.387735,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,25.46289999999999,4000.033333337219
2025-06-04 12:45:00,59.997105,1.0995369999999998,1.0254991496419803,6.510414000000001,6.365737000000001,25.752399999999966,4000.0833333372193
2025-06-04 12:48:00,61.64641,1.0995369999999998,1.0555396537250246,6.394672999999999,6.307866000000001,26.331000000000017,4000.1333333372195
2025-06-04 12:51:00,60.92303,1.0416659999999993,1.0560679400232715,6.394672999999999,6.4236070000000005,26.909699999999987,4000.1833333372197
2025-06-04 12:54:00,60.79282,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,25.462999999999965,4000.23333333722
2025-06-04 12:57:00,60.127314999999996,1.070601,1.056070453878358,6.481478000000001,6.452547000000001,25.75229999999999,4000.28333333722
2025-06-04 13:00:00,59.85243,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,24.594899999999996,4000.33333333722
2025-06-04 13:03:00,59.476275,1.070601,1.0116282408396378,6.481478000000001,6.365737000000001,24.305499999999995,4000.3833333372204
