Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-04 13:06:00,59.273725,1.0995369999999998,1.0555396537250246,6.452544,6.365737000000001,25.173599999999965,4000.4333333372206
2025-06-04 13:09:00,58.680555,1.1284720000000004,1.0695584543630174,6.568284000000001,6.452542,24.59499999999997,4000.4833333372208
2025-06-04 13:12:00,58.015045,1.157407,1.0373687801836053,6.568284000000001,6.336807,24.30559999999997,4000.533333337221
2025-06-04 13:15:00,59.592015,1.1284720000000004,1.0544834712818705,6.423608,6.278936,24.594899999999996,4000.583333337221
2025-06-04 13:18:00,59.24479,1.070601,1.0413985205938951,6.423608,6.365737000000001,24.594899999999996,4000.6333333372213
2025-06-04 13:21:00,58.796295,1.0995369999999998,1.0405970153180852,6.452544,6.336807,25.173599999999965,4000.6833333372215
2025-06-04 13:24:00,58.59375,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,24.884299999999996,4000.7333333372217
2025-06-04 13:27:00,58.868635,1.070601,1.0116282408396378,6.481478000000001,6.365737000000001,25.752200000000016,4000.783333337222
2025-06-04 13:30:00,58.521415000000005,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,24.59480000000002,4000.833333337222
2025-06-04 13:33:00,59.953705,1.1284720000000004,1.0392512289377345,6.481478000000001,6.307866000000001,26.04169999999999,4000.883333337222
2025-06-04 13:36:00,60.575810000000004,1.0995369999999998,1.0555396537250246,6.394672999999999,6.307866000000001,25.463000000000022,4000.9333333372224
2025-06-04 13:39:00,60.28646,1.0416659999999993,1.070343239669649,6.394672999999999,6.452547000000001,25.462999999999965,4000.9833333372226
2025-06-04 13:42:00,58.463539999999995,1.157407,1.0528894612159903,6.597219000000001,6.394672000000001,24.595000000000027,4001.0333333372228
2025-06-04 13:45:00,57.581019999999995,1.1863419999999998,1.0507588763448474,6.655093999999999,6.394672000000001,25.75229999999999,4001.083333337223
2025-06-04 13:48:00,57.33507,1.2152769999999995,1.0480920093474544,6.655093999999999,6.336807,24.59499999999997,4001.133333337223
2025-06-04 13:51:00,57.07465,1.2152769999999995,1.064050274728481,6.655093999999999,6.365737000000001,23.1481,4001.1833333372233
2025-06-04 13:54:00,58.24653,1.273148,1.0741147409585243,6.684024,6.307866000000001,25.17360000000002,4001.2333333372235
2025-06-04 13:57:00,59.765625,1.0995369999999998,1.0555396537250246,6.394672999999999,6.307866000000001,26.04169999999999,4001.2833333372237
2025-06-04 14:00:00,59.519675,1.157407,1.0834600562237735,6.568284000000001,6.4236070000000005,24.884299999999996,4001.333333337224
2025-06-04 14:03:00,60.82176,1.2152780000000005,1.0954616140563649,6.597224,6.365736,26.331000000000017,4001.383333337224
2025-06-04 14:06:00,60.315394999999995,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,26.909699999999987,4001.433333337224
2025-06-04 14:09:00,60.27199,1.0995369999999998,1.0555396537250243,6.568284,6.481477,24.594899999999996,4001.4833333372244
2025-06-04 14:12:00,59.866895,1.0995369999999998,1.0555396537250243,6.510414000000001,6.4236070000000005,24.88420000000002,4001.5333333372246
2025-06-04 14:15:00,58.449075,1.157407,1.0682491118241029,6.597224,6.4236070000000005,23.4375,4001.5833333372248
2025-06-04 14:18:00,56.98785,1.157407,1.0528894612159903,6.655089,6.452542,24.305499999999995,4001.633333337225
2025-06-04 14:21:00,57.074655,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,24.594899999999996,4001.683333337225
2025-06-04 14:24:00,57.392939999999996,1.2152780000000005,1.0480924623542318,6.6261540000000005,6.307866000000001,25.462900000000047,4001.7333333372253
2025-06-04 14:27:00,56.915504999999996,1.1574080000000002,1.0373638513622279,6.5393539999999994,6.307866000000001,24.594899999999996,4001.7833333372255
2025-06-04 14:30:00,56.95891,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,24.594899999999996,4001.8333333372257
2025-06-04 14:33:00,57.56655,1.0995369999999998,1.0555396537250246,6.5393539999999994,6.452547000000001,24.88420000000002,4001.883333337226
2025-06-04 14:36:00,57.8559,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.884299999999996,4001.933333337226
2025-06-04 14:39:00,58.188655,1.0416659999999993,1.0416690000287496,6.510413,6.510417,25.173699999999997,4001.983333337226
2025-06-04 14:42:00,59.056709999999995,1.0416659999999993,1.0416690000287496,6.510413,6.510417,23.7269,4002.0333333372264
2025-06-04 14:45:00,58.89757,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.305499999999995,4002.0833333372266
2025-06-04 14:48:00,58.3044,1.070601,1.0706015000006293,6.568288000000001,6.568287,25.17360000000002,4002.1333333372268
2025-06-04 14:51:00,57.92824,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.305499999999995,4002.183333337227
2025-06-04 14:54:00,56.611689999999996,1.1284720000000004,1.054478234547926,6.655094000000001,6.510412,23.7269,4002.233333337227
2025-06-04 14:57:00,56.452545,1.157407,1.0682491118241018,6.655094000000001,6.481477,23.7269,4002.2833333372273
2025-06-04 15:00:00,56.13426,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.30559999999997,4002.3333333372275
2025-06-04 15:03:00,55.917245,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.4375,4002.3833333372277
2025-06-04 15:06:00,55.598960000000005,1.157407,1.037363386568298,6.712964,6.481477,24.01619999999997,4002.433333337228
2025-06-04 15:09:00,55.758105,1.1863419999999998,1.0507588763448468,6.741899,6.481477,23.72679999999997,4002.483333337228
2025-06-04 15:12:00,56.13426,1.157407,1.0373687801836053,6.741894000000001,6.510417,24.305499999999995,4002.533333337228
2025-06-04 15:15:00,57.103584999999995,1.2152780000000005,1.0954669856602381,6.741894000000001,6.510415999999999,24.016200000000026,4002.5833333372284
2025-06-04 15:18:00,57.20486,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.884299999999996,4002.6333333372286
2025-06-04 15:21:00,57.494215,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.884299999999996,4002.6833333372288
2025-06-04 15:24:00,57.04572,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,25.173699999999997,4002.733333337229
2025-06-04 15:27:00,56.510419999999996,1.1863419999999998,1.0972488105671139,6.7997689999999995,6.626157000000001,24.594899999999996,4002.783333337229
2025-06-04 15:30:00,56.090855,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,24.305499999999995,4002.8333333372293
2025-06-04 15:33:00,55.555555,1.157407,1.068254394063252,6.770834,6.597227,24.59480000000002,4002.8833333372295
2025-06-04 15:36:00,56.119789999999995,1.2152780000000005,1.0954669856602388,6.770834,6.539356,25.173599999999965,4002.9333333372297
2025-06-04 15:39:00,55.42535,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.0163,4002.98333333723
2025-06-04 15:42:00,55.787040000000005,1.070601,1.0116282408396378,6.626158,6.510417,24.305499999999995,4003.03333333723
2025-06-04 15:45:00,55.975115,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.30559999999997,4003.08333333723
2025-06-04 15:48:00,55.208330000000004,1.157407,1.0682491118241018,6.655094000000001,6.481477,24.30559999999997,4003.1333333372304
2025-06-04 15:51:00,55.758105,1.2152780000000005,1.064050732326232,6.712964,6.4236059999999995,23.148199999999974,4003.1833333372306
2025-06-04 15:54:00,55.16493,1.157407,1.0682491118241018,6.655094000000001,6.481477,22.8587,4003.2333333372308
2025-06-04 15:57:00,56.06192,1.070601,1.026584823665427,6.568288000000001,6.481477,24.305499999999995,4003.283333337231
2025-06-04 16:00:00,57.841435000000004,1.0995369999999998,1.0555396537250243,6.655094,6.568287,23.72679999999997,4003.333333337231
2025-06-04 16:03:00,56.944445,1.157407,1.0528894612159903,6.712964,6.510417,24.30559999999997,4003.3833333372313
2025-06-04 16:06:00,57.16146,1.157407,1.068254394063251,6.741894000000001,6.568287,24.594899999999996,4003.4333333372315
2025-06-04 16:09:00,56.799769999999995,1.157407,1.0528894612159903,6.712964,6.510417,24.884299999999996,4003.4833333372317
2025-06-04 16:12:00,55.801505,1.157407,1.0528894612159903,6.741899,6.539352,24.016200000000026,4003.533333337232
2025-06-04 16:15:00,55.671295,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,24.016200000000026,4003.583333337232
2025-06-04 16:18:00,55.45428,1.157407,1.0528894612159903,6.712964,6.510417,24.884299999999996,4003.633333337232
2025-06-04 16:21:00,54.716435,1.1284720000000004,1.0392512289377345,6.712964,6.539352,23.4375,4003.6833333372324
2025-06-04 16:24:00,54.02199,1.157407,1.0528894612159903,6.684029000000001,6.481482000000001,23.4375,4003.7333333372326
2025-06-04 16:27:00,55.33854,1.2152780000000005,1.0480924623542318,6.6261540000000005,6.307866000000001,24.305499999999995,4003.7833333372328
2025-06-04 16:30:00,54.224535,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,24.30559999999997,4003.833333337233
2025-06-04 16:33:00,54.427080000000004,1.070601,1.0265899676254204,6.539348,6.452547000000001,22.569500000000005,4003.883333337233
2025-06-04 16:36:00,55.58449,1.0416659999999993,1.012458409118162,6.510413,6.452547000000001,24.305600000000027,4003.9333333372333
2025-06-04 16:39:00,55.09259,1.0995369999999998,1.0555396537250243,6.568284,6.481477,23.7269,4003.9833333372335
2025-06-04 16:42:00,55.58449,1.2152780000000005,1.0954669856602381,6.741894000000001,6.510415999999999,24.01619999999997,4004.0333333372337
2025-06-04 16:45:00,55.237265,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,24.594899999999996,4004.083333337234
2025-06-04 16:48:00,55.06366,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,23.4375,4004.133333337234
2025-06-04 16:51:00,55.975115,1.157407,1.037363386568298,6.712964,6.481477,24.594899999999996,4004.183333337234
2025-06-04 16:54:00,55.700235,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,24.305600000000027,4004.2333333372344
2025-06-04 16:57:00,55.787040000000005,1.1284720000000004,1.0544834712818705,6.539348,6.3946760000000005,24.594899999999996,4004.2833333372346
2025-06-04 17:00:00,56.00405,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,24.30559999999997,4004.3333333372348
2025-06-04 17:03:00,56.380210000000005,1.1284720000000004,1.0544782345479278,6.510418,6.365736,24.594899999999996,4004.383333337235
2025-06-04 17:06:00,55.627894999999995,1.157407,1.0373633865682992,6.597224,6.365737000000001,23.4375,4004.433333337235
2025-06-04 17:09:00,55.410880000000006,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,23.4375,4004.4833333372353
2025-06-04 17:12:00,55.005790000000005,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,24.305499999999995,4004.5333333372355
2025-06-04 17:15:00,56.105325,1.2152780000000005,1.079841463336023,6.655094000000001,6.3946760000000005,24.30559999999997,4004.5833333372357
2025-06-04 17:18:00,55.33854,1.157407,1.0682491118241018,6.655094000000001,6.481477,24.305499999999995,4004.633333337236
2025-06-04 17:21:00,55.700230000000005,1.157407,1.0528894612159903,6.712964,6.510417,24.30559999999997,4004.683333337236
2025-06-04 17:24:00,55.58449,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,24.305499999999995,4004.733333337236
2025-06-04 17:27:00,55.150459999999995,1.2152769999999995,1.079846428596748,6.857634,6.597227,24.594899999999996,4004.7833333372364
2025-06-04 17:30:00,55.034725,1.1863419999999998,1.0664234474118321,6.828699,6.597227,23.72679999999997,4004.8333333372366
2025-06-04 17:33:00,54.427080000000004,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,24.30559999999997,4004.8833333372368
2025-06-04 17:36:00,53.53009,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.594899999999996,4004.933333337237
2025-06-04 17:39:00,54.05093,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.884299999999996,4004.983333337237
2025-06-04 17:42:00,53.356485,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,22.85880000000003,4005.0333333372373
2025-06-04 17:45:00,52.806715,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,23.7269,4005.0833333372375
2025-06-04 17:48:00,52.083335,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,24.30559999999997,4005.1333333372377
2025-06-04 17:51:00,51.591435000000004,1.157407,1.037363386568298,6.655094000000001,6.4236070000000005,22.279999999999973,4005.183333337238
2025-06-04 17:54:00,51.35995,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,21.990700000000004,4005.233333337238
2025-06-04 17:57:00,51.287615,1.1863419999999998,1.0507588763448468,6.684029000000001,6.4236070000000005,22.56940000000003,4005.283333337238
2025-06-04 18:00:00,52.141205,1.2152780000000005,1.0480924623542318,6.6261540000000005,6.307866000000001,23.7269,4005.3333333372384
2025-06-04 18:03:00,47.96007,0.9548610000000002,0.99763225042455,6.423614000000001,6.510413000000001,23.1481,4005.3833333372386
2025-06-04 18:06:00,31.568285,0.78125,0.9052217987854966,6.423614000000001,6.684024000000001,21.41210000000001,4005.4333333372388
2025-06-05 07:42:00,73.885995,1.5914349999999997,1.2287872470597008,6.394677000000001,5.7291620000000005,27.777799999999985,4005.4333333372388
2025-06-05 07:45:00,79.73089999999999,1.0416660000000002,0.997634650453885,5.7291669999999995,5.642360999999999,28.356400000000008,4005.483333337239
2025-06-05 07:48:00,79.62963,0.9259260000000005,1.0102441612526645,5.353012,5.526616000000001,27.199100000000044,4005.533333337239
2025-06-05 07:51:00,74.76852,0.6655090000000001,0.9248809845205008,4.976852,5.555553000000001,26.909700000000043,4005.5833333372393
2025-06-05 07:54:00,68.735535,0.6365740000000004,0.8831226528870273,4.7453710000000004,5.295143,26.331000000000017,4005.6333333372395
2025-06-05 07:57:00,64.5544,0.6655099999999994,0.8520679926657048,4.745369999999999,5.150462000000001,26.041600000000017,4005.6833333372397
2025-06-05 08:00:00,61.67535,0.7233799999999997,0.8728754515272908,4.861112,5.1794020000000005,24.88420000000002,4005.73333333724
2025-06-05 08:03:00,63.642939999999996,0.7523149999999994,0.8760822943544246,4.918982,5.179397,25.75229999999999,4005.78333333724
2025-06-05 08:06:00,63.975695,0.7523149999999994,0.8628897106257224,4.918982,5.150467000000001,24.884299999999996,4005.83333333724
2025-06-05 08:09:00,63.194445,0.7523149999999994,0.9277184615424301,5.092592,5.4687470000000005,26.331000000000017,4005.8833333372404
2025-06-05 08:12:00,63.020830000000004,0.7523149999999994,0.9653668654049513,5.3819420000000004,5.844907000000001,25.75229999999999,4005.9333333372406
2025-06-05 08:15:00,64.25058,0.7523149999999994,0.9403658952404873,5.584491999999999,5.989587,25.752300000000048,4005.9833333372408
2025-06-05 08:18:00,63.194445,0.7523149999999994,0.9403658952404873,5.613422,6.018517000000001,25.752300000000048,4006.033333337241
2025-06-05 08:21:00,62.832755000000006,0.78125,0.9697352351269636,5.671297000000001,6.076387,26.62039999999996,4006.083333337241
2025-06-05 08:24:00,63.657405,0.8101859999999999,0.9863385782464213,5.642362,6.018516,26.04159999999996,4006.1333333372413
2025-06-05 08:27:00,64.49652499999999,0.78125,0.9948418643795638,5.6134260000000005,6.076385999999999,25.75229999999999,4006.1833333372415
2025-06-05 08:30:00,64.78588,0.6655089999999992,0.9484603131132792,5.526616,6.163197,26.620400000000018,4006.2333333372417
2025-06-05 08:33:00,65.48032,0.7233799999999997,0.9725035106205894,5.555556,6.105326,25.75229999999999,4006.283333337242
2025-06-05 08:36:00,66.23263499999999,0.6076389999999998,0.9225398249949551,5.4398159999999995,6.163197,26.331000000000017,4006.333333337242
2025-06-05 08:39:00,66.92708,0.6655089999999992,0.9717254294078544,5.526616,6.221067,27.488399999999984,4006.383333337242
2025-06-05 08:42:00,65.842015,0.6365739999999995,0.9643115871784963,5.555556,6.307872000000001,26.04169999999999,4006.4333333372424
2025-06-05 08:45:00,65.234375,0.6655089999999992,0.9601283786725188,5.555556,6.221067,26.620400000000018,4006.4833333372426
2025-06-05 08:48:00,64.46759,0.6365739999999995,0.9529408080689568,5.526616,6.250001999999999,25.462900000000047,4006.5333333372428
2025-06-05 08:51:00,64.149305,0.6655089999999992,0.9601283786725188,5.555556,6.221067,26.620299999999986,4006.583333337243
2025-06-05 08:54:00,66.247105,0.6655090000000001,0.96012837867252,5.41088,6.076391,27.199100000000044,4006.633333337243
2025-06-05 08:57:00,64.65567,0.6944439999999998,0.9666444657122031,5.584486,6.192132,26.909700000000043,4006.6833333372433
2025-06-05 09:00:00,62.138310000000004,0.7523150000000003,0.9777315178469016,5.729162,6.221067,25.752200000000016,4006.7333333372435
2025-06-05 09:03:00,64.5544,0.7233799999999997,0.9603767055620069,5.5555509999999995,6.076391,26.041600000000017,4006.7833333372437
2025-06-05 09:06:00,65.85648,0.694445,0.9666450892537886,5.497681,6.105326,26.04169999999999,4006.833333337244
2025-06-05 09:09:00,63.802080000000004,0.7523150000000003,1.0021961373595463,5.700227,6.250001999999999,25.46289999999999,4006.883333337244
2025-06-05 09:12:00,64.930555,0.694445,0.9666450892537886,5.5555509999999995,6.163195999999999,26.04159999999996,4006.933333337244
2025-06-05 09:15:00,60.720485,0.8680559999999993,1.0058021319276635,6.105328,6.394672,24.01619999999997,4006.9833333372444
2025-06-05 09:18:00,60.850695,0.868055,0.9925764233355296,6.076392,6.336807,25.173699999999997,4007.0333333372446
2025-06-05 09:21:00,62.717015,0.8391210000000004,1.0027320868786638,5.902777,6.249995999999999,25.17360000000002,4007.0833333372448
2025-06-05 09:24:00,63.078705,0.7523149999999994,0.9899999108650007,5.787042,6.307867,25.75229999999999,4007.133333337245
2025-06-05 09:27:00,59.736689999999996,0.8680559999999993,1.0189272005158025,6.076388,6.394672,24.884299999999996,4007.183333337245
2025-06-05 09:30:00,56.55382,1.1284720000000004,1.069558454363018,6.452548999999999,6.336807,24.305499999999995,4007.2333333372453
2025-06-05 09:33:00,55.078125,1.157407,1.0216739527349787,6.510419000000001,6.250001999999999,22.569399999999973,4007.2833333372455
2025-06-05 09:36:00,54.976855,1.157407,1.0528894612159903,6.481484000000001,6.278937000000001,23.1481,4007.3333333372457
2025-06-05 09:39:00,55.16493,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,23.726800000000026,4007.383333337246
2025-06-05 09:42:00,55.931709999999995,1.070601,0.9965116256715005,6.3368079999999996,6.192127000000001,24.594899999999996,4007.433333337246
2025-06-05 09:45:00,59.3316,0.9837959999999999,0.9981941100670706,6.105327,6.1342609999999995,24.305499999999995,4007.483333337246
2025-06-05 09:48:00,64.568865,0.78125,0.9823369828489595,5.7002310000000005,6.134261,25.75229999999999,4007.5333333372464
2025-06-05 09:51:00,67.73727,0.7233799999999997,0.9965100442936698,5.613431,6.221061,26.331000000000017,4007.5833333372466
2025-06-05 09:54:00,65.72627,0.7523150000000003,1.0021919388423783,5.873842000000001,6.4236070000000005,26.04169999999999,4007.6333333372468
2025-06-05 09:57:00,65.37905,0.8101849999999997,1.0117297429364072,5.9895819999999995,6.4236070000000005,25.752399999999966,4007.683333337247
2025-06-05 10:00:00,62.471064999999996,0.8969909999999999,1.0216758783460422,6.249998,6.510417,26.33099999999996,4007.733333337247
2025-06-05 10:03:00,60.561345,1.0127309999999996,1.0695580080132783,6.394672999999999,6.510412,24.594899999999996,4007.7833333372473
2025-06-05 10:06:00,60.63368,1.0127309999999996,1.0555416274298128,6.3657379999999995,6.452547000000001,25.173699999999997,4007.8333333372475
2025-06-05 10:09:00,59.056709999999995,1.0416660000000002,1.0416639999934185,6.394678000000001,6.394672000000001,24.305600000000027,4007.8833333372477
2025-06-05 10:12:00,58.59375,1.0416659999999993,1.0271310696058344,6.394672999999999,6.365737000000001,24.305499999999995,4007.933333337248
2025-06-05 10:15:00,59.042244999999994,0.9548609999999993,0.9976371085085582,6.249998,6.336807,24.884299999999996,4007.983333337248
2025-06-05 10:18:00,58.94097,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.884299999999996,4008.033333337248
2025-06-05 10:21:00,59.664355,1.0416659999999993,1.0560679400232715,6.394672999999999,6.4236070000000005,24.594899999999996,4008.0833333372484
2025-06-05 10:24:00,58.63715,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,24.594900000000052,4008.1333333372486
2025-06-05 10:27:00,59.12905,1.1574080000000002,1.0682548680430461,6.568284,6.3946760000000005,24.01610000000005,4008.1833333372488
2025-06-05 10:30:00,58.926505000000006,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.59480000000002,4008.233333337249
2025-06-05 10:33:00,57.769095,1.273148,1.106385004364352,6.915509999999999,6.5972219999999995,23.148199999999974,4008.283333337249
2025-06-05 10:36:00,56.336805,1.3310180000000003,1.1162512562986462,7.08912,6.684031999999999,24.305600000000027,4008.3333333372493
2025-06-05 10:39:00,57.204865,1.4178240000000004,1.120549752408181,7.118060000000001,6.5682860000000005,25.463000000000022,4008.3833333372495
2025-06-05 10:42:00,56.13426,1.3020829999999997,1.0869858389652522,7.060185,6.655092000000001,23.7269,4008.4333333372497
2025-06-05 10:45:00,56.7853,1.3888889999999998,1.1081511532528123,7.060185,6.539356,24.59499999999997,4008.48333333725
2025-06-05 10:48:00,56.94444,1.3020829999999997,1.0869915225456488,7.00231,6.597227,24.88420000000002,4008.53333333725
2025-06-05 10:51:00,55.743635,1.3020829999999997,1.119517986643484,6.94444,6.597227,25.17360000000002,4008.58333333725
2025-06-05 10:54:00,56.163195,1.2442129999999993,1.0772472317666184,6.88657,6.568287,24.884199999999964,4008.6333333372504
2025-06-05 10:57:00,56.582755,1.273148,1.0741147409585243,6.828703999999999,6.452546,24.305600000000027,4008.6833333372506
2025-06-05 11:00:00,57.33507,1.2442130000000002,1.0931624521994823,6.7997689999999995,6.510415999999999,24.305499999999995,4008.7333333372508
2025-06-05 11:03:00,58.40567,1.1284720000000004,1.0392512289377345,6.626158,6.452546,24.594899999999996,4008.783333337251
2025-06-05 11:06:00,58.145255,1.1284720000000004,1.0695584543630174,6.568288000000001,6.452546,25.173599999999965,4008.833333337251
2025-06-05 11:09:00,58.087385,1.157407,1.0834600562237735,6.712964,6.568287,25.752399999999966,4008.8833333372513
2025-06-05 11:12:00,59.17245,1.1574080000000002,1.068254868043045,6.684024000000001,6.510415999999999,25.752399999999966,4008.9333333372515
2025-06-05 11:15:00,58.680555,1.157407,1.0834600562237735,6.770834,6.626157000000001,25.462999999999965,4008.9833333372517
2025-06-05 11:18:00,58.333330000000004,1.2152769999999995,1.0954665190932518,6.857634,6.626157000000001,24.88420000000002,4009.033333337252
2025-06-05 11:21:00,58.78183,1.1863419999999998,1.0972540850365344,6.828699,6.655097,25.17360000000002,4009.083333337252
2025-06-05 11:24:00,59.476275,1.1863419999999998,1.0972540850365344,6.828699,6.655097,24.884299999999996,4009.133333337252
2025-06-05 11:27:00,58.47801,1.1863419999999998,1.0972540850365344,6.857634,6.684031999999999,24.30559999999997,4009.1833333372524
2025-06-05 11:30:00,58.3478,1.2152769999999995,1.0954665190932518,6.857634,6.626157000000001,25.17360000000002,4009.2333333372526
2025-06-05 11:33:00,58.854164999999995,1.157407,1.068254394063252,6.770834,6.597227,24.884299999999996,4009.2833333372528
2025-06-05 11:36:00,59.302665000000005,1.157407,1.0834600562237735,6.770834,6.626157000000001,24.594899999999996,4009.333333337253
2025-06-05 11:39:00,59.18692,1.157407,1.0834600562237735,6.770834,6.626157000000001,24.594899999999996,4009.383333337253
2025-06-05 11:42:00,59.56308,1.2442130000000002,1.1089159900484389,6.828699,6.5682860000000005,24.884299999999996,4009.4333333372533
2025-06-05 11:45:00,59.49074,1.157407,1.083465286401398,6.799764000000001,6.655097,26.04169999999999,4009.4833333372535
2025-06-05 11:48:00,59.968175,1.1863419999999998,1.0972540850365344,6.828699,6.655097,25.463000000000022,4009.5333333372537
2025-06-05 11:51:00,58.8831,1.3020829999999997,1.1033415866068137,7.00231,6.626157000000001,26.620400000000018,4009.583333337254
2025-06-05 11:54:00,58.318865,1.3020829999999997,1.0869915225456488,7.00231,6.597227,26.04169999999999,4009.633333337254
2025-06-05 11:57:00,58.3044,1.3020829999999997,1.1033415866068137,7.00231,6.626157000000001,24.594899999999996,4009.683333337254
2025-06-05 12:00:00,58.28993,1.2152769999999995,1.0954665190932518,6.944444,6.712967000000001,24.884299999999996,4009.7333333372544
2025-06-05 12:03:00,58.78183,1.2152769999999995,1.1109288021286188,6.944444,6.741897,24.884299999999996,4009.7833333372546
2025-06-05 12:06:00,59.403935000000004,1.1863419999999998,1.0972540850365358,6.886569,6.712967000000001,24.01619999999997,4009.8333333372548
2025-06-05 12:09:00,60.9375,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.88420000000002,4009.883333337255
2025-06-05 12:12:00,60.63368,1.0416660000000002,1.0844900696965063,6.684028,6.7708319999999995,24.884199999999964,4009.933333337255
2025-06-05 12:15:00,60.112849999999995,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,26.04169999999999,4009.9833333372553
2025-06-05 12:18:00,58.550345,1.1284720000000004,1.0844930979870975,6.712964,6.626162,24.01619999999997,4010.0333333372555
2025-06-05 12:21:00,57.479744999999994,1.157407,1.0834600562237735,6.7997689999999995,6.655092000000001,24.594899999999996,4010.0833333372557
2025-06-05 12:24:00,56.95891,1.1863419999999998,1.0819140690016678,6.828699,6.626157000000001,23.72679999999997,4010.133333337256
2025-06-05 12:27:00,55.84491,1.1863419999999998,1.081914069001667,6.799764000000001,6.5972219999999995,23.72679999999997,4010.183333337256
2025-06-05 12:30:00,57.204865,1.273148,1.0903412696626738,6.857634,6.510415999999999,23.4375,4010.233333337256
2025-06-05 12:33:00,57.92824,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,26.04169999999999,4010.2833333372564
2025-06-05 12:36:00,57.3206,1.157407,1.068254394063251,6.741894000000001,6.568287,23.7269,4010.3333333372566
2025-06-05 12:39:00,58.521415000000005,1.2152780000000005,1.0954669856602388,6.770834,6.539356,25.17349999999999,4010.3833333372568
2025-06-05 12:42:00,58.029515,1.0995369999999998,1.0555396537250243,6.655094,6.568287,25.462999999999965,4010.433333337257
2025-06-05 12:45:00,58.362265,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.30559999999997,4010.483333337257
2025-06-05 12:48:00,59.317130000000006,1.2152780000000005,1.110934591311798,6.799764000000001,6.597225999999999,25.173699999999997,4010.5333333372573
2025-06-05 12:51:00,58.60822,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.88420000000002,4010.5833333372575
2025-06-05 12:54:00,57.8125,1.070602,1.056070949343554,6.7129639999999995,6.684031999999999,23.72679999999997,4010.6333333372577
2025-06-05 12:57:00,58.203125,1.070601,1.056070453878358,6.684028,6.655097,25.17360000000002,4010.683333337258
2025-06-05 13:00:00,58.40567,1.070601,1.056070453878358,6.626158,6.597227,24.016200000000026,4010.733333337258
2025-06-05 13:03:00,57.190394999999995,1.157407,1.083465286401398,6.770829000000001,6.626162,25.173699999999997,4010.7833333372582
2025-06-05 13:06:00,56.568285,1.157407,1.083465286401398,6.741894000000001,6.597227,25.173500000000047,4010.8333333372584
2025-06-05 13:09:00,56.278935,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.016200000000026,4010.8833333372586
2025-06-05 13:12:00,57.03125,1.1574080000000002,1.0834605346918549,6.655094,6.510415999999999,25.173599999999965,4010.933333337259
2025-06-05 13:15:00,56.25,1.0995369999999998,1.0254991496419803,6.655094,6.510417,23.4375,4010.983333337259
2025-06-05 13:18:00,56.33681,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,24.016200000000026,4011.033333337259
2025-06-05 13:21:00,57.204865,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.305500000000052,4011.0833333372593
2025-06-05 13:24:00,57.306135,1.070601,1.056070453878358,6.626158,6.597227,24.884299999999996,4011.1333333372595
2025-06-05 13:27:00,57.537615,1.070601,1.056070453878358,6.684028,6.655097,24.594899999999996,4011.1833333372597
2025-06-05 13:30:00,56.26447,1.157407,1.083465286401398,6.828699,6.684031999999999,24.01619999999997,4011.23333333726
2025-06-05 13:33:00,54.962385,1.157407,1.068254394063252,6.828699,6.655092000000001,24.30559999999997,4011.28333333726
2025-06-05 13:36:00,54.83218,1.1863419999999998,1.0664234474118321,6.828699,6.597227,24.594899999999996,4011.3333333372602
2025-06-05 13:39:00,54.93345,1.1863419999999998,1.0664180651303554,6.7997689999999995,6.568287,24.884299999999996,4011.3833333372604
2025-06-05 13:42:00,56.394675,1.1574080000000002,1.0528899306383288,6.655094,6.452546,24.594899999999996,4011.4333333372606
2025-06-05 13:45:00,57.190394999999995,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,23.72679999999997,4011.483333337261
2025-06-05 13:48:00,58.28993,1.1284720000000004,1.0695584543630174,6.539348,6.4236059999999995,25.173500000000047,4011.533333337261
2025-06-05 13:51:00,57.52315,1.070601,1.026584823665427,6.568288000000001,6.481477,23.72679999999997,4011.583333337261
2025-06-05 13:54:00,57.291665,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.30559999999997,4011.6333333372613
2025-06-05 13:57:00,56.886575,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.88420000000002,4011.6833333372615
2025-06-05 14:00:00,56.582755,1.157407,1.068254394063252,6.770834,6.597227,24.884299999999996,4011.7333333372617
2025-06-05 14:03:00,56.756365,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,24.305500000000052,4011.783333337262
2025-06-05 14:06:00,57.349535,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,24.305499999999995,4011.833333337262
2025-06-05 14:09:00,57.233795,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,24.59480000000002,4011.8833333372622
2025-06-05 14:12:00,57.349535,1.1574080000000002,1.083460534691856,6.7129639999999995,6.5682860000000005,24.01619999999997,4011.9333333372624
2025-06-05 14:15:00,56.814235,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.594899999999996,4011.9833333372626
2025-06-05 14:18:00,56.018514999999994,1.157407,1.068254394063251,6.741894000000001,6.568287,23.4375,4012.033333337263
2025-06-05 14:21:00,55.58449,1.157407,1.0528894612159903,6.712964,6.510417,23.726800000000026,4012.083333337263
2025-06-05 14:24:00,56.814235,1.1574080000000002,1.0528899306383288,6.655094,6.452546,24.88420000000002,4012.133333337263
2025-06-05 14:27:00,56.394675,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.7269,4012.1833333372633
2025-06-05 14:30:00,57.88484,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.4375,4012.2333333372635
2025-06-05 14:33:00,58.810765,1.1284720000000004,1.0695584543630174,6.539348,6.4236059999999995,24.594899999999996,4012.2833333372637
2025-06-05 14:36:00,59.96817,1.1284720000000004,1.0695584543630174,6.568288000000001,6.452546,24.594899999999996,4012.333333337264
2025-06-05 14:39:00,60.011575,1.070601,1.0850071797042757,6.568288000000001,6.597227,24.305499999999995,4012.383333337264
2025-06-05 14:42:00,60.4022,1.070601,1.056070453878358,6.626158,6.597227,25.173599999999965,4012.4333333372642
2025-06-05 14:45:00,59.823495,1.157407,1.083465286401398,6.741894000000001,6.597227,24.884199999999964,4012.4833333372644
2025-06-05 14:48:00,59.201385,1.157407,1.0834600562237735,6.712964,6.568287,24.305500000000052,4012.5333333372646
2025-06-05 14:51:00,59.447334999999995,1.0995369999999998,1.0703438028791086,6.655094,6.597227,25.46289999999999,4012.583333337265
2025-06-05 14:54:00,60.445605,1.1284720000000004,1.0844930979870975,6.626158,6.539356,24.016200000000026,4012.633333337265
2025-06-05 14:57:00,59.20139,1.070601,1.0706015000006293,6.568288000000001,6.568287,24.305500000000052,4012.683333337265
2025-06-05 15:00:00,58.420135,1.0416660000000002,1.0560679400232724,6.510418,6.539352,24.305600000000027,4012.7333333372653
2025-06-05 15:03:00,57.653355,1.070601,1.0413985205938943,6.539348,6.481477,25.173699999999997,4012.7833333372655
2025-06-05 15:06:00,56.770835,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,24.305499999999995,4012.8333333372657
2025-06-05 15:09:00,56.712965,1.157407,1.0682491118241018,6.655094000000001,6.481477,23.726800000000026,4012.883333337266
2025-06-05 15:12:00,56.06192,1.1863419999999998,1.0507588763448468,6.741899,6.481477,24.594899999999996,4012.933333337266
2025-06-05 15:15:00,55.84491,1.157407,1.0528894612159903,6.712964,6.510417,24.594899999999996,4012.9833333372662
2025-06-05 15:18:00,56.278935,1.0995369999999998,1.0254991496419803,6.655094,6.510417,23.7269,4013.0333333372664
2025-06-05 15:21:00,57.16146,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.0163,4013.0833333372666
2025-06-05 15:24:00,58.3478,1.1574080000000002,1.083460534691856,6.7129639999999995,6.5682860000000005,24.01619999999997,4013.133333337267
2025-06-05 15:27:00,57.884834999999995,1.070601,1.0414036145040062,6.655088000000001,6.597227,24.884199999999964,4013.183333337267
2025-06-05 15:30:00,58.203125,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.884299999999996,4013.233333337267
2025-06-05 15:33:00,57.754630000000006,1.157407,1.0834600562237735,6.712964,6.568287,24.305600000000027,4013.2833333372673
2025-06-05 15:36:00,58.434605000000005,1.157407,1.068254394063251,6.741894000000001,6.568287,24.594899999999996,4013.3333333372675
2025-06-05 15:39:00,58.130790000000005,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,25.173599999999965,4013.3833333372677
2025-06-05 15:42:00,57.320605,1.070602,1.070601999985058,6.597224000000001,6.5972219999999995,24.595000000000027,4013.433333337268
2025-06-05 15:45:00,57.56655,1.0995369999999998,1.0555396537250243,6.655094,6.568287,24.01619999999997,4013.483333337268
2025-06-05 15:48:00,57.826965,1.0995369999999998,1.0555396537250243,6.568284,6.481477,24.016200000000026,4013.5333333372682
2025-06-05 15:51:00,57.349535,1.157407,1.0682491118241018,6.655094000000001,6.481477,24.595000000000027,4013.5833333372684
2025-06-05 15:54:00,57.986115,1.1574080000000002,1.0528899306383288,6.655094,6.452546,24.594899999999996,4013.6333333372686
2025-06-05 15:57:00,57.46528000000001,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,24.59499999999997,4013.683333337269
2025-06-05 16:00:00,57.43634,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.59499999999997,4013.733333337269
2025-06-05 16:03:00,57.609955,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,24.884299999999996,4013.783333337269
2025-06-05 16:06:00,57.783565,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,24.01619999999997,4013.8333333372693
2025-06-05 16:09:00,58.59375,1.1574080000000002,1.08346576487102,6.684024000000001,6.539356,23.726800000000026,4013.8833333372695
2025-06-05 16:12:00,58.015045,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,25.462999999999965,4013.9333333372697
2025-06-05 16:15:00,56.62616,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.594899999999996,4013.98333333727
2025-06-05 16:18:00,56.293405,1.157407,1.0834600562237735,6.712964,6.568287,24.594899999999996,4014.03333333727
2025-06-05 16:21:00,55.65683,1.157407,1.0528894612159903,6.712964,6.510417,24.305600000000027,4014.0833333372702
2025-06-05 16:24:00,55.555555,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,23.4375,4014.1333333372704
2025-06-05 16:27:00,55.497685000000004,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,23.14820000000003,4014.1833333372706
2025-06-05 16:30:00,55.7147,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,24.594899999999996,4014.233333337271
2025-06-05 16:33:00,55.700230000000005,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,23.14820000000003,4014.283333337271
2025-06-05 16:36:00,55.989580000000004,1.157407,1.068254394063252,6.6261540000000005,6.452547000000001,24.594899999999996,4014.333333337271
2025-06-05 16:39:00,57.306135,1.2152780000000005,1.079841463336023,6.6261540000000005,6.365736,25.173699999999997,4014.3833333372713
2025-06-05 16:42:00,57.204865,1.2152780000000005,1.079841463336023,6.6261540000000005,6.365736,25.46289999999999,4014.4333333372715
2025-06-05 16:45:00,56.467015,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,25.173699999999997,4014.4833333372717
2025-06-05 16:48:00,57.595485,1.2152780000000005,1.0954616140563642,6.655094000000001,6.4236059999999995,23.7269,4014.533333337272
2025-06-05 16:51:00,57.233795,1.1574080000000002,1.08346576487102,6.684024000000001,6.539356,24.016200000000026,4014.583333337272
2025-06-05 16:54:00,57.291665,1.070601,1.0414036145040062,6.655088000000001,6.597227,24.594899999999996,4014.6333333372722
2025-06-05 16:57:00,57.69676,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.01619999999997,4014.6833333372724
2025-06-05 17:00:00,57.407405,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.884299999999996,4014.7333333372726
2025-06-05 17:03:00,56.19213,1.070601,1.0413985205938943,6.568288000000001,6.510417,23.4375,4014.783333337273
2025-06-05 17:06:00,54.412615,1.070602,1.041399011459327,6.597224000000001,6.539352,23.4375,4014.833333337273
2025-06-05 17:09:00,53.96412,1.157407,1.0682491118241018,6.655094000000001,6.481477,22.569399999999973,4014.883333337273
2025-06-05 17:12:00,53.689235,1.157407,1.037363386568298,6.655094000000001,6.4236070000000005,24.01619999999997,4014.9333333372733
2025-06-05 17:15:00,53.674769999999995,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,23.1481,4014.9833333372735
2025-06-05 17:18:00,54.021995000000004,1.1863419999999998,1.0664180651303554,6.655089,6.4236070000000005,23.4375,4015.0333333372737
2025-06-05 17:21:00,54.021995000000004,1.1863419999999998,1.0664180651303554,6.684029000000001,6.452547000000001,23.4375,4015.083333337274
2025-06-05 17:24:00,54.137735,1.1863419999999998,1.0664180651303554,6.684029000000001,6.452547000000001,23.14820000000003,4015.133333337274
2025-06-05 17:27:00,54.412615,1.1863419999999998,1.0664180651303554,6.684029000000001,6.452547000000001,23.7269,4015.1833333372742
2025-06-05 17:30:00,55.497685000000004,1.2442130000000002,1.0772417006902122,6.684029000000001,6.365736,24.01619999999997,4015.2333333372744
2025-06-05 17:33:00,55.005790000000005,1.0995369999999998,1.0254991496419803,6.597224000000001,6.452547000000001,23.1481,4015.2833333372746
2025-06-05 17:36:00,55.46875,1.070601,1.0413985205938943,6.539348,6.481477,24.01619999999997,4015.333333337275
2025-06-05 17:39:00,54.70197,1.1284720000000004,1.0544834712818705,6.6261540000000005,6.481482000000001,24.884199999999964,4015.383333337275
2025-06-05 17:42:00,54.311345,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,24.59480000000002,4015.433333337275
2025-06-05 17:45:00,53.747105,1.157407,1.0373633865682992,6.597224,6.365737000000001,22.85880000000003,4015.4833333372753
2025-06-05 17:48:00,52.53183,1.157407,1.0373633865682992,6.6261589999999995,6.394672000000001,23.4375,4015.5333333372755
2025-06-05 17:51:00,51.765045,1.2152769999999995,1.0480920093474544,6.655093999999999,6.336807,23.7269,4015.5833333372757
2025-06-05 17:54:00,50.651044999999996,1.1863419999999998,1.018930329621651,6.6261540000000005,6.307872000000001,24.01619999999997,4015.633333337276
2025-06-05 17:57:00,50.462959999999995,1.1863419999999998,1.0189247656615732,6.6261589999999995,6.307867,23.7269,4015.683333337276
2025-06-05 18:00:00,50.231485,1.157407,1.0058020094915903,6.597224,6.307867,23.4375,4015.7333333372762
2025-06-05 18:03:00,47.337965,1.0127310000000005,0.9981966247351131,6.4525440000000005,6.4236130000000005,21.701300000000003,4015.7833333372764
2025-06-05 18:06:00,30.251735,0.8391200000000003,0.9095439696932236,6.4525440000000005,6.597224000000001,20.54400000000004,4015.8333333372766
2025-06-06 07:42:00,57.97164,1.9386580000000002,1.2327638658540732,5.324077000000001,4.108798999999999,19.675899999999956,4015.8333333372766
2025-06-06 07:45:00,78.57349500000001,1.273149,1.0577083297529228,6.365737000000001,5.960648000000001,28.93520000000001,4015.883333337277
2025-06-06 07:48:00,81.799765,0.9259260000000005,1.0507612180697712,5.758107000000001,6.018521,30.9606,4015.933333337277
2025-06-06 07:51:00,87.282985,0.8680560000000002,1.0319513565537795,5.439812,5.787036,31.25,4015.983333337277
2025-06-06 07:54:00,83.11632,0.694445,0.990202877959641,4.976857000000001,5.642362,30.092600000000004,4016.0333333372773
2025-06-06 07:57:00,75.564235,0.6076389999999998,0.9111791178179193,4.716436,5.410882999999999,28.356499999999983,4016.0833333372775
2025-06-06 08:00:00,70.949075,0.6655099999999994,0.9129731390353332,4.803241999999999,5.353012,27.488400000000013,4016.1333333372777
2025-06-06 08:03:00,74.03067,0.78125,0.9313444432871263,4.918986,5.237266,29.22460000000001,4016.183333337278
2025-06-06 08:06:00,74.479165,0.78125,0.9697352351269636,5.0057860000000005,5.410876,30.092600000000004,4016.233333337278
2025-06-06 08:09:00,75.23148,0.7233799999999997,0.9845470542113154,5.2662059999999995,5.844906,28.64580000000001,4016.2833333372782
2025-06-06 08:12:00,75.23148,0.6365739999999995,0.9868519369890104,5.468750999999999,6.278937000000001,28.356499999999983,4016.3333333372784
2025-06-06 08:15:00,75.65104,0.6365739999999995,1.0091319134669527,5.497681,6.365737000000001,29.80329999999998,4016.3833333372786
2025-06-06 08:18:00,76.721645,0.6076389999999998,1.0001683367425174,5.497686000000001,6.4236070000000005,29.22460000000001,4016.433333337279
2025-06-06 08:21:00,75.30382,0.6365739999999995,1.020180744959555,5.584485999999999,6.481482000000001,28.93520000000001,4016.483333337279
2025-06-06 08:24:00,75.636575,0.694445,1.0478491831834824,5.642360999999999,6.452546,29.224500000000035,4016.533333337279
2025-06-06 08:27:00,75.810185,0.6076389999999998,1.0110121922590751,5.613426,6.568287,29.224500000000035,4016.5833333372793
2025-06-06 08:30:00,76.15740500000001,0.6076389999999998,1.0217990789102778,5.613426,6.597227,28.93520000000001,4016.6333333372795
2025-06-06 08:33:00,74.667245,0.6944439999999998,1.0478485250004599,5.844906,6.655092000000001,27.777799999999957,4016.6833333372797
2025-06-06 08:36:00,73.07581,0.7233800000000006,1.0436177793627077,5.931717000000001,6.655097,27.777800000000013,4016.73333333728
2025-06-06 08:39:00,70.240165,0.8680560000000002,1.083098059500219,6.221063,6.684027,27.488400000000013,4016.78333333728
2025-06-06 08:42:00,67.63599500000001,0.9837959999999999,1.0954657701533341,6.481482999999999,6.712966999999999,27.199000000000012,4016.8333333372802
2025-06-06 08:45:00,66.29051000000001,1.0127309999999996,1.0834620146466305,6.510413,6.655092000000001,26.041600000000017,4016.8833333372804
2025-06-06 08:48:00,65.943285,1.0416659999999993,1.0844949389144878,6.510413,6.597227,25.462999999999965,4016.9333333372806
2025-06-06 08:51:00,65.43692,1.070601,1.0850071797042757,6.539348,6.568287,26.331000000000017,4016.983333337281
2025-06-06 08:54:00,65.19097500000001,1.0416659999999993,1.0844900696965063,6.481482999999999,6.568287,26.909699999999987,4017.033333337281
2025-06-06 08:57:00,67.028355,1.0127319999999997,1.0972489161812233,6.394677999999999,6.5682860000000005,26.04169999999999,4017.083333337281
2025-06-06 09:00:00,67.25984,0.9259259999999996,1.0772481986564888,6.336803000000001,6.655097,26.620400000000018,4017.1333333372813
2025-06-06 09:03:00,69.56018499999999,0.8680560000000002,1.0448781459474625,6.221062000000001,6.597225999999999,26.620400000000018,4017.1833333372815
2025-06-06 09:06:00,70.68866,0.868055,1.108148640943777,6.221062,6.741897,27.488399999999956,4017.2333333372817
2025-06-06 09:09:00,70.68866,0.868055,1.108148640943777,6.221062,6.741897,28.35650000000004,4017.283333337282
2025-06-06 09:12:00,68.590855,0.9259259999999996,1.0903399411125827,6.4236130000000005,6.770837,27.199099999999987,4017.333333337282
2025-06-06 09:15:00,70.471645,0.8391210000000004,1.0662269643062072,6.221067,6.712966,27.488400000000013,4017.3833333372822
2025-06-06 09:18:00,74.14641,0.7233800000000006,1.066746721135404,5.8738459999999995,6.6550959999999995,29.22460000000001,4017.4333333372824
2025-06-06 09:21:00,73.350695,0.7233789999999996,1.0436171406887675,5.989585999999999,6.712967000000001,28.356499999999983,4017.4833333372826
2025-06-06 09:24:00,76.851855,0.6076389999999998,1.043204194504273,5.584490000000001,6.626161000000001,27.488400000000013,4017.533333337283
2025-06-06 09:27:00,73.68345,0.7233800000000006,1.0667467211354034,5.931717000000001,6.712966999999999,28.935199999999952,4017.583333337283
2025-06-06 09:30:00,74.08854500000001,0.6655100000000003,1.03984298045099,5.729166,6.597225999999999,30.092600000000004,4017.633333337283
2025-06-06 09:33:00,75.37616,0.578703,1.0222294761550728,5.555560000000001,6.626157000000001,28.935100000000034,4017.6833333372833
2025-06-06 09:36:00,72.96007,0.8101849999999997,1.1098861609535553,6.0763869999999995,6.741902,27.777800000000013,4017.7333333372835
2025-06-06 09:39:00,68.44618,0.9259259999999996,1.0772481986564888,6.423608000000001,6.741902,26.909699999999987,4017.7833333372837
2025-06-06 09:42:00,66.695605,1.0416660000000002,1.11243651965621,6.626158,6.7708319999999995,26.620400000000018,4017.833333337284
2025-06-06 09:45:00,64.53993,1.1284720000000004,1.1428809409352658,6.828699,6.857637,25.46289999999999,4017.883333337284
2025-06-06 09:48:00,63.20891,1.1863419999999998,1.1274820464459048,6.944444,6.828702000000001,26.04169999999999,4017.9333333372842
2025-06-06 09:51:00,62.919560000000004,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,26.04169999999999,4017.9833333372844
2025-06-06 09:54:00,62.87616,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,26.04169999999999,4018.0333333372846
2025-06-06 09:57:00,64.72801000000001,1.1574080000000002,1.1134410676261812,6.828704,6.7418960000000006,25.752300000000048,4018.083333337285
2025-06-06 10:00:00,64.626735,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.752300000000048,4018.133333337285
2025-06-06 10:03:00,64.43865500000001,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.75229999999999,4018.183333337285
2025-06-06 10:06:00,64.29398499999999,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,25.462999999999965,4018.2333333372853
2025-06-06 10:09:00,63.165504999999996,1.2152779999999996,1.141412205399531,7.118059999999999,6.973382,25.752399999999966,4018.2833333372855
2025-06-06 10:12:00,62.876155,1.2442129999999993,1.1552340490860327,7.031249999999999,6.857637,25.17349999999999,4018.3333333372857
2025-06-06 10:15:00,64.26505,1.2152780000000005,1.1564397268160995,6.915514000000001,6.799766,25.462999999999965,4018.383333337286
2025-06-06 10:18:00,64.351855,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,25.75229999999999,4018.433333337286
2025-06-06 10:21:00,65.27778,1.070601,1.1134425553881666,6.770828,6.857637,26.62039999999996,4018.4833333372862
2025-06-06 10:24:00,65.66839999999999,1.0995369999999998,1.1423899185369466,6.828704,6.915507,25.75229999999999,4018.5333333372864
2025-06-06 10:27:00,66.40625,1.070601,1.1134425553881666,6.857638,6.944447,26.331099999999992,4018.5833333372866
2025-06-06 10:30:00,66.550925,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04169999999999,4018.633333337287
2025-06-06 10:33:00,66.84028,1.070601,1.1134376828283774,6.828708000000001,6.915507,27.199100000000044,4018.683333337287
2025-06-06 10:36:00,66.898145,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331099999999992,4018.733333337287
2025-06-06 10:39:00,66.94155,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.62039999999996,4018.7833333372873
2025-06-06 10:42:00,65.842015,1.157407,1.1574095000027214,6.9733789999999996,6.973382,26.620300000000043,4018.8333333372875
