Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-06 10:45:00,64.67013499999999,1.157407,1.128227176666148,6.9733789999999996,6.9155120000000005,25.752399999999966,4018.8833333372877
2025-06-06 10:48:00,64.71354,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,25.752300000000048,4018.933333337288
2025-06-06 10:51:00,64.61226500000001,1.2442130000000002,1.1552340490860336,6.9733789999999996,6.799766,25.46289999999999,4018.983333337288
2025-06-06 10:54:00,64.67013499999999,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,25.463000000000022,4019.0333333372882
2025-06-06 10:57:00,65.48032,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,26.04169999999999,4019.0833333372884
2025-06-06 11:00:00,65.42245,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,26.041600000000017,4019.1333333372886
2025-06-06 11:03:00,65.20544,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.909700000000043,4019.183333337289
2025-06-06 11:06:00,64.90162000000001,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.041600000000017,4019.233333337289
2025-06-06 11:09:00,65.29224500000001,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.33099999999996,4019.283333337289
2025-06-06 11:12:00,65.162035,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.909700000000043,4019.3333333372893
2025-06-06 11:15:00,64.453125,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.752400000000023,4019.3833333372895
2025-06-06 11:18:00,64.17824,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,27.199100000000044,4019.4333333372897
2025-06-06 11:21:00,64.16377499999999,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.909699999999987,4019.48333333729
2025-06-06 11:24:00,63.310185000000004,1.157407,1.1134405803706973,7.031249000000001,6.944442,26.04169999999999,4019.53333333729
2025-06-06 11:27:00,62.90509,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.620300000000043,4019.5833333372902
2025-06-06 11:30:00,62.948495,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.75229999999999,4019.6333333372904
2025-06-06 11:33:00,62.586805,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.041600000000017,4019.6833333372906
2025-06-06 11:36:00,62.832755000000006,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.620300000000043,4019.733333337291
2025-06-06 11:39:00,63.368055,1.157407,1.1134405803706986,6.886574,6.799767000000001,27.199099999999987,4019.783333337291
2025-06-06 11:42:00,63.628475,1.2152780000000005,1.1564397268160995,6.915514000000001,6.799766,25.173699999999997,4019.833333337291
2025-06-06 11:45:00,63.657405,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,25.173699999999997,4019.8833333372913
2025-06-06 11:57:00,64.279515,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,26.041600000000017,4020.083333337291
2025-06-06 12:00:00,64.351855,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,26.331000000000017,4020.1333333372913
2025-06-06 12:03:00,64.453125,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.488399999999956,4020.1833333372915
2025-06-06 12:06:00,64.38079,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04170000000005,4020.2333333372917
2025-06-06 12:09:00,64.207175,1.070601,1.0992826475971222,6.799768,6.857637,25.462999999999965,4020.283333337292
2025-06-06 12:12:00,62.948495,1.070602,1.1134430686394414,6.741894,6.828702000000001,24.884299999999996,4020.333333337292
2025-06-06 12:15:00,62.717015,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,26.620300000000043,4020.3833333372922
2025-06-06 12:18:00,63.28125,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.90980000000002,4020.4333333372924
2025-06-06 12:21:00,63.58507,1.0416659999999993,1.0844949389144878,6.684023,6.770837,27.488499999999988,4020.4833333372926
2025-06-06 12:24:00,64.69907,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,26.331099999999992,4020.533333337293
2025-06-06 12:27:00,63.28125,1.070601,1.0850071797042808,6.770828,6.799767000000001,26.331000000000017,4020.583333337293
2025-06-06 12:30:00,63.020835000000005,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.752399999999966,4020.633333337293
2025-06-06 12:33:00,62.15278000000001,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.331099999999992,4020.6833333372933
2025-06-06 12:36:00,63.94676,0.9548610000000002,1.093166209984093,6.539347,6.828706,26.62039999999996,4020.7333333372935
2025-06-06 12:39:00,67.939815,0.7523149999999994,1.0501561930036207,6.105325999999999,6.770831,26.909700000000043,4020.7833333372937
2025-06-06 12:42:00,74.233215,0.5497689999999995,1.0111733801160652,5.526618999999999,6.65509,29.224599999999953,4020.833333337294
2025-06-06 12:45:00,76.50463,0.49189799999999995,1.0355790435353063,5.410875,6.799767000000001,28.356499999999983,4020.883333337294
2025-06-06 12:48:00,71.860535,0.6365740000000004,1.042093107650071,5.989587,6.944443000000001,27.488399999999984,4020.9333333372942
2025-06-06 12:51:00,67.93981500000001,0.78125,1.080047148690853,6.278932000000001,6.9444420000000004,26.909700000000015,4020.9833333372944
2025-06-06 12:54:00,65.85648,0.8101850000000006,1.0491446416034402,6.3368020000000005,6.857637,26.04169999999999,4021.0333333372946
2025-06-06 12:57:00,64.293985,0.8391200000000003,1.0786601278853114,6.365742000000001,6.886572,26.331000000000017,4021.083333337295
2025-06-06 13:00:00,63.715275,0.868055,1.0577059193766707,6.3368020000000005,6.741897,26.04169999999999,4021.133333337295
2025-06-06 13:03:00,63.295715,0.868055,1.0577059193766707,6.3368020000000005,6.741897,25.173599999999965,4021.183333337295
2025-06-06 13:06:00,63.223380000000006,0.8969899999999997,1.0741156337681532,6.365737,6.741897,24.594899999999996,4021.2333333372953
2025-06-06 13:09:00,63.570605,0.983797,1.0819115304357063,6.481483,6.684025999999999,25.463000000000022,4021.2833333372955
2025-06-06 13:12:00,62.774885,0.9259259999999996,1.0507658293818258,6.510413000000001,6.770837,26.04169999999999,4021.3333333372957
2025-06-06 13:15:00,63.657405,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,27.199099999999987,4021.383333337296
2025-06-06 13:18:00,62.68808,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.620300000000043,4021.433333337296
2025-06-06 13:21:00,61.86343,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,25.173599999999965,4021.4833333372962
2025-06-06 13:24:00,62.55787,0.983797,1.095466307313744,6.568283,6.799766,26.04169999999999,4021.5333333372964
2025-06-06 13:27:00,62.19618,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,26.04170000000005,4021.5833333372966
2025-06-06 13:30:00,61.603004999999996,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,23.726800000000026,4021.633333337297
2025-06-06 13:33:00,61.689815,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,25.462999999999965,4021.683333337297
2025-06-06 13:36:00,62.19618,0.9259259999999996,1.0507612180697712,6.481483,6.741897,25.462999999999965,4021.733333337297
2025-06-06 13:39:00,62.13831,0.9259259999999996,1.0507612180697712,6.481483,6.741897,25.17360000000002,4021.7833333372973
2025-06-06 13:42:00,62.760415,0.9259259999999996,1.0640549390003562,6.481483,6.770837,26.04169999999999,4021.8333333372975
2025-06-06 13:45:00,63.541669999999996,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,24.884299999999996,4021.8833333372977
2025-06-06 13:48:00,64.684605,0.868055,1.0448731298051677,6.423612,6.799767000000001,26.620300000000043,4021.933333337298
2025-06-06 13:51:00,66.565395,0.9259260000000005,1.1033424725177536,6.452542000000001,6.828706,26.620299999999986,4021.983333337298
2025-06-06 13:54:00,68.229165,0.8391210000000004,1.0786650028095668,6.365737000000001,6.886576,27.488400000000013,4022.0333333372982
2025-06-06 13:57:00,66.88368,0.868055,1.0830974799463715,6.481477000000001,6.944442,25.752200000000016,4022.0833333372984
2025-06-06 14:00:00,64.684605,1.0127310000000005,1.1109307467996279,6.770828,6.973376999999999,26.04169999999999,4022.1333333372986
2025-06-06 14:03:00,62.340855000000005,1.157407,1.1428784450218061,6.9444490000000005,6.9155120000000005,25.75229999999999,4022.183333337299
2025-06-06 14:06:00,61.4728,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.462999999999965,4022.233333337299
2025-06-06 14:09:00,61.255790000000005,1.070601,,6.799768,6.799767000000001,25.46289999999999,4022.283333337299
2025-06-06 14:12:00,60.807289999999995,1.070601,1.0706064999841616,6.770828,6.770837,24.305500000000052,4022.3333333372993
2025-06-06 14:15:00,60.373265,1.157407,1.0985235472881039,6.857634,6.741897,24.594899999999996,4022.3833333372995
2025-06-06 14:18:00,60.21412,1.1863419999999998,1.1124395672736738,6.886569,6.741897,24.594899999999996,4022.4333333372997
2025-06-06 14:21:00,57.00231,1.3888889999999998,1.1250752329800453,7.060188999999999,6.56829,25.462999999999965,4022.4833333373
2025-06-06 14:24:00,56.36574,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,23.4375,4022.5333333373
2025-06-06 14:27:00,56.98785,1.4467590000000001,1.1154928435121663,7.089124000000001,6.481485,24.594899999999996,4022.5833333373002
2025-06-06 14:30:00,58.362265,1.4467590000000001,1.1328767542004654,7.031254000000001,6.452545000000001,24.595000000000027,4022.6333333373004
2025-06-06 14:33:00,59.36053,1.4178230000000003,1.1376053751691808,7.060188,6.5393550000000005,24.88420000000002,4022.6833333373006
2025-06-06 14:36:00,59.881365,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.884199999999964,4022.733333337301
2025-06-06 14:39:00,60.966435000000004,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.75229999999999,4022.783333337301
2025-06-06 14:42:00,62.25405,1.359953,1.1454942060735742,7.146988,6.741895,25.17360000000002,4022.833333337301
2025-06-06 14:45:00,61.458335000000005,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.75229999999999,4022.8833333373013
2025-06-06 14:48:00,62.181715,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.462999999999965,4022.9333333373015
2025-06-06 14:51:00,61.154515,1.3888889999999998,1.1418105637172502,7.175924,6.712965,25.173599999999965,4022.9833333373017
2025-06-06 14:54:00,60.87963,1.359953,1.1290731851830362,7.146988,6.712965,25.462999999999965,4023.033333337302
2025-06-06 14:57:00,60.763885,1.359953,1.1290731851830362,7.146988,6.712965,24.88420000000002,4023.083333337302
2025-06-06 15:00:00,61.024305,1.359953,1.1454942060735742,7.1180579999999996,6.712965,25.462999999999965,4023.1333333373022
2025-06-06 15:03:00,60.807289999999995,1.359953,1.1290731851830362,7.089118000000001,6.655095,24.884299999999996,4023.1833333373024
2025-06-06 15:06:00,60.763885,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.884299999999996,4023.2333333373026
2025-06-06 15:09:00,61.747685,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,26.331000000000017,4023.283333337303
2025-06-06 15:12:00,61.05324,1.5046290000000004,1.1747344572979703,7.291664,6.684025,25.462999999999965,4023.333333337303
2025-06-06 15:15:00,60.46007,1.4756939999999998,1.1795368670157214,7.262729,6.712965,25.463000000000022,4023.383333337303
2025-06-06 15:18:00,62.25405000000001,1.359953,1.1454942060735742,7.060187999999999,6.655094999999999,25.17349999999999,4023.4333333373033
2025-06-06 15:21:00,66.46412,1.1574079999999993,1.1282225816258231,6.799771999999999,6.741894000000001,26.04169999999999,4023.4833333373035
2025-06-06 15:24:00,67.925345,1.157407,1.1428784450218061,6.857641999999999,6.828704999999999,26.620400000000018,4023.5333333373037
2025-06-06 15:27:00,68.37384,1.2152770000000004,1.1564392430884967,6.915512,6.799765000000001,27.199100000000016,4023.583333337304
2025-06-06 15:30:00,67.462385,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,27.777799999999985,4023.633333337304
2025-06-06 15:33:00,67.578125,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,27.199099999999987,4023.6833333373042
2025-06-06 15:36:00,66.98495500000001,1.244212,1.139944654666383,6.915507000000001,6.7129650000000005,27.198999999999984,4023.7333333373044
2025-06-06 15:39:00,66.23263499999999,1.157407,1.1134405803706986,6.857642,6.770835000000001,26.620300000000043,4023.7833333373046
2025-06-06 15:42:00,66.29051,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,27.199100000000016,4023.833333337305
2025-06-06 15:45:00,67.01389,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,26.04169999999999,4023.883333337305
2025-06-06 15:48:00,66.1169,1.2152779999999996,1.1262405119062509,6.915513,6.741895,26.909699999999987,4023.933333337305
2025-06-06 15:51:00,65.784145,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,26.909699999999987,4023.9833333373053
2025-06-06 15:54:00,66.623265,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.04159999999999,4024.0333333373055
2025-06-06 15:57:00,65.538195,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.909699999999987,4024.0833333373057
2025-06-06 16:00:00,65.538195,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,26.620299999999986,4024.133333337306
2025-06-06 16:03:00,66.34838,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.909700000000043,4024.183333337306
2025-06-06 16:06:00,67.042825,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,27.488400000000013,4024.2333333373062
2025-06-06 16:09:00,66.98495500000001,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,25.75229999999999,4024.2833333373064
2025-06-06 16:12:00,66.695605,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,25.462999999999965,4024.3333333373066
2025-06-06 16:15:00,66.666665,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,26.33099999999996,4024.383333337307
2025-06-06 16:18:00,66.55093,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,26.909700000000043,4024.433333337307
2025-06-06 16:21:00,66.898145,1.157407,1.1282220900672408,6.857642,6.799765,27.488400000000013,4024.483333337307
2025-06-06 16:24:00,66.88368,1.157407,1.1134405803706973,6.886572000000001,6.799765,26.331000000000017,4024.5333333373073
2025-06-06 16:27:00,65.92882,1.157407,1.1134405803706986,6.886577,6.7997700000000005,27.198999999999955,4024.5833333373075
2025-06-06 16:30:00,66.724535,1.273148,1.1535417583846872,6.944443000000001,6.7129650000000005,27.777800000000013,4024.6333333373077
2025-06-06 16:33:00,65.68287000000001,1.2152779999999996,1.1262405119062509,6.915513,6.741895,25.75230000000002,4024.683333337308
2025-06-06 16:36:00,66.189235,1.273148,1.1379780989880823,6.915513,6.655094999999999,26.620400000000018,4024.733333337308
2025-06-06 16:39:00,66.53645499999999,1.244212,1.1245038714815765,6.886577,6.655094999999999,27.199099999999987,4024.7833333373082
2025-06-06 16:42:00,67.96875,1.186343,1.1124348222922413,6.799772,6.655089,27.488399999999984,4024.8333333373084
2025-06-06 16:45:00,65.943285,1.0995369999999998,1.0995394999615666,6.712962,6.712965,26.331000000000017,4024.8833333373086
2025-06-06 16:48:00,65.538195,1.157407,1.1282271766661467,6.770832,6.712965,26.62039999999996,4024.933333337309
2025-06-06 16:51:00,65.92882,1.157407,1.1134405803706986,6.857642,6.770835000000001,27.199100000000016,4024.983333337309
2025-06-06 16:54:00,66.85474500000001,1.2152770000000004,1.1414117258722336,6.886572000000001,6.7418949999999995,26.33110000000002,4025.033333337309
2025-06-06 16:57:00,65.769675,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,26.62039999999999,4025.0833333373093
2025-06-06 17:00:00,65.17650499999999,1.157407,1.1134405803706986,6.857642,6.770835000000001,26.04169999999999,4025.1333333373095
2025-06-06 17:03:00,64.149305,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,26.041600000000017,4025.1833333373097
2025-06-06 17:06:00,63.310185000000004,1.157407,1.1282220900672422,6.915512,6.857635000000001,26.04169999999999,4025.23333333731
2025-06-06 17:09:00,62.905095,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.041600000000017,4025.28333333731
2025-06-06 17:12:00,62.123845,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,26.04169999999999,4025.3333333373103
2025-06-06 17:15:00,61.28472,1.2152779999999996,1.1109292730775682,6.915513,6.712965,25.463000000000022,4025.3833333373104
2025-06-06 17:18:00,60.763885,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,24.88420000000002,4025.4333333373106
2025-06-06 17:21:00,60.34433,1.2442129999999993,1.1089159900484378,6.973378,6.712965,27.199099999999987,4025.483333337311
2025-06-06 17:24:00,60.243055,1.2442129999999993,1.1089159900484378,6.973378,6.712965,25.173699999999997,4025.533333337311
2025-06-06 17:27:00,60.561345,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,24.594899999999996,4025.583333337311
2025-06-06 17:30:00,60.980900000000005,1.2442129999999993,1.1089159900484378,6.973378,6.712965,25.173599999999965,4025.6333333373113
2025-06-06 17:33:00,62.80382,1.1284720000000004,1.113939337256467,6.712967000000001,6.684025,26.04169999999999,4025.6833333373115
2025-06-06 17:36:00,62.948495,1.070602,1.0992831564874896,6.712967000000001,6.770835000000001,25.173599999999965,4025.7333333373117
2025-06-06 17:39:00,62.094905,1.2442129999999993,1.1245043388681226,6.973378,6.741895,26.041600000000017,4025.783333337312
2025-06-06 17:42:00,60.778355000000005,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.75229999999999,4025.833333337312
2025-06-06 17:45:00,63.787615,0.9548610000000002,1.0392508114172327,6.45255,6.6261589999999995,26.620299999999986,4025.8833333373123
2025-06-06 17:48:00,65.69734,0.868055,1.0704478304335234,6.22106,6.655094999999999,26.331099999999992,4025.9333333373124
2025-06-06 17:51:00,63.20891,0.9837959999999999,1.0682537031069081,6.510415999999999,6.68403,25.75229999999999,4025.9833333373126
2025-06-06 17:54:00,61.747685000000004,1.0995369999999998,1.085005188476308,6.684031999999999,6.655095,25.17360000000002,4026.033333337313
2025-06-06 17:57:00,60.3588,1.186343,1.112440046285484,6.828703,6.68403,24.594899999999996,4026.083333337313
2025-06-06 18:00:00,59.447334999999995,1.3020829999999997,1.1195124270251398,7.002318,6.655095,24.01619999999997,4026.133333337313
2025-06-06 18:03:00,54.51389,1.1284719999999995,1.0992831213870264,6.886573,6.828701,24.305499999999995,4026.1833333373133
2025-06-06 18:06:00,35.257525,0.9837959999999999,0.9981941100670725,6.9444479999999995,6.973382000000001,20.83330000000001,4026.2333333373135
2025-06-09 07:36:00,70.90567,1.6782409999999999,1.032715466557678,5.700227999999999,4.600697,25.17360000000002,4026.2333333373135
2025-06-09 07:39:00,82.08912000000001,1.2442129999999993,0.9948431564325971,5.931718,5.468755000000001,37.61579999999998,4026.2833333373137
2025-06-09 07:42:00,89.496525,1.1574079999999993,1.214360848250883,6.741897999999999,6.857640000000001,27.488400000000013,4026.333333337314
2025-06-09 07:45:00,98.336225,1.649305,1.3391782111332982,7.002318,6.4236130000000005,41.66669999999999,4026.383333337314
2025-06-09 07:48:00,91.59433,0.9837959999999999,1.1747259118220323,5.7580979999999995,6.163192,33.85409999999999,4026.4333333373143
2025-06-09 07:51:00,98.37962999999999,1.1284720000000004,1.1428809409352658,5.613428,5.642366,43.40270000000001,4026.4833333373144
2025-06-09 07:54:00,98.336225,1.1863419999999998,1.1423873033192873,5.642363,5.5555509999999995,44.27090000000001,4026.5333333373146
2025-06-09 07:57:00,98.350695,1.070601,1.0850022238548211,5.5555579999999996,5.584487000000001,36.74770000000001,4026.583333337315
2025-06-09 08:00:00,96.614585,1.186343,1.0664185308337761,5.642364000000001,5.410881000000001,33.85410000000002,4026.633333337315
2025-06-09 08:03:00,98.32176,1.3020839999999998,1.1033364141747097,5.642364000000001,5.2662,37.61580000000001,4026.683333337315
2025-06-09 08:06:00,98.32176000000001,1.273148,1.1379835032418448,5.931708,5.6713,37.32640000000001,4026.7333333373153
2025-06-09 08:09:00,93.17129499999999,1.0127309999999996,1.1513577326217537,5.960642999999999,6.250001999999999,31.828700000000026,4026.7833333373155
2025-06-09 08:12:00,92.881945,0.9837959999999999,1.2258281047093742,5.815973,6.336807,32.1181,4026.8333333373157
2025-06-09 08:15:00,98.32176000000001,1.0995369999999998,1.1703846088042138,6.076388000000001,6.221061,41.37730000000002,4026.883333337316
2025-06-09 08:18:00,98.336225,1.0995369999999998,1.1139418763647653,6.134257999999999,6.163190999999999,36.16899999999998,4026.933333337316
2025-06-09 08:21:00,94.820605,0.983797,1.1355146979140402,5.960653,6.278936,31.828599999999994,4026.9833333373163
2025-06-09 08:24:00,98.36516499999999,0.983797,1.1747220030236485,5.902783,6.307866000000001,40.509300000000025,4027.0333333373164
2025-06-09 08:27:00,98.336225,1.0416670000000003,1.1399421184227825,6.105322999999999,6.307866,35.59020000000001,4027.0833333373166
2025-06-09 08:30:00,94.40104500000001,1.0127309999999996,1.1379795673051658,6.192127999999999,6.452547000000001,32.696799999999996,4027.133333337317
2025-06-09 08:33:00,93.764465,0.9837959999999999,1.2384075109983461,6.047458,6.5972219999999995,31.828699999999998,4027.183333337317
2025-06-09 08:36:00,98.292825,1.0995369999999998,1.211596217881117,6.336808,6.568290999999999,37.03699999999998,4027.233333337317
2025-06-09 08:39:00,98.32176000000001,1.0416670000000003,1.1804398198989383,6.221063,6.510416,40.50919999999999,4027.2833333373173
2025-06-09 08:42:00,95.99247500000001,0.694445,1.070445638048572,5.642366,6.510421,32.98610000000002,4027.3333333373175
2025-06-09 08:45:00,98.3941,0.9259260000000005,1.2165826868348621,5.873842,6.510415999999999,36.74769999999998,4027.3833333373177
2025-06-09 08:48:00,94.618055,1.070602,1.1825732730731122,6.307868,6.539356,35.30099999999999,4027.433333337318
2025-06-09 08:51:00,94.22743,1.0127309999999996,1.1513577326217537,6.307868,6.597227,33.56480000000002,4027.483333337318
2025-06-09 08:54:00,92.809605,0.9837959999999999,1.1876246842143723,6.192127999999999,6.626162,34.72220000000004,4027.5333333373183
2025-06-09 08:57:00,94.35764,0.9259260000000005,1.1544610590066375,6.018522000000001,6.510415999999999,33.56480000000005,4027.5833333373184
2025-06-09 09:00:00,94.66145499999999,0.868055,1.1451340896638735,5.989582,6.597227,34.72219999999999,4027.6333333373186
2025-06-09 09:03:00,92.49132,0.8680560000000002,1.1328807622536403,6.047453,6.626156999999999,34.14350000000002,4027.683333337319
2025-06-09 09:06:00,90.42245500000001,0.8969909999999999,1.1376046660148569,6.105328,6.626156999999999,32.986099999999965,4027.733333337319
2025-06-09 09:09:00,89.091435,0.9259259999999996,1.1418087023801684,6.1631979999999995,6.626162,31.828700000000026,4027.783333337319
2025-06-09 09:12:00,91.00116,0.8680560000000002,1.120551600233909,6.018522,6.5682860000000005,32.696799999999996,4027.8333333373193
2025-06-09 09:15:00,90.914355,0.9259260000000005,1.1670378698298893,6.047452,6.5682860000000005,32.69670000000002,4027.8833333373195
2025-06-09 09:18:00,91.493055,0.9259260000000005,1.1670378698298893,6.047452,6.5682860000000005,34.72229999999996,4027.9333333373197
2025-06-09 09:21:00,89.626735,0.9259259999999996,1.1544654184957712,6.249998,6.7419020000000005,32.696799999999996,4027.98333333732
2025-06-09 09:24:00,86.631945,0.9837959999999999,1.1747259118220323,6.365743,6.770837,30.9606,4028.03333333732
2025-06-09 09:27:00,85.11285000000001,1.0416660000000002,1.1670402322021918,6.481478000000001,6.7419020000000005,29.513999999999953,4028.0833333373203
2025-06-09 09:30:00,83.94097500000001,1.0416660000000002,1.1535405539501489,6.510418,6.7419020000000005,30.09269999999998,4028.1333333373204
2025-06-09 09:33:00,85.734955,0.983797,1.1355192617279655,6.278932999999999,6.597225999999999,30.960699999999974,4028.1833333373206
2025-06-09 09:36:00,89.019095,0.8391209999999996,1.1154938684853057,6.018521999999999,6.626161000000001,33.27539999999999,4028.233333337321
2025-06-09 09:39:00,88.55613500000001,0.868055,1.1573107496102433,6.076392,6.712967000000001,32.11809999999997,4028.283333337321
2025-06-09 09:42:00,85.720485,0.9548610000000002,1.1711300610984205,6.336808,6.799766999999999,31.25,4028.333333337321
2025-06-09 09:45:00,82.537615,1.0416670000000003,1.1804398198989383,6.568284,6.857637,30.382000000000005,4028.3833333373213
2025-06-09 09:48:00,81.061925,1.070602,1.1825685839557527,6.597224000000001,6.828702000000001,29.51389999999998,4028.4333333373215
2025-06-09 09:51:00,79.45602,1.1863419999999998,1.1863469999827188,6.799764000000001,6.799772,28.93520000000001,4028.4833333373217
2025-06-09 09:54:00,77.126735,1.273148,1.1993611873946888,6.94444,6.799772,28.64580000000001,4028.533333337322
2025-06-09 09:57:00,76.707175,1.3020829999999997,1.182568922121659,7.03125,6.799767000000001,28.93520000000001,4028.583333337322
2025-06-09 10:00:00,76.76505,1.2442129999999993,1.1703876126261028,6.944439999999999,6.799767000000001,29.224500000000035,4028.6333333373223
2025-06-09 10:03:00,76.86632,1.2442129999999993,1.1854008836727605,6.97338,6.857637,29.224499999999978,4028.6833333373224
2025-06-09 10:06:00,76.69270499999999,1.3020829999999997,1.1825742649673954,7.00231,6.770837,28.93520000000001,4028.7333333373226
2025-06-09 10:09:00,76.244215,1.3020829999999997,1.2132078359758893,7.03125,6.857637,28.356499999999983,4028.783333337323
2025-06-09 10:12:00,76.244215,1.3020829999999997,1.197954847813234,7.06019,6.857637,28.64580000000001,4028.833333337323
2025-06-09 10:15:00,77.256945,1.3020839999999998,1.2132083129548363,6.97338,6.799766,29.513800000000003,4028.883333337323
2025-06-09 10:18:00,77.51736500000001,1.2152769999999995,1.1564444141548134,6.915503999999999,6.799767000000001,30.092600000000004,4028.9333333373233
2025-06-09 10:21:00,78.125,1.1863419999999998,1.1863470000117597,6.886569,6.886577000000001,28.93520000000001,4028.9833333373235
2025-06-09 10:24:00,79.181135,1.2442130000000002,1.2442175000066256,6.828699,6.828706,29.51389999999998,4029.0333333373237
2025-06-09 10:27:00,79.67303,1.2152780000000005,1.2296932357324093,6.799764000000001,6.828706,30.38190000000003,4029.083333337324
2025-06-09 10:30:00,80.309605,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,28.93520000000001,4029.133333337324
2025-06-09 10:33:00,80.94618,1.070601,1.1689532591711325,6.655088000000001,6.857637,30.092600000000004,4029.1833333373243
2025-06-09 10:36:00,81.29339999999999,1.070601,1.1689532591711325,6.655088000000001,6.857637,30.092600000000004,4029.2333333373244
2025-06-09 10:39:00,82.30613500000001,1.1574080000000002,1.2002869354506596,6.7129639999999995,6.799766,29.51389999999998,4029.2833333373246
2025-06-09 10:42:00,83.26099500000001,1.0995369999999998,1.1842242172525224,6.626153,6.799766,29.22459999999998,4029.333333337325
2025-06-09 10:45:00,85.21412000000001,1.0127319999999997,1.1513536710892736,6.452548,6.7418960000000006,29.803199999999975,4029.383333337325
2025-06-09 10:48:00,83.203125,1.0127309999999996,1.1646366165806636,6.481482999999999,6.799772,31.828700000000026,4029.433333337325
2025-06-09 10:51:00,91.99942,0.6655090000000001,1.0509691679468267,5.555554,6.452545,33.56480000000005,4029.4833333373253
2025-06-09 10:54:00,88.425925,0.8391209999999996,1.151656072605502,6.192132999999999,6.886572000000001,32.11809999999997,4029.5333333373255
2025-06-09 10:57:00,82.92824,0.9548609999999993,1.1711344625295736,6.394672999999999,6.857642,31.828700000000026,4029.5833333373257
2025-06-09 11:00:00,81.25,1.0127309999999996,1.1646366165806636,6.481482999999999,6.799772,29.513800000000003,4029.633333337326
2025-06-09 11:03:00,79.57176,1.0416670000000003,1.1670361236171034,6.597224000000001,6.857637,30.092600000000004,4029.683333337326
2025-06-09 11:06:00,77.99479,1.1863419999999998,1.1718174733715794,6.799764000000001,6.7708319999999995,30.38190000000003,4029.7333333373263
2025-06-09 11:09:00,76.93865500000001,1.2152769999999995,1.1713435748441297,6.799764000000001,6.712967000000001,29.224500000000035,4029.7833333373264
2025-06-09 11:12:00,77.99479,1.3020839999999998,1.1825747338804355,6.944439999999999,6.712966,30.092600000000004,4029.8333333373266
2025-06-09 11:15:00,78.25521,1.359954,1.2251333221040706,7.06019,6.799766,29.224500000000035,4029.883333337327
2025-06-09 11:18:00,78.747105,1.359954,1.2251386960322201,7.089119999999999,6.828706,30.38190000000003,4029.933333337327
2025-06-09 11:21:00,78.819445,1.2442129999999993,1.200284301735086,7.00232,6.915507,28.356499999999983,4029.983333337327
2025-06-09 11:24:00,78.862845,1.2152769999999995,1.1861092450496777,6.944444,6.886577000000001,28.935100000000034,4030.0333333373273
2025-06-09 11:27:00,80.208335,1.157407,1.1718149691294042,6.886574,6.915507,30.38190000000003,4030.0833333373275
2025-06-09 11:30:00,79.716435,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,29.51389999999998,4030.1333333373277
2025-06-09 11:33:00,80.844905,1.0995369999999998,1.1842242172525224,6.626153,6.799766,31.82869999999997,4030.183333337328
2025-06-09 11:36:00,81.68402499999999,1.0127319999999997,1.1513536710892736,6.452548,6.7418960000000006,31.5394,4030.233333337328
2025-06-09 11:39:00,81.944445,1.0127319999999997,1.1646371654199306,6.423608,6.7418960000000006,30.67130000000003,4030.2833333373283
2025-06-09 11:42:00,84.92477,0.8969910000000008,1.1250762490115767,6.192127000000001,6.684026,31.25,4030.3333333373284
2025-06-09 11:45:00,86.29919,0.9259260000000005,1.141808702380169,6.278932000000001,6.7418960000000006,30.092499999999973,4030.3833333373286
2025-06-09 11:48:00,83.79629499999999,0.8969909999999999,1.150058697902094,6.365738,6.915507,30.671299999999974,4030.433333337329
2025-06-09 11:51:00,79.91898,1.0127319999999997,1.1513582772780566,6.568284,6.857642,28.645899999999983,4030.483333337329
2025-06-09 11:54:00,79.065395,1.0416659999999993,1.1535405539501475,6.539353,6.770837,28.935099999999977,4030.533333337329
2025-06-09 11:57:00,81.26447,0.9548610000000002,1.1325493014298815,6.307867000000001,6.684025999999999,30.381899999999973,4030.5833333373293
2025-06-09 12:00:00,82.74016499999999,0.9548610000000002,1.158355765949552,6.249997,6.684025999999999,30.38190000000003,4030.6333333373295
2025-06-09 12:03:00,83.94097500000001,0.9548610000000002,1.1454978920750043,6.307867000000001,6.712966,30.092499999999973,4030.6833333373297
2025-06-09 12:06:00,83.449075,0.9259259999999996,1.1418087023801684,6.4236130000000005,6.886577000000001,30.381999999999948,4030.73333333733
2025-06-09 12:09:00,83.376735,0.9259259999999996,1.1418087023801684,6.481483,6.944447,31.5394,4030.78333333733
2025-06-09 12:12:00,84.08565,0.983797,1.161747350654225,6.510413000000001,6.886576,30.9606,4030.8333333373303
2025-06-09 12:15:00,83.89757,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,31.25,4030.8833333373304
2025-06-09 12:18:00,84.62095,0.8969899999999997,1.1747348811758496,6.394677000000001,7.002317,31.82869999999997,4030.9333333373306
2025-06-09 12:21:00,85.4456,0.9259259999999996,1.167037869829888,6.481483,7.002317,30.092499999999973,4030.983333337331
2025-06-09 12:24:00,86.60301,0.983797,1.1876208084039486,6.539352999999999,6.973376,32.98610000000002,4031.033333337331
2025-06-09 12:27:00,86.096645,0.9259259999999996,1.167037869829888,6.510413000000001,7.0312470000000005,31.5394,4031.083333337331
2025-06-09 12:30:00,85.8941,0.9259259999999996,1.167037869829888,6.510413000000001,7.0312470000000005,31.828700000000026,4031.1333333373314
2025-06-09 12:33:00,84.592015,0.9259259999999996,1.167037869829888,6.539348,7.060182,31.25,4031.1833333373315
2025-06-09 12:36:00,83.52141499999999,0.9259259999999996,1.167037869829888,6.510418,7.031251999999999,31.82869999999997,4031.2333333373317
2025-06-09 12:39:00,81.90104,1.0127309999999996,1.1909269811770749,6.655092999999999,7.031251999999999,30.092600000000004,4031.283333337332
2025-06-09 12:42:00,80.280675,1.0127310000000005,1.1778284444750937,6.655088000000001,7.002317,30.381899999999973,4031.333333337332
2025-06-09 12:45:00,79.81771,1.0416659999999993,1.167040232202191,6.684023,6.944447,29.80329999999998,4031.3833333373323
2025-06-09 12:48:00,80.063655,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,30.38190000000003,4031.4333333373324
2025-06-09 12:51:00,81.58275499999999,1.0127319999999997,1.1778289974547589,6.539348,6.886576,30.67130000000003,4031.4833333373326
2025-06-09 12:54:00,81.00405,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,30.9606,4031.533333337333
2025-06-09 12:57:00,81.03299000000001,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,31.82860000000005,4031.583333337333
2025-06-09 13:00:00,80.685765,0.9548609999999993,1.1711344625295736,6.597218,7.060187000000001,30.38190000000003,4031.633333337333
2025-06-09 13:03:00,80.29513499999999,0.9548609999999993,1.1583557659495516,6.655087999999999,7.089117,30.38190000000003,4031.6833333373334
2025-06-09 13:06:00,79.962385,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,29.803200000000004,4031.7333333373335
2025-06-09 13:09:00,80.439815,0.983797,1.1486762147859473,6.539352999999999,6.886576,29.224500000000035,4031.7833333373337
2025-06-09 13:12:00,79.48495500000001,0.8969899999999997,1.125075667427069,6.452547,6.944447,29.513900000000035,4031.833333337334
2025-06-09 13:15:00,79.18113500000001,0.8969899999999997,1.125075667427069,6.452547,6.944447,29.224500000000035,4031.883333337334
2025-06-09 13:18:00,78.023725,0.8969909999999999,1.1250762490115762,6.481483,6.973382,29.22460000000001,4031.9333333373343
2025-06-09 13:21:00,76.576965,0.9259259999999996,1.1418087023801684,6.452548,6.9155120000000005,28.93520000000001,4031.9833333373344
2025-06-09 13:24:00,73.885995,0.9837959999999999,1.1355187115439038,6.626153,6.944447,28.93520000000001,4032.0333333373346
2025-06-09 13:27:00,73.48089999999999,1.070601,1.155233147503858,6.684028,6.857637,28.067199999999957,4032.083333337335
2025-06-09 13:30:00,73.13368,1.0995369999999998,1.156444314022041,6.741894,6.857637,27.488400000000013,4032.133333337335
2025-06-09 13:33:00,73.62558,1.070601,1.127481597360715,6.799768,6.915507,28.067199999999957,4032.183333337335
2025-06-09 13:36:00,75.33275499999999,1.070602,1.1552384321824867,6.7129579999999995,6.886576,28.93520000000001,4032.2333333373354
2025-06-09 13:39:00,76.79398499999999,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.51389999999998,4032.2833333373355
2025-06-09 13:42:00,75.91146,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,28.64580000000001,4032.3333333373357
2025-06-09 13:45:00,75.274885,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.224499999999978,4032.383333337336
2025-06-09 13:48:00,75.0,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,29.513900000000035,4032.433333337336
2025-06-09 13:51:00,74.82638499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.93520000000001,4032.4833333373363
2025-06-09 13:54:00,74.24768499999999,1.070601,1.1552379061643612,6.770828,6.944447,29.513999999999953,4032.5333333373364
2025-06-09 13:57:00,74.76851500000001,1.070601,1.1414136862663036,6.799768,6.944447,28.935299999999984,4032.5833333373366
2025-06-09 14:00:00,74.66724500000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4032.633333337337
2025-06-09 14:03:00,75.5353,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.935299999999984,4032.683333337337
2025-06-09 14:06:00,75.65104,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.93520000000001,4032.733333337337
2025-06-09 14:09:00,75.520835,1.0127309999999996,1.137979567305165,6.655088,6.915507,28.356499999999983,4032.7833333373374
2025-06-09 14:12:00,76.779515,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,28.93520000000001,4032.8333333373375
2025-06-09 14:15:00,76.08507,1.070601,1.1689532591711325,6.799768,7.002317,29.224499999999978,4032.8833333373377
2025-06-09 14:18:00,77.69097,1.1284719999999995,1.1571658529302282,6.886573,6.944441,29.803300000000036,4032.933333337338
2025-06-09 14:21:00,78.83391,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.935300000000012,4032.983333337338
2025-06-09 14:24:00,77.92245,0.9837959999999999,1.161746792021768,6.655088,7.031251999999999,28.64590000000004,4033.0333333373383
2025-06-09 14:27:00,77.734375,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,29.513800000000003,4033.0833333373384
2025-06-09 14:30:00,79.03645499999999,1.070602,1.1825732730731122,6.7129579999999995,6.944445999999999,28.935199999999952,4033.1333333373386
2025-06-09 14:33:00,79.57176000000001,1.0127309999999996,1.1513577326217537,6.655088,6.944447,30.0925,4033.183333337339
2025-06-09 14:36:00,79.976855,0.9548609999999993,1.1454978920750039,6.539348,6.944447,30.38190000000003,4033.233333337339
2025-06-09 14:39:00,81.69849500000001,0.983797,1.161747350654225,6.510413000000001,6.886576,29.80329999999998,4033.283333337339
2025-06-09 14:42:00,82.33507,0.8969899999999997,1.125075667427069,6.452547,6.944447,30.671299999999974,4033.3333333373394
2025-06-09 14:45:00,84.57755,0.8101859999999999,1.1454617433306948,6.105321999999999,6.857635999999999,31.5394,4033.3833333373395
2025-06-09 14:48:00,83.99884,0.7233799999999997,1.100953614733393,5.960652,6.828702000000001,30.671299999999974,4033.4333333373397
2025-06-09 14:51:00,82.523145,0.78125,1.1037119991645035,6.105322,6.828702000000001,29.513900000000035,4033.48333333734
2025-06-09 14:54:00,80.96065,0.868055,1.1451340896638735,6.307867000000001,6.9155120000000005,28.935199999999952,4033.53333333734
2025-06-09 14:57:00,78.37095,0.9259259999999996,1.1418087023801684,6.452548,6.9155120000000005,29.224500000000035,4033.5833333373403
2025-06-09 15:00:00,77.57523499999999,0.9548609999999993,1.1454934328461037,6.510418,6.915507,29.224500000000035,4033.6333333373404
2025-06-09 15:03:00,77.27141499999999,0.9548609999999993,1.1454934328461037,6.510418,6.915507,28.93520000000001,4033.6833333373406
2025-06-09 15:06:00,77.083335,0.9548609999999993,1.132549301429881,6.539348,6.915507,27.199099999999987,4033.733333337341
2025-06-09 15:09:00,77.77777499999999,1.0127319999999997,1.1513582772780566,6.539348,6.828706,29.224599999999953,4033.783333337341
2025-06-09 15:12:00,78.342015,0.983797,1.1486762147859473,6.539352999999999,6.886576,30.092600000000004,4033.833333337341
2025-06-09 15:15:00,80.09259,0.8391210000000004,1.1396739132750748,6.278937000000001,6.944445999999999,30.09269999999998,4033.8833333373414
2025-06-09 15:18:00,82.653355,0.8101859999999999,1.1336722262004642,6.1631920000000004,6.886576,30.382000000000005,4033.9333333373415
2025-06-09 15:21:00,80.41087999999999,0.8969899999999997,1.150058107719665,6.452547,7.002317,29.513800000000003,4033.9833333373417
2025-06-09 15:24:00,79.99132,0.8969899999999997,1.150058107719665,6.452547,7.002317,28.935100000000034,4034.033333337342
2025-06-09 15:27:00,79.45602,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,30.960699999999974,4034.083333337342
2025-06-09 15:30:00,78.747105,0.9259259999999996,1.1418087023801684,6.568287999999999,7.031251999999999,29.80329999999998,4034.1333333373423
2025-06-09 15:33:00,77.76331,0.9259259999999996,1.1290739937664427,6.539348,6.973382,29.51389999999998,4034.1833333373424
2025-06-09 15:36:00,77.300345,0.9259259999999996,1.1290695773279091,6.481483,6.915507,28.356499999999983,4034.2333333373426
2025-06-09 15:39:00,76.11400499999999,0.9259259999999996,1.116249879974964,6.510418,6.9155120000000005,28.35650000000004,4034.283333337343
2025-06-09 15:42:00,75.67998,1.0416659999999993,1.1670355842561362,6.655092999999999,6.915507,28.64580000000001,4034.333333337343
2025-06-09 15:45:00,74.39236,1.070601,1.1689532591711325,6.712958,6.915507,27.777800000000013,4034.383333337343
2025-06-09 15:48:00,74.059605,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,28.93520000000001,4034.4333333373434
2025-06-09 15:51:00,73.712385,1.0995369999999998,1.156444314022041,6.799764,6.915507,27.777800000000013,4034.4833333373435
2025-06-09 15:54:00,73.538775,1.2152780000000005,1.215279999944427,6.944444,6.944445999999999,27.777799999999957,4034.5333333373437
2025-06-09 15:57:00,73.84259499999999,1.157407,1.1861091962540984,6.944444,7.002317,26.62039999999996,4034.583333337344
2025-06-09 16:00:00,73.726855,1.157407,1.1861091962540984,6.944444,7.002317,26.90980000000002,4034.633333337344
2025-06-09 16:03:00,74.377895,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.935199999999952,4034.6833333373443
2025-06-09 16:06:00,74.262155,1.1863419999999998,1.186342000015974,6.9444490000000005,6.944447,28.64580000000001,4034.7333333373444
2025-06-09 16:09:00,73.87153,1.1863419999999998,1.186342000015974,6.9444490000000005,6.944447,28.356400000000008,4034.7833333373446
2025-06-09 16:12:00,73.654515,1.157407,1.1574044999927584,6.915514000000001,6.915507,28.06710000000004,4034.833333337345
2025-06-09 16:15:00,73.336225,1.1863419999999998,1.1718174733715832,6.915509,6.886577000000001,28.356499999999983,4034.883333337345
2025-06-09 16:18:00,73.046875,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,28.067099999999982,4034.933333337345
2025-06-09 16:21:00,72.62731500000001,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,28.35650000000004,4034.9833333373454
2025-06-09 16:24:00,72.22222,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,27.488400000000013,4035.0333333373455
2025-06-09 16:27:00,72.32349500000001,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,28.067099999999982,4035.0833333373457
2025-06-09 16:30:00,72.06308,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,27.488400000000013,4035.133333337346
2025-06-09 16:33:00,71.990745,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,27.199100000000044,4035.183333337346
2025-06-09 16:36:00,71.74479,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,25.75229999999999,4035.2333333373463
2025-06-09 16:39:00,72.511575,1.2442129999999993,1.1703876126261017,7.08912,6.944447,27.488400000000013,4035.2833333373464
2025-06-09 16:42:00,72.25115500000001,1.2442129999999993,1.1552340490860316,7.08912,6.915507,28.067099999999982,4035.3333333373466
2025-06-09 16:45:00,71.71586,1.3020829999999997,1.1825689221216575,7.146990000000001,6.915507,27.77769999999998,4035.383333337347
2025-06-09 16:48:00,72.612845,1.3020839999999998,1.182569391033286,7.118059999999999,6.886576,27.488400000000013,4035.433333337347
2025-06-09 16:51:00,72.554975,1.2152780000000005,1.1861097370166194,6.944444,6.886576,28.935099999999977,4035.483333337347
2025-06-09 16:54:00,72.48263499999999,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,28.645899999999983,4035.5333333373474
2025-06-09 16:57:00,72.22222500000001,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,27.777800000000013,4035.5833333373475
2025-06-09 17:00:00,72.10648499999999,1.2152769999999995,1.1861041627287219,6.973384,6.915507,27.777799999999957,4035.6333333373477
2025-06-09 17:03:00,72.68518499999999,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,28.93520000000001,4035.683333337348
2025-06-09 17:06:00,72.55498,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,27.777800000000013,4035.733333337348
2025-06-09 17:09:00,73.177085,1.2152769999999995,1.2152745000083307,7.146994,7.146987000000001,28.06710000000004,4035.7833333373483
2025-06-09 17:12:00,73.654515,1.2152769999999995,1.2152745000083307,7.146994,7.146987000000001,28.35650000000004,4035.8333333373484
2025-06-09 17:15:00,75.30382,1.3020839999999998,1.2283231360563729,7.2338,7.089116000000001,28.64580000000001,4035.8833333373486
2025-06-09 17:18:00,74.074075,1.2152769999999995,1.2007513876468627,7.118054,7.089117,28.356499999999983,4035.933333337349
2025-06-09 17:21:00,74.10301000000001,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,27.488400000000013,4035.983333337349
2025-06-09 17:24:00,73.871525,1.2152769999999995,1.1861041627287252,7.089123999999999,7.0312470000000005,28.35650000000004,4036.033333337349
2025-06-09 17:27:00,74.0162,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,27.777799999999957,4036.0833333373494
2025-06-09 17:30:00,75.086805,1.2442130000000002,1.2002843017350875,7.060188999999999,6.973376,27.777799999999957,4036.1333333373495
2025-06-09 17:33:00,74.92766,1.2442130000000002,1.2002843017350875,7.060188999999999,6.973376,28.93520000000001,4036.1833333373497
2025-06-09 17:36:00,75.27488500000001,1.2152769999999995,1.1861041627287252,7.089123999999999,7.0312470000000005,28.64590000000001,4036.23333333735
2025-06-09 17:39:00,77.835645,1.0127319999999997,1.1513536710892736,6.684028,6.973376,28.64579999999998,4036.28333333735
2025-06-09 17:42:00,79.93345,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,29.513900000000007,4036.3333333373503
2025-06-09 17:45:00,79.701965,0.868055,1.1451340896638735,6.452542000000001,7.060187000000001,30.671299999999974,4036.3833333373505
2025-06-09 17:48:00,78.06712999999999,0.9259259999999996,1.167037869829888,6.597218,7.118052,29.513800000000003,4036.4333333373506
2025-06-09 17:51:00,76.64931,1.0127309999999996,1.1646366165806636,6.770833,7.089122000000001,28.067200000000014,4036.483333337351
2025-06-09 17:54:00,74.985535,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,27.777800000000013,4036.533333337351
2025-06-09 17:57:00,74.37789,1.0127309999999996,1.1778284444750935,6.655088,7.002317,29.22460000000001,4036.583333337351
2025-06-09 18:00:00,72.78646,1.0127309999999996,1.151353126434424,6.655092999999999,6.944442,28.067199999999957,4036.6333333373514
2025-06-09 18:03:00,68.41724500000001,0.8969900000000006,1.1500581077196663,6.510418,7.060188,28.64580000000001,4036.6833333373515
2025-06-09 18:06:00,42.62153,0.5497680000000003,1.0008404714721766,6.278938,7.37847,21.990700000000004,4036.7333333373517
2025-06-09 18:09:00,31.032985,0.8680560000000002,0.9522276262864954,6.944444000000001,7.118058,21.412000000000035,4036.783333337352
2025-06-10 07:39:00,70.992475,1.8229160000000002,1.1061952005189761,6.134258,4.918982,30.671299999999974,4036.783333337352
2025-06-10 07:42:00,83.275465,1.3888889999999998,1.2228494698738588,6.799767999999999,6.481479,31.539300000000026,4036.833333337352
2025-06-10 07:45:00,85.38773499999999,1.157407,1.1574044999927584,6.394678000000001,6.394671,31.828700000000026,4036.8833333373523
2025-06-10 07:48:00,92.592595,1.2442130000000002,1.244212500027973,6.307874,6.3078710000000004,31.25,4036.9333333373525
2025-06-10 07:51:00,95.06655,1.157407,1.0834600562237735,5.700228000000001,5.555551,33.56479999999999,4036.9833333373526
2025-06-10 07:54:00,94.068285,1.070601,1.0413985205938943,5.410878,5.353007,33.56479999999999,4037.033333337353
2025-06-10 07:57:00,92.332175,1.0127309999999996,1.027128602304842,5.2951429999999995,5.324072,33.56479999999999,4037.083333337353
2025-06-10 08:00:00,89.72801,0.9837959999999999,1.0265874238433284,5.237273,5.324076999999999,32.9862,4037.133333337353
2025-06-10 08:03:00,94.66145499999999,1.0995369999999998,1.0555396537250243,5.266208,5.1794009999999995,33.27550000000002,4037.1833333373534
2025-06-10 08:06:00,95.38484,1.070602,1.0992831564874896,5.497687999999999,5.555555999999999,33.85410000000002,4037.2333333373535
2025-06-10 08:09:00,95.587385,1.070602,1.1274821149176506,5.844907999999999,5.9606460000000006,34.72219999999999,4037.2833333373537
2025-06-10 08:12:00,94.2853,1.0416659999999993,1.1262398700376255,6.018523,6.192127000000001,34.72230000000002,4037.333333337354
2025-06-10 08:15:00,90.59606500000001,0.9837959999999999,1.108912434686481,6.018523,6.278936999999999,32.407399999999996,4037.383333337354
