Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-10 08:18:00,89.380785,0.9837959999999999,1.1222592535096585,6.047458,6.336802,31.25000000000003,4037.4333333373543
2025-06-10 08:21:00,87.83275499999999,0.9837959999999999,1.1222638501271742,6.076388000000001,6.365742,31.5394,4037.4833333373545
2025-06-10 08:24:00,87.355325,0.9548609999999993,1.1195116267491525,6.076388,6.4236070000000005,31.25,4037.5333333373546
2025-06-10 08:27:00,88.71528,1.0127319999999997,1.1513536710892736,6.134257999999999,6.4236059999999995,32.11799999999997,4037.583333337355
2025-06-10 08:30:00,88.5272,1.0127309999999996,1.151353126434424,6.221068,6.510417,32.407399999999996,4037.633333337355
2025-06-10 08:33:00,87.55787000000001,1.0416659999999993,1.167040232202191,6.336803,6.597227,31.828700000000026,4037.683333337355
2025-06-10 08:36:00,86.97917,1.0416659999999993,1.1399463040080033,6.452543,6.655097,32.11809999999997,4037.7333333373554
2025-06-10 08:39:00,88.295715,1.070602,1.1825732730731122,6.3657379999999995,6.597225999999999,32.11800000000005,4037.7833333373555
2025-06-10 08:42:00,88.874425,0.983797,1.1486762147859464,6.250003,6.597225999999999,33.27550000000002,4037.8333333373557
2025-06-10 08:45:00,92.30323999999999,0.8391209999999996,1.1154938684853057,5.931711999999999,6.539351000000001,33.27539999999999,4037.883333337356
2025-06-10 08:48:00,91.695605,0.8969899999999997,1.1500581077196659,6.0763869999999995,6.626157000000001,33.56479999999999,4037.933333337356
2025-06-10 08:51:00,89.90162000000001,0.8969909999999999,1.1250762490115762,6.192132999999999,6.684031999999999,31.82869999999997,4037.9833333373563
2025-06-10 08:54:00,88.61400499999999,0.9259259999999996,1.1544654184957712,6.249998,6.7419020000000005,33.56479999999999,4038.0333333373565
2025-06-10 08:57:00,86.40046000000001,1.0127309999999996,1.1909269811770749,6.365743,6.7419020000000005,31.828700000000026,4038.0833333373566
2025-06-10 09:00:00,83.883105,1.0995370000000007,1.1979618645058574,6.510414,6.712966999999999,31.25,4038.133333337357
2025-06-10 09:03:00,81.336805,1.157407,1.171814969129404,6.6261589999999995,6.655092000000001,30.092600000000004,4038.183333337357
2025-06-10 09:06:00,81.25,1.0995369999999998,1.1423899185369484,6.5393539999999994,6.626157000000001,30.381899999999973,4038.233333337357
2025-06-10 09:09:00,82.94270499999999,1.0995369999999998,1.1703894089911202,6.394672999999999,6.539356,30.382000000000005,4038.2833333373574
2025-06-10 09:12:00,84.96817,0.983797,1.1355146979140402,6.250003,6.5682860000000005,32.11809999999997,4038.3333333373575
2025-06-10 09:15:00,87.08044000000001,0.9259260000000005,1.141808702380169,6.192132000000001,6.655096,30.38190000000003,4038.3833333373577
2025-06-10 09:18:00,94.08275499999999,0.7523150000000003,1.1084962150803024,5.758106000000001,6.568291,34.72219999999999,4038.433333337358
2025-06-10 09:21:00,90.480325,0.9548610000000002,1.1711300610984205,6.336808,6.799766999999999,30.960600000000028,4038.483333337358
2025-06-10 09:24:00,92.30323999999999,0.9259260000000005,1.154465418495772,6.1631920000000004,6.655096,32.11809999999997,4038.5333333373583
2025-06-10 09:27:00,94.89294,0.7233799999999997,1.1009575236378577,5.787036,6.655096,33.85410000000002,4038.5833333373585
2025-06-10 09:30:00,90.219905,0.8680559999999993,1.1573113554155485,6.1631979999999995,6.799772000000001,32.98609999999999,4038.6333333373586
2025-06-10 09:33:00,86.863425,0.8680560000000002,1.132880762253641,6.192132999999999,6.770837,31.25,4038.683333337359
2025-06-10 09:36:00,85.82176,0.868055,1.1328801650306521,6.105327,6.684031999999999,31.539300000000026,4038.733333337359
2025-06-10 09:39:00,85.59028,0.868055,1.132880165030653,6.134262,6.712967000000001,31.25,4038.783333337359
2025-06-10 09:42:00,83.984375,0.8969909999999999,1.1500586979020946,6.192132999999999,6.7419020000000005,29.803200000000004,4038.8333333373594
2025-06-10 09:45:00,81.19212999999999,0.9837959999999999,1.1747259118220323,6.365743,6.770837,29.513900000000035,4038.8833333373595
2025-06-10 09:48:00,78.530095,1.0416670000000003,1.1535410891430513,6.568284,6.799766999999999,28.356499999999983,4038.9333333373597
2025-06-10 09:51:00,76.99652499999999,1.157407,1.1718149691294042,6.741899,6.7708319999999995,28.356499999999983,4038.98333333736
2025-06-10 09:54:00,75.217015,1.1863419999999998,1.1718174733715794,6.799764000000001,6.7708319999999995,28.356400000000008,4039.03333333736
2025-06-10 09:57:00,75.57870500000001,1.157407,1.1574095000027214,6.712964,6.712967000000001,28.645899999999983,4039.0833333373603
2025-06-10 10:00:00,77.835645,1.0995369999999998,1.156444314022041,6.597223,6.712966,29.224500000000035,4039.1333333373605
2025-06-10 10:03:00,79.586225,1.070602,1.1689537893456472,6.5104180000000005,6.712966,30.381899999999973,4039.1833333373606
2025-06-10 10:06:00,79.57176000000001,1.0416659999999993,1.1535405539501475,6.626153,6.857637,29.80329999999998,4039.233333337361
2025-06-10 10:09:00,79.832175,1.0416659999999993,1.167040232202191,6.626153,6.886577000000001,28.93520000000001,4039.283333337361
2025-06-10 10:12:00,79.42707999999999,1.070601,1.1689532591711325,6.712958,6.915507,30.09269999999998,4039.333333337361
2025-06-10 10:15:00,79.166665,1.0995369999999998,1.156444314022041,6.799764,6.915507,29.224500000000035,4039.3833333373614
2025-06-10 10:18:00,79.97685,1.1284720000000004,1.213207454494561,6.684028,6.857635999999999,30.9606,4039.4333333373615
2025-06-10 10:21:00,81.68403,1.0127319999999997,1.1778244546108112,6.510418,6.857635999999999,30.092600000000004,4039.4833333373617
2025-06-10 10:24:00,83.159725,0.9259259999999996,1.167037869829888,6.394673,6.915507,28.35650000000004,4039.533333337362
2025-06-10 10:27:00,82.50868,1.0127309999999996,1.1646366165806636,6.626157999999999,6.944447,29.22460000000001,4039.583333337362
2025-06-10 10:30:00,81.06192,0.9837959999999999,1.161746792021768,6.597218000000001,6.973382,29.513900000000035,4039.6333333373623
2025-06-10 10:33:00,81.40914,0.9548609999999993,1.1583557659495516,6.452548,6.886577000000001,28.356499999999983,4039.6833333373625
2025-06-10 10:36:00,79.832175,1.0127309999999996,1.1646366165806636,6.597223,6.9155120000000005,29.22460000000001,4039.7333333373626
2025-06-10 10:39:00,79.44155,1.070601,1.182568049671001,6.684028,6.915507,28.64580000000001,4039.783333337363
2025-06-10 10:42:00,79.07986,1.070601,1.1689532591711325,6.712958,6.915507,30.382000000000005,4039.833333337363
2025-06-10 10:45:00,78.06712999999999,1.1284720000000004,1.1713409378030815,6.857634,6.944442,29.224599999999953,4039.883333337363
2025-06-10 10:48:00,77.69097,1.1863419999999998,1.2007538837511706,6.944444,6.973382,27.777800000000013,4039.9333333373634
2025-06-10 10:51:00,76.67823999999999,1.2442129999999993,1.200284301735086,7.00232,6.915507,30.09269999999998,4039.9833333373635
2025-06-10 10:54:00,76.157405,1.3020829999999997,1.2283278573505572,7.146990000000001,7.002317,27.488400000000013,4040.0333333373637
2025-06-10 10:57:00,76.25868,1.359954,1.2406157422359019,7.175929999999999,6.944445999999999,28.935199999999952,4040.083333337364
2025-06-10 11:00:00,76.33102,1.2442129999999993,1.2002894244842508,7.031249999999999,6.944447,27.488499999999988,4040.133333337364
2025-06-10 11:03:00,76.548035,1.2442129999999993,1.2002894244842508,7.031249999999999,6.944447,28.067200000000014,4040.1833333373643
2025-06-10 11:06:00,76.53356500000001,1.2442129999999993,1.2002894244842517,7.08912,7.002317,28.935100000000034,4040.2333333373645
2025-06-10 11:09:00,76.27315,1.2152769999999995,1.1861092450496773,7.0601840000000005,7.002317,26.909700000000043,4040.2833333373646
2025-06-10 11:12:00,75.83912000000001,1.2152769999999995,1.2007513876468627,6.973384,6.944447,28.067099999999982,4040.333333337365
2025-06-10 11:15:00,75.31828999999999,1.1863419999999998,1.186342000015974,6.9444490000000005,6.944447,28.935199999999952,4040.383333337365
2025-06-10 11:18:00,76.59143499999999,1.2152780000000005,1.215279999944427,6.944444,6.944445999999999,28.356499999999983,4040.433333337365
2025-06-10 11:21:00,77.1412,1.1284720000000004,1.1854004646794534,6.857638,6.973376,29.803200000000004,4040.4833333373654
2025-06-10 11:24:00,80.91724500000001,0.8680560000000002,1.1205558737357346,6.3368020000000005,6.886575999999999,31.5394,4040.5333333373655
2025-06-10 11:27:00,83.506945,0.8680560000000002,1.1573113554155485,6.307872000000001,6.944445999999999,31.82869999999997,4040.5833333373657
2025-06-10 11:30:00,81.467015,0.8969909999999999,1.150058697902094,6.481483,7.031251999999999,29.224599999999953,4040.633333337366
2025-06-10 11:33:00,78.55903,0.9837959999999999,1.1747259118220323,6.655092999999999,7.060186999999999,29.22460000000001,4040.683333337366
2025-06-10 11:36:00,76.953125,1.0127309999999996,1.1646366165806636,6.770833,7.089122000000001,28.06710000000004,4040.7333333373663
2025-06-10 11:39:00,76.67823999999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.64580000000001,4040.7833333373665
2025-06-10 11:42:00,76.20081,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.935100000000034,4040.8333333373666
2025-06-10 11:45:00,74.97106500000001,1.1284720000000004,1.1993579825669864,6.944444,7.089122000000001,28.356400000000008,4040.883333337367
2025-06-10 11:48:00,75.0434,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,28.067200000000014,4040.933333337367
2025-06-10 11:51:00,75.390625,1.2152780000000005,1.215279999944427,7.002314000000001,7.002316,27.488400000000013,4040.983333337367
2025-06-10 11:54:00,74.971065,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,28.935299999999984,4041.0333333373674
2025-06-10 11:57:00,74.88426,1.157407,1.171814969129404,7.031254,7.060187000000001,27.777800000000013,4041.0833333373675
2025-06-10 12:00:00,75.83912000000001,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,29.22460000000001,4041.1333333373677
2025-06-10 12:03:00,77.41608500000001,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,28.93520000000001,4041.183333337368
2025-06-10 12:06:00,78.327545,1.0995369999999998,1.2115915216562527,6.799773,7.031245999999999,29.224500000000035,4041.233333337368
2025-06-10 12:09:00,78.83391,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,29.224599999999953,4041.2833333373683
2025-06-10 12:12:00,78.7037,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.356400000000008,4041.3333333373685
2025-06-10 12:15:00,79.22454,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.93520000000001,4041.3833333373686
2025-06-10 12:18:00,79.412615,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,28.935199999999952,4041.433333337369
2025-06-10 12:21:00,79.976855,0.9259259999999996,1.1544610590066378,6.539352999999999,7.0312470000000005,30.092499999999973,4041.483333337369
2025-06-10 12:24:00,78.67477,1.0416660000000002,1.20696624813155,6.770828,7.118052,29.22460000000001,4041.533333337369
2025-06-10 12:27:00,75.940395,1.1284720000000004,1.213207454494561,6.944444,7.118052,28.356400000000008,4041.5833333373694
2025-06-10 12:30:00,74.65278,1.1284720000000004,1.1854004646794547,7.002314000000001,7.118052,28.93520000000001,4041.6333333373695
2025-06-10 12:33:00,74.4647,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.64580000000001,4041.6833333373697
2025-06-10 12:36:00,75.31829,1.070601,1.182568049671001,6.857638,7.089117,28.93520000000001,4041.73333333737
2025-06-10 12:39:00,74.898725,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.224499999999978,4041.78333333737
2025-06-10 12:42:00,73.68345,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.356499999999983,4041.8333333373703
2025-06-10 12:45:00,73.697915,1.070601,1.155233147503858,6.915508000000001,7.089117,28.067099999999982,4041.8833333373705
2025-06-10 12:48:00,74.24768499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.935199999999952,4041.9333333373706
2025-06-10 12:51:00,74.65278,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.067099999999982,4041.983333337371
2025-06-10 12:54:00,74.27662000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.777799999999957,4042.033333337371
2025-06-10 12:57:00,74.92766499999999,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.356499999999983,4042.083333337371
2025-06-10 13:00:00,75.95486,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.199100000000044,4042.1333333373714
2025-06-10 13:03:00,77.0978,0.983797,1.1617428492996629,6.655093,7.031245999999999,27.777800000000013,4042.1833333373716
2025-06-10 13:06:00,76.76505,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.93520000000001,4042.2333333373717
2025-06-10 13:09:00,76.51910000000001,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.93520000000001,4042.283333337372
2025-06-10 13:12:00,75.40509499999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.93520000000001,4042.333333337372
2025-06-10 13:15:00,75.0,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.356400000000008,4042.3833333373723
2025-06-10 13:18:00,74.52257,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488399999999956,4042.4333333373725
2025-06-10 13:21:00,72.75752,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,28.356499999999983,4042.4833333373726
2025-06-10 13:24:00,71.19502,1.1284720000000004,1.1713409378030815,6.944444,7.031251999999999,27.199000000000012,4042.533333337373
2025-06-10 13:27:00,69.791665,1.157407,1.1718149691294042,7.031249000000001,7.060182,27.777800000000013,4042.583333337373
2025-06-10 13:30:00,69.3287,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,26.90979999999996,4042.633333337373
2025-06-10 13:33:00,68.82234,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,28.64580000000001,4042.6833333373734
2025-06-10 13:36:00,69.560185,1.2152780000000005,1.1861097370166194,6.944444,6.886576,27.199099999999987,4042.7333333373736
2025-06-10 13:39:00,69.87847500000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.62039999999996,4042.7833333373737
2025-06-10 13:42:00,71.77373,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,28.645899999999983,4042.833333337374
2025-06-10 13:45:00,71.788195,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.777800000000013,4042.883333337374
2025-06-10 13:48:00,72.366895,1.070601,1.155233147503858,6.915508000000001,7.089117,28.64580000000001,4042.9333333373743
2025-06-10 13:51:00,72.07754499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.199099999999987,4042.9833333373745
2025-06-10 13:54:00,72.06308,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.06710000000004,4043.0333333373746
2025-06-10 13:57:00,73.755785,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,28.645899999999983,4043.083333337375
2025-06-10 14:00:00,74.956595,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.93520000000001,4043.133333337375
2025-06-10 14:03:00,75.752315,0.983797,1.1486762147859473,6.655093,7.002316,28.356499999999983,4043.183333337375
2025-06-10 14:06:00,74.59491,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,4043.2333333373754
2025-06-10 14:09:00,73.06134,0.9837959999999999,1.148675660356151,6.741898,7.089122000000001,27.199099999999987,4043.2833333373756
2025-06-10 14:12:00,72.265625,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.35650000000004,4043.3333333373757
2025-06-10 14:15:00,71.93287000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.488400000000013,4043.383333337376
2025-06-10 14:18:00,71.13715,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.356499999999983,4043.433333337376
2025-06-10 14:21:00,70.37037000000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.488400000000013,4043.4833333373763
2025-06-10 14:24:00,70.19676000000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488399999999956,4043.5333333373765
2025-06-10 14:27:00,70.876735,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.90980000000002,4043.5833333373766
2025-06-10 14:30:00,71.46991,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.77770000000004,4043.633333337377
2025-06-10 14:33:00,73.755785,1.1574080000000002,1.2002869354506596,6.8865739999999995,6.973376,28.64580000000001,4043.683333337377
2025-06-10 14:36:00,75.30382,1.1574080000000002,1.2143560033823204,6.973383999999999,7.089116000000001,27.77770000000004,4043.733333337377
2025-06-10 14:39:00,75.57870500000001,1.2152780000000005,1.243990651610949,7.0601840000000005,7.118055999999999,28.64580000000001,4043.7833333373774
2025-06-10 14:42:00,76.53356500000001,1.157407,1.2283248538808873,7.0601840000000005,7.2048570000000005,30.382000000000005,4043.8333333373776
2025-06-10 14:45:00,76.909725,1.2152780000000005,1.2296882747226394,7.089124000000001,7.118055999999999,29.51389999999998,4043.8833333373777
2025-06-10 14:48:00,76.98205999999999,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,29.224499999999978,4043.933333337378
2025-06-10 14:51:00,76.44676000000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.93520000000001,4043.983333337378
2025-06-10 14:54:00,76.35995500000001,1.070601,1.1960902470786874,6.915508000000001,7.175927,29.51389999999998,4044.0333333373783
2025-06-10 14:57:00,75.868055,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,28.356499999999983,4044.0833333373785
2025-06-10 15:00:00,74.59491,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,28.356400000000008,4044.1333333373786
2025-06-10 15:03:00,74.479165,1.157407,1.2143603319797944,7.0601840000000005,7.175927,29.22460000000001,4044.183333337379
2025-06-10 15:06:00,74.565975,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.93520000000001,4044.233333337379
2025-06-10 15:09:00,76.12847,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,27.777799999999957,4044.283333337379
2025-06-10 15:12:00,76.953125,1.070601,1.1689532591711325,6.973378,7.175927,28.067099999999982,4044.3333333373794
2025-06-10 15:15:00,75.89699,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,28.64580000000001,4044.3833333373796
2025-06-10 15:18:00,75.54976500000001,1.0995369999999998,1.1842242172525224,7.002314,7.175927,29.803200000000004,4044.4333333373797
2025-06-10 15:21:00,75.98379499999999,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,28.93520000000001,4044.48333333738
2025-06-10 15:24:00,75.89699,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.06710000000004,4044.53333333738
2025-06-10 15:27:00,77.15567,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,28.645899999999983,4044.5833333373803
2025-06-10 15:30:00,76.417825,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.067099999999982,4044.6333333373805
2025-06-10 15:33:00,76.27315,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.64580000000001,4044.6833333373806
2025-06-10 15:36:00,77.93692,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,29.224500000000035,4044.733333337381
2025-06-10 15:39:00,76.345485,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,27.777800000000013,4044.783333337381
2025-06-10 15:42:00,75.65104,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,27.777800000000013,4044.833333337381
2025-06-10 15:45:00,75.07233500000001,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,28.356499999999983,4044.8833333373814
2025-06-10 15:48:00,75.30382,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.645899999999983,4044.9333333373816
2025-06-10 15:51:00,74.985535,1.157407,1.2143603319797944,7.0601840000000005,7.175927,28.06710000000004,4044.9833333373817
2025-06-10 15:54:00,73.943865,1.157407,1.2002864231765318,7.089124000000001,7.175927,28.93520000000001,4045.033333337382
2025-06-10 15:57:00,73.119215,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.067200000000014,4045.083333337382
2025-06-10 16:00:00,72.62731500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.77770000000004,4045.1333333373823
2025-06-10 16:03:00,72.757525,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.199099999999987,4045.1833333373825
2025-06-10 16:06:00,73.81366,1.1574080000000002,1.2002869354506591,6.944444000000001,7.031245999999999,28.93520000000001,4045.2333333373826
2025-06-10 16:09:00,74.16087999999999,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.356400000000008,4045.283333337383
2025-06-10 16:12:00,74.681715,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,29.224499999999978,4045.333333337383
2025-06-10 16:15:00,74.493635,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.64590000000004,4045.383333337383
2025-06-10 16:18:00,75.88252,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,29.803200000000004,4045.4333333373834
2025-06-10 16:21:00,76.43229,1.0127319999999997,1.2039400921460481,6.712968,7.118055999999999,29.224500000000035,4045.4833333373836
2025-06-10 16:24:00,76.66377,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.067099999999982,4045.5333333373837
2025-06-10 16:27:00,80.41087999999999,0.8680560000000002,1.1694212334040766,6.4236070000000005,7.089121,29.22459999999998,4045.583333337384
2025-06-10 16:30:00,80.150465,0.8969899999999997,1.1869661873892638,6.539347,7.175927,29.803300000000007,4045.633333337384
2025-06-10 16:33:00,74.34896,1.0995369999999998,1.1979571347820661,6.886577999999999,7.089121,28.64580000000001,4045.6833333373843
2025-06-10 16:36:00,70.47164,1.2152779999999996,1.1713389368875335,7.060187999999999,6.97338,27.488400000000013,4045.7333333373845
2025-06-10 16:39:00,69.57464999999999,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.777799999999957,4045.7833333373846
2025-06-10 16:42:00,68.40277499999999,1.359953,1.1778247115075797,7.233798,6.886575,26.62039999999996,4045.833333337385
2025-06-10 16:45:00,67.83854,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.777800000000013,4045.883333337385
2025-06-10 16:48:00,68.735535,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,27.488400000000013,4045.933333337385
2025-06-10 16:51:00,68.793405,1.5046290000000004,1.208983611970323,7.436344000000001,6.886575000000001,27.199099999999987,4045.9833333373854
2025-06-10 16:54:00,68.084495,1.4467590000000001,1.1838266501880241,7.436344000000001,6.944445000000001,26.620300000000043,4046.0333333373856
2025-06-10 16:57:00,67.11516499999999,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.620299999999986,4046.0833333373857
2025-06-10 17:00:00,66.63773,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.331099999999992,4046.133333337386
2025-06-10 17:03:00,66.970485,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.33099999999996,4046.183333337386
2025-06-10 17:06:00,66.95602,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.04159999999996,4046.2333333373863
2025-06-10 17:09:00,67.17303,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.041600000000017,4046.2833333373865
2025-06-10 17:12:00,68.431715,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.488400000000013,4046.3333333373866
2025-06-10 17:15:00,67.73726500000001,1.359953,1.2095144847135262,7.146988,6.857635000000001,26.62039999999996,4046.383333337387
2025-06-10 17:18:00,69.314235,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.64580000000001,4046.433333337387
2025-06-10 17:21:00,69.2853,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,27.488400000000013,4046.483333337387
2025-06-10 17:24:00,69.574655,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.488400000000013,4046.5333333373874
2025-06-10 17:27:00,69.12615500000001,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,28.356499999999983,4046.5833333373876
2025-06-10 17:30:00,67.679395,1.359954,1.1778251657918486,7.175924,6.8286999999999995,26.620400000000018,4046.6333333373877
2025-06-10 17:33:00,67.17303,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.04159999999996,4046.683333337388
2025-06-10 17:36:00,66.84027499999999,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,26.04170000000005,4046.733333337388
2025-06-10 17:39:00,66.319445,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,25.75229999999999,4046.7833333373883
2025-06-10 17:42:00,65.885415,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,25.462999999999965,4046.8333333373885
2025-06-10 17:45:00,65.465855,1.4756939999999998,1.1964433473825387,7.378469000000001,6.857635000000001,25.462999999999965,4046.8833333373886
2025-06-10 17:48:00,64.56886499999999,1.4756939999999998,1.179530990542816,7.349539,6.799765,25.173599999999965,4046.933333337389
2025-06-10 17:51:00,64.0625,1.4756939999999998,1.1795368670157225,7.320599,6.770835000000001,25.752200000000016,4046.983333337389
2025-06-10 17:54:00,63.136575,1.4756939999999998,1.1795368670157225,7.320599,6.770835000000001,25.17360000000002,4047.033333337389
2025-06-10 17:57:00,62.225115,1.4467590000000001,1.1670397705170952,7.291664,6.770835000000001,26.331000000000017,4047.0833333373894
2025-06-10 18:00:00,61.357060000000004,1.3888889999999998,1.1583547541950163,7.175924,6.741895,25.462999999999965,4047.1333333373896
2025-06-10 18:03:00,58.217595,1.3020830000000005,1.1195124270251398,7.146994,6.799771,24.016200000000026,4047.1833333373897
2025-06-10 18:06:00,35.532405,1.0995369999999998,1.0254991496419803,7.175929,7.031252,20.54400000000004,4047.23333333739
2025-06-11 07:39:00,68.73553000000001,1.765046,1.1065262388910504,6.018523,4.890046999999999,28.93520000000001,4047.23333333739
2025-06-11 07:42:00,80.13599500000001,1.3888879999999997,1.1747272686655157,6.770833,6.365745,30.381899999999973,4047.28333333739
2025-06-11 07:45:00,82.8559,1.1284719999999995,1.1428759828627455,6.2500029999999995,6.278931000000001,31.25,4047.3333333373903
2025-06-11 07:48:00,98.350695,1.4178239999999995,1.2200993184877187,6.452543,6.076389000000001,41.087999999999994,4047.3833333373905
2025-06-11 07:51:00,94.806135,1.0416659999999993,1.0844900696965063,5.642363,5.729167,32.696799999999996,4047.4333333373906
2025-06-11 07:54:00,93.590855,1.0127309999999996,1.0555416274298122,5.381943,5.468751999999999,33.564899999999966,4047.483333337391
2025-06-11 07:57:00,91.27604,0.9548610000000002,1.0392508114172327,5.295138000000001,5.4687470000000005,32.696799999999996,4047.533333337391
2025-06-11 08:00:00,88.16551000000001,0.9548610000000002,1.025496332951527,5.266208,5.410876999999999,32.9862,4047.583333337391
2025-06-11 08:03:00,92.53472,1.0995369999999998,1.0405970153180852,5.353008,5.237271000000001,32.11809999999997,4047.6333333373914
2025-06-11 08:06:00,93.532985,1.070602,1.0850076841792835,5.700228,5.729165999999999,33.27539999999999,4047.6833333373916
2025-06-11 08:09:00,93.20023,1.0127309999999996,1.1379749278461126,6.047458,6.307867,32.11809999999997,4047.7333333373917
2025-06-11 08:12:00,92.1875,0.9837959999999999,1.1355141477314536,6.134258,6.452542,31.249900000000025,4047.783333337392
2025-06-11 08:15:00,91.88368,1.0127309999999996,1.1379795673051658,6.192127999999999,6.452547000000001,31.5394,4047.833333337392
2025-06-11 08:18:00,89.77141499999999,0.9837959999999999,1.1355141477314536,6.163198,6.481482000000001,31.828599999999994,4047.8833333373923
2025-06-11 08:21:00,87.47106500000001,0.9837959999999999,1.148675660356151,6.192127999999999,6.539352,31.5394,4047.9333333373925
2025-06-11 08:24:00,85.416665,0.8969909999999999,1.1250762490115762,6.1631979999999995,6.655097,31.539300000000026,4047.9833333373927
2025-06-11 08:27:00,85.08391499999999,0.9548609999999993,1.1195161475411088,6.307867999999999,6.655097,30.38190000000003,4048.033333337393
2025-06-11 08:30:00,87.282985,0.983797,1.1355192617279655,6.336803000000001,6.655096,31.25,4048.083333337393
2025-06-11 08:33:00,86.747685,0.9548609999999993,1.132549301429882,6.394677999999999,6.770837,29.513800000000003,4048.133333337393
2025-06-11 08:36:00,85.53240500000001,0.9837959999999999,1.1747259118220323,6.481478,6.886572,30.3819,4048.1833333373934
2025-06-11 08:39:00,84.360535,0.9259259999999996,1.1418087023801684,6.452548,6.9155120000000005,30.3819,4048.2333333373936
2025-06-11 08:42:00,87.02257,0.8391210000000004,1.1754226026576016,6.105327000000001,6.857635999999999,33.27550000000002,4048.2833333373937
2025-06-11 08:45:00,84.49074,0.8969909999999999,1.150058697902094,6.394673,6.944442,30.671299999999974,4048.333333337394
2025-06-11 08:48:00,84.230325,0.9259259999999996,1.1544654184957712,6.394673,6.886577000000001,30.092600000000033,4048.383333337394
2025-06-11 08:51:00,83.07292000000001,0.8969909999999999,1.162432050909824,6.365742999999999,6.944442,30.9606,4048.4333333373943
2025-06-11 08:54:00,82.14698999999999,0.8969899999999997,1.1624357205407807,6.365737,6.944447,30.381899999999973,4048.4833333373945
2025-06-11 08:57:00,79.701965,0.9837959999999999,1.16174229066865,6.597223,6.973376999999999,29.513900000000035,4048.5333333373947
2025-06-11 09:00:00,76.99652499999999,1.0416670000000003,1.1670361236171034,6.7129639999999995,6.973376999999999,28.356499999999983,4048.583333337395
2025-06-11 09:03:00,75.67998,1.0416660000000002,1.1399415874460792,6.684028,6.886572,28.935199999999952,4048.633333337395
2025-06-11 09:06:00,75.66551000000001,1.070601,1.155233147503858,6.684028,6.857637,28.356400000000008,4048.683333337395
2025-06-11 09:09:00,77.21354,0.983797,1.1355146979140402,6.481483,6.799766,28.645899999999983,4048.7333333373954
2025-06-11 09:12:00,79.07986,0.8680560000000002,1.120551600233909,6.250001999999999,6.799766,29.803200000000004,4048.7833333373956
2025-06-11 09:15:00,78.47222,0.8969899999999997,1.1376083969678459,6.365737,6.886577000000001,28.645899999999983,4048.8333333373957
2025-06-11 09:18:00,77.618635,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,27.777800000000013,4048.883333337396
2025-06-11 09:21:00,78.935185,0.9548610000000002,1.1711344625295734,6.481477000000001,6.944445999999999,32.69670000000002,4048.933333337396
2025-06-11 09:24:00,77.47396,0.868055,1.1328801650306521,6.481477000000001,7.060182,28.645899999999983,4048.9833333373963
2025-06-11 09:27:00,76.49016,0.9259259999999996,1.116249879974963,6.539348,6.944442,28.06710000000004,4049.0333333373965
2025-06-11 09:54:00,65.55266,1.4467589999999992,1.2004385904894967,7.349536,6.886577000000001,25.462900000000047,4049.4833333373963
2025-06-11 09:57:00,65.59606500000001,1.3888889999999998,1.1909259728357284,7.291666,6.915507,26.04169999999999,4049.5333333373965
2025-06-11 10:00:00,66.68113500000001,1.3020829999999997,1.1670391360856678,7.20486,6.944447,27.198999999999955,4049.5833333373967
2025-06-11 10:03:00,68.475115,1.3020839999999998,1.197960614908311,7.14699,6.944445999999999,27.199000000000012,4049.633333337397
2025-06-11 10:06:00,69.56018499999999,1.2442130000000002,1.2002894244842515,7.089119,7.002316,28.067200000000014,4049.683333337397
2025-06-11 10:09:00,69.34317,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.777799999999957,4049.733333337397
2025-06-11 10:12:00,69.42998,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,27.199099999999987,4049.7833333373974
2025-06-11 10:15:00,69.212965,1.2152769999999995,1.2152745000083307,7.146994,7.146987000000001,26.331000000000017,4049.8333333373976
2025-06-11 10:18:00,69.73379499999999,1.2152769999999995,1.1861041627287252,7.204864,7.146987000000001,26.620400000000018,4049.8833333373977
2025-06-11 10:21:00,70.949075,1.273148,1.214355749107425,7.204864,7.089116000000001,26.62039999999996,4049.933333337398
2025-06-11 10:24:00,71.310765,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.488400000000013,4049.983333337398
2025-06-11 10:27:00,73.49537000000001,0.983797,1.122264396017913,6.712962999999999,7.002316,28.067099999999982,4050.0333333373983
2025-06-11 10:30:00,80.439815,0.7233790000000004,1.0896142086126492,6.076390000000001,6.915511,30.092600000000004,4050.0833333373985
2025-06-11 10:33:00,80.06365500000001,0.7523150000000003,1.1199661853314526,6.221067,7.060182,29.513900000000035,4050.1333333373987
2025-06-11 10:36:00,83.57928,0.6365740000000004,1.063786406507813,5.931710000000001,6.944446,30.671299999999974,4050.183333337399
2025-06-11 10:39:00,82.74016,0.7523150000000003,1.1540234443092887,6.221062000000001,7.146986999999999,30.381899999999973,4050.233333337399
2025-06-11 10:42:00,74.623845,1.0127310000000005,1.17782390163257,6.915509,7.262727999999999,28.067099999999982,4050.283333337399
2025-06-11 10:45:00,70.99248,1.2152779999999996,1.2007518836543611,7.146990000000001,7.1180520000000005,27.199099999999987,4050.3333333373994
2025-06-11 10:48:00,69.444445,1.273148,1.2143609118193446,7.20486,7.089122000000001,26.331000000000017,4050.3833333373996
2025-06-11 10:51:00,68.82234,1.2442129999999993,1.1854008836727605,7.17593,7.060187000000001,26.620400000000018,4050.4333333373997
2025-06-11 10:54:00,70.471645,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.199100000000044,4050.4833333374
2025-06-11 10:57:00,71.67245500000001,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.645899999999983,4050.5333333374
2025-06-11 11:00:00,69.212965,1.2152779999999996,1.215275000005198,7.17593,7.175922000000001,26.331000000000017,4050.5833333374003
2025-06-11 11:03:00,69.024885,1.2442129999999993,1.1854008836727605,7.26273,7.146987000000001,26.620400000000018,4050.6333333374005
2025-06-11 11:06:00,73.712385,1.0416660000000002,1.1670355842561368,6.799767,7.060181,26.331000000000017,4050.6833333374007
2025-06-11 11:09:00,82.62442,0.694445,1.0927999072429802,6.01852,6.944444999999999,30.960699999999974,4050.733333337401
2025-06-11 11:12:00,83.89757,0.6655089999999992,1.1272936159416194,6.076386,7.175927,31.82869999999997,4050.783333337401
2025-06-11 11:15:00,80.96065,0.8101850000000006,1.1688509223870787,6.423612,7.233796999999999,29.224599999999953,4050.833333337401
2025-06-11 11:18:00,78.29861,0.8391200000000003,1.1635738125715884,6.5104169999999995,7.233796999999999,28.64580000000001,4050.8833333374014
2025-06-11 11:21:00,76.33102,0.9259259999999996,1.1795327940774583,6.684028,7.233792,28.64580000000001,4050.9333333374016
2025-06-11 11:24:00,74.913195,0.9259259999999996,1.1544610590066378,6.684028,7.175922000000001,28.35650000000004,4050.9833333374017
2025-06-11 11:27:00,74.4647,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.06710000000004,4051.033333337402
2025-06-11 11:30:00,74.131945,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.777800000000013,4051.083333337402
2025-06-11 11:33:00,73.56771,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.77770000000004,4051.1333333374023
2025-06-11 11:36:00,72.65625,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.488400000000013,4051.1833333374025
2025-06-11 11:39:00,72.32349500000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.777799999999957,4051.2333333374027
2025-06-11 11:42:00,71.875,1.157407,1.1861042765855576,7.031254,7.089117,28.067099999999982,4051.283333337403
2025-06-11 11:45:00,71.15162,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,27.488400000000013,4051.333333337403
2025-06-11 11:48:00,70.71759499999999,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,28.35650000000004,4051.383333337403
2025-06-11 11:51:00,70.25462999999999,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.199099999999987,4051.4333333374034
2025-06-11 11:54:00,70.16782,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.620400000000018,4051.4833333374036
2025-06-11 11:57:00,70.83333,1.070601,1.1689532591711325,6.973378,7.175927,26.90979999999996,4051.5333333374037
2025-06-11 12:00:00,71.29629499999999,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488400000000013,4051.583333337404
2025-06-11 12:03:00,71.39757,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4051.633333337404
2025-06-11 12:06:00,71.55671000000001,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4051.6833333374043
2025-06-11 12:09:00,72.757525,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,27.488400000000013,4051.7333333374045
2025-06-11 12:12:00,71.70139,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488499999999988,4051.7833333374047
2025-06-11 12:15:00,70.83332999999999,1.070601,1.155233147503858,6.915508000000001,7.089117,26.620400000000018,4051.833333337405
2025-06-11 12:18:00,69.487845,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,27.199099999999987,4051.883333337405
2025-06-11 12:21:00,67.7228,1.1284720000000004,1.1713409378030815,6.944444,7.031251999999999,26.33099999999996,4051.933333337405
2025-06-11 12:24:00,66.84028,1.1284720000000004,1.142875982862748,6.915514000000001,6.944442,26.620300000000043,4051.9833333374054
2025-06-11 12:27:00,67.071755,1.157407,1.1574095000027214,6.944444,6.944447,27.198999999999955,4052.0333333374056
2025-06-11 12:30:00,67.50578999999999,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.33099999999996,4052.0833333374057
2025-06-11 12:33:00,68.590855,1.0995369999999998,1.1423899185369466,7.002314,7.089117,27.199099999999987,4052.133333337406
2025-06-11 12:36:00,68.851275,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.06710000000004,4052.183333337406
2025-06-11 12:39:00,68.86574,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909699999999987,4052.2333333374063
2025-06-11 12:42:00,68.475115,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.752399999999966,4052.2833333374065
2025-06-11 12:45:00,68.09896,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.041600000000017,4052.3333333374067
2025-06-11 12:48:00,67.59259,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199099999999987,4052.383333337407
2025-06-11 12:51:00,68.08449,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.199099999999987,4052.433333337407
2025-06-11 12:54:00,67.07176,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,25.75229999999999,4052.483333337407
2025-06-11 12:57:00,67.12962999999999,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.041600000000017,4052.5333333374074
2025-06-11 13:00:00,67.086225,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.752200000000016,4052.5833333374076
2025-06-11 13:03:00,67.1875,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331000000000017,4052.6333333374077
2025-06-11 13:06:00,66.94155,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331099999999992,4052.683333337408
2025-06-11 13:09:00,67.14410000000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.462900000000047,4052.733333337408
2025-06-11 13:12:00,66.59433,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.04170000000005,4052.7833333374083
2025-06-11 13:15:00,66.76794,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620400000000018,4052.8333333374085
2025-06-11 13:18:00,67.881945,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,26.620400000000018,4052.8833333374087
2025-06-11 13:21:00,67.25983500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199000000000012,4052.933333337409
2025-06-11 13:24:00,66.95601500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199099999999987,4052.983333337409
2025-06-11 13:27:00,65.81308,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.04169999999999,4053.033333337409
2025-06-11 13:30:00,65.82755,1.070601,1.1414136862663036,6.857638,7.002317,25.463000000000022,4053.0833333374094
2025-06-11 13:33:00,65.538195,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4053.1333333374096
2025-06-11 13:36:00,65.65393499999999,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,26.62039999999996,4053.1833333374097
2025-06-11 13:39:00,65.27778,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.88420000000002,4053.23333333741
2025-06-11 13:42:00,65.19097,1.157407,1.1574044999927584,6.915514000000001,6.915507,24.884299999999996,4053.28333333741
2025-06-11 13:45:00,65.523725,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.463000000000022,4053.3333333374103
2025-06-11 13:48:00,66.36285,1.070601,1.127481597360715,6.828708000000001,6.944447,24.88420000000002,4053.3833333374105
2025-06-11 13:51:00,68.38831,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.33099999999996,4053.4333333374107
2025-06-11 13:54:00,68.88021,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,26.331000000000017,4053.483333337411
2025-06-11 13:57:00,69.068285,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488399999999956,4053.533333337411
2025-06-11 14:00:00,69.56018499999999,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.04169999999999,4053.583333337411
2025-06-11 14:03:00,69.06828999999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199099999999987,4053.6333333374114
2025-06-11 14:06:00,68.590855,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.909699999999987,4053.6833333374116
2025-06-11 14:09:00,67.96875,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.331000000000017,4053.7333333374118
2025-06-11 14:12:00,67.361115,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.62039999999996,4053.783333337412
2025-06-11 14:15:00,68.54745500000001,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.33099999999996,4053.833333337412
2025-06-11 14:18:00,69.212965,1.070602,1.1689490660393045,6.770838,6.973376,26.90979999999996,4053.8833333374123
2025-06-11 14:21:00,68.69213,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,25.173699999999997,4053.9333333374125
2025-06-11 14:24:00,68.967015,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.909699999999987,4053.9833333374127
2025-06-11 14:27:00,69.16956,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199099999999987,4054.033333337413
2025-06-11 14:30:00,71.05035000000001,1.070602,1.1689490660393045,6.770838,6.973376,26.909700000000043,4054.083333337413
2025-06-11 14:33:00,72.916665,1.0127319999999997,1.1513536710892736,6.684028,6.973376,27.488400000000013,4054.133333337413
2025-06-11 14:36:00,73.538775,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.356499999999983,4054.1833333374134
2025-06-11 14:39:00,74.58044,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.488400000000013,4054.2333333374136
2025-06-11 14:42:00,75.491895,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.64580000000001,4054.2833333374138
2025-06-11 14:45:00,77.03993,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,29.224499999999978,4054.333333337414
2025-06-11 14:48:00,76.417825,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,29.513800000000003,4054.383333337414
2025-06-11 14:51:00,75.607635,1.0127309999999996,1.164632042571985,6.799773,7.118052,29.224500000000035,4054.4333333374143
2025-06-11 14:54:00,73.75578999999999,1.0127309999999996,1.164632042571985,6.799773,7.118052,29.224500000000035,4054.4833333374145
2025-06-11 14:57:00,72.65625,1.0127309999999996,1.164632042571985,6.799773,7.118052,27.488499999999988,4054.5333333374147
2025-06-11 15:00:00,72.23669000000001,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.356499999999983,4054.583333337415
2025-06-11 15:03:00,72.4103,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.777799999999957,4054.633333337415
2025-06-11 15:06:00,70.804395,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.909700000000043,4054.683333337415
2025-06-11 15:09:00,70.03761499999999,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,26.620299999999986,4054.7333333374154
2025-06-11 15:12:00,69.8206,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199099999999987,4054.7833333374156
2025-06-11 15:15:00,69.024885,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,26.620400000000018,4054.8333333374158
2025-06-11 15:18:00,69.76273,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,27.488400000000013,4054.883333337416
2025-06-11 15:21:00,70.28356500000001,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.77770000000004,4054.933333337416
2025-06-11 15:24:00,70.68866,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.067199999999957,4054.9833333374163
2025-06-11 15:27:00,71.57118,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,28.06710000000004,4055.0333333374165
2025-06-11 15:30:00,72.96007,0.9548610000000002,1.1838232908291726,6.6550970000000005,7.146986,27.199099999999987,4055.0833333374167
2025-06-11 15:33:00,73.74132,0.868055,1.1328801650306521,6.597222,7.175927,28.06710000000004,4055.133333337417
2025-06-11 15:36:00,75.66551000000001,0.8391210000000004,1.1516602025334854,6.4236070000000005,7.118055999999999,28.067199999999957,4055.183333337417
2025-06-11 15:39:00,76.33102,0.78125,1.127106541378955,6.4236070000000005,7.2048570000000005,28.356499999999983,4055.233333337417
2025-06-11 15:42:00,73.84259,0.9837959999999999,1.1876202414967416,6.828702999999999,7.262727,28.356499999999983,4055.2833333374174
2025-06-11 15:45:00,71.600115,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,29.224499999999978,4055.3333333374176
2025-06-11 15:48:00,70.109955,1.070602,1.1552336735205384,7.002314,7.175922000000001,26.90979999999996,4055.3833333374178
2025-06-11 15:51:00,68.31597,1.1284720000000004,1.1993531776903215,7.089124000000001,7.233792,26.04169999999999,4055.433333337418
2025-06-11 15:54:00,67.462385,1.157407,1.1574044999927584,7.118059000000001,7.118052,26.331000000000017,4055.483333337418
2025-06-11 15:57:00,66.60879499999999,1.157407,1.1574044999927584,7.118059000000001,7.118052,26.04169999999999,4055.5333333374183
2025-06-11 16:00:00,66.43518499999999,1.2152769999999995,1.1713384490136485,7.146994,7.060187000000001,26.04169999999999,4055.5833333374185
2025-06-11 16:03:00,66.88368,1.273148,1.1993559801405573,7.146994,7.002316,26.62039999999996,4055.6333333374187
2025-06-11 16:06:00,66.27604,1.273148,1.1993559801405573,7.118054,6.973376,26.041600000000017,4055.683333337419
2025-06-11 16:09:00,66.145835,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,25.75229999999999,4055.733333337419
2025-06-11 16:12:00,67.39005,1.2442130000000002,1.1854008836727608,7.089119,6.973376,26.90980000000002,4055.783333337419
2025-06-11 16:15:00,67.15856500000001,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.331000000000017,4055.8333333374194
2025-06-11 16:18:00,67.66493,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.331099999999992,4055.8833333374196
2025-06-11 16:21:00,67.867475,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.488400000000013,4055.9333333374198
2025-06-11 16:24:00,69.618055,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,26.620400000000018,4055.98333333742
2025-06-11 16:27:00,70.35589999999999,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,27.198999999999955,4056.03333333742
