Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-11 16:30:00,69.16956,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.331099999999992,4056.0833333374203
2025-06-11 16:33:00,68.08449,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,26.041600000000017,4056.1333333374205
2025-06-11 16:36:00,66.1169,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,26.620300000000043,4056.1833333374207
2025-06-11 16:39:00,63.324650000000005,1.186343,1.1423929199806013,7.08912,7.002317,24.884299999999996,4056.233333337421
2025-06-11 16:42:00,62.15278000000001,1.2152779999999996,1.1109292730775682,7.08912,6.886572,24.884299999999996,4056.283333337421
2025-06-11 16:45:00,61.66088,1.273148,1.1535364064558973,7.175929999999999,6.944442,25.752200000000016,4056.333333337421
2025-06-11 16:48:00,61.168985,1.3020829999999997,1.1513539636363368,7.20486,6.915507,25.463000000000022,4056.3833333374214
2025-06-11 16:51:00,61.87789,1.273148,1.137978098988083,7.089123999999999,6.828706,24.884299999999996,4056.4333333374216
2025-06-11 16:54:00,64.49652499999999,1.0416669999999995,1.098523441870008,6.684028,6.799771000000001,26.04169999999999,4056.4833333374218
2025-06-11 16:57:00,66.247105,0.9548610000000002,1.093166209984093,6.539347,6.828706,24.884299999999996,4056.533333337422
2025-06-11 17:00:00,65.61053,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.04169999999999,4056.583333337422
2025-06-11 17:03:00,66.27604500000001,1.0127319999999997,1.0972489161812227,6.684028,6.857635999999999,26.909699999999987,4056.6333333374223
2025-06-11 17:06:00,66.68113500000001,1.0127319999999997,1.0972489161812227,6.712968,6.886576,25.752300000000048,4056.6833333374225
2025-06-11 17:09:00,65.66839999999999,1.070602,1.1274821149176488,6.770838,6.886576,26.04169999999999,4056.7333333374227
2025-06-11 17:12:00,65.85648499999999,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.488499999999988,4056.783333337423
2025-06-11 17:15:00,65.97222500000001,1.070601,1.1414136862663036,6.857638,7.002317,26.041600000000017,4056.833333337423
2025-06-11 17:18:00,65.596065,1.070601,1.1134425553881666,6.857638,6.944447,26.909699999999987,4056.883333337423
2025-06-11 17:21:00,64.337385,1.070602,1.1134430686394414,6.8865739999999995,6.973382,26.04169999999999,4056.9333333374234
2025-06-11 17:24:00,63.802080000000004,1.070602,1.1134430686394414,6.8865739999999995,6.973382,25.173699999999997,4056.9833333374236
2025-06-11 17:27:00,62.832755000000006,1.1284720000000004,1.1284720000003732,6.944444,6.944442,25.463000000000022,4057.0333333374238
2025-06-11 17:30:00,62.58681,1.157407,1.1428784450218061,6.944444,6.915507,25.17360000000002,4057.083333337424
2025-06-11 17:33:00,62.991895,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.594899999999996,4057.133333337424
2025-06-11 17:36:00,64.149305,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.041600000000017,4057.1833333374243
2025-06-11 17:39:00,63.310185000000004,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,25.46289999999999,4057.2333333374245
2025-06-11 17:42:00,63.26678,1.157407,1.1428784450218061,6.944444,6.915507,25.75229999999999,4057.2833333374247
2025-06-11 17:45:00,62.717015,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,24.594899999999996,4057.333333337425
2025-06-11 17:48:00,62.326385,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,24.594899999999996,4057.383333337425
2025-06-11 17:51:00,63.642939999999996,1.2442130000000002,1.1703876126261017,7.089119,6.944445999999999,26.041600000000017,4057.433333337425
2025-06-11 17:54:00,62.991895,1.157407,1.1428784450218061,7.031254,7.002317,25.173599999999965,4057.4833333374254
2025-06-11 17:57:00,62.962965,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.752399999999966,4057.5333333374256
2025-06-11 18:00:00,63.136575,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.462999999999965,4057.5833333374258
2025-06-11 18:03:00,61.096644999999995,0.9837959999999999,1.122263850127175,6.684028,6.973382000000001,25.17360000000002,4057.633333337426
2025-06-11 18:06:00,38.425925,0.6076380000000006,0.9672858373541801,6.510418,7.34954,21.990700000000004,4057.683333337426
2025-06-11 18:09:00,31.264470000000003,0.9259250000000003,0.9545662072681261,6.9444479999999995,7.002313,21.70139999999998,4057.7333333374263
2025-06-12 07:39:00,69.039355,1.6782409999999999,1.114921460368907,5.729168,4.745367,22.280099999999948,4057.7333333374263
2025-06-12 07:42:00,81.38021,1.3888889999999998,1.1747220879165272,6.770838,6.365739,29.51389999999998,4057.7833333374265
2025-06-12 07:45:00,83.738425,1.0995369999999998,1.1139418763647653,6.047458,6.076391,36.74770000000001,4057.8333333374267
2025-06-12 07:48:00,92.7228,1.273148,1.1379780989880823,6.076388000000001,5.81597,34.14350000000002,4057.883333337427
2025-06-12 07:51:00,92.028355,1.0127309999999996,1.0695628324283426,5.642358000000001,5.758107000000001,32.407399999999996,4057.933333337427
2025-06-12 07:54:00,88.68634499999999,0.9548610000000002,1.0392508114172327,5.295138000000001,5.4687470000000005,31.828700000000026,4057.983333337427
2025-06-12 07:57:00,84.08565,0.8680559999999993,0.9792385573334418,5.2083379999999995,5.439812,31.539300000000026,4058.0333333374274
2025-06-12 08:00:00,80.12152499999999,0.8680559999999993,0.9792385573334418,5.2083379999999995,5.439812,28.64590000000004,4058.0833333374276
2025-06-12 08:03:00,83.70949,1.0127319999999997,1.0127320000085516,5.295138,5.295135999999999,30.092499999999973,4058.1333333374278
2025-06-12 08:06:00,82.653355,0.9548609999999993,1.0392555442400593,5.584488,5.758107000000001,29.803200000000004,4058.183333337428
2025-06-12 08:09:00,83.376735,0.9548609999999993,1.0931616234277257,5.9895879999999995,6.278937000000001,30.092600000000004,4058.233333337428
2025-06-12 08:12:00,82.26273,0.9837959999999999,1.0954611044864782,6.163198,6.394672000000001,30.3819,4058.2833333374283
2025-06-12 08:15:00,81.20660000000001,0.9837959999999999,1.122263850127175,6.192127999999999,6.481482000000001,28.35650000000001,4058.3333333374285
2025-06-12 08:18:00,79.75984,0.9837959999999999,1.0954611044864782,6.278937999999999,6.510412,28.93520000000001,4058.3833333374287
2025-06-12 08:21:00,77.92245,0.8969909999999999,1.0869850775179428,6.1631979999999995,6.568287,30.382000000000005,4058.433333337429
2025-06-12 08:24:00,75.737845,0.9259259999999996,1.10333799542374,6.221067999999999,6.5972219999999995,28.64580000000001,4058.483333337429
2025-06-12 08:27:00,74.20428,1.0127309999999996,1.110930746799627,6.452543,6.655092000000001,28.06710000000004,4058.533333337429
2025-06-12 08:30:00,72.98900499999999,1.0127309999999996,1.0972531351332488,6.510413,6.684031999999999,27.199099999999987,4058.5833333374294
2025-06-12 08:33:00,72.84433,1.0416659999999993,1.126244622726015,6.539353,6.712967000000001,28.356400000000008,4058.6333333374296
2025-06-12 08:36:00,72.88773499999999,1.0416659999999993,1.126244622726015,6.597223,6.770837,27.777800000000013,4058.6833333374298
2025-06-12 08:39:00,74.21875,1.0995369999999998,1.1423947942602362,6.626153,6.712966,28.067199999999957,4058.73333333743
2025-06-12 08:42:00,73.37962999999999,1.0127309999999996,1.110930746799627,6.568288,6.770837,27.199099999999987,4058.78333333743
2025-06-12 08:45:00,72.91667,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,27.488499999999988,4058.8333333374303
2025-06-12 08:48:00,72.511575,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,27.199000000000012,4058.8833333374305
2025-06-12 08:51:00,72.19329,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.909699999999987,4058.9333333374307
2025-06-12 08:54:00,72.13542,0.9259259999999996,1.10333799542374,6.481483,6.857637,28.356499999999983,4058.983333337431
2025-06-12 08:57:00,72.84433,0.9548610000000002,1.1325493014298826,6.452547,6.828706,28.356400000000008,4059.033333337431
2025-06-12 09:00:00,73.929395,0.78125,1.0560959557867016,6.192127000000001,6.799767000000001,28.935299999999984,4059.083333337431
2025-06-12 09:03:00,72.28009,0.868055,1.0956620963411599,6.336806999999999,6.828702000000001,27.199100000000044,4059.1333333374314
2025-06-12 09:06:00,70.688655,0.9837959999999999,1.108912434686482,6.568288,6.828702000000001,27.77769999999998,4059.1833333374316
2025-06-12 09:09:00,71.32523,0.9548609999999993,1.0664223289844648,6.539348,6.770837,27.777800000000013,4059.2333333374318
2025-06-12 09:12:00,70.83332999999999,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,27.199100000000044,4059.283333337432
2025-06-12 09:15:00,70.76099500000001,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,27.488400000000013,4059.333333337432
2025-06-12 09:18:00,70.58738500000001,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,27.488500000000016,4059.3833333374323
2025-06-12 09:21:00,70.55845,1.0127309999999996,1.110930746799627,6.655088,6.857637,27.777799999999985,4059.4333333374325
2025-06-12 09:24:00,70.34143499999999,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,26.62039999999996,4059.4833333374327
2025-06-12 09:27:00,71.20948999999999,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,27.777800000000013,4059.533333337433
2025-06-12 09:30:00,72.30902499999999,0.9837959999999999,1.1355187115439038,6.481478,6.799772,27.199099999999987,4059.583333337433
2025-06-12 09:33:00,70.529515,1.0127309999999996,1.0972483887339608,6.655092999999999,6.828702000000001,27.488499999999988,4059.633333337433
2025-06-12 09:36:00,70.55845,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,27.488400000000013,4059.6833333374334
2025-06-12 09:39:00,71.3397,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,28.645800000000037,4059.7333333374336
2025-06-12 09:42:00,72.88773499999999,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,28.067199999999985,4059.7833333374338
2025-06-12 09:45:00,77.35822,0.6944440000000007,1.070444970371537,5.93171,6.799765999999999,30.960600000000028,4059.833333337434
2025-06-12 09:48:00,76.08507,0.7523150000000003,1.1084962150803024,6.163192,6.973376999999999,28.067099999999982,4059.883333337434
2025-06-12 09:51:00,73.524305,0.8101850000000006,1.0978863013082696,6.3368020000000005,6.973376999999999,28.64580000000001,4059.9333333374343
2025-06-12 09:54:00,71.80266499999999,0.8680560000000002,1.1081492294199358,6.4236130000000005,6.944447,27.77769999999998,4059.9833333374345
2025-06-12 09:57:00,69.45891,1.0127310000000005,1.1379795673051656,6.712958,6.973376999999999,27.488499999999988,4060.0333333374347
2025-06-12 10:00:00,68.44618,1.070601,1.1414136862663036,6.712958,6.857637,26.620400000000018,4060.083333337435
2025-06-12 10:03:00,68.22917,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.331000000000017,4060.133333337435
2025-06-12 10:06:00,68.836805,1.070602,1.1689537893456472,6.655088,6.857635999999999,26.90979999999996,4060.183333337435
2025-06-12 10:09:00,69.7772,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.04170000000005,4060.2333333374354
2025-06-12 10:12:00,69.18403,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.199099999999987,4060.2833333374356
2025-06-12 10:15:00,70.052085,1.0995369999999998,1.156444314022041,6.770833,6.886576,27.488400000000013,4060.3333333374358
2025-06-12 10:18:00,69.48785000000001,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,4060.383333337436
2025-06-12 10:21:00,69.90741,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.909699999999987,4060.433333337436
2025-06-12 10:24:00,69.47337999999999,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,26.331000000000017,4060.4833333374363
2025-06-12 10:27:00,69.47337999999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909700000000043,4060.5333333374365
2025-06-12 10:30:00,69.86400499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.620400000000018,4060.5833333374367
2025-06-12 10:33:00,70.16782,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.620299999999986,4060.633333337437
2025-06-12 10:36:00,70.92013499999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.77769999999998,4060.683333337437
2025-06-12 10:39:00,71.15162,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.93520000000001,4060.733333337437
2025-06-12 10:42:00,71.831595,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,27.488500000000045,4060.7833333374374
2025-06-12 10:45:00,74.131945,0.8680560000000002,1.095662680378059,6.336807,6.828701,28.067099999999982,4060.8333333374376
2025-06-12 10:48:00,78.86285,0.694445,1.0927999072429802,5.931716000000001,6.857641,29.224499999999978,4060.8833333374378
2025-06-12 10:51:00,73.98726500000001,0.8680559999999993,1.1328807622536394,6.510418,7.089122,28.067099999999982,4060.933333337438
2025-06-12 10:54:00,70.99248,0.9837959999999999,1.1617467920217688,6.741892999999999,7.118057,26.620300000000043,4060.983333337438
2025-06-12 10:57:00,68.56192,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,27.199099999999987,4061.0333333374383
2025-06-12 11:00:00,67.79514,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4061.0833333374385
2025-06-12 11:03:00,66.63773,1.070602,1.1274821149176488,6.828704,6.944442,25.462999999999965,4061.1333333374387
2025-06-12 11:06:00,65.523725,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,26.331099999999992,4061.183333337439
2025-06-12 11:09:00,64.887155,1.2152769999999995,1.1414117258722334,7.0601840000000005,6.915507,26.04169999999999,4061.233333337439
2025-06-12 11:12:00,64.40972500000001,1.2442129999999993,1.139939816549408,7.118059999999999,6.915507,25.75229999999999,4061.283333337439
2025-06-12 11:15:00,64.40972500000001,1.2442129999999993,1.139939816549408,7.118059999999999,6.915507,24.88420000000002,4061.3333333374394
2025-06-12 11:18:00,65.48032,1.2442129999999993,1.139945126323467,7.08912,6.886577000000001,25.75229999999999,4061.3833333374396
2025-06-12 11:21:00,65.20544,1.2442129999999993,1.1552340490860316,7.08912,6.915507,26.909699999999987,4061.4333333374398
2025-06-12 11:24:00,65.350115,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,25.75229999999999,4061.48333333744
2025-06-12 11:27:00,65.538195,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,26.041600000000017,4061.53333333744
2025-06-12 11:30:00,73.046875,0.78125,1.0560959557867016,6.192131,6.799771,28.935199999999952,4061.5833333374403
2025-06-12 11:33:00,71.25289,0.868055,1.0956664250602621,6.481477000000001,6.973382,26.62039999999996,4061.6333333374405
2025-06-12 11:36:00,70.13888499999999,0.9259259999999996,1.1033424725177532,6.597218,6.973382,27.199099999999987,4061.6833333374407
2025-06-12 11:39:00,70.095485,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.04169999999999,4061.733333337441
2025-06-12 11:42:00,69.73379499999999,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.488399999999956,4061.783333337441
2025-06-12 11:45:00,69.155095,0.9548609999999993,1.1195161475411088,6.597218,6.944447,26.620400000000018,4061.833333337441
2025-06-12 11:48:00,68.86574,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.331000000000017,4061.8833333374414
2025-06-12 11:51:00,68.1713,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,26.33099999999996,4061.9333333374416
2025-06-12 11:54:00,66.927085,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.04170000000005,4061.9833333374418
2025-06-12 11:57:00,65.98669000000001,1.1284720000000004,1.142875982862748,6.915514000000001,6.944442,25.752300000000048,4062.033333337442
2025-06-12 12:00:00,65.46586,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,26.041600000000017,4062.083333337442
2025-06-12 12:03:00,65.1331,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.04169999999999,4062.1333333374423
2025-06-12 12:06:00,64.87268499999999,1.2152769999999995,1.1713384490136485,7.002313999999999,6.915507,25.462999999999965,4062.1833333374425
2025-06-12 12:09:00,64.98843,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,25.75229999999999,4062.2333333374427
2025-06-12 12:12:00,64.988425,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.17360000000002,4062.283333337443
2025-06-12 12:15:00,66.565395,1.2152780000000005,1.1713389368875322,6.915514000000001,6.828706,26.909699999999987,4062.333333337443
2025-06-12 12:18:00,67.14410000000001,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.331000000000017,4062.383333337443
2025-06-12 12:21:00,68.229165,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.620400000000018,4062.4333333374434
2025-06-12 12:24:00,68.67766,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,26.909699999999987,4062.4833333374436
2025-06-12 12:27:00,67.99768499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,25.17360000000002,4062.5333333374438
2025-06-12 12:30:00,68.084495,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.75229999999999,4062.583333337444
2025-06-12 12:33:00,67.78067,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909699999999987,4062.633333337444
2025-06-12 12:36:00,67.25984,1.070601,1.127481597360715,6.799768,6.915507,26.04169999999999,4062.6833333374443
2025-06-12 12:39:00,67.042825,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,24.88420000000002,4062.7333333374445
2025-06-12 12:42:00,67.230905,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.620400000000018,4062.7833333374447
2025-06-12 12:45:00,67.346645,1.070601,1.155233147503858,6.828708000000001,7.002317,26.90979999999996,4062.833333337445
2025-06-12 12:48:00,66.34838,1.0416660000000002,1.11243651965621,6.828708000000001,6.973382,26.331000000000017,4062.883333337445
2025-06-12 12:51:00,64.829285,1.070602,1.1134430686394414,6.828704,6.9155120000000005,24.884299999999996,4062.933333337445
2025-06-12 12:54:00,62.731480000000005,1.0995370000000007,1.1282271253665368,6.886574,6.944447,25.46289999999999,4062.9833333374454
2025-06-12 12:57:00,61.357060000000004,1.070602,1.0992831564874896,6.828704,6.886572,23.4375,4063.0333333374456
2025-06-12 13:00:00,61.212385,1.0995369999999998,1.1139418763647653,6.7129639999999995,6.741897,25.17360000000002,4063.0833333374458
2025-06-12 13:03:00,60.763885,1.0995369999999998,1.0995394999615666,6.741894,6.741897,25.17360000000002,4063.133333337446
2025-06-12 13:06:00,61.689815,1.0995369999999998,1.0995394999615666,6.741894,6.741897,24.88420000000002,4063.183333337446
2025-06-12 13:09:00,62.02257,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,24.884299999999996,4063.2333333374463
2025-06-12 13:12:00,61.77662,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.17360000000002,4063.2833333374465
2025-06-12 13:15:00,62.13831,1.070601,1.0992826475971222,6.857638,6.915507,25.462999999999965,4063.3333333374467
2025-06-12 13:18:00,62.55787,1.0995369999999998,1.1139418763647653,6.799773,6.828706,25.46289999999999,4063.383333337447
2025-06-12 13:21:00,63.46933,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.04169999999999,4063.433333337447
2025-06-12 13:24:00,62.731480000000005,1.0416659999999993,1.1124365196562085,6.770833,6.915507,24.884299999999996,4063.483333337447
2025-06-12 13:27:00,63.10764,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.752400000000023,4063.5333333374474
2025-06-12 13:30:00,62.832755000000006,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,24.88420000000002,4063.5833333374476
2025-06-12 13:33:00,62.61574,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,24.884299999999996,4063.6333333374478
2025-06-12 13:36:00,62.760414999999995,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.752399999999966,4063.683333337448
2025-06-12 13:39:00,64.583335,1.070602,1.0850076841792886,6.7129579999999995,6.7418960000000006,25.173699999999997,4063.733333337448
2025-06-12 13:42:00,64.61227,1.0127309999999996,1.110930746799627,6.655088,6.857637,25.75229999999999,4063.7833333374483
2025-06-12 13:45:00,65.97222500000001,1.070602,1.1414142080787015,6.655088,6.799766,25.462999999999965,4063.8333333374485
2025-06-12 13:48:00,66.565395,1.070602,1.1274869481266967,6.7129579999999995,6.828706,25.75229999999999,4063.8833333374487
2025-06-12 13:51:00,65.842015,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.041600000000017,4063.933333337449
2025-06-12 13:54:00,65.39351500000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.041600000000017,4063.983333337449
2025-06-12 13:57:00,64.85821999999999,1.157407,1.1574095000027214,6.944444,6.944447,25.75229999999999,4064.033333337449
2025-06-12 14:00:00,64.380785,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,26.04169999999999,4064.0833333374494
2025-06-12 14:03:00,63.368055,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,25.75229999999999,4064.1333333374496
2025-06-12 14:06:00,62.80382,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,24.594899999999996,4064.1833333374498
2025-06-12 14:09:00,62.297455,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.463000000000022,4064.23333333745
2025-06-12 14:12:00,63.33912,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,24.88420000000002,4064.28333333745
2025-06-12 14:15:00,64.09143499999999,1.1284720000000004,1.113939337256467,6.828708000000001,6.799766,26.041600000000017,4064.3333333374503
2025-06-12 14:18:00,64.10589999999999,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,24.594899999999996,4064.3833333374505
2025-06-12 14:21:00,64.771415,1.070602,1.1134430686394414,6.7129579999999995,6.799766,26.33099999999996,4064.4333333374507
2025-06-12 14:24:00,65.19097,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,24.884299999999996,4064.483333337451
2025-06-12 14:27:00,65.48032,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.462999999999965,4064.533333337451
2025-06-12 14:30:00,65.11863500000001,1.070601,1.1134425553881666,6.799768,6.886577000000001,24.594899999999996,4064.583333337451
2025-06-12 14:33:00,66.46412000000001,1.1284720000000004,1.1428809409352658,6.799768,6.828706,26.04170000000005,4064.6333333374514
2025-06-12 14:36:00,65.91435,1.070601,1.127481597360715,6.799768,6.915507,26.33099999999996,4064.6833333374516
2025-06-12 14:39:00,67.15856500000001,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.331099999999992,4064.7333333374518
2025-06-12 14:42:00,67.30323999999999,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,24.594899999999996,4064.783333337452
2025-06-12 14:45:00,67.17303000000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04169999999999,4064.833333337452
2025-06-12 14:48:00,67.12962999999999,1.157407,1.171814969129404,7.031254,7.060187000000001,26.041600000000017,4064.8833333374523
2025-06-12 14:51:00,66.85474500000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.909699999999987,4064.9333333374525
2025-06-12 14:54:00,66.898145,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.04169999999999,4064.9833333374527
2025-06-12 14:57:00,67.52025499999999,1.070601,1.127481597360715,6.828708000000001,6.944447,28.645899999999983,4065.033333337453
2025-06-12 15:00:00,67.621525,1.070601,1.155233147503858,6.828708000000001,7.002317,26.620400000000018,4065.083333337453
2025-06-12 15:03:00,67.21643499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.463000000000022,4065.133333337453
2025-06-12 15:06:00,66.81134499999999,1.070601,1.1414136862663036,6.857638,7.002317,26.04170000000005,4065.1833333374534
2025-06-12 15:09:00,66.84028,1.070601,1.127481597360715,6.828708000000001,6.944447,26.90979999999996,4065.2333333374536
2025-06-12 15:12:00,66.57986500000001,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.04170000000005,4065.2833333374538
2025-06-12 15:15:00,66.565395,1.070601,1.1414136862663036,6.857638,7.002317,26.62039999999996,4065.333333337454
2025-06-12 15:18:00,66.507525,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.041600000000017,4065.383333337454
2025-06-12 15:21:00,66.29051,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.041600000000017,4065.4333333374543
2025-06-12 15:24:00,66.43518499999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.331099999999992,4065.4833333374545
2025-06-12 15:27:00,67.30323999999999,1.1574080000000002,1.1574099999794556,7.002314,7.002316,26.041600000000017,4065.5333333374547
2025-06-12 15:30:00,66.57986500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.620300000000043,4065.583333337455
2025-06-12 15:33:00,66.92707999999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.75229999999999,4065.633333337455
2025-06-12 15:36:00,67.042825,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.33099999999996,4065.683333337455
2025-06-12 15:39:00,67.52025499999999,1.1284720000000004,1.1854004646794534,6.857638,6.973376,26.909699999999987,4065.7333333374554
2025-06-12 15:42:00,67.939815,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.041600000000017,4065.7833333374556
2025-06-12 15:45:00,68.30150499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.46289999999999,4065.8333333374558
2025-06-12 15:48:00,68.359375,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,26.620299999999986,4065.883333337456
2025-06-12 15:51:00,68.54745500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4065.933333337456
2025-06-12 15:54:00,69.54572,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,27.777799999999957,4065.9833333374563
2025-06-12 15:57:00,69.618055,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.62039999999996,4066.0333333374565
2025-06-12 16:00:00,68.894675,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488499999999988,4066.0833333374567
2025-06-12 16:03:00,67.534725,1.0416660000000002,1.1262446227260148,6.915508000000001,7.089122000000001,27.199099999999987,4066.133333337457
2025-06-12 16:06:00,67.11516499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.62039999999996,4066.183333337457
2025-06-12 16:09:00,66.59433,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04169999999999,4066.233333337457
2025-06-12 16:12:00,66.030095,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909700000000043,4066.2833333374574
2025-06-12 16:15:00,65.769675,1.157407,1.157409500011446,7.002314000000001,7.002317,25.752399999999966,4066.3333333374576
2025-06-12 16:18:00,65.42245500000001,1.157407,1.1428784450218061,7.031254,7.002317,26.620400000000018,4066.3833333374578
2025-06-12 16:21:00,65.11863500000001,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.331099999999992,4066.433333337458
2025-06-12 16:24:00,65.35011499999999,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,25.75229999999999,4066.483333337458
2025-06-12 16:27:00,65.61053,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.041600000000017,4066.5333333374583
2025-06-12 16:30:00,66.29051,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331099999999992,4066.5833333374585
2025-06-12 16:33:00,65.92882,1.070601,1.1414136862663036,6.857638,7.002317,26.62039999999996,4066.6333333374587
2025-06-12 16:36:00,65.451385,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.041600000000017,4066.683333337459
2025-06-12 16:39:00,65.50926000000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,24.884299999999996,4066.733333337459
2025-06-12 16:42:00,66.04456,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.331000000000017,4066.783333337459
2025-06-12 16:45:00,64.91608500000001,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.462900000000047,4066.8333333374594
2025-06-12 16:48:00,65.81308,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,24.88420000000002,4066.8833333374596
2025-06-12 16:51:00,66.76794,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,4066.9333333374598
2025-06-12 16:54:00,68.37384,1.070602,1.155233673520537,6.770838,6.944445999999999,27.488499999999988,4066.98333333746
2025-06-12 16:57:00,67.809605,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,4067.03333333746
2025-06-12 17:00:00,67.56365500000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.04169999999999,4067.0833333374603
2025-06-12 17:03:00,65.885415,1.070602,1.1414142080787015,6.8865739999999995,7.031251999999999,25.75229999999999,4067.1333333374605
2025-06-12 17:06:00,65.885415,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.04169999999999,4067.1833333374607
2025-06-12 17:09:00,66.304975,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331000000000017,4067.233333337461
2025-06-12 17:12:00,65.65393499999999,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,27.199099999999987,4067.283333337461
2025-06-12 17:15:00,65.596065,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.463000000000022,4067.333333337461
2025-06-12 17:18:00,65.24884499999999,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,26.909699999999987,4067.3833333374614
2025-06-12 17:21:00,64.554395,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,25.17360000000002,4067.4333333374616
2025-06-12 17:24:00,64.554395,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.04169999999999,4067.4833333374618
2025-06-12 17:27:00,64.71354500000001,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.46289999999999,4067.533333337462
2025-06-12 17:30:00,64.699075,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.752200000000016,4067.583333337462
2025-06-12 17:33:00,65.74073999999999,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.331099999999992,4067.6333333374623
2025-06-12 17:36:00,65.16203999999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,4067.6833333374625
2025-06-12 17:39:00,65.24884499999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331000000000017,4067.7333333374627
2025-06-12 17:42:00,65.465855,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04159999999996,4067.783333337463
2025-06-12 17:45:00,65.509255,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.331099999999992,4067.833333337463
2025-06-12 17:48:00,64.351855,1.1284720000000004,1.1428759828627495,7.031254,7.060182,25.46289999999999,4067.8833333374632
2025-06-12 17:51:00,64.09143499999999,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,25.46289999999999,4067.9333333374634
2025-06-12 17:54:00,63.498265,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.46289999999999,4067.9833333374636
2025-06-12 17:57:00,62.64468,1.157407,1.1282271766661467,7.002314000000001,6.944447,24.884299999999996,4068.033333337464
2025-06-12 18:00:00,61.41493,1.157407,1.1428784450218061,6.944444,6.915507,25.75229999999999,4068.083333337464
2025-06-12 18:03:00,59.042245,1.070602,1.1134430686394414,6.799764000000001,6.886572000000001,24.595000000000027,4068.133333337464
2025-06-12 18:06:00,36.357060000000004,0.7233800000000006,0.9845512031273863,6.6261540000000005,7.204864,21.411999999999978,4068.1833333374643
2025-06-13 07:39:00,70.703125,1.7939809999999996,1.0741324051279795,5.787036,4.571755,23.14820000000003,4068.1833333374643
2025-06-13 07:42:00,87.55787000000001,1.1574079999999993,1.142878940828411,6.394676,6.365738,29.224500000000006,4068.2333333374645
2025-06-13 07:45:00,92.02836,0.8101849999999997,1.0491446416034396,5.671295999999999,6.192131,30.67130000000003,4068.2833333374647
2025-06-13 07:48:00,98.32176000000001,0.8969909999999999,1.0997691203499371,5.555556,5.989584999999999,36.16899999999998,4068.333333337465
2025-06-13 07:51:00,94.12616,0.6655089999999992,0.9717214348262129,5.005786,5.700227,34.72220000000004,4068.383333337465
2025-06-13 07:54:00,94.386575,0.5497680000000003,0.9270415741109208,4.4270830000000005,5.324072,33.564899999999966,4068.4333333374652
2025-06-13 07:57:00,94.05382,0.5497680000000003,0.9270415741109208,4.4270830000000005,5.324072,31.828700000000026,4068.4833333374654
2025-06-13 08:00:00,84.418405,0.6655090000000001,0.9717238315762406,4.861111,5.555558,30.092600000000004,4068.5333333374656
2025-06-13 08:03:00,82.94270499999999,0.9548609999999993,0.9976371085085582,5.324073,5.410882000000001,31.53929999999997,4068.583333337466
2025-06-13 08:06:00,79.904515,1.0127310000000005,1.0413985391199234,5.787038000000001,5.844906999999999,29.22460000000001,4068.633333337466
2025-06-13 08:09:00,78.168405,1.0127309999999996,1.09724838873396,6.163193,6.336802,30.092600000000004,4068.683333337466
2025-06-13 08:12:00,77.85011499999999,0.9259259999999996,1.077243656772004,6.105322999999999,6.4236070000000005,28.93520000000001,4068.7333333374663
2025-06-13 08:15:00,77.560765,0.9259259999999996,1.10333799542374,6.192132999999999,6.568287,28.64580000000001,4068.7833333374665
2025-06-13 08:18:00,76.548035,0.8969909999999999,1.0869850775179428,6.192132999999999,6.5972219999999995,28.935100000000034,4068.8333333374667
2025-06-13 08:21:00,76.20081,0.8969899999999997,1.0869845091593562,6.221067000000001,6.626157000000001,28.64580000000001,4068.883333337467
2025-06-13 08:24:00,80.078125,0.7233799999999997,1.05521777700668,5.844905999999999,6.597225999999999,30.38190000000003,4068.933333337467
2025-06-13 08:27:00,81.55382,0.7233799999999997,1.0896148660289444,5.844905999999999,6.684025999999999,29.803300000000007,4068.9833333374672
2025-06-13 08:30:00,81.75636499999999,0.7233789999999996,1.1009529527337063,5.931716,6.799767000000001,29.803300000000036,4069.0333333374674
2025-06-13 08:33:00,75.086805,0.8969899999999997,1.125075667427069,6.510413,7.002313,28.64580000000001,4069.0833333374676
2025-06-13 08:36:00,72.554975,1.0127310000000005,1.151357732621754,6.712958,7.002317,28.64590000000004,4069.133333337468
2025-06-13 08:39:00,71.49884,1.070602,1.155233673520537,6.8576440000000005,7.031251999999999,26.909699999999987,4069.183333337468
2025-06-13 08:42:00,70.934605,1.070601,1.127481597360715,6.799768,6.915507,26.90979999999996,4069.233333337468
2025-06-13 08:45:00,70.16782,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.909699999999987,4069.2833333374683
2025-06-13 08:48:00,71.238425,0.983797,1.1355192617279655,6.510413000000001,6.828706,27.488499999999988,4069.3333333374685
2025-06-13 08:51:00,73.292825,0.7523149999999994,1.0619625139193187,6.134256,6.828701,29.803200000000004,4069.3833333374687
2025-06-13 08:54:00,76.41782,0.694445,1.081650305362122,5.902780999999999,6.799766,28.067200000000014,4069.433333337469
2025-06-13 08:57:00,72.82986,0.8101850000000006,1.1218111826845976,6.221062,6.915507,28.067099999999982,4069.483333337469
2025-06-13 09:00:00,69.90741,0.8969909999999999,1.1250762490115762,6.423608,6.915507,28.06710000000004,4069.5333333374692
2025-06-13 09:03:00,70.19676000000001,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,28.356499999999983,4069.5833333374694
2025-06-13 09:06:00,71.368635,0.8101849999999997,1.0858136230988626,6.250001999999999,6.857637,26.331099999999992,4069.6333333374696
2025-06-13 09:09:00,69.357635,0.9259259999999996,1.077243656772004,6.510418,6.828702000000001,26.620299999999986,4069.68333333747
2025-06-13 09:12:00,71.875,0.8969909999999999,1.0997691203499378,6.278932,6.712961000000001,28.35650000000004,4069.73333333747
2025-06-13 09:15:00,71.614585,0.868055,1.108148640943777,6.365737,6.886572,27.488400000000013,4069.78333333747
2025-06-13 09:18:00,69.90740500000001,0.9259259999999996,1.0903399411125838,6.568287999999999,6.9155120000000005,26.620299999999986,4069.8333333374703
2025-06-13 09:21:00,72.20775499999999,0.8101859999999999,1.0736707423050362,6.1631920000000004,6.7418960000000006,28.356599999999958,4069.8833333374705
2025-06-13 09:24:00,74.73958,0.694445,1.0591765595437908,5.8738459999999995,6.712961000000001,29.51389999999998,4069.9333333374707
2025-06-13 09:27:00,74.681715,0.6655089999999992,1.0840036982948558,5.8738459999999995,6.857637,28.93520000000001,4069.983333337471
2025-06-13 09:30:00,67.824075,0.9548610000000002,1.119511626749153,6.655094,7.002313,26.041600000000017,4070.033333337471
2025-06-13 09:33:00,65.885415,1.0127310000000005,1.1245081467213163,6.712958,6.944447,25.46289999999999,4070.0833333374712
2025-06-13 09:36:00,65.39351500000001,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.041600000000017,4070.1333333374714
2025-06-13 09:39:00,65.01736500000001,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.752399999999966,4070.1833333374716
2025-06-13 09:42:00,64.61226500000001,1.070601,1.0992875609950394,6.712958,6.770837,25.462900000000047,4070.233333337472
2025-06-13 09:45:00,66.015625,1.186343,1.112440046285484,6.828704,6.684031,27.199000000000012,4070.283333337472
2025-06-13 09:48:00,76.461225,1.3888889999999998,1.2385876659361532,6.9733789999999996,6.684030000000001,28.64580000000001,4070.333333337472
2025-06-13 09:51:00,59.67882,0.9259259999999996,1.0102441612526627,6.539354,6.712958,24.016200000000026,4070.3833333374723
2025-06-13 09:54:00,58.59375,1.2152779999999996,1.0798414633360223,6.423609999999999,6.163192,23.72679999999997,4070.4333333374725
2025-06-13 09:57:00,60.069445,1.3020839999999998,1.1355126721546096,6.7419,6.4236059999999995,25.173599999999965,4070.4833333374727
2025-06-13 10:00:00,61.66088,1.273148,1.1222651143651936,6.944444,6.655096,25.463000000000022,4070.533333337473
2025-06-13 10:03:00,63.020830000000004,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,25.462999999999965,4070.583333337473
2025-06-13 10:06:00,64.40972500000001,1.070602,1.070601999985058,6.423608000000001,6.4236059999999995,24.884299999999996,4070.6333333374732
2025-06-13 10:09:00,66.00116,0.983797,1.0544809444701002,6.250003,6.3946760000000005,26.620400000000018,4070.6833333374734
2025-06-13 10:12:00,67.73726500000001,0.983797,1.095466307313744,6.278932999999999,6.510415999999999,26.909699999999987,4070.7333333374736
2025-06-13 10:15:00,69.618055,0.78125,1.03184069502352,5.989585999999999,6.539356,28.64580000000001,4070.783333337474
2025-06-13 10:18:00,68.344905,0.8391200000000003,1.0786601278853114,6.076392,6.5972219999999995,25.462999999999965,4070.833333337474
2025-06-13 10:21:00,66.145835,0.868055,1.0319463120379726,6.163196999999999,6.510412,26.04169999999999,4070.883333337474
2025-06-13 10:24:00,63.88889,0.9837959999999999,1.0819109977174814,6.336803,6.539346999999999,26.331000000000017,4070.9333333374743
2025-06-13 10:27:00,63.16551,1.0416659999999993,1.0844900696965063,6.481482999999999,6.568287,25.463000000000022,4070.9833333374745
2025-06-13 10:30:00,66.05903,0.9259260000000005,1.0640549390003569,6.221062,6.510415999999999,25.463000000000022,4071.0333333374747
2025-06-13 10:33:00,66.666665,0.8969899999999997,1.0741156337681532,6.192127,6.568287,25.75229999999999,4071.083333337475
2025-06-13 10:36:00,64.04803,1.0127310000000005,1.0695580080132778,6.423608,6.539346999999999,26.04169999999999,4071.133333337475
2025-06-13 10:39:00,60.590275,1.0995369999999998,1.085005188476308,6.539349,6.5104120000000005,24.884299999999996,4071.1833333374752
2025-06-13 10:42:00,58.246525,1.157407,1.0682491118241029,6.655093999999999,6.481477,24.594899999999996,4071.2333333374754
2025-06-13 10:45:00,57.175925,1.2152769999999995,1.0798410012188466,6.684024,6.4236070000000005,24.594899999999996,4071.2833333374756
2025-06-13 10:48:00,56.452545,1.2152769999999995,1.0480920093474544,6.655093999999999,6.336807,23.726800000000026,4071.333333337476
2025-06-13 10:51:00,55.917245,1.2152769999999995,1.0480920093474544,6.655093999999999,6.336807,23.1481,4071.383333337476
2025-06-13 10:54:00,56.14873,1.157407,1.0528894612159903,6.568284000000001,6.365737000000001,24.884299999999996,4071.433333337476
2025-06-13 10:57:00,58.23206,1.1284720000000004,1.0392512289377345,6.481478000000001,6.307866000000001,25.17360000000002,4071.4833333374763
2025-06-13 11:00:00,58.883105,1.1284720000000004,1.0544834712818705,6.539348,6.3946760000000005,24.305499999999995,4071.5333333374765
2025-06-13 11:03:00,57.971645,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,23.4375,4071.5833333374767
2025-06-13 11:06:00,57.971645,1.070601,1.0413985205938951,6.423608,6.365737000000001,24.594899999999996,4071.633333337477
2025-06-13 11:09:00,57.986115,1.0416659999999993,1.0271310696058344,6.394672999999999,6.365737000000001,24.594899999999996,4071.683333337477
2025-06-13 11:12:00,61.28471999999999,1.2442129999999993,1.0772472317666184,6.452543,6.13426,25.46289999999999,4071.7333333374772
2025-06-13 11:15:00,67.1875,1.157407,1.0834600562237735,6.423608,6.278931000000001,27.199099999999987,4071.7833333374774
2025-06-13 11:18:00,64.49652499999999,1.157407,1.0528894612159903,6.568288,6.365741,25.46289999999999,4071.8333333374776
2025-06-13 11:21:00,70.457175,1.070602,1.0850076841792835,6.423608,6.452545999999999,27.199099999999987,4071.883333337478
2025-06-13 11:24:00,73.66898499999999,1.0416670000000003,1.1535410891430515,6.973382999999999,7.204866,28.067199999999957,4071.933333337478
2025-06-13 11:27:00,71.8316,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,4071.983333337478
2025-06-13 11:30:00,76.43229,0.78125,1.103711999164503,6.221061000000001,6.944440999999999,29.224599999999953,4072.0333333374783
2025-06-13 11:33:00,80.208335,0.7233799999999997,1.1457312806167121,6.076390999999999,7.060181000000001,31.5394,4072.0833333374785
2025-06-13 11:36:00,77.01099500000001,0.868055,1.1451298681534055,6.5104169999999995,7.118052,29.51389999999998,4072.1333333374787
2025-06-13 11:39:00,74.32002,0.8101850000000006,1.121811182684597,6.452542000000001,7.146986999999999,28.93520000000001,4072.183333337479
2025-06-13 11:42:00,75.78125,0.8680560000000002,1.1328807622536403,6.452542,7.031245999999999,29.22460000000001,4072.233333337479
2025-06-13 11:45:00,73.697915,0.9548610000000002,1.1711344625295743,6.655088,7.118057,26.909700000000043,4072.2833333374792
2025-06-13 11:48:00,71.26736,0.9259259999999996,1.116249879974964,6.684028,7.089122000000001,28.64580000000001,4072.3333333374794
2025-06-13 11:51:00,71.310765,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,27.488400000000013,4072.3833333374796
2025-06-13 11:54:00,70.60185,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,26.331099999999992,4072.43333333748
2025-06-13 11:57:00,69.921875,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,26.62039999999996,4072.48333333748
2025-06-13 12:00:00,69.01042000000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620400000000018,4072.53333333748
2025-06-13 12:03:00,68.258105,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,4072.5833333374803
2025-06-13 12:06:00,68.127895,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620299999999986,4072.6333333374805
2025-06-13 12:09:00,68.663195,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.463000000000022,4072.6833333374807
2025-06-13 12:12:00,70.052085,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.199099999999987,4072.733333337481
2025-06-13 12:15:00,69.22743,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488400000000013,4072.783333337481
2025-06-13 12:18:00,69.516785,1.070602,1.1825685839557527,6.770838,7.002316,27.488499999999988,4072.8333333374812
2025-06-13 12:21:00,69.35763499999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.331000000000017,4072.8833333374814
2025-06-13 12:24:00,69.90741,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,26.331000000000017,4072.9333333374816
2025-06-13 12:27:00,70.804395,0.983797,1.148671682700384,6.684033,7.031245999999999,27.488499999999988,4072.983333337482
2025-06-13 12:30:00,71.368635,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,26.90979999999996,4073.033333337482
2025-06-13 12:33:00,70.78993,0.8969899999999997,1.1124617726610955,6.626157,7.089117,27.199099999999987,4073.083333337482
2025-06-13 12:36:00,69.2853,0.9259259999999996,1.116249879974964,6.684028,7.089122000000001,26.041600000000017,4073.1333333374823
2025-06-13 12:39:00,68.20023499999999,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,25.17360000000002,4073.1833333374825
2025-06-13 12:42:00,68.15683,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.33099999999996,4073.2333333374827
2025-06-13 12:45:00,67.766205,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.620300000000043,4073.283333337483
2025-06-13 12:48:00,66.21817,1.0127309999999996,1.1245034728573897,6.799773,7.031251999999999,26.331000000000017,4073.333333337483
2025-06-13 12:51:00,66.1603,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331000000000017,4073.3833333374832
2025-06-13 12:54:00,66.203705,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.75229999999999,4073.4333333374834
2025-06-13 12:57:00,66.623265,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,28.067099999999982,4073.4833333374836
2025-06-13 13:00:00,66.304975,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.173500000000047,4073.533333337484
2025-06-13 13:03:00,67.24537000000001,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.199099999999987,4073.583333337484
2025-06-13 13:06:00,66.88368,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,25.75229999999999,4073.633333337484
2025-06-13 13:09:00,66.247105,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.33099999999996,4073.6833333374843
2025-06-13 13:12:00,66.82580999999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.62039999999996,4073.7333333374845
2025-06-13 13:15:00,65.82754499999999,0.9259259999999996,1.1033424725177532,6.655087999999999,7.031251999999999,26.04169999999999,4073.7833333374847
2025-06-13 13:18:00,65.68287000000001,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.041600000000017,4073.833333337485
2025-06-13 13:21:00,65.697335,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.331000000000017,4073.883333337485
2025-06-13 13:24:00,64.178245,0.9259259999999996,1.0640549390003562,6.655087999999999,6.944442,24.59480000000002,4073.9333333374852
2025-06-13 13:27:00,64.23611500000001,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.620300000000043,4073.9833333374854
2025-06-13 13:30:00,64.09143499999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,25.46289999999999,4074.0333333374856
2025-06-13 13:33:00,64.84375,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.331000000000017,4074.083333337486
2025-06-13 13:36:00,65.234375,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.620400000000018,4074.133333337486
2025-06-13 13:39:00,65.480325,1.0127319999999997,1.0972489161812227,6.712968,6.886576,26.041600000000017,4074.183333337486
2025-06-13 13:42:00,66.261575,1.0127319999999997,1.1109312786239827,6.684028,6.886576,27.199099999999987,4074.2333333374863
