Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-13 13:45:00,65.82754499999999,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.330900000000042,4074.2833333374865
2025-06-13 13:48:00,65.306715,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.462999999999965,4074.3333333374867
2025-06-13 13:51:00,64.945025,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199099999999987,4074.383333337487
2025-06-13 13:54:00,64.42419,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.752200000000016,4074.433333337487
2025-06-13 13:57:00,64.40972500000001,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.75229999999999,4074.4833333374872
2025-06-13 14:00:00,64.351855,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04159999999996,4074.5333333374874
2025-06-13 14:03:00,63.831015,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,24.884299999999996,4074.5833333374876
2025-06-13 14:06:00,63.845485,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.462999999999965,4074.633333337488
2025-06-13 14:09:00,64.38078999999999,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.331000000000017,4074.683333337488
2025-06-13 14:12:00,65.364585,1.0127319999999997,1.1379754682709602,6.712968,6.973376,27.777799999999957,4074.733333337488
2025-06-13 14:15:00,66.391785,0.983797,1.10891760677632,6.6261529999999995,6.886576,26.909699999999987,4074.7833333374883
2025-06-13 14:18:00,67.578125,0.983797,1.122264396017912,6.655093,6.944445999999999,26.62039999999996,4074.8333333374885
2025-06-13 14:21:00,68.735535,0.983797,1.1355146979140402,6.655093,6.973376,27.199099999999987,4074.8833333374887
2025-06-13 14:24:00,69.3287,0.983797,1.1486762147859473,6.655093,7.002316,27.777800000000013,4074.933333337489
2025-06-13 14:27:00,66.131365,1.070602,1.1134430686394414,6.828703,6.915511,26.041600000000017,4074.983333337489
2025-06-13 14:30:00,65.465855,1.2152779999999996,1.1414122053995301,6.973378,6.8286999999999995,26.04169999999999,4075.0333333374892
2025-06-13 14:33:00,65.538195,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.04169999999999,4075.0833333374894
2025-06-13 14:36:00,66.753475,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,27.199099999999987,4075.1333333374896
2025-06-13 14:39:00,67.05729500000001,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,27.488400000000013,4075.18333333749
2025-06-13 14:42:00,68.08449,1.244212,1.1703871326066688,6.973377,6.828704999999999,26.62039999999996,4075.23333333749
2025-06-13 14:45:00,67.462385,1.2442129999999993,1.1854008836727605,7.031248,6.9155050000000005,26.041600000000017,4075.28333333749
2025-06-13 14:48:00,67.34664,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,26.909699999999987,4075.3333333374903
2025-06-13 14:51:00,66.88368,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.909699999999987,4075.3833333374905
2025-06-13 14:54:00,66.247105,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.620400000000018,4075.4333333374907
2025-06-13 14:57:00,65.24884499999999,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.199000000000012,4075.483333337491
2025-06-13 15:00:00,64.1059,1.273148,1.1379780989880823,6.944448,6.68403,25.462900000000047,4075.533333337491
2025-06-13 15:03:00,63.33912,1.2442129999999993,1.1245043388681226,6.886578,6.655095,26.04169999999999,4075.5833333374912
2025-06-13 15:06:00,62.340855000000005,1.2442129999999993,1.1089159900484382,6.857638,6.597225000000001,25.752200000000016,4075.6333333374914
2025-06-13 15:09:00,62.06597,1.2442129999999993,1.1245043388681226,6.857638,6.626155,24.594899999999996,4075.6833333374916
2025-06-13 15:12:00,62.29745,1.273148,1.1379780989880823,6.857643,6.597225,23.726800000000026,4075.733333337492
2025-06-13 15:15:00,63.0353,1.273148,1.1379780989880823,6.857643,6.597225,25.46289999999999,4075.783333337492
2025-06-13 15:18:00,62.225115,1.1863419999999998,1.0972488105671134,6.886577,6.712965,25.46289999999999,4075.833333337492
2025-06-13 15:21:00,63.078705,1.157407,1.0834600562237735,6.857642,6.712965,25.463000000000022,4075.8833333374923
2025-06-13 15:24:00,63.556135,1.157407,1.0985235472881039,6.770832,6.655095,26.331000000000017,4075.9333333374925
2025-06-13 15:27:00,63.078705,1.1863419999999998,1.0972488105671134,6.799767,6.626155,24.884199999999964,4075.9833333374927
2025-06-13 15:30:00,62.68808,1.157407,1.0834600562237735,6.741902,6.597225000000001,25.462999999999965,4076.033333337493
2025-06-13 15:33:00,62.08044,1.1863419999999998,1.1124343432819301,6.770836999999999,6.626155,25.17360000000002,4076.083333337493
2025-06-13 15:36:00,61.55961,1.2152779999999996,1.1109292730775682,6.7708330000000005,6.568285,25.752400000000023,4076.1333333374932
2025-06-13 15:39:00,60.980905,1.2442129999999993,1.1089105745449979,6.828707999999999,6.568285,24.01619999999997,4076.1833333374934
2025-06-13 15:42:00,61.24132,1.3020829999999997,1.1033359664660594,7.002318,6.626155,24.884299999999996,4076.2333333374936
2025-06-13 15:45:00,60.82176,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,24.594899999999996,4076.283333337494
2025-06-13 15:48:00,62.0081,1.3020829999999997,1.1195124270251398,6.9444479999999995,6.597225,25.173699999999997,4076.333333337494
2025-06-13 15:51:00,62.55787,1.273148,1.122259655457902,6.857643,6.5682849999999995,26.620400000000018,4076.383333337494
2025-06-13 15:54:00,62.962959999999995,1.273148,1.1379780989880823,6.915513,6.655094999999999,25.75229999999999,4076.4333333374943
2025-06-13 15:57:00,62.08044,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,23.1481,4076.4833333374945
2025-06-13 16:00:00,63.45486,1.273148,1.1379780989880823,6.944443000000001,6.684025,26.04169999999999,4076.5333333374947
2025-06-13 16:03:00,61.96469999999999,1.186343,1.1124348222922413,6.915513,6.77083,25.46289999999999,4076.583333337495
2025-06-13 16:06:00,61.820025,1.3020829999999997,1.1355177176073032,6.973378,6.655094999999999,25.173599999999965,4076.633333337495
2025-06-13 16:09:00,61.516205,1.3020829999999997,1.1513539636363368,7.002318,6.712965,24.884299999999996,4076.6833333374952
2025-06-13 16:12:00,60.79282,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,24.595000000000027,4076.7333333374954
2025-06-13 16:15:00,59.461805,1.3310180000000003,1.1162512562986462,7.089118000000001,6.68403,24.01619999999997,4076.7833333374956
2025-06-13 16:18:00,62.36979,1.1863419999999998,1.1124395672736738,6.886573,6.741901,26.04169999999999,4076.833333337496
2025-06-13 16:21:00,64.00462999999999,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,25.173500000000047,4076.883333337496
2025-06-13 16:24:00,63.87442,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.04170000000005,4076.933333337496
2025-06-13 16:27:00,64.49652499999999,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,25.46289999999999,4076.9833333374963
2025-06-13 16:30:00,65.19097500000001,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.04169999999999,4077.0333333374965
2025-06-13 16:33:00,65.61053,0.9548609999999993,1.0664176719518463,6.510418,6.741897,25.462900000000047,4077.0833333374967
2025-06-13 16:36:00,65.03183,1.0127309999999996,1.09724838873396,6.568288,6.741897,26.04170000000005,4077.133333337497
2025-06-13 16:39:00,63.657405,1.0127309999999996,1.0834620146466298,6.626153,6.7708319999999995,25.462999999999965,4077.183333337497
2025-06-13 16:42:00,63.16551,1.0416659999999993,1.09852292383706,6.626153,6.741897,24.594899999999996,4077.2333333374972
2025-06-13 16:45:00,62.86169,1.0416659999999993,1.0844949389144878,6.684023,6.770837,24.88420000000002,4077.2833333374974
2025-06-13 16:48:00,63.990159999999996,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,26.331000000000017,4077.3333333374976
2025-06-13 16:51:00,63.96123,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,24.594899999999996,4077.383333337498
2025-06-13 16:54:00,63.483795,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.462999999999965,4077.433333337498
2025-06-13 16:57:00,63.411460000000005,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,24.594899999999996,4077.483333337498
2025-06-13 17:00:00,62.78935,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.75229999999999,4077.5333333374983
2025-06-13 17:03:00,62.615745000000004,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,24.594899999999996,4077.5833333374985
2025-06-13 17:06:00,62.456595,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.752300000000048,4077.6333333374987
2025-06-13 17:09:00,62.36979,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.75229999999999,4077.683333337499
2025-06-13 17:12:00,62.25405,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,25.173699999999997,4077.733333337499
2025-06-13 17:15:00,63.570605,1.070602,1.1134430686394414,6.626157999999999,6.712966,26.041600000000017,4077.7833333374992
2025-06-13 17:18:00,63.29572,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.463000000000022,4077.8333333374994
2025-06-13 17:21:00,63.802080000000004,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.75229999999999,4077.8833333374996
2025-06-13 17:24:00,64.32292,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.463000000000022,4077.9333333375
2025-06-13 17:27:00,64.279515,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.04170000000005,4077.9833333375
2025-06-13 17:30:00,63.961225,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.17360000000002,4078.0333333375
2025-06-13 17:33:00,63.46933,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,24.305499999999995,4078.0833333375003
2025-06-13 17:36:00,63.541669999999996,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.620299999999986,4078.1333333375005
2025-06-13 17:39:00,63.15104,0.9548609999999993,1.0528914031483267,6.539348,6.741897,25.462999999999965,4078.1833333375007
2025-06-13 17:42:00,62.760415,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,26.041600000000017,4078.233333337501
2025-06-13 17:45:00,62.456595,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,25.462900000000047,4078.283333337501
2025-06-13 17:48:00,62.09491,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.752399999999966,4078.3333333375012
2025-06-13 17:51:00,60.445605,0.9837959999999999,1.068253703106907,6.5104180000000005,6.684031999999999,24.88420000000002,4078.3833333375014
2025-06-13 17:54:00,59.664355,1.0127309999999996,1.0834620146466305,6.597223,6.7419020000000005,24.305499999999995,4078.4333333375016
2025-06-13 17:57:00,59.114580000000004,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,23.14820000000003,4078.483333337502
2025-06-13 18:00:00,58.767365,1.0416659999999993,1.0703432396696497,6.684023,6.741897,23.148199999999974,4078.533333337502
2025-06-13 18:03:00,57.986115,0.9548610000000002,1.066417671951847,6.626157999999999,6.857637,24.594899999999996,4078.583333337502
2025-06-13 18:06:00,35.83623,0.5787040000000001,0.9364297928908881,6.3657379999999995,7.204864,20.25460000000004,4078.6333333375023
2025-06-16 07:27:00,47.04861,1.6203700000000003,,5.381946999999999,2.5752319999999997,22.569500000000005,4078.6333333375023
2025-06-16 07:30:00,37.008105,1.0127319999999997,0.7578272132237246,3.935186,3.4722220000000004,22.569399999999973,4078.6833333375025
2025-06-16 07:33:00,39.004625000000004,1.0127319999999997,0.8270084557480595,4.137732,3.790509,21.12270000000001,4078.7333333375027
2025-06-16 07:36:00,63.09317,1.8807869999999998,1.0114392278025937,5.092587999999999,3.674771,24.884299999999996,4078.783333337503
2025-06-16 07:39:00,77.40162000000001,1.4178239999999995,1.0319503445095894,5.7580979999999995,5.0636540000000005,33.85410000000002,4078.833333337503
2025-06-16 07:42:00,84.49074,1.273148,1.1993559801405573,6.539353,6.394675,29.803200000000004,4078.8833333375032
2025-06-16 07:45:00,87.890625,1.1863420000000007,1.2150473396178654,6.684028,6.741896,33.27550000000002,4078.9333333375034
2025-06-16 07:48:00,92.62153,1.1863420000000007,1.298645489079897,6.510418,6.741896,32.11800000000002,4078.9833333375036
2025-06-16 07:51:00,92.751735,1.0416659999999993,1.126244622726015,5.729163,5.902777,32.1181,4079.033333337504
2025-06-16 07:54:00,93.532985,1.0127309999999996,1.110930746799627,5.5844879999999995,5.787037,32.986099999999965,4079.083333337504
2025-06-16 07:57:00,92.693865,0.8969909999999999,1.0741117335713501,5.3819479999999995,5.758096999999999,32.986099999999965,4079.133333337504
2025-06-16 08:00:00,93.90914000000001,0.8680560000000002,1.0577064898204946,5.2083330000000005,5.613427,33.85419999999999,4079.1833333375043
2025-06-16 08:03:00,98.336225,1.0416669999999995,1.0985186129373505,5.266207999999999,5.381941,48.61110000000002,4079.2333333375045
2025-06-16 08:06:00,98.32176,1.2442130000000002,1.1399451263234677,5.873838,5.671295,39.930499999999995,4079.2833333375047
2025-06-16 08:09:00,93.359375,1.0127309999999996,1.1778284444750942,5.9317079999999995,6.278937000000001,31.828599999999994,4079.333333337505
2025-06-16 08:12:00,98.336225,1.070602,1.2228464288698662,5.989588,6.307866000000001,42.24539999999999,4079.383333337505
2025-06-16 08:15:00,98.32176,1.157407,1.1718149691294042,6.192133,6.2210659999999995,39.930499999999995,4079.4333333375052
2025-06-16 08:18:00,98.423035,1.0416659999999993,1.1670355842561362,6.0763929999999995,6.336807,41.66659999999999,4079.4833333375054
2025-06-16 08:21:00,93.20023,0.9837959999999999,1.2004367480229732,5.960642999999999,6.4236070000000005,31.828700000000026,4079.5333333375056
2025-06-16 08:24:00,92.83854,0.8680559999999993,1.145130469686733,5.844908,6.452542000000001,32.69669999999999,4079.583333337506
2025-06-16 08:27:00,92.83854,0.8391209999999996,1.1516560726055014,5.8159730000000005,6.5104120000000005,32.696800000000025,4079.633333337506
2025-06-16 08:30:00,92.925345,0.8391209999999996,1.1516602025334859,5.8449029999999995,6.539352000000001,32.69670000000002,4079.683333337506
2025-06-16 08:33:00,94.126155,1.0127309999999996,1.1646366165806636,6.192127999999999,6.510417,33.27539999999999,4079.7333333375063
2025-06-16 08:36:00,94.314235,1.0127309999999996,1.1646366165806636,6.278937999999999,6.597227,31.828700000000026,4079.7833333375065
2025-06-16 08:39:00,94.35764,0.9259259999999996,1.1290695773279096,6.221067999999999,6.655092000000001,32.69669999999999,4079.8333333375067
2025-06-16 08:42:00,93.88020499999999,0.6655090000000001,1.1802880474970106,5.439816,6.684027,32.98609999999999,4079.883333337507
2025-06-16 08:45:00,95.13889,0.8391210000000004,1.1396739132750748,5.931717000000001,6.597225999999999,35.01159999999999,4079.933333337507
2025-06-16 08:48:00,86.84896,1.0127319999999997,1.1778289974547596,6.278932999999999,6.626161000000001,30.9606,4079.9833333375072
2025-06-16 08:51:00,82.75462999999999,1.1574079999999993,1.1718154732699766,6.510418,6.53935,30.960699999999974,4080.0333333375074
2025-06-16 08:54:00,80.2228,1.2152779999999996,1.1713389368875335,6.568287999999999,6.4814799999999995,30.671299999999974,4080.0833333375076
2025-06-16 08:57:00,79.58623,1.3020829999999997,1.1825742649673954,6.655087999999999,6.423615,30.092600000000004,4080.133333337508
2025-06-16 09:00:00,79.78877,1.3020829999999997,1.197954847813234,6.770838,6.568285,28.93520000000001,4080.183333337508
2025-06-16 09:03:00,79.962385,1.2442129999999993,1.1703876126261028,6.741897999999999,6.597225000000001,30.092600000000004,4080.233333337508
2025-06-16 09:06:00,78.80498,1.359953,1.1937435459841197,6.9444479999999995,6.626155,30.092600000000004,4080.2833333375083
2025-06-16 09:09:00,78.399885,1.3310179999999994,1.1646351529406345,6.886573,6.568285,29.80329999999998,4080.3333333375085
2025-06-16 09:12:00,78.7037,1.3020829999999997,1.1670391360856678,6.741898,6.481485,29.224499999999978,4080.3833333375087
2025-06-16 09:15:00,79.87558,1.273148,1.1689517843367125,6.655093,6.452545000000001,29.80329999999998,4080.433333337509
2025-06-16 09:18:00,83.63714999999999,1.0416669999999995,1.1124370420548286,6.250000999999999,6.394674000000001,30.96070000000003,4080.483333337509
2025-06-16 09:21:00,88.26678000000001,0.9259260000000005,1.1162498799749643,6.047455,6.452549,32.696799999999996,4080.5333333375092
2025-06-16 09:24:00,87.61574,0.9837959999999999,1.148675660356151,6.278936,6.6261600000000005,32.11800000000005,4080.5833333375094
2025-06-16 09:27:00,84.693285,1.0416670000000003,1.1535410891430513,6.452542,6.684024999999999,30.092600000000004,4080.6333333375096
2025-06-16 09:30:00,83.18866,1.0995369999999998,1.156444314022041,6.510412,6.626155,32.117999999999995,4080.68333333751
2025-06-16 09:33:00,82.118055,1.0995369999999998,1.1423899185369466,6.539352,6.626155,30.092600000000004,4080.73333333751
2025-06-16 09:36:00,80.51215,1.1284720000000004,1.15716585293023,6.597222,6.6550899999999995,28.935100000000034,4080.78333333751
2025-06-16 09:39:00,78.993055,1.157407,1.1718149691294042,6.626157,6.6550899999999995,28.935100000000034,4080.8333333375103
2025-06-16 09:42:00,78.269675,1.2152779999999996,1.1713389368875335,6.712962999999999,6.626155,29.224499999999978,4080.8833333375105
2025-06-16 09:45:00,76.57696999999999,1.273148,1.168951784336712,6.857638000000001,6.6550899999999995,28.935100000000034,4080.9333333375107
2025-06-16 09:48:00,74.58044000000001,1.359954,1.1778251657918486,7.002314,6.6550899999999995,28.93520000000001,4080.983333337511
2025-06-16 09:51:00,73.697915,1.4467590000000001,1.1838266501880241,7.146994,6.655095,28.64580000000001,4081.033333337511
2025-06-16 09:54:00,73.07580999999999,1.3888889999999998,1.1909259728357284,7.089124,6.712965,28.067099999999982,4081.0833333375112
2025-06-16 09:57:00,73.37962999999999,1.359953,1.1937435459841197,7.060188,6.741895,27.777799999999957,4081.1333333375114
2025-06-16 10:00:00,73.943865,1.359953,1.1937435459841197,7.060188,6.741895,26.909699999999987,4081.1833333375116
2025-06-16 10:03:00,73.654515,1.3888889999999998,1.206967999233316,7.118054000000001,6.770835000000001,27.777799999999957,4081.233333337512
2025-06-16 10:06:00,74.479165,1.4467590000000001,1.216872129095418,7.146993999999999,6.7129650000000005,26.90979999999996,4081.283333337512
2025-06-16 10:09:00,74.33449,1.4467590000000001,1.216872129095418,7.146993999999999,6.7129650000000005,29.513999999999953,4081.333333337512
2025-06-16 10:12:00,72.9022,1.3888889999999998,1.1747220879165285,7.146993999999999,6.741895,28.93520000000001,4081.3833333375123
2025-06-16 10:15:00,72.569445,1.4178240000000004,1.2039407632353691,7.204864,6.7997700000000005,26.90979999999996,4081.4333333375125
2025-06-16 10:18:00,72.12095,1.4467590000000001,1.200438590489497,7.2337940000000005,6.770835000000001,28.067099999999982,4081.4833333375127
2025-06-16 10:21:00,72.51157,1.4467590000000001,1.216872129095418,7.204864,6.770835000000001,27.777800000000013,4081.533333337513
2025-06-16 10:24:00,73.06134499999999,1.3888889999999998,1.1909259728357298,7.146993999999999,6.770835000000001,28.356499999999983,4081.583333337513
2025-06-16 10:27:00,72.728585,1.3888889999999998,1.1909259728357284,7.175924,6.799765,28.356499999999983,4081.6333333375132
2025-06-16 10:30:00,76.938655,1.186343,1.2007543877920557,6.944444000000001,6.973381000000001,28.935299999999984,4081.6833333375134
2025-06-16 10:33:00,79.26794000000001,1.1574080000000002,1.1861097044862434,6.944444000000001,7.002316,29.51389999999998,4081.7333333375136
2025-06-16 10:36:00,78.57349500000001,1.1863419999999998,1.2007538837511706,7.031249000000001,7.060187000000001,28.64580000000001,4081.783333337514
2025-06-16 10:39:00,78.616895,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,30.38190000000003,4081.833333337514
2025-06-16 10:42:00,78.342015,1.070601,1.1960902470786887,6.799768,7.060187000000001,29.803200000000004,4081.883333337514
2025-06-16 10:45:00,78.35648,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.935199999999952,4081.9333333375143
2025-06-16 10:48:00,77.51736500000001,1.0416660000000002,1.1804392764135219,6.799768,7.089122000000001,28.935199999999952,4081.9833333375145
2025-06-16 10:51:00,79.26794000000001,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,29.803200000000004,4082.0333333375147
2025-06-16 10:54:00,79.586225,0.9259259999999996,1.167037869829888,6.568283,7.089117,29.513999999999953,4082.083333337515
2025-06-16 10:57:00,81.22106500000001,0.983797,1.174726474612669,6.6261529999999995,7.031245999999999,30.382000000000005,4082.133333337515
2025-06-16 11:00:00,80.020255,0.9548609999999993,1.1711344625295736,6.597218,7.060187000000001,30.382000000000005,4082.1833333375153
2025-06-16 11:03:00,79.31134,0.9548609999999993,1.1711344625295736,6.597218,7.060187000000001,29.513800000000003,4082.2333333375154
2025-06-16 11:06:00,79.07986,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.93520000000001,4082.2833333375156
2025-06-16 11:09:00,78.86285,0.9548609999999993,1.1711344625295736,6.597218,7.060187000000001,27.777800000000013,4082.333333337516
2025-06-16 11:12:00,79.21007,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,29.513999999999953,4082.383333337516
2025-06-16 11:15:00,78.83391,1.0127309999999996,1.1778284444750942,6.7129579999999995,7.060187000000001,29.803200000000004,4082.433333337516
2025-06-16 11:18:00,79.65856500000001,1.070602,1.196090785430545,6.741898,7.002316,30.67130000000003,4082.4833333375163
2025-06-16 11:21:00,78.73263499999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,29.224499999999978,4082.5333333375165
2025-06-16 11:24:00,78.096065,1.0127309999999996,1.1778239016325693,6.741898,7.089117,28.935099999999977,4082.5833333375167
2025-06-16 11:27:00,80.54109,0.8680560000000002,1.1451304696867335,6.394677,7.002311,29.51389999999998,4082.633333337517
2025-06-16 11:30:00,85.32986500000001,0.7233800000000006,1.1346235813360361,6.018516000000001,6.973375999999999,32.696799999999996,4082.683333337517
2025-06-16 11:33:00,83.159725,0.8391200000000003,1.17542197647584,6.394677000000001,7.146986999999999,30.96070000000003,4082.7333333375173
2025-06-16 11:36:00,80.39641499999999,0.9837959999999999,1.2004367480229725,6.684023,7.146986999999999,29.803200000000004,4082.7833333375174
2025-06-16 11:39:00,78.06712999999999,1.0127310000000005,1.1909224685206474,6.828708000000001,7.2048570000000005,28.35650000000004,4082.8333333375176
2025-06-16 11:42:00,76.837385,1.0127309999999996,1.164632042571985,6.799773,7.118052,27.777800000000013,4082.883333337518
2025-06-16 11:45:00,76.099535,1.0416660000000002,1.1670355842561368,6.799768,7.060182,29.224500000000035,4082.933333337518
2025-06-16 11:48:00,75.18808,1.070601,1.182568049671001,6.799768,7.0312470000000005,27.77770000000004,4082.983333337518
2025-06-16 11:51:00,76.25868,1.1284720000000004,1.1854004646794534,6.857638,6.973376,29.224499999999978,4083.0333333375183
2025-06-16 11:54:00,75.462965,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,29.803200000000004,4083.0833333375185
2025-06-16 11:57:00,75.70891499999999,1.1284720000000004,1.1993579825669864,6.857638,7.002316,29.51389999999998,4083.1333333375187
2025-06-16 12:00:00,75.98379499999999,1.070601,1.182568049671001,6.857638,7.089117,28.06710000000004,4083.183333337519
2025-06-16 12:03:00,76.12847500000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.93520000000001,4083.233333337519
2025-06-16 12:06:00,76.11400499999999,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.64580000000001,4083.2833333375193
2025-06-16 12:09:00,75.34722500000001,1.070601,1.1960855910264638,6.828708000000001,7.089117,28.64580000000001,4083.3333333375194
2025-06-16 12:12:00,75.23148,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.777799999999957,4083.3833333375196
2025-06-16 12:15:00,76.779515,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,28.935299999999984,4083.43333333752
2025-06-16 12:18:00,78.790505,0.9259260000000005,1.141808702380169,6.568282,7.031245999999999,29.51389999999998,4083.48333333752
2025-06-16 12:21:00,77.89351500000001,0.8969909999999999,1.1250762490115762,6.6261529999999995,7.118052,28.35650000000004,4083.53333333752
2025-06-16 12:24:00,77.41609,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,27.777800000000013,4083.5833333375203
2025-06-16 12:27:00,77.025465,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,29.513800000000003,4083.6333333375205
2025-06-16 12:30:00,75.57870500000001,1.0127309999999996,1.164632042571985,6.799773,7.118052,28.64580000000001,4083.6833333375207
2025-06-16 12:33:00,73.36516,1.070602,1.1825685839557527,6.8576440000000005,7.089122000000001,28.64580000000001,4083.733333337521
2025-06-16 12:36:00,71.70139,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,27.488400000000013,4083.783333337521
2025-06-16 12:39:00,72.743055,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.067200000000014,4083.8333333375213
2025-06-16 12:42:00,74.49363500000001,0.983797,1.1486762147859473,6.655093,7.002316,28.64580000000001,4083.8833333375214
2025-06-16 12:45:00,74.76851500000001,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.777799999999957,4083.9333333375216
2025-06-16 12:48:00,73.77025499999999,0.9837959999999999,1.16174229066865,6.741898,7.118052,28.067099999999982,4083.983333337522
2025-06-16 12:51:00,72.68518499999999,1.0127309999999996,1.164632042571985,6.799773,7.118052,28.64580000000001,4084.033333337522
2025-06-16 12:54:00,72.62731500000001,1.070601,1.182568049671001,6.857638,7.089117,28.067200000000014,4084.083333337522
2025-06-16 12:57:00,71.70139,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.199100000000044,4084.1333333375223
2025-06-16 13:00:00,70.992475,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777800000000013,4084.1833333375225
2025-06-16 13:03:00,70.50058,1.0995369999999998,1.1423899185369466,7.002314,7.089117,27.488400000000013,4084.2333333375227
2025-06-16 13:06:00,70.10995,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488499999999988,4084.283333337523
2025-06-16 13:09:00,69.53125,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4084.333333337523
2025-06-16 13:12:00,69.328705,1.0127309999999996,1.1245034728573897,6.770838,7.002317,27.777799999999957,4084.3833333375233
2025-06-16 13:15:00,69.76273,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.331099999999992,4084.4333333375234
2025-06-16 13:18:00,69.444445,1.070601,1.1414136862663036,6.799768,6.944447,25.173599999999965,4084.4833333375236
2025-06-16 13:21:00,69.15509,1.070601,1.1414136862663036,6.857638,7.002317,26.620299999999986,4084.533333337524
2025-06-16 13:24:00,69.38657,1.070601,1.127481597360715,6.828708000000001,6.944447,27.488400000000013,4084.583333337524
2025-06-16 13:27:00,70.052085,1.070601,1.155233147503858,6.828708000000001,7.002317,26.04169999999999,4084.633333337524
2025-06-16 13:30:00,70.86226500000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.909700000000043,4084.6833333375243
2025-06-16 13:33:00,69.76273,1.1284720000000004,1.171336059058086,7.031254,7.118052,26.04169999999999,4084.7333333375245
2025-06-16 13:36:00,69.2853,1.157407,1.171814969129404,7.031254,7.060187000000001,26.33099999999996,4084.7833333375247
2025-06-16 13:39:00,70.283565,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4084.833333337525
2025-06-16 13:42:00,71.09375,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.777800000000013,4084.883333337525
2025-06-16 13:45:00,71.484375,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.90979999999996,4084.9333333375253
2025-06-16 13:48:00,69.76273,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,27.488400000000013,4084.9833333375254
2025-06-16 13:51:00,68.894675,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.909699999999987,4085.0333333375256
2025-06-16 13:54:00,69.849535,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,27.199099999999987,4085.083333337526
2025-06-16 13:57:00,68.967015,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.199100000000044,4085.133333337526
2025-06-16 14:00:00,68.258105,1.157407,1.157409500011446,7.002314000000001,7.002317,26.331099999999992,4085.183333337526
2025-06-16 14:03:00,67.96875,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,25.463000000000022,4085.2333333375263
2025-06-16 14:06:00,68.08449,1.157407,1.171814969129404,7.031254,7.060187000000001,26.331000000000017,4085.2833333375265
2025-06-16 14:09:00,68.70660000000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.62039999999996,4085.3333333375267
2025-06-16 14:12:00,68.836805,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.041600000000017,4085.383333337527
2025-06-16 14:15:00,70.8478,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,27.488400000000013,4085.433333337527
2025-06-16 14:18:00,70.83332999999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.909700000000043,4085.4833333375273
2025-06-16 14:21:00,72.06308,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,26.90980000000002,4085.5333333375274
2025-06-16 14:24:00,73.20601500000001,1.1284720000000004,1.171336059058086,7.002318000000001,7.089116000000001,27.488400000000013,4085.5833333375276
2025-06-16 14:27:00,74.782985,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.356499999999983,4085.633333337528
2025-06-16 14:30:00,76.20081,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.93520000000001,4085.683333337528
2025-06-16 14:33:00,76.25868,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,29.803200000000032,4085.733333337528
2025-06-16 14:36:00,75.62211,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,29.224499999999978,4085.7833333375283
2025-06-16 14:39:00,75.72338,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.067099999999982,4085.8333333375285
2025-06-16 14:42:00,76.96759,1.0127319999999997,1.1778289974547596,6.655087999999999,7.002316,28.93520000000001,4085.8833333375287
2025-06-16 14:45:00,76.37442,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.356400000000008,4085.933333337529
2025-06-16 14:48:00,74.65278,1.0416660000000002,1.1670355842561368,6.828708000000001,7.089122000000001,28.935199999999952,4085.983333337529
2025-06-16 14:51:00,73.77025499999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,29.803200000000004,4086.0333333375293
2025-06-16 14:54:00,73.40856500000001,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.935299999999984,4086.0833333375294
2025-06-16 14:57:00,74.39236,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.488499999999988,4086.1333333375296
2025-06-16 15:00:00,73.77025499999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.356400000000008,4086.18333333753
2025-06-16 15:03:00,74.956595,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.513999999999953,4086.23333333753
2025-06-16 15:06:00,75.15914,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.067099999999982,4086.28333333753
2025-06-16 15:09:00,76.548035,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,27.488399999999984,4086.3333333375303
2025-06-16 15:12:00,76.5625,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.64580000000001,4086.3833333375305
2025-06-16 15:15:00,75.217015,0.9837959999999999,1.2004367480229732,6.799767999999999,7.262732000000001,28.356499999999983,4086.4333333375307
2025-06-16 15:18:00,74.55150499999999,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.645899999999983,4086.483333337531
2025-06-16 15:21:00,75.34722500000001,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,28.935199999999952,4086.533333337531
2025-06-16 15:24:00,75.30382,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.356400000000008,4086.5833333375313
2025-06-16 15:27:00,74.88426,0.9259259999999996,1.167037869829888,6.655093,7.175927,28.356400000000008,4086.6333333375314
2025-06-16 15:30:00,73.350695,0.9837959999999999,1.174721440234442,6.770838,7.175922000000001,28.64580000000001,4086.6833333375316
2025-06-16 15:33:00,71.70139,1.0127309999999996,1.151353126434424,6.886573,7.175922000000001,27.488400000000013,4086.733333337532
2025-06-16 15:36:00,72.35243,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,28.06710000000004,4086.783333337532
2025-06-16 15:39:00,71.57118,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,26.90979999999996,4086.833333337532
2025-06-16 15:42:00,72.35243,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.06710000000004,4086.8833333375323
2025-06-16 15:45:00,71.64352,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.909700000000043,4086.9333333375325
2025-06-16 15:48:00,71.079285,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,27.77770000000004,4086.9833333375327
2025-06-16 15:51:00,71.46990500000001,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,26.331000000000017,4087.033333337533
2025-06-16 16:12:00,66.015625,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.04170000000005,4087.383333337533
2025-06-16 16:15:00,67.56365500000001,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,26.331000000000017,4087.433333337533
2025-06-16 16:18:00,67.73727,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.199000000000012,4087.483333337533
2025-06-16 16:21:00,66.78241,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,25.75229999999999,4087.5333333375333
2025-06-16 16:24:00,65.842015,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,26.33099999999996,4087.5833333375335
2025-06-16 16:27:00,65.335645,1.4756939999999998,1.1964433473825387,7.465279000000001,6.944445000000001,26.331099999999992,4087.6333333375337
2025-06-16 16:30:00,65.046295,1.5046289999999996,1.1919527278034807,7.494214,6.9155050000000005,24.884299999999996,4087.683333337534
2025-06-16 16:33:00,65.407985,1.5624989999999999,1.2165786641963443,7.494214,6.857635,25.752400000000023,4087.733333337534
2025-06-16 16:36:00,66.30498,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,26.620300000000043,4087.7833333375343
2025-06-16 16:39:00,65.87095,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.04169999999999,4087.8333333375344
2025-06-16 16:42:00,65.711805,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.488400000000013,4087.8833333375346
2025-06-16 16:45:00,66.05903,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.331000000000017,4087.933333337535
2025-06-16 16:48:00,69.8206,1.2152779999999996,1.1713389368875335,6.886572,6.799764000000001,27.488499999999988,4087.983333337535
2025-06-16 16:51:00,67.14410000000001,1.2442129999999993,1.1703876126261017,7.031248,6.886575,27.199099999999987,4088.033333337535
2025-06-16 16:54:00,67.79514,1.273148,1.1842248404489382,7.002313,6.828704999999999,27.199100000000044,4088.0833333375354
2025-06-16 16:57:00,66.73900499999999,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.620400000000018,4088.1333333375355
2025-06-16 17:00:00,67.43345,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,26.909699999999987,4088.1833333375357
2025-06-16 17:03:00,69.47337999999999,1.157407,1.1428784450218061,6.857641999999999,6.828704999999999,27.488400000000013,4088.233333337536
2025-06-16 17:06:00,70.13888499999999,1.070602,1.1274821149176488,6.770837,6.886575,28.06710000000004,4088.283333337536
2025-06-16 17:09:00,69.7772,1.157407,1.157409500011446,6.828702000000001,6.828704999999999,27.488400000000013,4088.3333333375363
2025-06-16 17:12:00,69.45891,1.157407,1.157409500011446,6.886572000000001,6.886575,26.90979999999996,4088.3833333375364
2025-06-16 17:15:00,68.86573999999999,1.1863419999999998,1.1571658195859809,6.944446999999999,6.886575,27.199100000000044,4088.4333333375366
2025-06-16 17:18:00,68.402775,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,26.620400000000018,4088.483333337537
2025-06-16 17:21:00,67.91087999999999,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,24.88420000000002,4088.533333337537
2025-06-16 17:24:00,67.65046000000001,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,27.199000000000012,4088.583333337537
2025-06-16 17:27:00,66.927085,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,25.463000000000022,4088.6333333375374
2025-06-16 17:30:00,66.36285,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.04169999999999,4088.6833333375375
2025-06-16 17:33:00,66.927085,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.331000000000017,4088.7333333375377
2025-06-16 17:36:00,65.697335,1.3310179999999994,1.1646351529406345,7.204863,6.886575,26.04169999999999,4088.783333337538
2025-06-16 17:39:00,64.916085,1.3310179999999994,1.1646351529406345,7.204863,6.886575,25.46289999999999,4088.833333337538
2025-06-16 17:42:00,65.43692,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,26.041600000000017,4088.8833333375383
2025-06-16 17:45:00,64.32292,1.2442129999999993,1.1245043388681226,7.031248,6.799765,25.463000000000022,4088.9333333375384
2025-06-16 17:48:00,64.40972500000001,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,25.75229999999999,4088.9833333375386
2025-06-16 17:51:00,64.84375,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,26.620299999999986,4089.033333337539
2025-06-16 17:54:00,64.771415,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.331000000000017,4089.083333337539
2025-06-16 17:57:00,63.425925,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,24.016200000000026,4089.133333337539
2025-06-16 18:00:00,66.72454,1.0995369999999998,1.1139418763647653,6.655096,6.684029000000001,24.884299999999996,4089.1833333375394
2025-06-16 18:03:00,64.568865,1.1284720000000004,1.113939337256467,6.857642,6.8286999999999995,25.462900000000047,4089.2333333375395
2025-06-16 18:06:00,38.107645000000005,0.6365740000000004,0.9643076687826053,6.5682920000000005,7.320598,21.12270000000001,4089.2833333375397
2025-06-17 07:42:00,62.991895,2.5752319999999997,1.2584931596809426,7.089123,5.005790999999999,22.569399999999973,4089.2833333375397
2025-06-17 07:45:00,74.62384499999999,1.6203709999999996,1.1688545177636847,6.7708330000000005,5.960652,29.513800000000003,4089.33333333754
2025-06-17 07:48:00,94.979745,1.6493059999999993,1.2351989232485012,6.712968,5.960652,32.407399999999996,4089.38333333754
2025-06-17 07:51:00,94.76273,1.3020829999999997,1.070441884050757,5.931718,5.497685000000001,33.85409999999999,4089.4333333375403
2025-06-17 07:54:00,94.60358500000001,1.070602,1.041399011459327,5.5555579999999996,5.497685999999999,32.69669999999999,4089.4833333375404
2025-06-17 07:57:00,94.40104,0.9259259999999996,1.0102488867328923,5.324072999999999,5.497687000000001,32.98610000000002,4089.5333333375406
2025-06-17 08:00:00,92.375575,0.8680560000000002,1.0058066850527343,5.2083330000000005,5.497686999999999,33.27550000000002,4089.583333337541
2025-06-17 08:03:00,95.167825,0.9548610000000002,0.9976371085085597,5.179397000000001,5.266206,33.85419999999999,4089.633333337541
2025-06-17 08:06:00,94.64698999999999,0.8969899999999997,1.0216707320832192,5.381946999999999,5.6423570000000005,34.14350000000002,4089.683333337541
2025-06-17 08:09:00,93.836805,0.8969899999999997,1.0611500003919658,5.7291669999999995,6.076387,33.85419999999999,4089.7333333375414
2025-06-17 08:12:00,91.681135,0.9259259999999996,1.1162454336919723,5.931718,6.336802,31.828699999999998,4089.7833333375415
2025-06-17 08:15:00,89.23611,0.8969909999999999,1.0997691203499378,5.960647999999999,6.394677,31.828700000000026,4089.8333333375417
2025-06-17 08:18:00,86.83449,0.9548610000000002,1.0931616234277264,6.134258,6.4236070000000005,30.382000000000005,4089.883333337542
2025-06-17 08:21:00,84.288195,0.9259259999999996,1.0903354321641003,6.105328,6.452542,30.382000000000005,4089.933333337542
2025-06-17 08:24:00,83.47801,0.9259259999999996,1.10333799542374,6.134257999999999,6.510412,29.51389999999998,4089.9833333375423
2025-06-17 08:27:00,82.03125,0.8969899999999997,1.0869845091593562,6.163196999999999,6.568287,31.53929999999997,4090.0333333375424
2025-06-17 08:30:00,80.58449,0.868055,1.108148640943777,6.163196999999999,6.684031999999999,29.803199999999975,4090.0833333375426
2025-06-17 08:33:00,79.28240500000001,0.868055,1.1328801650306521,6.105327,6.684031999999999,30.092600000000004,4090.133333337543
2025-06-17 08:36:00,76.38889,0.9259259999999996,1.1290739937664434,6.307867999999999,6.7419020000000005,28.64579999999995,4090.183333337543
2025-06-17 08:39:00,75.13020499999999,0.9259259999999996,1.116249879974963,6.365738,6.7708319999999995,28.64580000000001,4090.233333337543
2025-06-17 08:42:00,74.305555,0.9259259999999996,1.1033424725177532,6.336803000000001,6.712967000000001,28.06710000000004,4090.2833333375434
2025-06-17 08:45:00,73.524305,0.8969899999999997,1.0997685475364423,6.307867000000001,6.741897,26.33099999999996,4090.3333333375435
2025-06-17 08:48:00,74.62384499999999,0.8391210000000004,1.0662269643062066,6.105327000000001,6.597225999999999,27.777800000000013,4090.3833333375437
2025-06-17 08:51:00,73.582175,0.868055,1.108148640943777,6.192132000000001,6.712967000000001,27.488400000000013,4090.433333337544
2025-06-17 08:54:00,71.88946999999999,0.8969909999999999,1.1124667228297707,6.278932999999999,6.7419020000000005,26.620400000000018,4090.483333337544
2025-06-17 08:57:00,71.06481500000001,0.9259259999999996,1.0903399411125838,6.394677999999999,6.7419020000000005,27.777800000000013,4090.5333333375443
2025-06-17 09:00:00,70.225695,0.8969909999999999,1.0741161976254707,6.365742999999999,6.7419020000000005,27.488400000000013,4090.5833333375444
2025-06-17 09:03:00,72.149885,0.9259260000000005,1.1162498799749638,6.278932000000001,6.684025999999999,28.356400000000008,4090.6333333375446
2025-06-17 09:06:00,71.368635,0.8969899999999997,1.0997685475364423,6.307867000000001,6.741897,26.620400000000018,4090.683333337545
2025-06-17 09:09:00,70.92014,0.8969899999999997,1.0869845091593562,6.336806999999999,6.741897,27.777799999999957,4090.733333337545
2025-06-17 09:12:00,70.471645,0.9259259999999996,1.0772481986564897,6.394673,6.712967000000001,26.620400000000018,4090.783333337545
2025-06-17 09:15:00,70.572915,0.9548609999999993,1.0931616234277255,6.452548,6.741897,28.645899999999983,4090.8333333375454
2025-06-17 09:18:00,71.74479,0.9548610000000002,1.093166209984093,6.365737,6.655096,27.488499999999988,4090.8833333375455
2025-06-17 09:21:00,79.904515,0.6076390000000007,1.0110121922590758,5.526624000000001,6.481485,30.382000000000005,4090.9333333375457
2025-06-17 09:24:00,83.391205,0.5787040000000001,1.0741350771762908,5.468755000000001,6.684031,31.828700000000026,4090.983333337546
2025-06-17 09:27:00,79.22454,0.5787039999999992,1.0638483805508294,5.700235999999999,6.886572000000001,29.51389999999998,4091.033333337546
2025-06-17 09:30:00,73.36516,0.7233790000000004,1.0552131369888604,6.192132000000001,6.944443000000001,28.356599999999958,4091.0833333375463
2025-06-17 09:33:00,76.57696999999999,0.694445,1.1038882664684613,5.960652,6.915507,29.22460000000001,4091.1333333375464
2025-06-17 09:36:00,73.4375,0.8101850000000006,1.1098820268249934,6.192132000000001,6.857637,27.777799999999957,4091.1833333375466
2025-06-17 09:39:00,70.949075,0.8391200000000003,1.0910170823977856,6.221062,6.7708319999999995,26.909700000000043,4091.233333337547
2025-06-17 09:42:00,69.039355,0.868055,1.0830974799463722,6.365737,6.828702000000001,26.909699999999987,4091.283333337547
2025-06-17 09:45:00,67.7228,0.8969909999999999,1.1124623498816986,6.4236130000000005,6.886572,26.331099999999992,4091.333333337547
2025-06-17 09:48:00,66.666665,0.9259259999999996,1.0640549390003562,6.481483,6.770837,26.04169999999999,4091.3833333375474
2025-06-17 09:51:00,66.47858500000001,1.0416659999999993,1.1124365196562085,6.597223,6.741897,26.620299999999986,4091.4333333375475
2025-06-17 09:54:00,65.118635,1.0995369999999998,1.1139468333479037,6.684024000000001,6.712967000000001,26.04169999999999,4091.4833333375477
2025-06-17 09:57:00,65.118635,1.157407,1.1282271766661467,6.799764000000001,6.741897,26.62039999999996,4091.533333337548
2025-06-17 10:00:00,65.87095,1.1574080000000002,1.1282276682262062,6.799764,6.7418960000000006,26.90980000000002,4091.583333337548
2025-06-17 10:03:00,68.590855,0.9837959999999999,1.0819109977174823,6.5104169999999995,6.712961000000001,27.199000000000012,4091.6333333375483
2025-06-17 10:06:00,71.730325,0.8680560000000002,1.083098059500219,6.2499970000000005,6.712961000000001,27.488400000000013,4091.6833333375484
2025-06-17 10:09:00,72.757525,0.8391210000000004,1.1032960107070109,6.2499970000000005,6.828706,28.067099999999982,4091.7333333375486
2025-06-17 10:12:00,71.990745,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.356499999999983,4091.783333337549
2025-06-17 10:15:00,71.45544000000001,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.199000000000012,4091.833333337549
2025-06-17 10:18:00,71.05035000000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.777800000000013,4091.883333337549
2025-06-17 10:21:00,70.341435,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,27.199099999999987,4091.9333333375494
2025-06-17 10:24:00,68.98148499999999,1.0416660000000002,1.1399415874460777,6.828708000000001,7.031251999999999,26.620400000000018,4091.9833333375495
2025-06-17 10:27:00,68.63426000000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488500000000045,4092.0333333375497
2025-06-17 10:30:00,68.084495,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.77770000000004,4092.08333333755
2025-06-17 10:33:00,67.1441,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.488499999999988,4092.13333333755
2025-06-17 10:36:00,66.98495500000001,1.070601,1.1134425553881666,6.770828,6.857637,27.199099999999987,4092.1833333375503
2025-06-17 10:39:00,65.885415,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.331000000000017,4092.2333333375504
2025-06-17 10:42:00,65.58160000000001,1.0995369999999998,1.1282271253665355,6.799764,6.857637,26.04169999999999,4092.2833333375506
2025-06-17 10:45:00,67.21643499999999,1.070601,1.1134425553881666,6.770828,6.857637,27.198999999999955,4092.333333337551
2025-06-17 10:48:00,67.462385,1.1284720000000004,1.1571707706077428,6.770828,6.828706,26.62039999999996,4092.383333337551
2025-06-17 10:51:00,67.346645,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.620400000000018,4092.433333337551
2025-06-17 10:54:00,68.590855,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.620300000000043,4092.4833333375514
2025-06-17 10:57:00,70.00868,1.070602,1.1414142080787015,6.741898,6.886576,27.777800000000013,4092.5333333375515
2025-06-17 11:00:00,69.97974500000001,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.488399999999956,4092.5833333375517
2025-06-17 11:03:00,70.095485,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.777800000000013,4092.633333337552
2025-06-17 11:06:00,69.082755,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.777799999999957,4092.683333337552
