Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-17 11:09:00,69.38657,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.199099999999987,4092.7333333375523
2025-06-17 11:12:00,69.3287,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.777800000000013,4092.7833333375524
2025-06-17 11:15:00,68.28704,1.0127309999999996,1.1513577326217537,6.655088,6.944447,26.90979999999996,4092.8333333375526
2025-06-17 11:18:00,69.09722,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,28.06710000000004,4092.883333337553
2025-06-17 11:21:00,67.86748,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.331000000000017,4092.933333337553
2025-06-17 11:24:00,67.65046,1.070601,1.1134425553881666,6.799768,6.886577000000001,27.199099999999987,4092.983333337553
2025-06-17 11:27:00,66.95601500000001,1.0995369999999998,1.1282271253665355,6.799764,6.857637,26.620299999999986,4093.0333333375534
2025-06-17 11:30:00,66.565395,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.620300000000043,4093.0833333375535
2025-06-17 11:33:00,66.85474500000001,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.331000000000017,4093.1333333375537
2025-06-17 11:36:00,66.27604,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.04169999999999,4093.183333337554
2025-06-17 11:39:00,65.885415,1.070601,1.0992875609950394,6.712958,6.770837,26.331000000000017,4093.233333337554
2025-06-17 11:42:00,65.364585,1.070601,1.1134425553881666,6.684028,6.770837,27.199099999999987,4093.2833333375543
2025-06-17 11:45:00,65.58160000000001,1.070602,1.1134430686394414,6.626157999999999,6.712966,25.173699999999997,4093.3333333375544
2025-06-17 11:48:00,65.61053,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.752399999999966,4093.3833333375546
2025-06-17 11:51:00,65.46586,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.75229999999999,4093.433333337555
2025-06-17 11:54:00,65.14757,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.909700000000043,4093.483333337555
2025-06-17 11:57:00,64.72801,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.463000000000022,4093.533333337555
2025-06-17 12:00:00,64.684605,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.173699999999997,4093.5833333375554
2025-06-17 12:03:00,64.872685,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.331000000000017,4093.6333333375555
2025-06-17 12:06:00,65.234375,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.33099999999996,4093.6833333375557
2025-06-17 12:09:00,65.234375,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.04169999999999,4093.733333337556
2025-06-17 12:12:00,65.1331,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.620400000000018,4093.783333337556
2025-06-17 12:15:00,64.61227,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.041600000000017,4093.8333333375563
2025-06-17 12:18:00,64.09143499999999,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,26.331000000000017,4093.8833333375565
2025-06-17 12:21:00,63.81655,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,25.75229999999999,4093.9333333375566
2025-06-17 12:24:00,63.10764,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.59480000000002,4093.983333337557
2025-06-17 12:27:00,63.23785,1.070601,1.1134425553881666,6.770828,6.857637,25.46289999999999,4094.033333337557
2025-06-17 12:30:00,64.0191,1.0995369999999998,1.1423947942602377,6.741892999999999,6.828706,26.04169999999999,4094.083333337557
2025-06-17 12:33:00,63.81655,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.331000000000017,4094.1333333375574
2025-06-17 12:36:00,63.94676,1.070601,1.1134425553881666,6.857638,6.944447,25.463000000000022,4094.1833333375575
2025-06-17 12:39:00,64.25058,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,26.04169999999999,4094.2333333375577
2025-06-17 12:42:00,64.32292,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331000000000017,4094.283333337558
2025-06-17 12:45:00,63.932289999999995,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331000000000017,4094.333333337558
2025-06-17 12:48:00,63.599540000000005,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,26.04169999999999,4094.3833333375583
2025-06-17 12:51:00,63.15104,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.04169999999999,4094.4333333375585
2025-06-17 12:54:00,62.61574,1.070601,1.0992826475971222,6.799768,6.857637,25.462999999999965,4094.4833333375586
2025-06-17 12:57:00,62.297455,1.070601,1.085002223854825,6.828708000000001,6.857637,24.884299999999996,4094.533333337559
2025-06-17 13:00:00,62.44213,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.04169999999999,4094.583333337559
2025-06-17 13:03:00,62.64468,1.157407,1.1428784450218061,6.944444,6.915507,24.594899999999996,4094.633333337559
2025-06-17 13:06:00,63.10764,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.463000000000022,4094.6833333375594
2025-06-17 13:09:00,64.07696999999999,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,26.620400000000018,4094.7333333375595
2025-06-17 13:12:00,63.46933,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,24.884299999999996,4094.7833333375597
2025-06-17 13:15:00,63.671875,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.90980000000002,4094.83333333756
2025-06-17 13:18:00,64.554395,1.1284720000000004,1.1284720000003732,6.9444479999999995,6.944445999999999,26.331000000000017,4094.88333333756
2025-06-17 13:21:00,63.411460000000005,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.752200000000016,4094.9333333375603
2025-06-17 13:24:00,63.671875,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.752300000000048,4094.9833333375605
2025-06-17 13:27:00,64.09143499999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.04169999999999,4095.0333333375606
2025-06-17 13:30:00,63.642939999999996,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.46289999999999,4095.083333337561
2025-06-17 13:33:00,62.586805,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.173599999999965,4095.133333337561
2025-06-17 13:36:00,62.225115,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.30559999999997,4095.183333337561
2025-06-17 13:39:00,62.413195,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.59480000000002,4095.2333333375614
2025-06-17 13:42:00,63.498265,1.1284720000000004,1.1428809409352658,6.857638,6.886576,24.884299999999996,4095.2833333375615
2025-06-17 13:45:00,64.39525499999999,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,25.75229999999999,4095.3333333375617
2025-06-17 13:48:00,65.769675,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,26.909700000000043,4095.383333337562
2025-06-17 13:51:00,65.72627,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.04169999999999,4095.433333337562
2025-06-17 13:54:00,66.261575,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.62039999999996,4095.4833333375623
2025-06-17 13:57:00,66.30498,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.04169999999999,4095.5333333375625
2025-06-17 14:00:00,67.34664,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.909700000000043,4095.5833333375626
2025-06-17 14:03:00,66.04456,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,27.199000000000012,4095.633333337563
2025-06-17 14:06:00,65.784145,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620299999999986,4095.683333337563
2025-06-17 14:09:00,65.885415,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331099999999992,4095.733333337563
2025-06-17 14:12:00,67.274305,1.070602,1.155233673520537,6.770838,6.944445999999999,26.909699999999987,4095.7833333375634
2025-06-17 14:15:00,68.02662000000001,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,26.04169999999999,4095.8333333375635
2025-06-17 14:18:00,67.79514,0.983797,1.10891760677632,6.6261529999999995,6.886576,26.62039999999996,4095.8833333375637
2025-06-17 14:21:00,68.31597500000001,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,26.04169999999999,4095.933333337564
2025-06-17 14:24:00,68.75,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,27.199099999999987,4095.983333337564
2025-06-17 14:27:00,70.19676000000001,0.9548610000000002,1.1454934328461042,6.394677000000001,6.799766,27.199099999999987,4096.033333337564
2025-06-17 14:30:00,70.92014,0.9259260000000005,1.1033424725177536,6.3368020000000005,6.712966,27.199099999999987,4096.083333337564
2025-06-17 14:33:00,70.65972500000001,0.8969899999999997,1.0869845091593562,6.394677000000001,6.799767000000001,26.62039999999996,4096.133333337564
2025-06-17 14:36:00,70.457175,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,27.488399999999956,4096.183333337564
2025-06-17 14:39:00,71.310765,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,28.06710000000004,4096.2333333375645
2025-06-17 14:42:00,70.22569,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.488499999999988,4096.283333337565
2025-06-17 14:45:00,69.45891,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.488499999999988,4096.333333337565
2025-06-17 14:48:00,69.3287,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,27.199099999999987,4096.383333337565
2025-06-17 14:51:00,68.80787000000001,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.488400000000013,4096.433333337565
2025-06-17 14:54:00,69.270835,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,26.04169999999999,4096.483333337565
2025-06-17 14:57:00,69.19849500000001,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,27.199100000000044,4096.533333337566
2025-06-17 15:00:00,68.055555,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,25.75229999999999,4096.583333337566
2025-06-17 15:03:00,67.462385,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.620299999999986,4096.633333337566
2025-06-17 15:06:00,67.028355,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.620400000000018,4096.683333337566
2025-06-17 15:09:00,66.623265,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.331000000000017,4096.733333337566
2025-06-17 15:12:00,66.40625,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.33099999999996,4096.783333337567
2025-06-17 15:15:00,66.30498,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.463000000000022,4096.833333337567
2025-06-17 15:18:00,66.623265,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.331000000000017,4096.883333337567
2025-06-17 15:21:00,66.88368,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.04170000000005,4096.933333337567
2025-06-17 15:24:00,67.216435,0.9259259999999996,1.1290739937664427,6.568283,7.002317,26.331000000000017,4096.983333337567
2025-06-17 15:27:00,68.08449,0.983797,1.1222597993989045,6.684033,6.973376,27.199099999999987,4097.0333333375675
2025-06-17 15:30:00,68.15683,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.199099999999987,4097.083333337568
2025-06-17 15:33:00,68.54745500000001,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.04169999999999,4097.133333337568
2025-06-17 15:36:00,69.29976500000001,0.8969899999999997,1.1124661456076517,6.539347,7.002317,27.488400000000013,4097.183333337568
2025-06-17 15:39:00,69.12616,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.777799999999957,4097.233333337568
2025-06-17 15:42:00,68.851275,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.62039999999996,4097.283333337568
2025-06-17 15:45:00,68.40277499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.909699999999987,4097.333333337569
2025-06-17 15:48:00,68.055555,0.9259259999999996,1.1290739937664427,6.568283,7.002317,26.33099999999996,4097.383333337569
2025-06-17 15:51:00,67.7228,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,26.04169999999999,4097.433333337569
2025-06-17 15:54:00,68.80787000000001,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.488400000000013,4097.483333337569
2025-06-17 15:57:00,67.73726500000001,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.909700000000043,4097.533333337569
2025-06-17 16:00:00,67.41898,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,4097.5833333375695
2025-06-17 16:03:00,68.98148499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,28.64580000000001,4097.63333333757
2025-06-17 16:06:00,68.836805,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.331000000000017,4097.68333333757
2025-06-17 16:09:00,69.89294000000001,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.488400000000013,4097.73333333757
2025-06-17 16:12:00,70.29803000000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.199099999999987,4097.78333333757
2025-06-17 16:15:00,69.979745,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488399999999956,4097.83333333757
2025-06-17 16:18:00,69.618055,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.777800000000013,4097.883333337571
2025-06-17 16:21:00,69.212965,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.067099999999982,4097.933333337571
2025-06-17 16:24:00,68.923615,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4097.983333337571
2025-06-17 16:27:00,68.27257,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4098.033333337571
2025-06-17 16:30:00,67.49132,1.0416660000000002,1.1262446227260148,6.799768,6.973382,26.04169999999999,4098.083333337571
2025-06-17 16:33:00,67.43345,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,4098.1333333375715
2025-06-17 16:36:00,67.66493,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199099999999987,4098.183333337572
2025-06-17 16:39:00,68.04109,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,4098.233333337572
2025-06-17 16:42:00,67.31771,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.463000000000022,4098.283333337572
2025-06-17 16:45:00,67.08623,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.909700000000043,4098.333333337572
2025-06-17 16:48:00,66.92707999999999,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.04159999999996,4098.383333337572
2025-06-17 16:51:00,67.100695,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.331099999999992,4098.433333337573
2025-06-17 16:54:00,66.854745,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.33099999999996,4098.483333337573
2025-06-17 16:57:00,66.39178000000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.62039999999996,4098.533333337573
2025-06-17 17:00:00,65.95775499999999,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.041600000000017,4098.583333337573
2025-06-17 17:03:00,65.81308,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.620400000000018,4098.633333337573
2025-06-17 17:06:00,65.85648,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,27.199100000000044,4098.6833333375735
2025-06-17 17:09:00,66.247105,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4098.733333337574
2025-06-17 17:12:00,66.565395,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,27.199000000000012,4098.783333337574
2025-06-17 17:15:00,66.087965,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.04170000000005,4098.833333337574
2025-06-17 17:18:00,65.234375,0.9837959999999999,1.1222592535096585,6.770838,7.060182,26.331099999999992,4098.883333337574
2025-06-17 17:21:00,64.36632,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.330900000000042,4098.933333337574
2025-06-17 17:24:00,63.744209999999995,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.620300000000043,4098.983333337575
2025-06-17 17:27:00,63.599540000000005,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,4099.033333337575
2025-06-17 17:30:00,63.744209999999995,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199099999999987,4099.083333337575
2025-06-17 17:33:00,63.556135,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.17360000000002,4099.133333337575
2025-06-17 17:36:00,64.337385,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.909699999999987,4099.183333337575
2025-06-17 17:39:00,63.310185000000004,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.752399999999966,4099.2333333375755
2025-06-17 17:42:00,63.425925,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.90979999999996,4099.283333337576
2025-06-17 17:45:00,64.453125,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,26.33099999999996,4099.333333337576
2025-06-17 17:48:00,63.22338,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.463000000000022,4099.383333337576
2025-06-17 17:51:00,61.66088,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,25.46289999999999,4099.433333337576
2025-06-17 17:54:00,61.24132,1.0416659999999993,1.09852292383706,6.886573,7.002317,25.463000000000022,4099.483333337576
2025-06-17 17:57:00,60.489005,1.070601,1.1134425553881666,6.857638,6.944447,24.88420000000002,4099.533333337577
2025-06-17 18:00:00,60.474540000000005,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,25.462999999999965,4099.583333337577
2025-06-17 18:03:00,60.82176,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,24.594899999999996,4099.633333337577
2025-06-17 18:06:00,40.14757,0.6944439999999998,1.0134713421775177,6.539348,7.262734000000001,22.280100000000004,4099.683333337577
2025-06-18 07:57:00,62.87616,1.9965270000000004,1.0982018299616154,5.960648000000001,4.484951000000001,24.884299999999996,4099.683333337577
2025-06-18 08:00:00,69.96528,1.359954,1.0084007751759687,5.787034,5.150460000000001,26.62039999999996,4099.733333337577
2025-06-18 08:03:00,78.37095,1.2442130000000002,1.0117281502224416,5.700234,5.266201000000001,28.935199999999952,4099.7833333375775
2025-06-18 08:06:00,80.844905,1.1284720000000004,1.0844930979870975,5.931708,5.844906,29.51389999999998,4099.833333337578
2025-06-18 08:09:00,83.608215,1.1284719999999995,1.0992831213870264,6.192133,6.1342609999999995,29.803200000000004,4099.883333337578
2025-06-18 08:12:00,84.24479500000001,1.070601,1.127481597360717,6.3368079999999996,6.452547000000001,33.275499999999994,4099.933333337578
2025-06-18 08:15:00,81.65509499999999,1.0416660000000002,1.1262398700376253,6.3368079999999996,6.510412,28.067200000000014,4099.983333337578
2025-06-18 08:18:00,77.74884,0.9548609999999993,1.1195116267491525,6.221062999999999,6.568282,31.25,4100.033333337578
2025-06-18 08:21:00,74.725115,0.9837959999999999,1.1222638501271742,6.365743,6.655097,27.777800000000013,4100.083333337579
2025-06-18 08:24:00,73.24942,1.0127309999999996,1.110930746799627,6.452543,6.655092000000001,28.067099999999982,4100.133333337579
2025-06-18 08:27:00,72.58391,1.0127309999999996,1.110930746799627,6.452547999999999,6.655097,28.35650000000004,4100.183333337579
2025-06-18 08:30:00,73.36516499999999,0.9259259999999996,1.0772481986564888,6.336803000000001,6.655097,27.777799999999957,4100.233333337579
2025-06-18 08:33:00,75.23148,0.9259260000000005,1.1162498799749638,6.278932000000001,6.684025999999999,28.645899999999983,4100.283333337579
2025-06-18 08:36:00,77.51736500000001,0.8391209999999996,1.127621921015894,6.1631920000000004,6.799771000000001,29.224499999999978,4100.3333333375795
2025-06-18 08:39:00,80.975115,0.694445,1.0927999072429802,5.902776,6.828701,29.51389999999998,4100.38333333758
2025-06-18 08:42:00,79.67303,0.7523150000000003,1.1084962150803024,6.134257,6.944442,30.092600000000004,4100.43333333758
2025-06-18 08:45:00,77.459495,0.8101850000000006,1.1218111826845976,6.307872,7.002317,29.513800000000003,4100.48333333758
2025-06-18 08:48:00,75.17361,0.8969909999999999,1.1376046660148569,6.452548,6.973376999999999,28.64580000000001,4100.53333333758
2025-06-18 08:51:00,73.20602,0.9837959999999999,1.1486756603561503,6.597218000000001,6.944442,27.777800000000013,4100.58333333758
2025-06-18 08:54:00,71.70139,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,28.935199999999952,4100.633333337581
2025-06-18 08:57:00,71.600115,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.067099999999982,4100.683333337581
2025-06-18 09:00:00,73.23495,0.9259260000000005,1.1544610590066375,6.365742000000001,6.857635999999999,28.06710000000004,4100.733333337581
2025-06-18 09:03:00,72.193285,0.9548609999999993,1.132549301429881,6.539348,6.915507,26.909700000000043,4100.783333337581
2025-06-18 09:06:00,71.354165,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,28.356400000000008,4100.833333337581
2025-06-18 09:09:00,71.484375,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.356499999999983,4100.8833333375815
2025-06-18 09:12:00,74.146415,0.9548610000000002,1.119511626749153,6.5104169999999995,6.857635999999999,27.488400000000013,4100.933333337582
2025-06-18 09:15:00,72.68518499999999,0.9837959999999999,1.1355187115439038,6.655088,6.973382,28.067099999999982,4100.983333337582
2025-06-18 09:18:00,72.106485,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.199100000000044,4101.033333337582
2025-06-18 09:21:00,75.332755,0.7523149999999994,1.0619625139193187,6.2210659999999995,6.9155109999999995,28.64579999999995,4101.083333337582
2025-06-18 09:24:00,76.576965,0.7233789999999996,1.1009529527337063,6.163195999999999,7.0312470000000005,30.67130000000003,4101.133333337582
2025-06-18 09:27:00,79.904515,0.6076389999999998,1.0749183199932903,5.72917,6.857641,30.382000000000005,4101.183333337583
2025-06-18 09:30:00,76.79398499999999,0.7233799999999997,1.1122362277647655,6.1342620000000005,7.031252,28.93520000000001,4101.233333337583
2025-06-18 09:33:00,74.32002,0.8101850000000006,1.1218111826845976,6.307872,7.002317,27.488400000000013,4101.283333337583
2025-06-18 09:36:00,73.09027499999999,0.8391200000000003,1.139673299907012,6.365742000000001,7.031251999999999,27.777800000000013,4101.333333337583
2025-06-18 09:39:00,72.873265,0.78125,1.080047148690853,6.278937000000001,6.944447,28.067099999999982,4101.383333337583
2025-06-18 09:42:00,72.10648499999999,0.8101849999999997,1.0978863013082691,6.278932,6.915507,27.488400000000013,4101.4333333375835
2025-06-18 09:45:00,72.743055,0.7523149999999994,1.0619625139193194,6.192131999999999,6.886577000000001,28.356499999999983,4101.483333337584
2025-06-18 09:48:00,71.13714999999999,0.8391200000000003,1.0910170823977856,6.365742000000001,6.9155120000000005,26.90979999999996,4101.533333337584
2025-06-18 09:51:00,70.24016,0.9259259999999996,1.1033424725177532,6.539348,6.9155120000000005,26.620299999999986,4101.583333337584
2025-06-18 09:54:00,68.851275,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,26.331000000000017,4101.633333337584
2025-06-18 09:57:00,67.86748,1.070602,1.1414142080787015,6.8865739999999995,7.031251999999999,26.909699999999987,4101.683333337584
2025-06-18 10:00:00,69.45891,1.070602,1.155233673520537,6.770838,6.944445999999999,27.199099999999987,4101.733333337585
2025-06-18 10:03:00,70.037615,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488400000000013,4101.783333337585
2025-06-18 10:06:00,69.7772,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199099999999987,4101.833333337585
2025-06-18 10:09:00,69.444445,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,4101.883333337585
2025-06-18 10:12:00,68.93808,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488400000000013,4101.933333337585
2025-06-18 10:15:00,70.24016,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488400000000013,4101.9833333375855
2025-06-18 10:18:00,71.15162,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.77769999999998,4102.033333337586
2025-06-18 10:21:00,70.61632,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.488400000000013,4102.083333337586
2025-06-18 10:24:00,70.283565,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199099999999987,4102.133333337586
2025-06-18 10:27:00,71.32523,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.488400000000013,4102.183333337586
2025-06-18 10:30:00,70.71759499999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.77770000000004,4102.233333337586
2025-06-18 10:33:00,69.42998,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,26.909699999999987,4102.283333337587
2025-06-18 10:36:00,69.024885,1.0127309999999996,1.1379749278461126,6.799773,7.060182,26.62039999999996,4102.333333337587
2025-06-18 10:39:00,69.53125,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.488499999999988,4102.383333337587
2025-06-18 10:42:00,69.16956,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.356499999999983,4102.433333337587
2025-06-18 10:45:00,69.039355,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.75229999999999,4102.483333337587
2025-06-18 10:48:00,69.40104,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.620400000000018,4102.5333333375875
2025-06-18 10:51:00,70.876735,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.356400000000008,4102.583333337588
2025-06-18 10:54:00,70.74653,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.77770000000004,4102.633333337588
2025-06-18 10:57:00,70.64525499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331000000000017,4102.683333337588
2025-06-18 11:00:00,71.657985,1.070602,1.1689490660393045,6.770838,6.973376,27.777799999999957,4102.733333337588
2025-06-18 11:03:00,71.32523,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.356499999999983,4102.783333337588
2025-06-18 11:06:00,71.45544000000001,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,4102.833333337589
2025-06-18 11:09:00,71.57118,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199000000000012,4102.883333337589
2025-06-18 11:12:00,71.67245500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4102.933333337589
2025-06-18 11:15:00,71.90393499999999,1.0416660000000002,1.1535405539501489,6.857638,7.089122000000001,28.067200000000014,4102.983333337589
2025-06-18 11:18:00,71.672455,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.356499999999983,4103.033333337589
2025-06-18 11:21:00,71.32523,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199100000000044,4103.0833333375895
2025-06-18 11:24:00,71.77373,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.93520000000001,4103.13333333759
2025-06-18 11:27:00,71.32523,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199099999999987,4103.18333333759
2025-06-18 11:30:00,71.71586,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488499999999988,4103.23333333759
2025-06-18 11:33:00,71.238425,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488400000000013,4103.28333333759
2025-06-18 11:36:00,70.630785,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.199099999999987,4103.33333333759
2025-06-18 11:39:00,71.70139,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,26.041600000000017,4103.383333337591
2025-06-18 11:42:00,72.193285,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,28.645899999999983,4103.433333337591
2025-06-18 11:45:00,71.730325,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.77770000000004,4103.483333337591
2025-06-18 11:48:00,72.88773499999999,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,28.935299999999984,4103.533333337591
2025-06-18 11:51:00,72.29456,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.77769999999998,4103.583333337591
2025-06-18 11:54:00,72.61285000000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.488400000000013,4103.6333333375915
2025-06-18 11:57:00,72.49711,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.645899999999983,4103.683333337592
2025-06-18 12:00:00,71.8316,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.356499999999983,4103.733333337592
2025-06-18 12:03:00,70.457175,0.9837959999999999,1.148671128272048,6.770838,7.118052,27.488499999999988,4103.783333337592
2025-06-18 12:06:00,70.095485,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.331099999999992,4103.833333337592
2025-06-18 12:09:00,69.545715,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199099999999987,4103.883333337592
2025-06-18 12:12:00,70.51504499999999,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.067099999999982,4103.933333337593
2025-06-18 12:15:00,70.65972500000001,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488400000000013,4103.983333337593
2025-06-18 12:18:00,70.037615,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,26.04169999999999,4104.033333337593
2025-06-18 12:21:00,71.368635,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.909699999999987,4104.083333337593
2025-06-18 12:24:00,71.12268499999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.199000000000012,4104.133333337593
2025-06-18 12:27:00,70.71759499999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.620300000000043,4104.1833333375935
2025-06-18 12:30:00,70.64525499999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.909700000000043,4104.233333337594
2025-06-18 12:33:00,70.63079,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.909699999999987,4104.283333337594
2025-06-18 12:36:00,70.3125,1.0127309999999996,1.164632042571985,6.770838,7.089117,26.909700000000043,4104.333333337594
2025-06-18 12:39:00,70.08101500000001,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.331000000000017,4104.383333337594
2025-06-18 12:42:00,70.26910000000001,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.199099999999987,4104.433333337594
2025-06-18 12:45:00,69.7772,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,26.620400000000018,4104.483333337595
2025-06-18 12:48:00,68.677665,0.9548609999999993,1.1454978920750039,6.597218,7.002317,26.33099999999996,4104.533333337595
2025-06-18 12:51:00,68.72106500000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.04169999999999,4104.583333337595
2025-06-18 12:54:00,68.127895,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.199099999999987,4104.633333337595
2025-06-18 12:57:00,67.79514,0.9548609999999993,1.1063864665921428,6.684028,7.002317,25.17360000000002,4104.683333337595
2025-06-18 13:00:00,66.927085,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,26.62039999999996,4104.7333333375955
2025-06-18 13:03:00,66.92708,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.041600000000017,4104.783333337596
2025-06-18 13:06:00,67.59259,1.070602,1.1689490660393045,6.770838,6.973376,27.199100000000044,4104.833333337596
2025-06-18 13:09:00,68.61979,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.909700000000043,4104.883333337596
2025-06-18 13:12:00,68.86573999999999,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.199099999999987,4104.933333337596
2025-06-18 13:15:00,68.475115,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.777800000000013,4104.983333337596
2025-06-18 13:18:00,68.69213,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620400000000018,4105.033333337597
2025-06-18 13:21:00,68.31597500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.04169999999999,4105.083333337597
2025-06-18 13:24:00,67.86748,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.62039999999996,4105.133333337597
2025-06-18 13:27:00,67.07176000000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4105.183333337597
2025-06-18 13:30:00,66.63773,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.463000000000022,4105.233333337597
2025-06-18 13:33:00,66.81134499999999,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.62039999999996,4105.2833333375975
2025-06-18 13:36:00,68.30150499999999,1.0995369999999998,1.1423899185369466,6.799773,6.886576,26.90980000000002,4105.333333337598
2025-06-18 13:39:00,68.98148499999999,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.909700000000043,4105.383333337598
2025-06-18 13:42:00,70.12442,1.0127319999999997,1.1379754682709602,6.712968,6.973376,27.488399999999956,4105.433333337598
2025-06-18 13:45:00,69.70486,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.777800000000013,4105.483333337598
2025-06-18 13:48:00,71.03587999999999,1.070602,1.1825685839557527,6.886577999999999,7.118055999999999,27.488399999999956,4105.533333337598
2025-06-18 13:51:00,71.02141499999999,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.777800000000013,4105.583333337599
2025-06-18 13:54:00,70.71759499999999,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.90979999999996,4105.633333337599
2025-06-18 13:57:00,70.13888499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,28.356499999999983,4105.683333337599
2025-06-18 14:00:00,69.29976500000001,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.199000000000012,4105.733333337599
2025-06-18 14:03:00,68.43171000000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.90979999999996,4105.783333337599
2025-06-18 14:06:00,67.85301,1.070601,1.155233147503858,6.973378,7.146987000000001,26.62039999999996,4105.8333333375995
2025-06-18 14:09:00,67.52025499999999,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.909700000000043,4105.8833333376
2025-06-18 14:12:00,67.21643499999999,1.070601,1.155233147503858,6.973378,7.146987000000001,28.356400000000008,4105.9333333376
2025-06-18 14:15:00,68.30150499999999,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.488400000000013,4105.9833333376
2025-06-18 14:18:00,67.54919000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331099999999992,4106.0333333376
2025-06-18 14:21:00,67.28877,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.620300000000043,4106.0833333376
2025-06-18 14:24:00,68.460645,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,27.488400000000013,4106.133333337601
2025-06-18 14:27:00,69.18403,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,27.777800000000013,4106.183333337601
2025-06-18 14:30:00,69.646995,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,27.777800000000013,4106.233333337601
2025-06-18 14:33:00,71.16609,1.070602,1.1689490660393045,6.770838,6.973376,27.777800000000013,4106.283333337601
2025-06-18 14:36:00,72.092015,1.070602,1.1825685839557527,6.770838,7.002316,26.620299999999986,4106.333333337601
2025-06-18 14:39:00,73.09027499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.777799999999957,4106.3833333376015
2025-06-18 14:42:00,74.52257,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,27.77770000000004,4106.433333337602
2025-06-18 14:45:00,75.506365,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,29.513800000000003,4106.483333337602
2025-06-18 14:48:00,75.11573999999999,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,28.935099999999977,4106.533333337602
2025-06-18 14:51:00,75.67998,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.77770000000004,4106.583333337602
2025-06-18 14:54:00,74.855325,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.356499999999983,4106.633333337602
2025-06-18 14:57:00,74.39236,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.93520000000001,4106.683333337603
2025-06-18 15:00:00,73.03241,0.9837959999999999,1.148675660356151,6.7129579999999995,7.060182,28.64580000000001,4106.733333337603
2025-06-18 15:03:00,71.730325,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,26.909699999999987,4106.783333337603
2025-06-18 15:06:00,71.585645,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488399999999956,4106.833333337603
2025-06-18 15:15:00,71.64352,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.488399999999956,4106.983333337603
2025-06-18 15:18:00,71.90393499999999,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,4107.033333337603
2025-06-18 15:21:00,71.875,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.777799999999957,4107.083333337603
2025-06-18 15:24:00,73.350695,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,27.777800000000013,4107.133333337603
2025-06-18 15:27:00,72.497105,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067099999999982,4107.1833333376035
2025-06-18 15:30:00,72.48264,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199100000000044,4107.233333337604
2025-06-18 15:33:00,73.943865,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,28.935100000000034,4107.283333337604
2025-06-18 15:36:00,72.88773499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.777799999999957,4107.333333337604
2025-06-18 15:39:00,72.193285,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.645899999999983,4107.383333337604
2025-06-18 15:42:00,71.730325,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.356499999999983,4107.433333337604
2025-06-18 15:45:00,71.412035,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.909699999999987,4107.483333337605
2025-06-18 15:48:00,71.180555,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,28.06710000000004,4107.533333337605
2025-06-18 15:51:00,70.934605,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488400000000013,4107.583333337605
2025-06-18 15:54:00,70.153355,1.070601,1.155233147503858,6.828708000000001,7.002317,26.33099999999996,4107.633333337605
2025-06-18 15:57:00,69.60358500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199000000000012,4107.683333337605
2025-06-18 16:00:00,71.15162,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,28.067200000000014,4107.7333333376055
2025-06-18 16:03:00,71.903935,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.067099999999982,4107.783333337606
2025-06-18 16:06:00,73.36516,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.935299999999984,4107.833333337606
2025-06-18 16:09:00,73.68345,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.35650000000004,4107.883333337606
2025-06-18 16:12:00,73.885995,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,29.803200000000004,4107.933333337606
2025-06-18 16:15:00,73.74132,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,27.199000000000012,4107.983333337606
2025-06-18 16:18:00,73.91493,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.067099999999982,4108.033333337607
2025-06-18 16:21:00,73.61111500000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,27.77769999999998,4108.083333337607
2025-06-18 16:24:00,72.71412,0.9837959999999999,1.148675660356151,6.741898,7.089122000000001,28.067099999999982,4108.133333337607
2025-06-18 16:27:00,71.788195,1.0127309999999996,1.151353126434424,6.770833,7.060182,27.488499999999988,4108.183333337607
2025-06-18 16:30:00,70.51504499999999,0.9837959999999999,1.148675660356151,6.741898,7.089122000000001,26.909700000000043,4108.233333337607
2025-06-18 16:33:00,70.688655,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.909700000000043,4108.2833333376075
2025-06-18 16:36:00,70.67419,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.777799999999957,4108.333333337608
2025-06-18 16:39:00,70.326965,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.64580000000001,4108.383333337608
2025-06-18 16:42:00,70.081015,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.77770000000004,4108.433333337608
2025-06-18 16:45:00,69.57464999999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488399999999956,4108.483333337608
2025-06-18 16:48:00,69.09722,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.067099999999982,4108.533333337608
2025-06-18 16:51:00,68.735535,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,4108.583333337609
2025-06-18 16:54:00,68.1713,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620400000000018,4108.633333337609
2025-06-18 16:57:00,68.43171,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.33099999999996,4108.683333337609
2025-06-18 17:00:00,68.200235,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.620400000000018,4108.733333337609
2025-06-18 17:03:00,68.1713,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331099999999992,4108.783333337609
2025-06-18 17:06:00,69.12615500000001,1.070602,1.1414142080787015,6.857638000000001,7.002316,26.62039999999996,4108.8333333376095
2025-06-18 17:09:00,69.90740500000001,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,28.64590000000004,4108.88333333761
2025-06-18 17:12:00,69.18403,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,27.488499999999988,4108.93333333761
2025-06-18 17:15:00,68.88021,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.90979999999996,4108.98333333761
2025-06-18 17:18:00,68.51851500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.62039999999996,4109.03333333761
2025-06-18 17:21:00,68.44618,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199000000000012,4109.08333333761
2025-06-18 17:24:00,68.40277499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488400000000013,4109.133333337611
2025-06-18 17:27:00,68.75,1.0416659999999993,1.1124365196562085,6.799773,6.944447,27.199099999999987,4109.183333337611
2025-06-18 17:30:00,68.38830999999999,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.75229999999999,4109.233333337611
2025-06-18 17:33:00,68.02662000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,27.488400000000013,4109.283333337611
2025-06-18 17:36:00,67.96875,1.070601,1.127481597360715,6.828708000000001,6.944447,26.62039999999996,4109.333333337611
2025-06-18 17:39:00,67.92535,1.070601,1.127481597360715,6.828708000000001,6.944447,26.909699999999987,4109.3833333376115
2025-06-18 17:42:00,67.50578999999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.041600000000017,4109.433333337612
2025-06-18 17:45:00,66.27604500000001,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.620400000000018,4109.483333337612
2025-06-18 17:48:00,64.84375,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,25.75229999999999,4109.533333337612
2025-06-18 17:51:00,64.25058,1.070601,1.1414136862663036,6.857638,7.002317,26.620400000000018,4109.583333337612
2025-06-18 17:54:00,64.85821999999999,1.070602,1.155233673520537,6.770838,6.944445999999999,25.17360000000002,4109.633333337612
2025-06-18 17:57:00,64.42419000000001,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.331099999999992,4109.683333337613
2025-06-18 18:00:00,64.19271,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.75229999999999,4109.733333337613
2025-06-18 18:03:00,63.671875,1.0127309999999996,1.09724838873396,6.741898,6.915507,24.88420000000002,4109.783333337613
2025-06-18 18:06:00,42.17303,0.5208339999999998,0.9584946817736275,6.278938,7.349533999999999,21.701400000000035,4109.833333337613
2025-06-18 18:09:00,31.40914,0.7233799999999997,0.9234542770311844,6.684033,7.118053,21.412000000000035,4109.883333337613
2025-06-19 08:00:00,57.986115,2.054398,1.1175059804687992,5.8159730000000005,4.282405000000001,24.594899999999996,4109.883333337613
2025-06-19 08:03:00,75.998265,1.3888889999999998,0.9832460297592396,5.642358,4.918978999999999,28.93520000000001,4109.9333333376135
2025-06-19 08:06:00,79.1522,1.157407,1.083465286401398,5.873838,5.729170999999999,30.092499999999973,4109.983333337614
2025-06-19 08:09:00,80.59895499999999,1.070602,1.1274821149176488,6.163198,6.278936,29.803200000000004,4110.033333337614
2025-06-19 08:12:00,80.309605,1.0127309999999996,1.1245034728573904,6.278937999999999,6.510417,28.93520000000001,4110.083333337614
2025-06-19 08:15:00,79.75984,0.9259259999999996,1.077243656772004,6.221067999999999,6.539352,28.935099999999977,4110.133333337614
2025-06-19 08:18:00,79.36921000000001,0.9548609999999993,1.0798429303091501,6.249998,6.510417,28.067099999999982,4110.183333337614
2025-06-19 08:21:00,77.314815,0.8969909999999999,1.0869850775179428,6.221067999999999,6.626156999999999,28.64580000000001,4110.233333337615
2025-06-19 08:24:00,75.89699,0.9259259999999996,1.116249879974963,6.278938,6.684031999999999,28.935100000000034,4110.283333337615
2025-06-19 08:27:00,74.609375,0.9837959999999999,1.122263850127175,6.452547999999999,6.7419020000000005,29.513900000000035,4110.333333337615
2025-06-19 08:30:00,73.480905,0.9837959999999999,1.1355187115439038,6.481478,6.799772,28.93520000000001,4110.383333337615
2025-06-19 08:33:00,73.423035,0.9548609999999993,1.1195116267491525,6.452548,6.799767000000001,28.35650000000004,4110.433333337615
2025-06-19 08:36:00,73.01794,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.488499999999988,4110.4833333376155
2025-06-19 08:39:00,71.875,0.8969909999999999,1.1124623498816986,6.481483,6.944442,28.645899999999983,4110.533333337616
2025-06-19 08:42:00,73.07581,0.8391210000000004,1.10329178132635,6.221067,6.799766,28.64580000000001,4110.583333337616
2025-06-19 08:45:00,70.60185,0.8969909999999999,1.1250762490115762,6.452548,6.944447,27.488400000000013,4110.633333337616
2025-06-19 08:48:00,68.88021,0.9837959999999999,1.122263850127175,6.626157999999999,6.9155120000000005,27.199100000000044,4110.683333337616
2025-06-19 08:51:00,68.20023499999999,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.199100000000044,4110.733333337616
2025-06-19 08:54:00,67.86748,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.199000000000012,4110.783333337617
2025-06-19 08:57:00,67.83854500000001,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.488399999999956,4110.833333337617
2025-06-19 09:00:00,67.53472500000001,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.909699999999987,4110.883333337617
2025-06-19 09:03:00,68.33044000000001,0.983797,1.122264396017912,6.510413000000001,6.799766,27.199000000000012,4110.933333337617
2025-06-19 09:06:00,71.875,0.8391209999999996,1.0910176781247285,6.250002,6.799771000000001,28.067099999999982,4110.983333337617
