Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-19 09:09:00,72.45370500000001,0.8101849999999997,1.0978863013082698,6.250001999999999,6.886577000000001,28.356499999999983,4111.0333333376175
2025-06-19 09:12:00,70.61632,0.8969909999999999,1.0997691203499378,6.481483,6.9155120000000005,28.067099999999982,4111.083333337618
2025-06-19 09:15:00,71.84606500000001,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,27.488499999999988,4111.133333337618
2025-06-19 09:18:00,72.945605,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,27.777799999999957,4111.183333337618
2025-06-19 09:21:00,74.52257,0.8391210000000004,1.1154938684853055,6.278937000000001,6.886576,30.092600000000004,4111.233333337618
2025-06-19 09:24:00,74.623845,0.868055,1.1328801650306521,6.423612,7.002317,29.224500000000035,4111.283333337618
2025-06-19 09:27:00,76.244215,0.9548610000000002,1.1325493014298826,6.5104169999999995,6.886576,28.35650000000001,4111.333333337619
2025-06-19 09:30:00,75.810185,0.8101849999999997,1.0978863013082691,6.365742,7.002317,28.356400000000036,4111.383333337619
2025-06-19 09:33:00,76.041665,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,27.777799999999985,4111.433333337619
2025-06-19 09:36:00,78.64582999999999,0.6655100000000003,1.0840081678138405,5.902776,6.886576,30.092600000000033,4111.483333337619
2025-06-19 09:39:00,81.25,0.5497689999999995,1.102073331252693,5.52662,6.9155109999999995,30.092600000000004,4111.533333337619
2025-06-19 09:42:00,78.83391,0.5787040000000001,1.0843761473656761,5.787036,7.031251999999999,29.80329999999998,4111.5833333376195
2025-06-19 09:45:00,73.07580999999999,0.7233790000000004,1.1009568616365932,6.278932000000001,7.146992999999999,27.488499999999988,4111.63333333762
2025-06-19 09:48:00,70.399305,0.8680560000000002,1.1328807622536403,6.510413000000001,7.089117,27.199000000000012,4111.68333333762
2025-06-19 09:51:00,68.09896,0.8969909999999999,1.0869850775179428,6.568287999999999,6.973376999999999,26.331000000000017,4111.73333333762
2025-06-19 09:54:00,66.71007,1.0416660000000002,1.1262446227260148,6.799768,6.973382,26.620299999999986,4111.78333333762
2025-06-19 09:57:00,66.43518499999999,1.157407,1.1574095000027214,6.944444,6.944447,26.04170000000005,4111.83333333762
2025-06-19 10:00:00,66.6522,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.462999999999965,4111.883333337621
2025-06-19 10:03:00,68.08449,1.2152780000000005,1.1713389368875322,7.0601840000000005,6.973376,26.620299999999986,4111.933333337621
2025-06-19 10:06:00,67.274305,1.157407,1.157404499996499,7.031254,7.0312470000000005,24.884299999999996,4111.983333337621
2025-06-19 10:09:00,67.85301,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.331099999999992,4112.033333337621
2025-06-19 10:12:00,69.7772,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.488400000000013,4112.083333337621
2025-06-19 10:15:00,70.833335,0.983797,1.1486762147859473,6.655093,7.002316,27.199099999999987,4112.1333333376215
2025-06-19 10:18:00,70.471645,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.93520000000001,4112.183333337622
2025-06-19 10:21:00,71.03587999999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199099999999987,4112.233333337622
2025-06-19 10:24:00,71.3397,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488399999999956,4112.283333337622
2025-06-19 10:27:00,70.37037000000001,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.356499999999983,4112.333333337622
2025-06-19 10:30:00,69.155095,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,26.909699999999987,4112.383333337622
2025-06-19 10:33:00,68.20023499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620400000000018,4112.433333337623
2025-06-19 10:36:00,67.520255,1.0416660000000002,1.1535405539501489,6.857638,7.089122000000001,26.331000000000017,4112.483333337623
2025-06-19 10:39:00,68.30150499999999,1.070602,1.1689490660393045,6.770838,6.973376,26.331000000000017,4112.533333337623
2025-06-19 10:42:00,69.05382,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.199000000000012,4112.583333337623
2025-06-19 10:45:00,67.881945,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199099999999987,4112.633333337623
2025-06-19 10:48:00,68.99595,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331000000000017,4112.6833333376235
2025-06-19 10:51:00,69.29976500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4112.733333337624
2025-06-19 10:54:00,69.50231500000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199000000000012,4112.783333337624
2025-06-19 10:57:00,70.8478,1.070602,1.1414142080787015,6.857638000000001,7.002316,27.488400000000013,4112.833333337624
2025-06-19 11:00:00,71.90393499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.06710000000004,4112.883333337624
2025-06-19 11:03:00,70.92014,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.620300000000043,4112.933333337624
2025-06-19 11:06:00,71.49884,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.199000000000012,4112.983333337625
2025-06-19 11:09:00,70.99248,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.199099999999987,4113.033333337625
2025-06-19 11:12:00,71.64351500000001,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.488400000000013,4113.083333337625
2025-06-19 11:15:00,70.876735,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488400000000013,4113.133333337625
2025-06-19 11:18:00,70.934605,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.488499999999988,4113.183333337625
2025-06-19 11:21:00,71.730325,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,27.488400000000013,4113.2333333376255
2025-06-19 11:24:00,71.94734,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,29.224500000000035,4113.283333337626
2025-06-19 11:27:00,72.67071999999999,0.9548610000000002,1.158355765949552,6.539347,6.973376,27.777800000000013,4113.333333337626
2025-06-19 11:30:00,71.730325,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.488400000000013,4113.383333337626
2025-06-19 11:33:00,71.20949,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.331000000000017,4113.433333337626
2025-06-19 11:36:00,70.64525499999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.067099999999982,4113.483333337626
2025-06-19 11:39:00,70.153355,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199099999999987,4113.533333337627
2025-06-19 11:42:00,71.064815,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,27.199099999999987,4113.583333337627
2025-06-19 11:45:00,70.138885,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.199100000000044,4113.633333337627
2025-06-19 11:48:00,70.29803000000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,28.067199999999957,4113.683333337627
2025-06-19 11:51:00,69.791665,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.199099999999987,4113.733333337627
2025-06-19 11:54:00,69.039355,1.0127309999999996,1.1245034728573897,6.886573,7.118052,26.620299999999986,4113.7833333376275
2025-06-19 11:57:00,69.632525,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,25.173500000000047,4113.833333337628
2025-06-19 12:00:00,70.90567,1.0127319999999997,1.1513536710892736,6.684028,6.973376,27.488400000000013,4113.883333337628
2025-06-19 12:03:00,70.71759499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.909699999999987,4113.933333337628
2025-06-19 12:06:00,70.16782,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.199099999999987,4113.983333337628
2025-06-19 12:09:00,71.94734,0.9548610000000002,1.1325448119104808,6.6550970000000005,7.031245999999999,26.90979999999996,4114.033333337628
2025-06-19 12:12:00,74.840855,0.8391210000000004,1.1276177427969098,6.394677,7.031245999999999,27.777800000000013,4114.083333337629
2025-06-19 12:15:00,72.00521,0.9259259999999996,1.1544654184957712,6.597218,7.089122000000001,28.356499999999983,4114.133333337629
2025-06-19 12:18:00,70.08101500000001,1.0127309999999996,1.1646366165806636,6.770833,7.089122000000001,27.199099999999987,4114.183333337629
2025-06-19 12:21:00,69.40104,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620299999999986,4114.233333337629
2025-06-19 12:24:00,68.012155,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,26.909699999999987,4114.283333337629
2025-06-19 12:27:00,67.679395,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488499999999988,4114.3333333376295
2025-06-19 12:30:00,67.12962999999999,1.070601,1.1414136862663036,6.857638,7.002317,26.620400000000018,4114.38333333763
2025-06-19 12:33:00,66.60879499999999,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.62039999999996,4114.43333333763
2025-06-19 12:36:00,66.17476500000001,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.041600000000017,4114.48333333763
2025-06-19 12:39:00,65.82754499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.04169999999999,4114.53333333763
2025-06-19 12:42:00,65.68287000000001,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.04169999999999,4114.58333333763
2025-06-19 12:45:00,65.65393499999999,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,26.909699999999987,4114.633333337631
2025-06-19 12:48:00,66.1169,1.070601,1.127481597360715,6.973378,7.089117,26.620400000000018,4114.683333337631
2025-06-19 12:51:00,67.24537000000001,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,26.331000000000017,4114.733333337631
2025-06-19 12:54:00,66.82580999999999,1.070601,1.127481597360715,6.973378,7.089117,26.62039999999996,4114.783333337631
2025-06-19 12:57:00,66.47858500000001,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.75229999999999,4114.833333337631
2025-06-19 13:00:00,66.189235,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.331099999999992,4114.8833333376315
2025-06-19 13:03:00,66.03009499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.041600000000017,4114.933333337632
2025-06-19 13:06:00,65.52373,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.620299999999986,4114.983333337632
2025-06-19 13:09:00,64.655675,1.070601,1.1414136862663036,6.857638,7.002317,26.041600000000017,4115.033333337632
2025-06-19 13:12:00,64.279515,1.070601,1.0992826475971222,6.857638,6.915507,26.331000000000017,4115.083333337632
2025-06-19 13:15:00,64.554395,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.04169999999999,4115.133333337632
2025-06-19 13:18:00,64.438655,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.17360000000002,4115.183333337633
2025-06-19 13:21:00,66.319445,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,26.909700000000043,4115.233333337633
2025-06-19 13:24:00,65.914355,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.04169999999999,4115.283333337633
2025-06-19 13:27:00,66.261575,1.070601,1.155233147503858,6.973378,7.146987000000001,25.75229999999999,4115.333333337633
2025-06-19 13:30:00,67.11516,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,4115.383333337633
2025-06-19 13:33:00,66.36285,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.620299999999986,4115.4333333376335
2025-06-19 13:36:00,66.087965,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.041600000000017,4115.483333337634
2025-06-19 13:39:00,66.145835,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.752399999999966,4115.533333337634
2025-06-19 13:42:00,66.04456,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.620400000000018,4115.583333337634
2025-06-19 13:45:00,66.145835,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.04159999999996,4115.633333337634
2025-06-19 13:48:00,64.626735,1.0416660000000002,1.1262398700376253,6.9444479999999995,7.118052,25.752399999999966,4115.683333337634
2025-06-19 13:51:00,63.802080000000004,1.070601,1.1414136862663036,6.857638,7.002317,24.594899999999996,4115.733333337635
2025-06-19 13:54:00,64.742475,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.041600000000017,4115.783333337635
2025-06-19 13:57:00,64.12037000000001,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.620300000000043,4115.833333337635
2025-06-19 14:00:00,65.91435,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.33099999999996,4115.883333337635
2025-06-19 14:03:00,65.19097500000001,1.070601,1.127481597360715,6.973378,7.089117,25.752300000000048,4115.933333337635
2025-06-19 14:06:00,65.118635,1.070601,1.1134425553881666,6.973378,7.060187000000001,26.33099999999996,4115.9833333376355
2025-06-19 14:09:00,65.29224500000001,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,25.75229999999999,4116.033333337636
2025-06-19 14:12:00,66.666665,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,25.75229999999999,4116.083333337636
2025-06-19 14:15:00,66.319445,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4116.133333337636
2025-06-19 14:18:00,67.462385,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.620400000000018,4116.183333337636
2025-06-19 14:21:00,67.12962999999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.62039999999996,4116.233333337636
2025-06-19 14:24:00,66.912615,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.04169999999999,4116.283333337637
2025-06-19 14:27:00,67.62152499999999,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.777800000000013,4116.333333337637
2025-06-19 14:30:00,67.91087999999999,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,26.909699999999987,4116.383333337637
2025-06-19 14:33:00,68.894675,1.070602,1.1689537893456472,6.915508,7.118055999999999,27.199000000000012,4116.433333337637
2025-06-19 14:36:00,68.359375,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.331000000000017,4116.483333337637
2025-06-19 14:39:00,69.41551000000001,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.199100000000044,4116.5333333376375
2025-06-19 14:42:00,68.851275,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.331000000000017,4116.583333337638
2025-06-19 14:45:00,68.706595,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.041600000000017,4116.633333337638
2025-06-19 14:48:00,70.124425,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,26.331000000000017,4116.683333337638
2025-06-19 14:51:00,70.10995,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,26.620300000000043,4116.733333337638
2025-06-19 14:54:00,71.84606500000001,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,26.620400000000018,4116.783333337638
2025-06-19 14:57:00,71.831595,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.64580000000001,4116.833333337639
2025-06-19 15:00:00,71.15162,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.199099999999987,4116.883333337639
2025-06-19 15:03:00,71.84606500000001,1.070602,1.1689490660393045,6.770838,6.973376,28.356499999999983,4116.933333337639
2025-06-19 15:06:00,70.862265,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4116.983333337639
2025-06-19 15:09:00,69.690395,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.909699999999987,4117.033333337639
2025-06-19 15:12:00,68.952545,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.909700000000043,4117.0833333376395
2025-06-19 15:15:00,68.01214999999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199099999999987,4117.13333333764
2025-06-19 15:18:00,67.49132,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.75229999999999,4117.18333333764
2025-06-19 15:21:00,67.49132,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.331099999999992,4117.23333333764
2025-06-19 15:24:00,68.72106500000001,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.199000000000012,4117.28333333764
2025-06-19 15:27:00,68.894675,1.070602,1.1689490660393045,6.770838,6.973376,27.488400000000013,4117.33333333764
2025-06-19 15:30:00,68.30150499999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.199099999999987,4117.383333337641
2025-06-19 15:33:00,69.241895,1.070602,1.155233673520537,6.770838,6.944445999999999,26.62039999999996,4117.433333337641
2025-06-19 15:36:00,68.50405,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909700000000043,4117.483333337641
2025-06-19 15:39:00,68.40277499999999,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.173599999999965,4117.533333337641
2025-06-19 15:42:00,69.83507,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.199099999999987,4117.583333337641
2025-06-19 15:45:00,69.748265,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488399999999956,4117.6333333376415
2025-06-19 15:48:00,71.62905,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.06710000000004,4117.683333337642
2025-06-19 15:51:00,70.90567,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.620400000000018,4117.733333337642
2025-06-19 15:54:00,69.806135,1.0416660000000002,1.1399415874460792,6.857638,7.060182,26.620400000000018,4117.783333337642
2025-06-19 15:57:00,68.72106500000001,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.90980000000002,4117.833333337642
2025-06-19 16:00:00,67.80961,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.620299999999986,4117.883333337642
2025-06-19 16:03:00,67.447915,1.070601,1.1134425553881666,6.857638,6.944447,26.04169999999999,4117.933333337643
2025-06-19 16:06:00,67.679395,1.070601,1.1414136862663036,6.857638,7.002317,25.75229999999999,4117.983333337643
2025-06-19 16:09:00,68.359375,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.75229999999999,4118.033333337643
2025-06-19 16:12:00,68.69213,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199000000000012,4118.083333337643
2025-06-19 16:15:00,68.30150499999999,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488400000000013,4118.133333337643
2025-06-19 16:18:00,67.89641,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4118.1833333376435
2025-06-19 16:21:00,67.824075,1.070601,1.155233147503858,6.915508000000001,7.089117,25.462999999999965,4118.233333337644
2025-06-19 16:24:00,68.258105,1.070601,1.155233147503858,6.973378,7.146987000000001,27.777800000000013,4118.283333337644
2025-06-19 16:27:00,67.476855,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488399999999956,4118.333333337644
2025-06-19 16:30:00,67.708335,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4118.383333337644
2025-06-19 16:33:00,67.56366,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199099999999987,4118.433333337644
2025-06-19 16:36:00,66.912615,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.620400000000018,4118.483333337645
2025-06-19 16:39:00,66.565395,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.33099999999996,4118.533333337645
2025-06-19 16:42:00,66.30498,1.0995369999999998,1.1423899185369466,6.886573,6.973376,27.77769999999998,4118.583333337645
2025-06-19 16:45:00,65.91435,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.75229999999999,4118.633333337645
2025-06-19 16:48:00,65.538195,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.909699999999987,4118.683333337645
2025-06-19 16:51:00,65.63947,1.157407,1.157409500011446,7.002314000000001,7.002317,25.75229999999999,4118.7333333376455
2025-06-19 16:54:00,65.61053,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.46289999999999,4118.783333337646
2025-06-19 16:57:00,65.43692,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,4118.833333337646
2025-06-19 17:00:00,65.538195,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,4118.883333337646
2025-06-19 17:03:00,66.970485,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,27.777799999999957,4118.933333337646
2025-06-19 17:06:00,65.98669000000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331000000000017,4118.983333337646
2025-06-19 17:09:00,66.76794,1.1574080000000002,1.1574049999937255,7.031254000000001,7.031245999999999,25.75229999999999,4119.033333337647
2025-06-19 17:12:00,66.247105,1.157407,1.1428784450218061,7.089124000000001,7.060187000000001,26.620300000000043,4119.083333337647
2025-06-19 17:15:00,65.769675,1.157407,1.1574044999927584,7.089124000000001,7.089117,25.75229999999999,4119.133333337647
2025-06-19 17:18:00,65.407985,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,25.462900000000047,4119.183333337647
2025-06-19 17:21:00,64.19271,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,24.884299999999996,4119.233333337647
2025-06-19 17:24:00,63.990159999999996,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,24.884299999999996,4119.2833333376475
2025-06-19 17:27:00,63.715275,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,25.75229999999999,4119.333333337648
2025-06-19 17:30:00,63.23785,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,25.173699999999997,4119.383333337648
2025-06-19 17:33:00,62.760415,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,24.884299999999996,4119.433333337648
2025-06-19 17:36:00,62.239585,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,26.04169999999999,4119.483333337648
2025-06-19 17:39:00,61.03877,1.157407,1.1282220900672408,7.118059000000001,7.060182,25.462999999999965,4119.533333337648
2025-06-19 17:42:00,60.315394999999995,1.2152769999999995,1.1262453037721822,7.118054,6.944447,24.594899999999996,4119.583333337649
2025-06-19 17:45:00,59.51968,1.2152769999999995,1.1414117258722334,7.146994,7.002317,25.752399999999966,4119.633333337649
2025-06-19 17:48:00,59.346064999999996,1.2152769999999995,1.1414117258722334,7.146994,7.002317,24.594899999999996,4119.683333337649
2025-06-19 17:51:00,60.026039999999995,1.0995369999999998,1.085005188476308,6.973383999999999,6.944447,26.04170000000005,4119.733333337649
2025-06-19 17:54:00,60.677085,1.070601,1.0992826475971222,6.857638,6.915507,25.463000000000022,4119.783333337649
2025-06-19 17:57:00,61.83449,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,25.17360000000002,4119.8333333376495
2025-06-19 18:00:00,65.118635,1.0127319999999997,1.0834625376654714,6.655093,6.799771000000001,25.75229999999999,4119.88333333765
2025-06-19 18:03:00,63.686345,0.868055,1.0830974799463722,6.365737,6.828702000000001,26.04169999999999,4119.93333333765
2025-06-19 18:06:00,42.129635,0.5208339999999998,0.9584946817736281,6.1631979999999995,7.2337940000000005,21.411999999999978,4119.98333333765
2025-06-19 19:21:00,31.032989999999998,0.31828700000000065,0.44748011660037007,2.1990730000000003,2.4884259999999996,21.122600000000034,4119.98333333765
2025-06-20 07:42:00,69.83507,1.9097220000000004,1.1588673682861512,6.886577,5.613425,27.488400000000013,4119.98333333765
2025-06-20 07:45:00,76.35995500000001,1.4178240000000004,1.1376058068549857,6.481484000000001,5.960649999999999,28.64580000000001,4120.03333333765
2025-06-20 07:48:00,89.00462999999999,1.5914349999999997,1.2112140893239838,6.539354,5.8449089999999995,31.25,4120.08333333765
2025-06-20 07:51:00,87.282985,1.2152769999999995,1.0640557605179275,6.076384,5.787037,32.407399999999996,4120.133333337651
2025-06-20 07:54:00,81.394675,1.0127310000000005,0.9835127501282085,5.555554,5.497682999999999,29.803200000000004,4120.183333337651
2025-06-20 07:57:00,77.083335,1.0127319999999997,1.0127320000085516,5.439814,5.439812,29.513900000000035,4120.233333337651
2025-06-20 08:00:00,72.62731500000001,0.9837959999999999,0.983799000019084,5.410878,5.410882000000001,27.199000000000012,4120.283333337651
2025-06-20 08:03:00,75.0,1.0416659999999993,0.9675268666782143,5.4687529999999995,5.324077000000001,27.77770000000004,4120.333333337651
2025-06-20 08:06:00,74.69618,1.0416659999999993,1.0416690000287496,5.758103,5.758107000000001,28.356499999999983,4120.3833333376515
2025-06-20 08:09:00,75.564235,1.070602,1.0992831564874896,6.047458,6.105326,28.35650000000004,4120.433333337652
2025-06-20 08:12:00,74.59491,1.0416659999999993,1.0985180949059208,6.2500029999999995,6.365737000000001,27.777800000000013,4120.483333337652
2025-06-20 08:15:00,73.712385,1.0416660000000002,1.0985180949059206,6.394678000000001,6.510412,29.513800000000003,4120.533333337652
2025-06-20 08:18:00,74.20428000000001,0.9259259999999996,1.0640549390003562,6.221063,6.510417,28.64579999999998,4120.583333337652
2025-06-20 08:21:00,75.028935,0.8969899999999997,1.0869845091593562,6.221067000000001,6.626157000000001,27.777800000000013,4120.633333337652
2025-06-20 08:24:00,73.36516,0.8969909999999999,1.0997691203499371,6.250003,6.684031999999999,27.488399999999956,4120.683333337653
2025-06-20 08:27:00,71.918405,0.8969909999999999,1.0997691203499371,6.336803000000001,6.7708319999999995,28.35650000000004,4120.733333337653
2025-06-20 08:30:00,72.98900499999999,0.9548610000000002,1.119511626749153,6.394677000000001,6.7418960000000006,27.777800000000013,4120.783333337653
2025-06-20 08:33:00,73.30729,0.9259260000000005,1.1290695773279094,6.365742000000001,6.799766,28.356499999999983,4120.833333337653
2025-06-20 08:36:00,73.24942,0.868055,1.108148640943777,6.365742000000001,6.886577000000001,28.64580000000001,4120.883333337653
2025-06-20 08:39:00,75.17361,0.8680560000000002,1.1081492294199358,6.307872000000001,6.828706,27.488399999999984,4120.9333333376535
2025-06-20 08:42:00,77.459495,0.78125,1.103711999164503,6.134256000000001,6.857635999999999,28.93520000000001,4120.983333337654
2025-06-20 08:45:00,75.694445,0.7523150000000003,1.1199701394027701,6.105322,6.944447,29.51389999999998,4121.033333337654
2025-06-20 08:48:00,72.32349500000001,0.8969909999999999,1.1376089828729894,6.423608,6.944447,27.488499999999988,4121.083333337654
2025-06-20 08:51:00,71.354165,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,28.356499999999983,4121.133333337654
2025-06-20 08:54:00,71.22396,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,28.93520000000001,4121.183333337654
2025-06-20 08:57:00,70.833335,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,28.64580000000001,4121.233333337655
2025-06-20 09:00:00,70.92014,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,27.777800000000013,4121.283333337655
2025-06-20 09:03:00,70.58738500000001,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,27.488399999999956,4121.333333337655
2025-06-20 09:06:00,72.64178000000001,0.8391209999999996,1.0910176781247285,6.365741999999999,6.9155109999999995,28.06710000000004,4121.383333337655
2025-06-20 09:09:00,71.64352,0.9548610000000002,1.1454978920750043,6.597218000000001,7.002317,28.067200000000014,4121.433333337655
2025-06-20 09:12:00,70.3125,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.067200000000014,4121.4833333376555
2025-06-20 09:15:00,71.74479,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,28.35650000000004,4121.533333337656
2025-06-20 09:18:00,71.80266499999999,0.868055,1.1205510073638694,6.481482,7.0312470000000005,28.356499999999983,4121.583333337656
2025-06-20 09:21:00,71.41203999999999,0.8969909999999999,1.11246672282977,6.568283,7.031251999999999,27.488399999999956,4121.633333337656
2025-06-20 09:24:00,71.368635,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.777800000000013,4121.683333337656
2025-06-20 09:27:00,72.65625,0.78125,1.080047148690853,6.221066,6.886576,28.93520000000001,4121.733333337656
2025-06-20 09:30:00,78.18287000000001,0.6076389999999998,1.0538252623630184,5.78704,6.857640999999999,29.513900000000035,4121.783333337657
2025-06-20 09:33:00,73.77025499999999,0.8101849999999997,1.1336675138416168,6.394677000000001,7.1180520000000005,27.777800000000013,4121.833333337657
2025-06-20 09:36:00,74.33448999999999,0.8391210000000004,1.1154938684853055,6.365737000000001,6.973376,28.067099999999982,4121.883333337657
2025-06-20 09:39:00,76.66377,0.6655100000000003,1.1057518932154808,5.931716000000001,6.973376,28.356499999999983,4121.933333337657
2025-06-20 09:42:00,73.03240500000001,0.7233799999999997,1.0896148660289444,6.250001999999999,7.089122,27.488399999999956,4121.983333337657
2025-06-20 09:45:00,71.99074,0.7233799999999997,1.05521777700668,6.1631920000000004,6.9155120000000005,28.64580000000001,4122.0333333376575
2025-06-20 09:48:00,74.14641,0.7233799999999997,1.0782144621532141,6.018515999999999,6.828706,28.64590000000004,4122.083333337658
2025-06-20 09:51:00,73.61111500000001,0.868055,1.108148640943777,6.423612,6.944447,28.645899999999983,4122.133333337658
2025-06-20 09:54:00,72.84433,0.9548609999999993,1.1195161475411088,6.597218,6.944447,26.909699999999987,4122.183333337658
2025-06-20 09:57:00,72.10648499999999,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.488400000000013,4122.233333337658
2025-06-20 10:00:00,66.970485,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.909699999999987,4122.283333337658
2025-06-20 10:03:00,66.435185,1.2442130000000002,1.1703824000721472,7.060187999999999,6.9155050000000005,26.04170000000005,4122.333333337659
2025-06-20 10:06:00,65.29224500000001,1.273148,1.137978098988083,7.1469879999999995,6.886570000000001,26.620400000000018,4122.383333337659
2025-06-20 10:09:00,68.634255,1.3310179999999994,1.1646351529406345,7.118053,6.799765,27.488400000000013,4122.433333337659
2025-06-20 10:12:00,70.572915,1.1284720000000004,1.1428809409352658,6.915508,6.944446,26.62039999999996,4122.483333337659
2025-06-20 10:15:00,70.934605,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,28.067099999999982,4122.533333337659
2025-06-20 10:18:00,70.8478,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488400000000013,4122.5833333376595
2025-06-20 10:21:00,70.12442,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488499999999988,4122.63333333766
2025-06-20 10:24:00,69.8206,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.777799999999957,4122.68333333766
2025-06-20 10:27:00,68.359375,1.0416660000000002,1.1399415874460792,6.857638,7.060182,26.620299999999986,4122.73333333766
2025-06-20 10:30:00,67.881945,1.070601,1.155233147503858,6.828708000000001,7.002317,26.620400000000018,4122.78333333766
2025-06-20 10:33:00,68.127895,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,27.199099999999987,4122.83333333766
2025-06-20 10:36:00,67.520255,1.070601,1.1134425553881666,6.857638,6.944447,26.620300000000043,4122.883333337661
2025-06-20 10:39:00,67.85301,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,28.645899999999983,4122.933333337661
2025-06-20 10:42:00,69.45891,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,27.199000000000012,4122.983333337661
2025-06-20 10:45:00,70.60185,1.070602,1.1689490660393045,6.770838,6.973376,26.331000000000017,4123.033333337661
2025-06-20 10:48:00,71.22396,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.488500000000045,4123.083333337661
2025-06-20 10:51:00,72.25115500000001,1.0127319999999997,1.1513536710892736,6.684028,6.973376,28.356499999999983,4123.1333333376615
2025-06-20 10:54:00,72.034145,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488399999999956,4123.183333337662
2025-06-20 10:57:00,71.57118,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,28.356499999999983,4123.233333337662
2025-06-20 11:00:00,70.06655,1.0416660000000002,1.1535405539501489,6.857638,7.089122000000001,27.777800000000013,4123.283333337662
2025-06-20 11:03:00,68.648725,1.0416660000000002,1.1399415874460777,6.915508000000001,7.118052,27.488499999999988,4123.333333337662
2025-06-20 11:06:00,67.881945,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.041600000000017,4123.383333337662
2025-06-20 11:09:00,67.390045,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.620400000000018,4123.433333337663
2025-06-20 11:12:00,67.15856500000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.90979999999996,4123.483333337663
2025-06-20 11:15:00,67.85301,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.90979999999996,4123.533333337663
2025-06-20 11:18:00,68.86574,1.1284720000000004,1.1854004646794534,6.857638,6.973376,26.909700000000043,4123.583333337663
2025-06-20 11:21:00,70.457175,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.909699999999987,4123.633333337663
2025-06-20 11:24:00,72.034145,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,27.77770000000004,4123.6833333376635
2025-06-20 11:27:00,71.672455,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.198999999999955,4123.733333337664
2025-06-20 11:30:00,70.41377,1.070602,1.141409412799592,6.973383999999999,7.118052,27.199099999999987,4123.783333337664
2025-06-20 11:33:00,69.96528,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.067099999999982,4123.833333337664
2025-06-20 11:36:00,69.19849500000001,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,26.90980000000002,4123.883333337664
2025-06-20 11:39:00,69.12616,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.909699999999987,4123.933333337664
2025-06-20 11:42:00,68.778935,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.04169999999999,4123.983333337665
2025-06-20 11:45:00,68.89468,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,27.488400000000013,4124.033333337665
2025-06-20 11:48:00,68.51851500000001,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.041600000000017,4124.083333337665
2025-06-20 11:51:00,68.20023499999999,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.909700000000043,4124.133333337665
2025-06-20 11:54:00,67.85301,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,25.462999999999965,4124.183333337665
2025-06-20 11:57:00,67.07176,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.04169999999999,4124.2333333376655
2025-06-20 12:00:00,66.898145,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.620400000000018,4124.283333337666
2025-06-20 12:03:00,66.84027499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.62039999999996,4124.333333337666
2025-06-20 12:06:00,66.898145,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.909699999999987,4124.383333337666
2025-06-20 12:09:00,66.63773,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,28.067099999999982,4124.433333337666
2025-06-20 12:12:00,66.623265,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.041600000000017,4124.483333337666
2025-06-20 12:15:00,66.550925,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.173599999999965,4124.533333337667
2025-06-20 12:18:00,67.49132,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,27.199000000000012,4124.583333337667
2025-06-20 12:21:00,69.42998,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.620300000000043,4124.633333337667
2025-06-20 12:24:00,68.967015,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488400000000013,4124.683333337667
2025-06-20 12:27:00,68.61979,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.488400000000013,4124.733333337667
2025-06-20 12:30:00,67.25983500000001,0.9837959999999999,1.1089170652252058,6.7129579999999995,6.973382,26.909700000000043,4124.7833333376675
2025-06-20 12:33:00,66.13136499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.462999999999965,4124.833333337668
2025-06-20 12:36:00,66.14583,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.173599999999965,4124.883333337668
2025-06-20 12:39:00,66.1169,1.0127309999999996,1.1245034728573897,6.770838,7.002317,27.199099999999987,4124.933333337668
2025-06-20 12:42:00,66.087965,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.04169999999999,4124.983333337668
2025-06-20 12:45:00,66.46412000000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,28.356499999999983,4125.033333337668
2025-06-20 12:48:00,65.798615,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04169999999999,4125.083333337669
2025-06-20 12:51:00,65.306715,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,24.884299999999996,4125.133333337669
2025-06-20 12:54:00,64.453125,1.070602,1.1134430686394414,7.002314,7.089122000000001,25.173599999999965,4125.183333337669
2025-06-20 12:57:00,64.26505,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.331000000000017,4125.233333337669
2025-06-20 13:00:00,63.006365,1.1284720000000004,1.1284720000003732,7.031254,7.031251999999999,26.04169999999999,4125.283333337669
2025-06-20 13:03:00,62.06596999999999,1.1284720000000004,1.1284720000003732,7.031254,7.031251999999999,24.88420000000002,4125.3333333376695
2025-06-20 13:06:00,61.90683,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,24.884299999999996,4125.38333333767
2025-06-20 13:09:00,61.646415000000005,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.75229999999999,4125.43333333767
2025-06-20 13:12:00,61.067710000000005,1.1863419999999998,1.142392432407497,7.089119,7.002317,26.04169999999999,4125.48333333767
2025-06-20 13:15:00,61.212385,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,24.884299999999996,4125.53333333767
2025-06-20 13:18:00,61.79109,1.157407,1.1134405803706986,7.031254,6.944447,25.463000000000022,4125.58333333767
2025-06-20 13:21:00,62.44213,1.157407,1.1134405803706973,7.002314000000001,6.915507,25.752399999999966,4125.633333337671
2025-06-20 13:24:00,62.717015,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,26.620400000000018,4125.683333337671
2025-06-20 13:27:00,62.97743,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.75229999999999,4125.733333337671
2025-06-20 13:30:00,62.760415,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.04169999999999,4125.783333337671
2025-06-20 13:33:00,64.23611,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.62039999999996,4125.833333337671
2025-06-20 13:36:00,63.28125,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.752200000000016,4125.8833333376715
2025-06-20 13:39:00,63.15104,1.070601,1.0992826475971222,6.857638,6.915507,24.884199999999964,4125.933333337672
2025-06-20 13:42:00,62.991895,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4125.983333337672
2025-06-20 13:45:00,62.832755,1.157407,1.1428784450218061,6.886574,6.857637,25.173500000000047,4126.033333337672
2025-06-20 13:48:00,62.25405,1.157407,1.128227176666148,6.944444,6.886577000000001,26.04169999999999,4126.083333337672
2025-06-20 13:51:00,61.921295,1.157407,1.0985235472881039,7.002314000000001,6.886577000000001,24.594899999999996,4126.133333337672
2025-06-20 13:54:00,62.094905,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.75229999999999,4126.183333337673
2025-06-20 13:57:00,62.123845,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,24.88420000000002,4126.233333337673
2025-06-20 14:00:00,63.23785,1.2152780000000005,1.11092927307757,6.944444,6.7418960000000006,25.173699999999997,4126.283333337673
2025-06-20 14:03:00,63.802085,1.2152780000000005,1.1262457790412967,6.886574,6.712966,25.463000000000022,4126.333333337673
2025-06-20 14:06:00,64.23611,1.1574080000000002,1.1134410676261812,6.828704,6.7418960000000006,26.04159999999996,4126.383333337673
2025-06-20 14:09:00,64.84375,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,26.04169999999999,4126.4333333376735
2025-06-20 14:12:00,65.50926000000001,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.33099999999996,4126.483333337674
2025-06-20 14:15:00,65.306715,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04170000000005,4126.533333337674
2025-06-20 14:18:00,66.550925,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,28.067099999999982,4126.583333337674
2025-06-20 14:21:00,65.65393499999999,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.04170000000005,4126.633333337674
2025-06-20 14:24:00,65.523725,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.75229999999999,4126.683333337674
2025-06-20 14:27:00,64.95949,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.04159999999996,4126.733333337675
2025-06-20 14:30:00,63.773145,1.070602,1.0850076841792886,6.799764,6.828702000000001,26.331099999999992,4126.783333337675
2025-06-20 14:33:00,63.498265,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.04169999999999,4126.833333337675
2025-06-20 14:36:00,64.23611500000001,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.331000000000017,4126.883333337675
2025-06-20 14:39:00,64.25058,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.04169999999999,4126.933333337675
2025-06-20 14:42:00,64.756945,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.463000000000022,4126.9833333376755
2025-06-20 14:45:00,64.84375,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.90980000000002,4127.033333337676
2025-06-20 14:48:00,64.351855,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.463000000000022,4127.083333337676
2025-06-20 14:51:00,65.350115,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.62039999999996,4127.133333337676
2025-06-20 14:54:00,65.885415,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.33099999999996,4127.183333337676
2025-06-20 14:57:00,65.81308,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,26.62039999999996,4127.233333337676
2025-06-20 15:00:00,65.436925,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.04169999999999,4127.283333337677
2025-06-20 15:03:00,65.32118,1.070601,1.1134425553881666,6.857638,6.944447,25.75229999999999,4127.333333337677
2025-06-20 15:06:00,65.48032,1.070601,1.1134425553881666,6.857638,6.944447,27.199099999999987,4127.383333337677
2025-06-20 15:09:00,65.509255,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.90980000000002,4127.433333337677
2025-06-20 15:12:00,64.97396,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.909700000000043,4127.483333337677
2025-06-20 15:15:00,65.002895,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.46289999999999,4127.5333333376775
2025-06-20 15:18:00,64.78587999999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.75229999999999,4127.583333337678
2025-06-20 15:21:00,65.01736500000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.752300000000048,4127.633333337678
2025-06-20 15:24:00,65.26330999999999,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.04169999999999,4127.683333337678
2025-06-20 15:27:00,65.27778,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04169999999999,4127.733333337678
2025-06-20 15:30:00,65.610535,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.75229999999999,4127.783333337678
2025-06-20 15:33:00,65.234375,1.070601,1.1134425553881666,6.857638,6.944447,26.331099999999992,4127.833333337679
2025-06-20 15:36:00,66.087965,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331000000000017,4127.883333337679
2025-06-20 15:39:00,65.52373,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.041600000000017,4127.933333337679
2025-06-20 15:42:00,65.14757,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.462999999999965,4127.983333337679
2025-06-20 15:45:00,64.5978,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04170000000005,4128.033333337679
2025-06-20 15:48:00,65.234375,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.04169999999999,4128.0833333376795
2025-06-20 15:51:00,65.19097500000001,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.331000000000017,4128.13333333768
2025-06-20 15:54:00,64.930555,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,24.884299999999996,4128.18333333768
2025-06-20 15:57:00,65.65393499999999,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,25.46289999999999,4128.23333333768
2025-06-20 16:00:00,64.53993,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,24.59499999999997,4128.28333333768
2025-06-20 16:03:00,64.49652499999999,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.75229999999999,4128.33333333768
2025-06-20 16:06:00,64.77141,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4128.383333337681
2025-06-20 16:09:00,66.46412,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.04169999999999,4128.433333337681
2025-06-20 16:12:00,65.98669000000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.331000000000017,4128.483333337681
2025-06-20 16:15:00,66.015625,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.463000000000022,4128.533333337681
2025-06-20 16:18:00,65.81308,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.909699999999987,4128.583333337681
2025-06-20 16:21:00,65.176505,1.0127309999999996,1.0972531351332495,6.741892999999999,6.9155120000000005,25.75229999999999,4128.6333333376815
2025-06-20 16:24:00,64.076965,1.0416660000000002,1.112441309765025,6.770828,6.9155120000000005,25.173500000000047,4128.683333337682
2025-06-20 16:27:00,63.744209999999995,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.17360000000002,4128.733333337682
2025-06-20 16:30:00,63.266785,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.04159999999996,4128.783333337682
2025-06-20 16:33:00,63.20891,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.04170000000005,4128.833333337682
2025-06-20 16:36:00,63.20891,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.04170000000005,4128.883333337682
2025-06-20 16:39:00,62.67361,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.752300000000048,4128.933333337683
2025-06-20 16:42:00,61.805555,1.157407,1.1428784450218061,6.886574,6.857637,25.173599999999965,4128.983333337683
2025-06-20 16:45:00,60.358795,1.157407,1.1282220900672408,6.915514000000001,6.857637,24.305600000000027,4129.033333337683
2025-06-20 16:48:00,60.474540000000005,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,24.305499999999995,4129.083333337683
2025-06-20 16:51:00,60.271995000000004,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.884299999999996,4129.133333337683
2025-06-20 16:54:00,62.06597,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,25.752400000000023,4129.1833333376835
2025-06-20 16:57:00,62.717015,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,26.041600000000017,4129.233333337684
2025-06-20 17:00:00,62.78935,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,27.488400000000013,4129.283333337684
