Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-20 17:03:00,62.68808,1.0127309999999996,1.0695628324283426,6.655088,6.770837,26.04169999999999,4129.333333337684
2025-06-20 17:06:00,62.87616,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,25.462999999999965,4129.383333337684
2025-06-20 17:09:00,62.5,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,26.331000000000017,4129.433333337684
2025-06-20 17:12:00,62.5,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.04169999999999,4129.483333337685
2025-06-20 17:15:00,62.19618,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.331000000000017,4129.533333337685
2025-06-20 17:18:00,61.71875,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.173599999999965,4129.583333337685
2025-06-20 17:21:00,60.995369999999994,1.070601,1.085002223854825,6.828708000000001,6.857637,24.594899999999996,4129.633333337685
2025-06-20 17:24:00,60.329865,1.070601,1.0992826475971222,6.799768,6.857637,25.462999999999965,4129.683333337685
2025-06-20 17:27:00,59.085645,1.070602,1.0992831564874896,6.828704,6.886572,25.173699999999997,4129.7333333376855
2025-06-20 17:30:00,58.159725,1.070602,1.070606999990535,6.799764,6.799772,24.884299999999996,4129.783333337686
2025-06-20 17:33:00,57.725695,1.157407,1.0985235472881039,6.886574,6.770837,24.594899999999996,4129.833333337686
2025-06-20 17:36:00,57.248265,1.157407,1.0834600562237735,6.915514000000001,6.770837,24.305499999999995,4129.883333337686
2025-06-20 17:39:00,57.016785,1.1863419999999998,1.0972540850365358,6.886569,6.712967000000001,22.85880000000003,4129.933333337686
2025-06-20 17:42:00,57.52315,1.1863419999999998,1.0972488105671134,6.9444490000000005,6.770837,23.4375,4129.983333337686
2025-06-20 17:45:00,57.653355,1.157407,1.0985235472881039,6.886574,6.770837,24.88420000000002,4130.033333337687
2025-06-20 17:48:00,57.638885,1.1863419999999998,1.0972488105671134,6.915509,6.741897,24.016200000000026,4130.083333337687
2025-06-20 17:51:00,58.506945,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,24.884299999999996,4130.133333337687
2025-06-20 17:54:00,58.912040000000005,1.2152780000000005,1.11092927307757,6.944444,6.7418960000000006,25.752300000000048,4130.183333337687
2025-06-20 17:57:00,57.957175,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.594899999999996,4130.233333337687
2025-06-20 18:00:00,57.248265,1.157407,1.0985235472881039,6.857634,6.741897,22.56940000000003,4130.2833333376875
2025-06-20 18:03:00,56.886575,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,25.75229999999999,4130.333333337688
2025-06-23 07:51:00,97.12095,1.7071760000000005,1.347137301909859,7.089117,6.423610999999999,34.43290000000002,4130.333333337688
2025-06-23 07:54:00,92.78067,1.070602,1.3642236485148955,6.539357000000001,7.175925,33.27550000000002,4130.383333337688
2025-06-23 07:57:00,98.350695,1.186343,1.186347500005215,6.2499970000000005,6.250004,35.87969999999996,4130.433333337688
2025-06-23 08:00:00,98.350695,1.0127319999999997,1.1379801077314824,5.497681999999999,5.758100000000001,50.926000000000016,4130.483333337688
2025-06-23 08:03:00,98.350695,0.868055,1.1328759179040824,4.976856,5.5555509999999995,53.53,4130.533333337688
2025-06-23 08:06:00,98.336225,0.8101849999999997,1.1688509223870787,5.034725999999999,5.844911000000001,53.53019999999998,4130.583333337689
2025-06-23 08:09:00,93.64873,0.6655090000000001,1.1802880474970106,5.034725999999999,6.278936999999999,34.14349999999999,4130.633333337689
2025-06-23 08:12:00,94.02488500000001,0.7523149999999994,1.1199701394027695,5.439812,6.278937000000001,31.828699999999998,4130.683333337689
2025-06-23 08:15:00,98.336225,1.0416670000000003,1.1399421184227825,5.815977,6.0185200000000005,44.27080000000001,4130.733333337689
2025-06-23 08:18:00,93.17129499999999,0.694445,1.1800302473900575,5.179402,6.336807,32.98610000000002,4130.783333337689
2025-06-23 08:21:00,98.32176,0.983797,1.148671682700384,5.758107000000001,6.10532,43.11349999999999,4130.8333333376895
2025-06-23 08:24:00,95.18229,0.8391210000000004,1.1032960107070109,5.700227,6.278936,34.43280000000004,4130.88333333769
2025-06-23 08:27:00,93.836805,0.6076389999999998,1.137059710933554,5.063661,6.365742,32.11809999999997,4130.93333333769
2025-06-23 08:30:00,98.336225,0.8391209999999996,1.1154896650578383,5.613431,6.2210600000000005,40.219899999999996,4130.98333333769
2025-06-23 08:33:00,94.08275499999999,0.8101849999999997,1.0978821423848566,5.7870420000000005,6.4236070000000005,34.72219999999999,4131.03333333769
2025-06-23 08:36:00,94.024885,0.8969909999999999,1.1376046660148575,5.960653,6.481482000000001,32.98610000000002,4131.08333333769
2025-06-23 08:39:00,93.93808,0.8101850000000006,1.1336675138416175,5.844912000000001,6.568287,33.27539999999999,4131.133333337691
2025-06-23 08:42:00,94.748265,0.8969899999999997,1.1500581077196659,6.0763869999999995,6.626157000000001,33.275499999999965,4131.183333337691
2025-06-23 08:45:00,93.33044000000001,0.9548610000000002,1.1711344625295743,6.192127999999999,6.655097,34.14340000000004,4131.233333337691
2025-06-23 08:48:00,91.17477,0.9837959999999999,1.1617422906686503,6.307872999999999,6.684027,32.69670000000002,4131.283333337691
2025-06-23 08:51:00,91.03009,0.9548609999999993,1.132549301429881,6.278938,6.655097,33.56479999999999,4131.333333337691
2025-06-23 08:54:00,91.912615,0.868055,1.1328801650306521,6.076392,6.655097,32.11810000000003,4131.3833333376915
2025-06-23 08:57:00,92.39005,0.78125,1.103711999164503,5.931717000000001,6.655097,32.9862,4131.433333337692
2025-06-23 09:00:00,92.100695,0.8969909999999999,1.162432050909824,6.192132999999999,6.7708319999999995,32.986099999999965,4131.483333337692
2025-06-23 09:03:00,91.015625,0.9259259999999996,1.1544610590066373,6.250003,6.741897,32.11800000000002,4131.533333337692
2025-06-23 09:06:00,93.92361,0.8391209999999996,1.1516560726055014,5.960652,6.655091,32.69670000000002,4131.583333337692
2025-06-23 09:09:00,96.41203999999999,0.46296299999999935,1.1415652378071244,4.91898,6.741897,35.01159999999999,4131.633333337692
2025-06-23 09:12:00,98.36516499999999,0.3472219999999995,1.1607826398148182,4.311343,6.712967000000001,39.6412,4131.683333337693
2025-06-23 09:15:00,93.648725,0.5497690000000004,1.1413941819977504,5.208336,6.712966999999999,32.986099999999965,4131.733333337693
2025-06-23 09:18:00,95.97801,0.6365739999999995,1.1276054297555864,5.410881,6.597227,32.69670000000002,4131.783333337693
2025-06-23 09:21:00,97.077545,0.6655100000000003,1.1057518932154808,5.642366,6.684025999999999,34.72229999999996,4131.833333337693
2025-06-23 09:24:00,94.19849500000001,0.7233799999999997,1.1346235813360361,5.787042,6.7419020000000005,32.11809999999997,4131.883333337693
2025-06-23 09:27:00,90.0897,0.8101849999999997,1.157185638608977,6.0474570000000005,6.828702,32.98599999999999,4131.9333333376935
2025-06-23 09:30:00,86.168985,0.8680559999999993,1.1328807622536405,6.221067999999999,6.799772000000001,32.11809999999997,4131.983333337694
2025-06-23 09:33:00,83.8397,0.9548610000000002,1.1711300610984205,6.336808,6.799766999999999,32.11810000000003,4132.033333337694
2025-06-23 09:36:00,82.50868,1.0127309999999996,1.164636616580663,6.423608000000001,6.741897,30.960699999999974,4132.083333337694
2025-06-23 09:39:00,82.20486500000001,0.9548609999999993,1.132549301429882,6.394677999999999,6.770837,30.38190000000003,4132.133333337694
2025-06-23 09:42:00,82.68229,0.9548609999999993,1.1583557659495516,6.423608,6.857637,31.5394,4132.183333337694
2025-06-23 09:45:00,82.75462999999999,1.0127309999999996,1.1646366165806636,6.568288,6.886577000000001,30.671299999999974,4132.233333337695
2025-06-23 09:48:00,83.984375,1.0127319999999997,1.1646371654199301,6.539348,6.857635999999999,31.25,4132.283333337695
2025-06-23 09:51:00,84.92476500000001,0.983797,1.161747350654225,6.510413000000001,6.886576,31.539399999999972,4132.333333337695
2025-06-23 09:54:00,84.31713,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,30.671299999999974,4132.383333337695
2025-06-23 09:57:00,84.57755,0.8969899999999997,1.150058107719665,6.365737,6.915507,30.67119999999997,4132.433333337695
2025-06-23 10:00:00,84.50520499999999,0.868055,1.1205510073638687,6.365742000000001,6.915507,31.539300000000026,4132.4833333376955
2025-06-23 10:03:00,83.63715,0.868055,1.1451340896638735,6.365737,6.973382,31.539299999999997,4132.533333337696
2025-06-23 10:06:00,82.16146,0.9837959999999999,1.1747259118220323,6.568288,6.973382,29.803200000000004,4132.583333337696
2025-06-23 10:09:00,80.03472500000001,1.0416660000000002,1.1937500399873435,6.712958,7.031251999999999,29.22460000000001,4132.633333337696
2025-06-23 10:12:00,79.528355,1.0995369999999998,1.1842242172525224,6.828704,7.002317,29.22459999999998,4132.683333337696
2025-06-23 10:15:00,78.57349500000001,1.1284720000000004,1.1854004646794547,6.915514000000001,7.031251999999999,29.803199999999975,4132.733333337696
2025-06-23 10:18:00,77.30035000000001,1.1863419999999998,1.215047339617863,6.973384,7.031251999999999,29.224499999999978,4132.783333337697
2025-06-23 10:21:00,76.70718,1.157407,1.1861091962540984,6.944444,7.002317,27.488400000000013,4132.833333337697
2025-06-23 10:24:00,85.67707999999999,0.7233799999999997,1.0667467211354027,5.96065,6.741899999999999,30.960700000000003,4132.883333337697
2025-06-23 10:27:00,98.30729500000001,0.2893509999999999,1.1841460527519891,3.8483800000000006,6.655094999999999,53.24080000000001,4132.933333337697
2025-06-23 10:30:00,94.05382,0.4340269999999995,1.1235466255222075,5.121524,7.002317,32.98610000000002,4132.983333337697
2025-06-23 10:33:00,94.010415,0.6655089999999992,1.1592297525151134,5.8738459999999995,7.060187000000001,32.98609999999999,4133.0333333376975
2025-06-23 10:36:00,91.23264,0.7233800000000006,1.1677892444787084,6.221067,7.262727,31.828699999999998,4133.083333337698
2025-06-23 10:39:00,87.97743,0.78125,1.1958076442936174,6.3368020000000005,7.2916620000000005,31.82869999999997,4133.133333337698
2025-06-23 10:42:00,84.63542000000001,0.8101849999999997,1.168850922387078,6.365737,7.175922,30.6712,4133.183333337698
2025-06-23 10:45:00,82.349535,0.8680560000000002,1.1573113554155492,6.481483,7.118057,30.38190000000003,4133.233333337698
2025-06-23 10:48:00,80.6713,0.9259259999999996,1.167037869829888,6.539348,7.060182,30.38190000000003,4133.283333337698
2025-06-23 10:51:00,78.935185,0.9837959999999999,1.1876202414967416,6.626157999999999,7.060182,29.224500000000035,4133.333333337699
2025-06-23 10:54:00,76.96759,1.0127309999999996,1.1646366165806636,6.741892999999999,7.060182,28.93520000000001,4133.383333337699
2025-06-23 10:57:00,77.03993,1.0416659999999993,1.1804346610911702,6.799773,7.089117,30.092499999999973,4133.433333337699
2025-06-23 11:00:00,77.662035,1.0127309999999996,1.1646366165806636,6.626157999999999,6.944447,28.935100000000034,4133.483333337699
2025-06-23 11:03:00,78.45775499999999,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,28.64580000000001,4133.533333337699
2025-06-23 11:06:00,78.414355,1.0127309999999996,1.2039395310145997,6.770838,7.175927,29.224599999999953,4133.5833333376995
2025-06-23 11:09:00,77.99479,1.0416659999999993,1.1804346610911702,6.799773,7.089117,29.51389999999998,4133.6333333377
2025-06-23 11:12:00,77.69097,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.935199999999952,4133.6833333377
2025-06-23 11:15:00,78.83391,0.983797,1.161747350654226,6.6261529999999995,7.002316,29.803200000000004,4133.7333333377
2025-06-23 11:18:00,80.150465,0.983797,1.2004373190078808,6.568283,7.031245999999999,29.513800000000003,4133.7833333377
2025-06-23 11:21:00,80.381945,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,29.22460000000001,4133.8333333377
2025-06-23 11:24:00,82.421875,0.9548610000000002,1.158355765949552,6.597217,7.031245999999999,30.67130000000003,4133.883333337701
2025-06-23 11:27:00,83.99884,0.8680560000000002,1.1694212334040766,6.452542,7.118055999999999,31.53929999999997,4133.933333337701
2025-06-23 11:30:00,85.38773,0.8680560000000002,1.1814579187963672,6.394672000000001,7.089116000000001,29.80329999999998,4133.983333337701
2025-06-23 11:33:00,87.659145,0.8391210000000004,1.1635744345199084,6.278937000000001,7.002316,30.9606,4134.033333337701
2025-06-23 11:36:00,84.389465,0.8969909999999999,1.162432050909824,6.510418,7.089117,31.5394,4134.083333337701
2025-06-23 11:39:00,81.01852,1.0127310000000005,1.1909269811770757,6.712958,7.089117,30.09250000000003,4134.1333333377015
2025-06-23 11:42:00,79.065395,1.0127309999999996,1.1646366165806636,6.741892999999999,7.060182,28.93520000000001,4134.183333337702
2025-06-23 11:45:00,76.33102,1.0127310000000005,1.1778284444750937,6.712958,7.060186999999999,28.35650000000004,4134.233333337702
2025-06-23 11:48:00,74.667245,1.0416660000000002,1.1804392764135219,6.770828,7.060182,27.777799999999957,4134.283333337702
2025-06-23 11:51:00,74.18981500000001,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.067199999999957,4134.333333337702
2025-06-23 11:54:00,73.30729,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.356400000000008,4134.383333337702
2025-06-23 11:57:00,72.4103,1.157407,1.1861091962540984,7.031249000000001,7.089122000000001,26.909699999999987,4134.433333337703
2025-06-23 12:00:00,71.788195,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.488400000000013,4134.483333337703
2025-06-23 12:03:00,71.64351500000001,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.777800000000013,4134.533333337703
2025-06-23 12:06:00,71.281825,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,27.199099999999987,4134.583333337703
2025-06-23 12:09:00,71.45544000000001,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.199099999999987,4134.633333337703
2025-06-23 12:12:00,71.383105,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.488400000000013,4134.6833333377035
2025-06-23 12:15:00,71.614585,1.157407,1.1861091962540984,6.944444,7.002317,26.909699999999987,4134.733333337704
2025-06-23 12:18:00,70.876735,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488400000000013,4134.783333337704
2025-06-23 12:21:00,72.149885,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.198999999999955,4134.833333337704
2025-06-23 12:24:00,72.71412000000001,1.0995369999999998,1.184219452888723,6.799773,6.973376,27.199099999999987,4134.883333337704
2025-06-23 12:27:00,74.52257,1.070602,1.1825685839557527,6.741898,6.973376,28.35650000000004,4134.933333337704
2025-06-23 12:30:00,74.33448999999999,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.935199999999952,4134.983333337705
2025-06-23 12:33:00,74.725115,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067099999999982,4135.033333337705
2025-06-23 12:36:00,74.0162,1.0416659999999993,1.1535405539501475,6.770833,7.002317,29.224499999999978,4135.083333337705
2025-06-23 12:39:00,72.497105,1.157407,1.1718149691294042,7.031249000000001,7.060182,26.620400000000018,4135.133333337705
2025-06-23 12:42:00,71.15162,1.1863419999999998,1.1863419999779405,7.089123999999999,7.089122000000001,26.909699999999987,4135.183333337705
2025-06-23 12:45:00,70.109955,1.157407,1.1718149691294042,7.031249000000001,7.060182,26.90979999999996,4135.2333333377055
2025-06-23 12:48:00,69.69039,1.1863419999999998,1.186342000015974,7.031249000000001,7.0312470000000005,26.909699999999987,4135.283333337706
2025-06-23 12:51:00,69.2853,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.620400000000018,4135.333333337706
2025-06-23 12:54:00,68.57639,1.157407,1.1574095000027214,6.944444,6.944447,27.199099999999987,4135.383333337706
2025-06-23 12:57:00,68.30150499999999,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,26.041600000000017,4135.433333337706
2025-06-23 13:00:00,67.69386499999999,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.909700000000043,4135.483333337706
2025-06-23 13:03:00,66.854745,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.331000000000017,4135.533333337707
2025-06-23 13:06:00,66.63773,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.33099999999996,4135.583333337707
2025-06-23 13:09:00,66.46412000000001,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.331000000000017,4135.633333337707
2025-06-23 13:12:00,66.37731500000001,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.04169999999999,4135.683333337707
2025-06-23 13:15:00,66.145835,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,27.199099999999987,4135.733333337707
2025-06-23 13:18:00,67.01389,1.2442130000000002,1.1854008836727608,7.089119,6.973376,26.909700000000043,4135.7833333377075
2025-06-23 13:21:00,67.01389,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.752399999999966,4135.833333337708
2025-06-23 13:24:00,68.258105,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,27.199100000000044,4135.883333337708
2025-06-23 13:27:00,67.216435,1.157407,1.157409500011446,7.002314000000001,7.002317,26.33099999999996,4135.933333337708
2025-06-23 13:30:00,67.28877,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.33099999999996,4135.983333337708
2025-06-23 13:33:00,68.37384,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,27.488499999999988,4136.033333337708
2025-06-23 13:36:00,67.41898,1.157407,1.1428784450218061,7.031254,7.002317,26.909700000000043,4136.083333337709
2025-06-23 13:39:00,67.56365500000001,1.157407,1.1428784450218061,6.944444,6.915507,26.909699999999987,4136.133333337709
2025-06-23 13:42:00,67.39004499999999,1.157407,1.1428784450218061,6.944444,6.915507,26.62039999999996,4136.183333337709
2025-06-23 13:45:00,69.458915,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,28.645899999999983,4136.233333337709
2025-06-23 13:48:00,70.934605,1.1284720000000004,1.1854004646794534,6.857638,6.973376,28.645899999999983,4136.283333337709
2025-06-23 13:51:00,70.3125,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.777800000000013,4136.3333333377095
2025-06-23 13:54:00,70.572915,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.04170000000005,4136.38333333771
2025-06-23 13:57:00,71.03587999999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488499999999988,4136.43333333771
2025-06-23 14:00:00,72.38136499999999,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.777799999999957,4136.48333333771
2025-06-23 14:03:00,71.15162,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.777800000000013,4136.53333333771
2025-06-23 14:06:00,70.833335,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,4136.58333333771
2025-06-23 14:09:00,71.93287000000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,28.35650000000004,4136.633333337711
2025-06-23 14:12:00,71.99074,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,28.356499999999983,4136.683333337711
2025-06-23 14:15:00,71.93287000000001,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.199099999999987,4136.733333337711
2025-06-23 14:18:00,73.48089999999999,1.070602,1.1825685839557527,6.741898,6.973376,27.77770000000004,4136.783333337711
2025-06-23 14:21:00,73.14815,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.645899999999983,4136.833333337711
2025-06-23 14:24:00,73.336225,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4136.8833333377115
2025-06-23 14:27:00,73.19155,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,29.513800000000003,4136.933333337712
2025-06-23 14:30:00,72.61285000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199100000000044,4136.983333337712
2025-06-23 14:33:00,72.135415,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4137.033333337712
2025-06-23 14:36:00,72.62731500000001,1.070602,1.1689490660393045,6.770838,6.973376,27.199000000000012,4137.083333337712
2025-06-23 14:39:00,74.16087999999999,0.983797,1.1355146979140402,6.655093,6.973376,29.803200000000004,4137.133333337712
2025-06-23 14:42:00,77.22801000000001,0.8680560000000002,1.132880762253641,6.394677,6.973381000000001,28.067099999999982,4137.183333337713
2025-06-23 14:45:00,79.42707999999999,0.8391210000000004,1.1396739132750753,6.336807,7.002316,28.935099999999977,4137.233333337713
2025-06-23 14:48:00,79.1522,0.8101849999999997,1.1098861609535553,6.394672000000001,7.060187000000001,29.224500000000035,4137.283333337713
2025-06-23 14:51:00,78.530095,0.8969899999999997,1.150058107719665,6.481477000000001,7.0312470000000005,29.803200000000004,4137.333333337713
2025-06-23 14:54:00,77.199075,0.9259259999999996,1.1544610590066378,6.568287999999999,7.060182,29.224499999999978,4137.383333337713
2025-06-23 14:57:00,75.998265,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.356499999999983,4137.4333333377135
2025-06-23 15:00:00,76.51910000000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,29.513800000000003,4137.483333337714
2025-06-23 15:03:00,76.53356500000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,29.51400000000001,4137.533333337714
2025-06-23 15:06:00,76.446755,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.224500000000035,4137.583333337714
2025-06-23 15:09:00,76.33102,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.935099999999977,4137.633333337714
2025-06-23 15:12:00,76.359955,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.356599999999958,4137.683333337714
2025-06-23 15:15:00,76.09953999999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.935199999999952,4137.733333337715
2025-06-23 15:18:00,75.50636499999999,1.070601,1.182568049671001,6.857638,7.089117,28.356499999999983,4137.783333337715
2025-06-23 15:21:00,74.53703999999999,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.935100000000034,4137.833333337715
2025-06-23 15:24:00,74.82639,1.070601,1.155233147503858,6.915508000000001,7.089117,29.803200000000004,4137.883333337715
2025-06-23 15:27:00,75.274885,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,28.935099999999977,4137.933333337715
2025-06-23 15:30:00,75.54976500000001,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.935199999999952,4137.9833333377155
2025-06-23 15:33:00,76.66377,1.0127319999999997,1.1778244546108112,6.684028,7.031245999999999,29.224499999999978,4138.033333337716
2025-06-23 15:36:00,77.01099500000001,1.0127319999999997,1.1778244546108112,6.684028,7.031245999999999,28.93520000000001,4138.083333337716
2025-06-23 15:39:00,77.41608500000001,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.51389999999998,4138.133333337716
2025-06-23 15:42:00,76.93865500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.77770000000004,4138.183333337716
2025-06-23 15:45:00,76.461225,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,28.64580000000001,4138.233333337716
2025-06-23 15:48:00,75.868055,1.157407,1.2143603319797944,7.0601840000000005,7.175927,29.224500000000035,4138.283333337717
2025-06-23 15:51:00,75.5353,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.93520000000001,4138.333333337717
2025-06-23 15:54:00,75.23148,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,29.224500000000035,4138.383333337717
2025-06-23 15:57:00,76.461225,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,29.803200000000004,4138.433333337717
2025-06-23 16:00:00,77.271415,1.070602,1.1825685839557527,6.770838,7.002316,28.64580000000001,4138.483333337717
2025-06-23 16:03:00,77.41609,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.64580000000001,4138.5333333377175
2025-06-23 16:06:00,77.93692,1.070602,1.196090785430545,6.7129579999999995,6.973376,29.80329999999998,4138.583333337718
2025-06-23 16:09:00,77.430555,1.0416659999999993,1.1937500399873424,6.684023,7.002317,28.93520000000001,4138.633333337718
2025-06-23 16:12:00,75.75231500000001,1.0416660000000002,1.1535405539501482,6.799768,7.031251999999999,28.06710000000004,4138.683333337718
2025-06-23 16:15:00,74.377895,1.0416660000000002,1.1399463040080047,6.770828,6.973382,28.06710000000004,4138.733333337718
2025-06-23 16:18:00,73.81366,1.070601,1.1552379061643612,6.712958,6.886577000000001,27.488400000000013,4138.783333337718
2025-06-23 16:21:00,73.929395,1.070602,1.1689537893456472,6.655088,6.857635999999999,28.64580000000001,4138.833333337719
2025-06-23 16:24:00,75.34722500000001,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,28.64580000000001,4138.883333337719
2025-06-23 16:27:00,75.36169,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,29.51389999999998,4138.933333337719
2025-06-23 16:30:00,75.40509499999999,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.64580000000001,4138.983333337719
2025-06-23 16:33:00,75.274885,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.067200000000014,4139.033333337719
2025-06-23 16:36:00,74.58044,1.070601,1.1960902470786874,6.915508000000001,7.175927,27.777800000000013,4139.0833333377195
2025-06-23 16:39:00,74.39236,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.356599999999958,4139.13333333772
2025-06-23 16:42:00,75.85359,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,29.224599999999953,4139.18333333772
2025-06-23 16:45:00,75.260415,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.356499999999983,4139.23333333772
2025-06-23 16:48:00,74.782985,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.06710000000004,4139.28333333772
2025-06-23 16:51:00,75.37616,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,30.092600000000004,4139.33333333772
2025-06-23 16:54:00,74.609375,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.935299999999984,4139.383333337721
2025-06-23 16:57:00,74.76851500000001,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.356499999999983,4139.433333337721
2025-06-23 17:00:00,73.00347,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,28.356499999999983,4139.483333337721
2025-06-23 17:03:00,72.06308,1.0416660000000002,1.1670355842561368,6.857638,7.118052,27.488499999999988,4139.533333337721
2025-06-23 17:06:00,72.42476500000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,28.356400000000008,4139.583333337721
2025-06-23 17:09:00,72.9022,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067199999999957,4139.6333333377215
2025-06-23 17:12:00,72.8588,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067199999999957,4139.683333337722
2025-06-23 17:15:00,73.350695,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.935099999999977,4139.733333337722
2025-06-23 17:18:00,74.377895,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,28.64580000000001,4139.783333337722
2025-06-23 17:21:00,76.09953999999999,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,30.381899999999973,4139.833333337722
2025-06-23 17:24:00,75.824655,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,29.513900000000035,4139.883333337722
2025-06-23 17:27:00,76.21527499999999,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,30.382000000000005,4139.933333337723
2025-06-23 17:30:00,76.20081,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.803200000000004,4139.983333337723
2025-06-23 17:33:00,76.14294000000001,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.935100000000034,4140.033333337723
2025-06-23 17:36:00,76.056135,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.356499999999983,4140.083333337723
2025-06-23 17:39:00,75.766785,1.0127309999999996,1.137979567305165,6.741898,7.002317,29.51389999999998,4140.133333337723
2025-06-23 17:42:00,74.681715,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.64580000000001,4140.1833333377235
2025-06-23 17:45:00,73.68345,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,28.067099999999982,4140.233333337724
2025-06-23 17:48:00,72.366895,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,28.067199999999957,4140.283333337724
2025-06-23 17:51:00,71.51330999999999,0.9259259999999996,1.116249879974964,6.568287999999999,6.973382,27.488400000000013,4140.333333337724
2025-06-23 17:54:00,71.45544000000001,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,28.356499999999983,4140.383333337724
2025-06-23 17:57:00,70.71759499999999,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.77769999999998,4140.433333337724
2025-06-23 18:00:00,70.572915,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.77769999999998,4140.483333337725
2025-06-23 18:03:00,70.19676000000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,25.462900000000047,4140.533333337725
2025-06-23 18:06:00,43.590855000000005,0.43402799999999964,0.9772491503351802,6.134257999999999,7.55208,22.280100000000004,4140.583333337725
2025-06-24 07:51:00,85.08391,2.633103,1.2198079153835886,7.552084000000001,5.353011,31.25,4140.583333337725
2025-06-24 07:54:00,98.408565,1.5046290000000004,1.208983611970323,6.423608,5.873838999999999,36.74770000000001,4140.633333337725
2025-06-24 07:57:00,95.225695,1.2152770000000004,1.1262453037721822,5.931708,5.758101,34.72219999999999,4140.683333337725
2025-06-24 08:00:00,96.03587999999999,1.1863420000000007,1.097248810567114,5.642358,5.468746,33.85410000000002,4140.7333333377255
2025-06-24 08:03:00,98.336225,1.2152770000000004,1.079841001218847,5.410878,5.150461,42.24539999999999,4140.783333337726
2025-06-24 08:06:00,98.32176,1.1284729999999996,1.128477499977362,5.555553000000001,5.555560000000001,39.35189999999997,4140.833333337726
2025-06-24 08:09:00,97.743055,1.0127310000000005,1.1245034728573893,5.787037000000001,6.018515999999999,34.72219999999999,4140.883333337726
2025-06-24 08:12:00,92.693865,0.8101849999999997,1.1336716004691518,5.584487,6.307872,31.828699999999998,4140.933333337726
2025-06-24 08:15:00,94.34317,0.7523150000000003,1.1084962150803024,5.555557,6.365742,33.27550000000002,4140.983333337726
2025-06-24 08:18:00,93.055555,0.7523150000000003,1.1084962150803024,5.671292,6.481477,33.85419999999999,4141.033333337727
2025-06-24 08:21:00,89.42419000000001,0.78125,1.1154400952457861,5.844912000000001,6.597222,32.696799999999996,4141.083333337727
2025-06-24 08:24:00,86.74768499999999,0.8391200000000003,1.1154932638543633,6.0474570000000005,6.655097,32.40749999999997,4141.133333337727
2025-06-24 08:27:00,84.72222,0.8969909999999999,1.1250762490115762,6.192132999999999,6.684031999999999,30.96070000000003,4141.183333337727
2025-06-24 08:30:00,82.06018499999999,0.9548610000000002,1.1454978920750043,6.307868,6.712966999999999,30.67130000000003,4141.233333337727
2025-06-24 08:33:00,81.278935,0.9837959999999999,1.1089170652252058,6.423608000000001,6.684031999999999,31.25,4141.2833333377275
2025-06-24 08:36:00,81.25,1.0127309999999996,1.1646366165806636,6.452547999999999,6.770837,29.803200000000004,4141.333333337728
2025-06-24 08:39:00,82.68229,1.0127319999999997,1.1513536710892736,6.452548,6.7418960000000006,30.092600000000004,4141.383333337728
2025-06-24 08:42:00,84.02777499999999,0.9259260000000005,1.1670378698298893,6.307872,6.828706,30.671299999999974,4141.433333337728
2025-06-24 08:45:00,82.667825,0.9259259999999996,1.1544654184957712,6.423608,6.9155120000000005,30.381899999999973,4141.483333337728
2025-06-24 08:48:00,81.84317,1.0127309999999996,1.164636616580663,6.597218000000001,6.915507,31.25,4141.533333337728
2025-06-24 08:51:00,80.36748,0.9837959999999999,1.16174229066865,6.568288,6.944442,30.092600000000004,4141.583333337729
2025-06-24 08:54:00,81.14873,0.9259259999999996,1.1290695773279091,6.481483,6.915507,28.935199999999952,4141.633333337729
2025-06-24 08:57:00,83.05845,0.8101849999999997,1.1218111826845973,6.250001999999999,6.944447,30.382000000000005,4141.683333337729
2025-06-24 09:00:00,84.389465,0.78125,1.103711999164503,6.134256000000001,6.857635999999999,32.117999999999995,4141.733333337729
2025-06-24 09:03:00,85.02604500000001,0.78125,1.150245336920089,6.105322,6.944442,29.803200000000004,4141.783333337729
2025-06-24 09:06:00,81.394675,0.8969909999999999,1.150058697902094,6.423608,6.973376999999999,29.224499999999978,4141.8333333377295
2025-06-24 09:09:00,81.45255,0.8969899999999997,1.137604080111199,6.394677000000001,6.915507,29.513900000000035,4141.88333333773
2025-06-24 09:12:00,83.11632,0.8391210000000004,1.1032960107070109,6.2499970000000005,6.828706,29.51399999999998,4141.93333333773
2025-06-24 09:15:00,92.66493,0.5497690000000004,1.0621103534423417,5.353014,6.626155,32.69669999999999,4141.98333333773
2025-06-24 09:18:00,90.480325,0.5497690000000004,1.1119595889588332,5.497686000000001,6.915507,34.14349999999999,4142.03333333773
2025-06-24 09:21:00,88.72974500000001,0.5787040000000001,1.094569117436012,5.671296000000001,6.944442,32.407399999999996,4142.08333333773
2025-06-24 09:24:00,87.80382,0.6076389999999998,1.126813262177559,5.787041,7.060182,32.407399999999996,4142.133333337731
2025-06-24 09:27:00,82.841435,0.78125,1.150245336920089,6.192132000000001,7.031252,30.38190000000003,4142.183333337731
2025-06-24 09:30:00,79.13773,0.8680560000000002,1.1451304696867335,6.365742999999999,6.973376999999999,29.224500000000035,4142.233333337731
2025-06-24 09:33:00,78.19734,0.868055,1.120555280864184,6.365737,6.9155120000000005,29.224500000000035,4142.283333337731
2025-06-24 09:36:00,79.976855,0.8391210000000004,1.1154938684853066,6.221067,6.828706,31.5394,4142.333333337731
2025-06-24 09:39:00,80.266205,0.8101849999999997,1.1218111826845967,6.221062000000001,6.915507,29.51389999999998,4142.3833333377315
2025-06-24 09:42:00,79.181135,0.8969909999999999,1.150058697902094,6.481483,7.031251999999999,28.935100000000034,4142.433333337732
2025-06-24 09:45:00,78.19734,0.9259259999999996,1.167037869829888,6.568283,7.089117,28.93520000000001,4142.483333337732
2025-06-24 09:48:00,78.09606500000001,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,30.092499999999973,4142.533333337732
2025-06-24 09:51:00,77.662035,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,29.22460000000001,4142.583333337732
2025-06-24 09:54:00,77.48843,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.64580000000001,4142.633333337732
2025-06-24 09:57:00,77.03993,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.356400000000008,4142.683333337733
2025-06-24 10:00:00,78.096065,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,29.803300000000036,4142.733333337733
2025-06-24 10:03:00,77.51736500000001,0.9259259999999996,1.1544654184957712,6.597218,7.089122000000001,29.803200000000004,4142.783333337733
2025-06-24 10:06:00,78.45775499999999,0.983797,1.1876208084039486,6.655093,7.089116000000001,30.381899999999973,4142.833333337733
2025-06-24 10:09:00,79.26794000000001,0.983797,1.1747220030236485,6.684033,7.089116000000001,31.25,4142.883333337733
2025-06-24 10:12:00,83.85417,0.7523150000000003,1.1199661853314524,6.105326000000001,6.944440999999999,30.382000000000005,4142.9333333377335
2025-06-24 10:15:00,80.35301,0.8680560000000002,1.1814579187963672,6.4236130000000005,7.118057,29.803200000000004,4142.983333337734
2025-06-24 10:18:00,77.57523,1.0127310000000005,1.1909269811770757,6.770828,7.146986999999999,28.93520000000001,4143.033333337734
2025-06-24 10:21:00,76.14294000000001,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,27.777799999999957,4143.083333337734
2025-06-24 10:24:00,75.75231500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.64580000000001,4143.133333337734
2025-06-24 10:27:00,75.43403,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.77769999999998,4143.183333337734
2025-06-24 10:30:00,75.144675,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.64580000000001,4143.233333337735
2025-06-24 10:33:00,74.24768499999999,1.157407,1.2143554871126045,7.031254,7.146987000000001,27.488400000000013,4143.283333337735
2025-06-24 10:36:00,73.79919000000001,1.157407,1.2143554871126045,7.031254,7.146987000000001,27.77769999999998,4143.333333337735
2025-06-24 10:39:00,73.292825,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.64580000000001,4143.383333337735
2025-06-24 10:42:00,73.943865,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,28.356499999999983,4143.433333337735
2025-06-24 10:45:00,75.67998,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.356499999999983,4143.4833333377355
2025-06-24 10:48:00,82.87037000000001,0.7233799999999997,1.0667467211354038,6.07639,6.857640000000001,30.381899999999973,4143.533333337736
2025-06-24 10:51:00,92.708335,0.5497690000000004,1.1119595889588332,5.439814,6.857634999999999,33.56479999999999,4143.583333337736
2025-06-24 10:54:00,89.00463,0.6655090000000001,1.1697797498925782,5.931716,7.146986999999999,31.539300000000026,4143.633333337736
2025-06-24 10:57:00,84.80902499999999,0.78125,1.173141658346741,6.278932000000001,7.175922,31.82869999999997,4143.683333337736
2025-06-24 11:00:00,82.36400499999999,0.8391200000000003,1.1754260607181541,6.481477000000001,7.233796999999999,30.092600000000004,4143.733333337736
2025-06-24 11:03:00,80.454285,0.9259259999999996,1.1795370999543668,6.655087999999999,7.204861999999999,29.224500000000035,4143.783333337737
2025-06-24 11:06:00,79.35474500000001,0.9837959999999999,1.1747259118220323,6.7129579999999995,7.118052,28.64580000000001,4143.833333337737
2025-06-24 11:09:00,78.05266,0.9837959999999999,1.16174229066865,6.741898,7.118052,28.64580000000001,4143.883333337737
2025-06-24 11:12:00,77.45949,0.9837959999999999,1.1747259118220323,6.7129579999999995,7.118052,28.64580000000001,4143.933333337737
2025-06-24 11:15:00,77.054395,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.935199999999952,4143.983333337737
2025-06-24 11:18:00,76.86632,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.93520000000001,4144.0333333377375
2025-06-24 11:21:00,77.5463,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,29.803200000000004,4144.083333337738
2025-06-24 11:24:00,76.89525499999999,1.0127309999999996,1.164636616580663,6.886573,7.204861999999999,29.224500000000035,4144.133333337738
2025-06-24 11:27:00,76.6059,1.070601,1.1960902470786874,6.915508000000001,7.175927,28.93520000000001,4144.183333337738
2025-06-24 11:30:00,76.53356500000001,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.777800000000013,4144.233333337738
2025-06-24 11:33:00,76.44676000000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.64580000000001,4144.283333337738
2025-06-24 11:36:00,77.27141499999999,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,29.513900000000035,4144.333333337739
2025-06-24 11:39:00,77.93692,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.64580000000001,4144.383333337739
2025-06-24 11:42:00,78.399885,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.93520000000001,4144.433333337739
2025-06-24 11:45:00,78.47222500000001,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,30.671299999999974,4144.483333337739
2025-06-24 11:48:00,78.139465,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.356499999999983,4144.533333337739
2025-06-24 11:51:00,77.57523499999999,1.070601,1.182568049671001,6.857638,7.089117,29.22460000000001,4144.5833333377395
2025-06-24 11:54:00,76.25868,1.0416660000000002,1.1937454562612295,6.857638,7.175922000000001,28.356499999999983,4144.63333333774
2025-06-24 11:57:00,75.96933,1.070601,1.182568049671001,6.857638,7.089117,27.777799999999957,4144.68333333774
2025-06-24 12:00:00,75.47743,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.64580000000001,4144.73333333774
2025-06-24 12:03:00,74.92766,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.777800000000013,4144.78333333774
2025-06-24 12:06:00,74.39236,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.513800000000003,4144.83333333774
2025-06-24 12:09:00,74.001735,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.06710000000004,4144.883333337741
2025-06-24 12:12:00,75.10127,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.067099999999982,4144.933333337741
2025-06-24 12:15:00,74.97106500000001,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,28.06710000000004,4144.983333337741
2025-06-24 12:18:00,75.65104,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.356400000000008,4145.033333337741
2025-06-24 12:21:00,74.537035,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.513800000000003,4145.083333337741
2025-06-24 12:24:00,75.30382,1.070602,1.1825685839557527,6.770838,7.002316,27.777800000000013,4145.1333333377415
2025-06-24 12:27:00,74.320025,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.93520000000001,4145.183333337742
2025-06-24 12:30:00,74.89873,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.224599999999953,4145.233333337742
2025-06-24 12:33:00,74.34896,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.488399999999956,4145.283333337742
2025-06-24 12:36:00,75.40509499999999,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.067200000000014,4145.333333337742
2025-06-24 12:39:00,75.47743,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.935100000000034,4145.383333337742
2025-06-24 12:42:00,75.83912000000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,29.803200000000004,4145.433333337743
2025-06-24 12:45:00,75.101275,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.488399999999956,4145.483333337743
2025-06-24 12:48:00,74.56597500000001,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.93520000000001,4145.533333337743
2025-06-24 12:51:00,73.64005,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.488400000000013,4145.583333337743
2025-06-24 12:54:00,73.10474500000001,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.77770000000004,4145.633333337743
2025-06-24 12:57:00,72.670715,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.777799999999957,4145.6833333377435
2025-06-24 13:00:00,71.45544000000001,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,28.067099999999982,4145.733333337744
2025-06-24 13:03:00,71.484375,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.62039999999996,4145.783333337744
2025-06-24 13:06:00,71.238425,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620299999999986,4145.833333337744
2025-06-24 13:09:00,70.90567,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4145.883333337744
2025-06-24 13:12:00,70.8478,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199100000000044,4145.933333337744
2025-06-24 13:15:00,70.703125,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.909699999999987,4145.983333337745
2025-06-24 13:18:00,71.06481500000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909699999999987,4146.033333337745
2025-06-24 13:21:00,70.61632,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199000000000012,4146.083333337745
2025-06-24 13:24:00,70.023145,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,26.331000000000017,4146.133333337745
2025-06-24 13:27:00,69.314235,1.070601,1.155233147503858,6.915508000000001,7.089117,27.199099999999987,4146.183333337745
2025-06-24 13:30:00,68.95255,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199100000000044,4146.2333333377455
2025-06-24 13:33:00,68.70660000000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,4146.283333337746
2025-06-24 13:36:00,68.51852,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.041600000000017,4146.333333337746
2025-06-24 13:39:00,68.30150499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.041600000000017,4146.383333337746
2025-06-24 13:42:00,68.07002499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.331099999999992,4146.433333337746
2025-06-24 13:45:00,69.140625,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,26.331000000000017,4146.483333337746
2025-06-24 13:48:00,68.460645,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.90979999999996,4146.533333337747
2025-06-24 13:51:00,68.75,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.909700000000043,4146.583333337747
2025-06-24 13:54:00,69.29976500000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199000000000012,4146.633333337747
2025-06-24 13:57:00,69.618055,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199099999999987,4146.683333337747
2025-06-24 14:00:00,70.78993,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.199000000000012,4146.733333337747
2025-06-24 14:03:00,70.13888499999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.909700000000043,4146.7833333377475
2025-06-24 14:06:00,70.023145,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488400000000013,4146.833333337748
2025-06-24 14:09:00,70.876735,0.9548609999999993,1.1063864665921428,6.684028,7.002317,28.64590000000004,4146.883333337748
2025-06-24 14:12:00,71.831595,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,26.620400000000018,4146.933333337748
2025-06-24 14:15:00,72.52604,1.0127319999999997,1.1513536710892736,6.684028,6.973376,28.64580000000001,4146.983333337748
2025-06-24 14:18:00,73.00347,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.909700000000043,4147.033333337748
2025-06-24 14:21:00,72.13542,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.777800000000013,4147.083333337749
2025-06-24 14:24:00,71.75926,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.77770000000004,4147.133333337749
2025-06-24 14:27:00,69.936345,0.9837959999999999,1.1355187115439038,6.655088,6.973382,27.199099999999987,4147.183333337749
2025-06-24 14:30:00,69.357635,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.777799999999957,4147.233333337749
2025-06-24 14:33:00,68.98148499999999,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.909699999999987,4147.283333337749
2025-06-24 14:36:00,69.140625,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.90980000000002,4147.3333333377495
2025-06-24 14:39:00,69.675925,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199000000000012,4147.38333333775
2025-06-24 14:42:00,70.13888499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331099999999992,4147.43333333775
2025-06-24 14:45:00,71.45544000000001,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,27.488400000000013,4147.48333333775
2025-06-24 14:48:00,72.149885,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,28.356499999999983,4147.53333333775
2025-06-24 14:51:00,73.292825,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.488400000000013,4147.58333333775
