Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-24 14:54:00,73.00347,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.356499999999983,4147.633333337751
2025-06-24 14:57:00,72.84433,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.777800000000013,4147.683333337751
2025-06-24 15:00:00,72.48264,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,29.224499999999978,4147.733333337751
2025-06-24 15:03:00,71.614585,1.070601,1.155233147503858,6.828708000000001,7.002317,28.645899999999983,4147.783333337751
2025-06-24 15:06:00,71.12268499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.62039999999996,4147.833333337751
2025-06-24 15:09:00,70.90567,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.620300000000043,4147.8833333377515
2025-06-24 15:12:00,70.89120500000001,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.067200000000014,4147.933333337752
2025-06-24 15:15:00,71.02141499999999,1.070601,1.155233147503858,6.915508000000001,7.089117,26.62039999999996,4147.983333337752
2025-06-24 15:18:00,71.05035000000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199099999999987,4148.033333337752
2025-06-24 15:21:00,71.41203999999999,1.070602,1.1689490660393045,6.770838,6.973376,27.488499999999988,4148.083333337752
2025-06-24 15:24:00,71.903935,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.90980000000002,4148.133333337752
2025-06-24 15:27:00,72.52604,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.199099999999987,4148.183333337753
2025-06-24 15:30:00,72.91667,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,27.488400000000013,4148.233333337753
2025-06-24 15:33:00,73.423035,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,28.067200000000014,4148.283333337753
2025-06-24 15:36:00,73.62558,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,28.067099999999982,4148.333333337753
2025-06-24 15:39:00,73.336225,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.51389999999998,4148.383333337753
2025-06-24 15:42:00,74.10301000000001,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.067200000000014,4148.4333333377535
2025-06-24 15:45:00,73.48089999999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.488400000000013,4148.483333337754
2025-06-24 15:48:00,73.350695,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.199099999999987,4148.533333337754
2025-06-24 15:51:00,73.828125,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.777800000000013,4148.583333337754
2025-06-24 15:54:00,74.08854500000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067199999999957,4148.633333337754
2025-06-24 15:57:00,74.4647,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,29.224500000000035,4148.683333337754
2025-06-24 16:00:00,74.49363500000001,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.935100000000034,4148.733333337755
2025-06-24 16:03:00,75.31828999999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,26.04169999999999,4148.783333337755
2025-06-24 16:06:00,76.114005,1.070602,1.1825685839557527,6.770838,7.002316,29.224500000000035,4148.833333337755
2025-06-24 16:09:00,76.04167000000001,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.93520000000001,4148.883333337755
2025-06-24 16:12:00,76.49016499999999,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.64580000000001,4148.933333337755
2025-06-24 16:15:00,77.951385,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.935199999999952,4148.9833333377555
2025-06-24 16:18:00,77.387155,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.935199999999952,4149.033333337756
2025-06-24 16:21:00,77.19907,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.64590000000004,4149.083333337756
2025-06-24 16:24:00,76.92419,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.35650000000004,4149.133333337756
2025-06-24 16:27:00,76.63483500000001,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,30.092600000000004,4149.183333337756
2025-06-24 16:30:00,76.49016,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.935199999999952,4149.233333337756
2025-06-24 16:33:00,75.882525,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,29.51389999999998,4149.283333337757
2025-06-24 16:36:00,75.260415,1.070601,1.1689532591711325,6.799768,7.002317,29.224599999999953,4149.333333337757
2025-06-24 16:39:00,74.52257,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.067200000000014,4149.383333337757
2025-06-24 16:42:00,73.885995,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.64579999999995,4149.433333337757
2025-06-24 16:45:00,72.30902499999999,1.070601,1.1414136862663036,6.799768,6.944447,27.777800000000013,4149.483333337757
2025-06-24 16:48:00,72.945605,1.0995369999999998,1.1423899185369466,6.799773,6.886576,28.06710000000004,4149.5333333377575
2025-06-24 16:51:00,68.93808,1.273148,1.168951784336712,6.973383,6.770834999999999,26.620300000000015,4149.583333337758
2025-06-24 16:54:00,67.881945,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,26.909700000000015,4149.633333337758
2025-06-24 16:57:00,67.476855,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.62039999999999,4149.683333337758
2025-06-24 17:00:00,67.708335,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.75230000000002,4149.733333337758
2025-06-24 17:03:00,69.42998,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,28.067199999999985,4149.783333337758
2025-06-24 17:06:00,69.96528,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,28.35650000000004,4149.833333337759
2025-06-24 17:09:00,70.471645,1.359953,1.2095144847135262,7.233797999999999,6.944445,28.067199999999957,4149.883333337759
2025-06-24 17:12:00,69.704865,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,26.909700000000043,4149.933333337759
2025-06-24 17:15:00,69.87847,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,27.199100000000044,4149.983333337759
2025-06-24 17:18:00,71.064815,1.359953,1.2095144847135262,7.175928,6.886575000000001,27.777800000000013,4150.033333337759
2025-06-24 17:21:00,71.252895,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.488399999999984,4150.0833333377595
2025-06-24 17:24:00,71.122685,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.198999999999984,4150.13333333776
2025-06-24 17:27:00,71.22396,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,28.93520000000001,4150.18333333776
2025-06-24 17:30:00,72.034145,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.35639999999998,4150.23333333776
2025-06-24 17:33:00,72.280095,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,29.803300000000036,4150.28333333776
2025-06-24 17:36:00,72.04861,1.3888879999999997,1.2228490105725536,7.118053,6.799765000000001,27.199099999999987,4150.33333333776
2025-06-24 17:39:00,71.41203999999999,1.3888879999999997,1.2228490105725536,7.118053,6.799765000000001,27.488400000000013,4150.383333337761
2025-06-24 17:42:00,72.17882,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,29.224500000000035,4150.433333337761
2025-06-24 17:45:00,71.108215,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.356400000000008,4150.483333337761
2025-06-24 17:48:00,70.86227,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,28.067099999999982,4150.533333337761
2025-06-24 17:51:00,70.76099500000001,1.1863419999999998,1.1571658195859809,6.915507000000001,6.857635000000001,28.93520000000001,4150.583333337761
2025-06-24 17:54:00,70.3125,1.1863419999999998,1.1571658195859809,6.915507000000001,6.857635000000001,28.356400000000008,4150.6333333377615
2025-06-24 17:57:00,69.748265,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,28.64580000000001,4150.683333337762
2025-06-24 18:00:00,68.80787000000001,1.2152779999999996,1.141412205399531,6.915513,6.770835000000001,27.777799999999957,4150.733333337762
2025-06-24 18:03:00,67.12962999999999,1.186343,1.112440046285484,6.944443000000001,6.7997700000000005,26.909700000000043,4150.783333337762
2025-06-24 18:06:00,43.721064999999996,0.6655090000000001,0.96012837867252,6.510412,7.175923,22.56940000000003,4150.833333337762
2025-06-25 07:51:00,78.94965,2.3726850000000006,1.1412835745165248,6.799768,4.861113,30.09269999999998,4150.883333337762
2025-06-25 07:54:00,85.271995,1.6203690000000002,1.1122358389220866,6.076388,5.179399,31.539300000000026,4150.933333337763
2025-06-25 07:57:00,86.16898,1.4178230000000003,1.1032924499413417,5.931708,5.353005,32.117999999999995,4150.983333337763
2025-06-25 08:00:00,85.60474500000001,1.3310179999999994,1.0830995061817352,5.787032999999999,5.324075,30.96070000000003,4151.033333337763
2025-06-25 08:03:00,90.610535,1.4467589999999992,1.0800467373340392,5.758103,5.092594000000001,33.85409999999999,4151.083333337763
2025-06-25 08:06:00,93.113425,1.4467589999999992,1.132876754200465,6.0763929999999995,5.4976840000000005,32.98610000000002,4151.133333337763
2025-06-25 08:09:00,93.27257,1.3310179999999994,1.1646351529406345,6.365743,6.047455,32.98609999999999,4151.1833333377635
2025-06-25 08:12:00,91.04455999999999,1.273148,1.1842248404489397,6.394672999999999,6.221065,31.828700000000026,4151.233333337764
2025-06-25 08:15:00,87.36979500000001,1.273148,1.1993559801405573,6.481482999999999,6.336804999999999,30.96070000000003,4151.283333337764
2025-06-25 08:18:00,84.36053,1.3020830000000005,1.182568922121658,6.568288000000001,6.336804999999999,30.67130000000003,4151.333333337764
2025-06-25 08:21:00,81.293405,1.3020830000000005,1.182568922121658,6.568288000000001,6.336804999999999,30.38190000000003,4151.383333337764
2025-06-25 08:24:00,80.13599500000001,1.3310179999999994,1.1646351529406354,6.655092999999999,6.336805000000001,29.513800000000003,4151.433333337764
2025-06-25 08:27:00,79.470485,1.3310179999999994,1.1646406413238144,6.741892999999999,6.423615000000001,28.93520000000001,4151.483333337765
2025-06-25 08:30:00,80.656825,1.359953,1.1778247115075797,6.770838,6.423615,30.671300000000002,4151.533333337765
2025-06-25 08:33:00,80.06365500000001,1.3020829999999997,1.1979601419353372,6.799767999999999,6.597225000000001,29.803199999999975,4151.583333337765
2025-06-25 08:36:00,82.07464999999999,1.359953,1.1937435459841197,6.886577999999999,6.5682849999999995,30.960700000000003,4151.633333337765
2025-06-25 08:39:00,84.38946999999999,1.3310189999999995,1.211597348528959,6.857638,6.6261589999999995,30.9606,4151.683333337765
2025-06-25 08:42:00,84.31712999999999,1.1863419999999998,1.1718174733715794,6.741897000000001,6.712965,30.671299999999974,4151.7333333377655
2025-06-25 08:45:00,82.20486500000001,1.3020829999999997,1.2132078359758893,6.915512999999999,6.741899999999999,31.25000000000003,4151.783333337766
2025-06-25 08:48:00,79.93345,1.3310179999999994,1.1804405272893843,6.944443,6.655095,29.224500000000006,4151.833333337766
2025-06-25 08:51:00,79.55729500000001,1.3020829999999997,1.1825689221216575,6.944448,6.712965,30.092599999999976,4151.883333337766
2025-06-25 08:54:00,79.94792000000001,1.2152770000000004,1.1861092450496784,6.712962000000001,6.655094999999999,30.67139999999995,4151.933333337766
2025-06-25 08:57:00,81.79976500000001,1.0127309999999996,1.1245081467213156,6.365735999999999,6.597225,30.381999999999948,4151.983333337766
2025-06-25 09:00:00,76.67823999999999,1.359954,1.2251333221040706,7.089124000000001,6.8287,29.513900000000035,4152.033333337767
2025-06-25 09:03:00,75.564235,1.3888889999999998,1.1909259728357298,7.146993999999999,6.770835000000001,28.93520000000001,4152.083333337767
2025-06-25 09:06:00,75.31829,1.3310179999999994,1.180435092435337,7.0312529999999995,6.741895,28.93520000000001,4152.133333337767
2025-06-25 09:09:00,76.89525499999999,1.3020829999999997,1.1979601419353365,6.857638,6.655094999999999,29.224499999999978,4152.183333337767
2025-06-25 09:12:00,79.586225,1.1284729999999996,1.1428764871081039,6.626161999999999,6.655089,29.51389999999998,4152.233333337767
2025-06-25 09:15:00,82.899305,1.0127319999999997,1.1513536710892736,6.394681,6.684029000000001,32.407400000000024,4152.2833333377675
2025-06-25 09:18:00,81.524885,1.0995369999999998,1.156444314022041,6.655092000000001,6.770835000000001,30.092600000000004,4152.333333337768
2025-06-25 09:21:00,79.846645,1.186343,1.1718179692818114,6.828703,6.7997700000000005,30.092600000000004,4152.383333337768
2025-06-25 09:24:00,77.93692,1.3020829999999997,1.1825689221216575,7.060183,6.8286999999999995,28.93520000000001,4152.433333337768
2025-06-25 09:27:00,76.114005,1.3310180000000003,1.1804405272893843,7.089118000000001,6.7997700000000005,29.80329999999998,4152.483333337768
2025-06-25 09:30:00,76.59143499999999,1.3020829999999997,1.197954847813234,6.9444479999999995,6.7418949999999995,29.224500000000035,4152.533333337768
2025-06-25 09:33:00,78.399885,1.244212,1.1854003995564926,6.8287070000000005,6.7129650000000005,30.092600000000004,4152.583333337769
2025-06-25 09:36:00,77.372685,1.3310179999999994,1.1960887775173932,7.0312529999999995,6.770835000000001,28.93520000000001,4152.633333337769
2025-06-25 09:39:00,76.909725,1.359953,1.1937435459841197,7.1180579999999996,6.799765,28.356499999999983,4152.683333337769
2025-06-25 09:48:00,78.18287000000001,1.157407,1.1574095000027214,6.770832,6.770835000000001,29.513800000000032,4152.833333337769
2025-06-25 09:51:00,77.15567,1.186343,1.1571663113537856,6.828703,6.77083,28.64579999999995,4152.883333337769
2025-06-25 09:54:00,75.101275,1.3310179999999994,1.1960887775173932,7.0312529999999995,6.770835000000001,29.224499999999978,4152.933333337769
2025-06-25 09:57:00,75.67998,1.3888879999999997,1.2069675439206877,7.060183,6.7129650000000005,28.93520000000001,4152.983333337769
2025-06-25 10:00:00,75.66551000000001,1.2442129999999993,1.1703824000721461,6.886578,6.741895,28.35650000000004,4153.033333337769
2025-06-25 10:03:00,76.779515,1.244212,1.1854003995564926,6.8287070000000005,6.7129650000000005,29.224499999999978,4153.08333333777
2025-06-25 10:06:00,77.01099500000001,1.3020829999999997,1.182568922121659,6.9444479999999995,6.7129650000000005,29.803200000000004,4153.13333333777
2025-06-25 10:09:00,75.78125,1.3310179999999994,1.1960887775173923,7.060183,6.799765,28.067199999999957,4153.18333333777
2025-06-25 10:12:00,76.22974500000001,1.3888879999999997,1.190925521570586,7.118053,6.7418949999999995,29.224500000000035,4153.23333333777
2025-06-25 10:15:00,83.203125,0.9259250000000003,1.1033374334102288,6.221064000000001,6.597219000000001,30.67130000000003,4153.28333333777
2025-06-25 10:18:00,86.99363500000001,0.8391200000000003,1.1635738125715884,6.105325,6.828704999999999,32.11809999999997,4153.3333333377705
2025-06-25 10:21:00,83.13078999999999,0.983797,1.174726474612669,6.539351999999999,6.944444999999999,30.671299999999974,4153.383333337771
2025-06-25 10:24:00,80.989585,1.0416670000000003,1.1670361236171034,6.684031999999999,6.944444999999999,30.092600000000004,4153.433333337771
2025-06-25 10:27:00,79.09433,1.1284720000000004,1.171336059058086,6.857642,6.94444,30.382000000000005,4153.483333337771
2025-06-25 10:30:00,77.618635,1.157407,1.1574044999927584,6.8287070000000005,6.8286999999999995,29.224499999999978,4153.533333337771
2025-06-25 10:33:00,77.21354,1.157407,1.1574044999927584,6.799772000000001,6.799765,28.935100000000034,4153.583333337771
2025-06-25 10:36:00,76.403355,1.2152779999999996,1.1861046546942595,6.857643,6.799765,29.51389999999998,4153.633333337772
2025-06-25 10:39:00,75.202545,1.2152779999999996,1.1713389368875335,6.857643,6.770835000000001,27.77770000000004,4153.683333337772
2025-06-25 10:42:00,75.274885,1.1863419999999998,1.1718124319592849,6.8287070000000005,6.799765,29.22460000000001,4153.733333337772
2025-06-25 10:45:00,75.260415,1.2152779999999996,1.1713389368875335,6.857643,6.770835000000001,29.224599999999953,4153.783333337772
2025-06-25 10:48:00,76.345485,1.244212,1.1854003995564926,6.8287070000000005,6.7129650000000005,27.199000000000012,4153.833333337772
2025-06-25 10:51:00,76.273145,1.244212,1.1854003995564926,6.799767,6.684025,28.93520000000001,4153.8833333377725
2025-06-25 10:54:00,76.67823999999999,1.244212,1.2002838135746743,6.8287070000000005,6.7418949999999995,28.64579999999995,4153.933333337773
2025-06-25 10:57:00,77.28587999999999,1.1863419999999998,1.1423873033192873,6.886577,6.799765,30.38190000000003,4153.983333337773
2025-06-25 11:00:00,78.168405,1.244212,1.2002838135746743,6.8287070000000005,6.7418949999999995,29.513800000000003,4154.033333337773
2025-06-25 11:03:00,77.67650499999999,1.244212,1.1703819200541392,6.886577,6.7418949999999995,29.513900000000035,4154.083333337773
2025-06-25 11:06:00,76.67823999999999,1.2152779999999996,1.1564397268160993,6.915513,6.799765,29.224500000000035,4154.133333337773
2025-06-25 11:09:00,76.53356500000001,1.2442129999999993,1.1854008836727605,6.973378,6.857635000000001,29.224599999999953,4154.183333337774
2025-06-25 11:12:00,76.099535,1.2442129999999993,1.1854008836727605,6.973378,6.857635000000001,29.224599999999953,4154.233333337774
2025-06-25 11:15:00,75.62211,1.2442129999999993,1.1854008836727605,6.973378,6.857635000000001,28.645899999999983,4154.283333337774
2025-06-25 11:18:00,76.38889,1.273148,1.168951784336712,6.944443000000001,6.7418949999999995,28.935100000000034,4154.333333337774
2025-06-25 11:21:00,74.75405,1.2152779999999996,1.141412205399531,6.915513,6.770835000000001,29.513900000000035,4154.383333337774
2025-06-25 11:24:00,74.34896,1.2152779999999996,1.1564397268160993,6.857643,6.741895,27.77770000000004,4154.4333333377745
2025-06-25 11:27:00,74.08854,1.2442129999999993,1.1703824000721461,6.886578,6.741895,28.35650000000004,4154.483333337775
2025-06-25 11:30:00,73.697915,1.3020829999999997,1.1825689221216575,7.031248000000001,6.799765,28.06710000000004,4154.533333337775
2025-06-25 11:33:00,73.61111500000001,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,28.06710000000004,4154.583333337775
2025-06-25 11:36:00,74.0162,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,28.935100000000034,4154.633333337775
2025-06-25 11:39:00,73.9728,1.3020829999999997,1.182568922121659,7.002318,6.770835000000001,28.93520000000001,4154.683333337775
2025-06-25 11:42:00,74.117475,1.2442129999999993,1.1552340490860316,6.973378,6.799765,28.356499999999983,4154.733333337776
2025-06-25 11:45:00,72.974535,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,28.067200000000014,4154.783333337776
2025-06-25 11:48:00,72.728585,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,26.909699999999987,4154.833333337776
2025-06-25 11:51:00,72.48264,1.3310179999999994,1.2115968789064575,7.118053,6.886575,27.777799999999957,4154.883333337776
2025-06-25 11:54:00,73.032405,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.93520000000001,4154.933333337776
2025-06-25 11:57:00,73.56771,1.4178230000000003,1.2200988661425052,7.204858,6.828704999999999,27.777799999999957,4154.9833333377765
2025-06-25 12:00:00,74.0162,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,28.935100000000034,4155.033333337777
2025-06-25 12:03:00,74.94212999999999,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.935199999999952,4155.083333337777
2025-06-25 12:06:00,74.001735,1.3020829999999997,1.2132078359758893,7.089118,6.9155050000000005,28.356499999999983,4155.133333337777
2025-06-25 12:09:00,74.37789,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,29.80329999999998,4155.183333337777
2025-06-25 12:12:00,73.50984,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488499999999988,4155.233333337777
2025-06-25 12:15:00,73.27835999999999,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488499999999988,4155.283333337778
2025-06-25 12:18:00,73.828125,1.359953,1.2095144847135262,7.089118,6.799765000000001,30.092600000000004,4155.333333337778
2025-06-25 12:21:00,73.49537000000001,1.3020829999999997,1.1979601419353365,7.089118,6.886575,28.356599999999958,4155.383333337778
2025-06-25 12:24:00,72.569445,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,28.06710000000004,4155.433333337778
2025-06-25 12:27:00,72.29456,1.3020829999999997,1.2132078359758893,7.060187999999999,6.886575,27.199100000000044,4155.483333337778
2025-06-25 12:30:00,73.36516,1.3020829999999997,1.1979601419353365,7.031248,6.828704999999999,27.488400000000013,4155.5333333377785
2025-06-25 12:33:00,72.06308,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,26.909699999999987,4155.583333337779
2025-06-25 12:36:00,71.45544000000001,1.359953,1.1937435459841197,7.233798,6.9155050000000005,25.752399999999966,4155.633333337779
2025-06-25 12:39:00,70.10995,1.4178240000000004,1.2039407632353676,7.349534000000001,6.94444,27.199099999999987,4155.683333337779
2025-06-25 12:42:00,69.01042000000001,1.4756939999999998,1.213173054401234,7.378469000000001,6.886575,26.909699999999987,4155.733333337779
2025-06-25 12:45:00,68.09896,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,27.199099999999987,4155.783333337779
2025-06-25 12:48:00,67.766205,1.359953,1.1778247115075797,7.233798,6.886575,26.620400000000018,4155.83333333778
2025-06-25 12:51:00,67.89641,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.909699999999987,4155.88333333778
2025-06-25 12:54:00,67.867475,1.3020829999999997,1.1513539636363368,7.089118,6.799765,26.620299999999986,4155.93333333778
2025-06-25 12:57:00,67.939815,1.3020829999999997,1.1979601419353365,7.089118,6.886575,26.331099999999992,4155.98333333778
2025-06-25 13:00:00,69.05382,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,27.777799999999957,4156.03333333778
2025-06-25 13:03:00,67.91087999999999,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.33099999999996,4156.0833333377805
2025-06-25 13:06:00,68.127895,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.909700000000043,4156.133333337781
2025-06-25 13:09:00,68.055555,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,27.199099999999987,4156.183333337781
2025-06-25 13:12:00,68.127895,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,26.620300000000043,4156.233333337781
2025-06-25 13:15:00,67.93981500000001,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,27.488400000000013,4156.283333337781
2025-06-25 13:18:00,67.01389,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.04169999999999,4156.333333337781
2025-06-25 13:21:00,66.724535,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.463000000000022,4156.383333337782
2025-06-25 13:24:00,65.95775499999999,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,25.75229999999999,4156.433333337782
2025-06-25 13:27:00,65.85648,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.75229999999999,4156.483333337782
2025-06-25 13:30:00,65.68287000000001,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.463000000000022,4156.533333337782
2025-06-25 13:33:00,65.899885,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.041600000000017,4156.583333337782
2025-06-25 13:36:00,65.82754499999999,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.331000000000017,4156.6333333377825
2025-06-25 13:39:00,65.87095,1.359953,1.1617458756002694,7.089118,6.7129650000000005,26.33099999999996,4156.683333337783
2025-06-25 13:42:00,67.43345,1.359953,1.2095144847135262,7.089118,6.799765000000001,27.199099999999987,4156.733333337783
2025-06-25 13:45:00,67.30323999999999,1.3020829999999997,1.1670391360856678,7.089117999999999,6.828704999999999,28.06710000000004,4156.783333337783
2025-06-25 13:48:00,67.042825,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.331000000000017,4156.833333337783
2025-06-25 13:51:00,66.82580999999999,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,27.199000000000012,4156.883333337783
2025-06-25 13:54:00,66.145835,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,26.62039999999996,4156.933333337784
2025-06-25 13:57:00,65.74074,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.041600000000017,4156.983333337784
2025-06-25 14:00:00,65.07523499999999,1.3020829999999997,1.1513539636363368,7.175928,6.886575,26.331000000000017,4157.033333337784
2025-06-25 14:03:00,65.27778,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.33099999999996,4157.083333337784
2025-06-25 14:06:00,65.82754499999999,1.359953,1.1617458756002694,7.089118,6.7129650000000005,25.46289999999999,4157.133333337784
2025-06-25 14:09:00,65.82754499999999,1.359953,1.1778247115075797,7.031248000000001,6.684025,26.331000000000017,4157.1833333377845
2025-06-25 14:12:00,65.68287000000001,1.359953,1.1778247115075808,7.060187999999999,6.7129650000000005,25.173699999999997,4157.233333337785
2025-06-25 14:15:00,65.48032,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.909699999999987,4157.283333337785
2025-06-25 14:18:00,64.72801000000001,1.359953,1.1778247115075797,7.089118,6.7418949999999995,25.75229999999999,4157.333333337785
2025-06-25 14:21:00,65.29224500000001,1.359953,1.1617458756002694,7.089118,6.7129650000000005,26.331000000000017,4157.383333337785
2025-06-25 14:24:00,64.771415,1.359953,1.1778247115075797,7.089118,6.7418949999999995,25.75229999999999,4157.433333337785
2025-06-25 14:27:00,65.711805,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.041600000000017,4157.483333337786
2025-06-25 14:30:00,67.05729,1.359953,1.1778247115075797,7.089118,6.7418949999999995,27.488400000000013,4157.533333337786
2025-06-25 14:33:00,68.460645,1.359953,1.1937435459841197,7.175928,6.857635,27.199000000000012,4157.583333337786
2025-06-25 14:36:00,69.748265,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,27.488400000000013,4157.633333337786
2025-06-25 14:39:00,70.471645,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.488499999999988,4157.683333337786
2025-06-25 14:42:00,70.12442,1.359953,1.2095144847135262,7.291668,7.002315,26.909700000000043,4157.7333333377865
2025-06-25 14:45:00,70.34143499999999,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.77770000000004,4157.783333337787
2025-06-25 14:48:00,70.44270499999999,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,26.620400000000018,4157.833333337787
2025-06-25 14:51:00,70.601855,1.359953,1.1937435459841197,7.233798,6.9155050000000005,28.356499999999983,4157.883333337787
2025-06-25 14:54:00,70.54398,1.359953,1.1778247115075808,7.204858,6.857635000000001,27.199099999999987,4157.933333337787
2025-06-25 14:57:00,70.109955,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.90979999999996,4157.983333337787
2025-06-25 15:00:00,69.748265,1.3310179999999994,1.1646351529406345,7.060183,6.741895,27.488400000000013,4158.033333337788
2025-06-25 15:03:00,69.12616,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,28.067099999999982,4158.083333337788
2025-06-25 15:06:00,68.80787000000001,1.359953,1.161740289282813,7.1180579999999996,6.741895,26.62039999999996,4158.133333337788
2025-06-25 15:09:00,69.3287,1.4178230000000003,1.2039403148974155,7.1180579999999996,6.7129650000000005,27.488400000000013,4158.183333337788
2025-06-25 15:12:00,68.88021,1.359953,1.1778247115075808,7.204858,6.857635000000001,26.04169999999999,4158.233333337788
2025-06-25 15:15:00,69.16956,1.359953,1.1454942060735742,7.204858,6.799765,26.62039999999996,4158.2833333377885
2025-06-25 15:18:00,69.16956,1.359953,1.1778247115075797,7.146988,6.799765,26.909699999999987,4158.333333337789
2025-06-25 15:21:00,69.09722,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,27.488399999999956,4158.383333337789
2025-06-25 15:24:00,70.74652499999999,1.3888879999999997,1.174727268665515,7.060183,6.655094999999999,26.909700000000043,4158.433333337789
2025-06-25 15:27:00,70.052085,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.77769999999998,4158.483333337789
2025-06-25 15:30:00,72.034145,1.359953,1.2251382296533564,7.089118,6.828704999999999,28.356499999999983,4158.533333337789
2025-06-25 15:33:00,72.815395,1.359953,1.1937435459841197,7.175928,6.857635,27.199100000000044,4158.58333333779
2025-06-25 15:36:00,72.497105,1.359953,1.2095144847135262,7.1469879999999995,6.857635,28.06710000000004,4158.63333333779
2025-06-25 15:39:00,72.35243,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,26.909699999999987,4158.68333333779
2025-06-25 15:42:00,71.57118,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,28.06710000000004,4158.73333333779
2025-06-25 15:45:00,69.994215,1.3020829999999997,1.1513539636363368,7.0312529999999995,6.741899999999999,26.620400000000018,4158.78333333779
2025-06-25 15:48:00,69.386575,1.3310179999999994,1.1646351529406345,7.060183,6.741895,28.067200000000014,4158.8333333377905
2025-06-25 15:51:00,70.413775,1.359953,1.1937435459841197,7.060187999999999,6.7418949999999995,28.356400000000008,4158.883333337791
2025-06-25 15:54:00,70.08101500000001,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,27.199099999999987,4158.933333337791
2025-06-25 15:57:00,69.22743,1.3020829999999997,1.1670337424690171,7.002318,6.741895,27.488499999999988,4158.983333337791
2025-06-25 16:00:00,68.04109,1.273148,1.1535417583846872,6.915508,6.68403,26.04159999999996,4159.033333337791
2025-06-25 16:03:00,67.73726500000001,1.359953,1.1778247115075797,7.002318,6.655094999999999,26.041600000000017,4159.083333337791
2025-06-25 16:06:00,68.77893499999999,1.3020829999999997,1.1513539636363368,6.9444479999999995,6.655094999999999,26.331000000000017,4159.133333337792
2025-06-25 16:09:00,68.243635,1.2442129999999993,1.1552340490860316,6.886578,6.712965,26.62039999999996,4159.183333337792
2025-06-25 16:12:00,68.33044000000001,1.2442129999999993,1.139939816549408,6.9444479999999995,6.741895,26.90979999999996,4159.233333337792
2025-06-25 16:15:00,68.344905,1.2442129999999993,1.1245043388681226,6.886578,6.655095,26.620299999999986,4159.283333337792
2025-06-25 16:18:00,68.012155,1.3020829999999997,1.1513539636363368,7.002318,6.712965,26.909699999999987,4159.333333337792
2025-06-25 16:21:00,67.49132,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.331000000000017,4159.3833333377925
2025-06-25 16:24:00,67.01389,1.3310179999999994,1.1646351529406345,7.060183,6.741895,26.04169999999999,4159.433333337793
2025-06-25 16:27:00,66.666665,1.359953,1.161740289282813,7.1180579999999996,6.741895,26.909700000000043,4159.483333337793
2025-06-25 16:30:00,67.93981500000001,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,26.909700000000043,4159.533333337793
2025-06-25 16:33:00,68.31597500000001,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,25.75229999999999,4159.583333337793
2025-06-25 16:36:00,68.48957999999999,1.4467590000000001,1.1838266501880241,7.233794,6.7418949999999995,27.199099999999987,4159.633333337793
2025-06-25 16:39:00,67.751735,1.4467590000000001,1.1670397705170952,7.233794,6.7129650000000005,26.909700000000043,4159.683333337794
2025-06-25 16:42:00,67.62152499999999,1.3888889999999998,1.1747277158244924,7.175924,6.770835000000001,25.462900000000047,4159.733333337794
2025-06-25 16:45:00,67.28877,1.3888889999999998,1.1418105637172502,7.175924,6.712965,27.199000000000012,4159.783333337794
2025-06-25 16:48:00,66.71007,1.3888889999999998,1.1418105637172502,7.118054000000001,6.655095,26.62039999999996,4159.833333337794
2025-06-25 16:51:00,67.76620500000001,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,27.199099999999987,4159.883333337794
2025-06-25 16:54:00,66.57986,1.359953,1.129067477870214,7.060188,6.626155,27.198999999999955,4159.9333333377945
2025-06-25 16:57:00,66.898145,1.359953,1.1290731851830362,7.089118000000001,6.655095,26.04169999999999,4159.983333337795
2025-06-25 17:00:00,67.708335,1.4178230000000003,1.1544646839392028,7.089118000000001,6.597225,26.90979999999996,4160.033333337795
2025-06-25 17:03:00,66.71007,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,26.909699999999987,4160.083333337795
2025-06-25 17:06:00,66.565395,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.620299999999986,4160.133333337795
2025-06-25 17:09:00,67.66493,1.3888879999999997,1.1747272686655157,7.118053,6.7129650000000005,26.620300000000043,4160.183333337795
2025-06-25 17:12:00,66.898145,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,26.04159999999996,4160.233333337796
2025-06-25 17:15:00,66.63773,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,26.90979999999996,4160.283333337796
2025-06-25 17:18:00,66.56539000000001,1.3310179999999994,1.1486769716570233,7.060183,6.712965,27.199099999999987,4160.333333337796
2025-06-25 17:21:00,66.391785,1.3020829999999997,1.1195124270251398,7.002318,6.655095,26.04169999999999,4160.383333337796
2025-06-25 17:24:00,67.34664,1.359953,1.1454942060735742,7.002318,6.597225,25.462999999999965,4160.433333337796
2025-06-25 17:27:00,66.565395,1.3020829999999997,1.1513539636363368,7.002318,6.712965,26.331000000000017,4160.4833333377965
2025-06-25 17:30:00,67.53472500000001,1.359953,1.1778247115075797,7.002318,6.655094999999999,26.331000000000017,4160.533333337797
2025-06-25 17:33:00,68.01215,1.359953,1.161745875600268,7.031248000000001,6.655094999999999,26.909699999999987,4160.583333337797
2025-06-25 17:36:00,67.30323999999999,1.3310179999999994,1.1486769716570233,7.060183,6.712965,27.488399999999956,4160.633333337797
2025-06-25 17:39:00,68.56192,1.4178230000000003,1.1876181728629884,7.1180579999999996,6.684025,27.199099999999987,4160.683333337797
2025-06-25 17:42:00,68.663195,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,27.199099999999987,4160.733333337797
2025-06-25 17:45:00,67.983215,1.4178230000000003,1.2039403148974155,7.204858,6.799765000000001,26.331000000000017,4160.783333337798
2025-06-25 17:48:00,67.708335,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.909699999999987,4160.833333337798
2025-06-25 17:51:00,66.84028,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.331000000000017,4160.883333337798
2025-06-25 17:54:00,68.04109,1.359953,1.1778247115075808,7.060187999999999,6.7129650000000005,26.62039999999996,4160.933333337798
2025-06-25 17:57:00,67.7228,1.3020829999999997,1.1513539636363368,7.089118,6.799765,27.199000000000012,4160.983333337798
2025-06-25 18:00:00,68.41724500000001,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,26.909699999999987,4161.0333333377985
2025-06-25 18:03:00,67.99768499999999,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,27.77770000000004,4161.083333337799
2025-06-25 18:06:00,46.035875,0.7523140000000001,1.0021913333648023,6.6550970000000005,7.2048630000000005,23.7269,4161.133333337799
2025-06-25 18:09:00,33.63715,0.9837959999999999,0.9692570136187446,6.973377,6.944441,20.54400000000004,4161.183333337799
2025-06-26 07:57:00,79.75983500000001,1.9097220000000004,1.0921452533360616,5.960647,4.600695,30.0925,4161.183333337799
2025-06-26 08:00:00,87.23958,1.359954,1.0614438421840948,5.555557,5.005783000000001,30.67130000000003,4161.233333337799
2025-06-26 08:03:00,93.30150499999999,1.1284729999999996,1.0544839491788844,5.324071999999999,5.179399,30.671299999999974,4161.283333337799
2025-06-26 08:06:00,94.791665,1.1284729999999996,1.0844935849098658,5.613422,5.526619,32.407399999999996,4161.3333333378
2025-06-26 08:09:00,93.57638499999999,1.0416669999999995,1.1124370420548266,5.902782,6.047455,32.1181,4161.3833333378
2025-06-26 08:12:00,94.2853,1.070602,1.1134430686394414,6.076387,6.163195000000001,32.69670000000002,4161.4333333378
2025-06-26 08:15:00,88.94676000000001,1.0127310000000005,1.12450347285739,6.076392,6.3078710000000004,31.82869999999997,4161.4833333378
2025-06-26 08:18:00,83.738425,1.070602,1.1414142080787015,6.1631920000000004,6.30787,32.11810000000003,4161.5333333378
2025-06-26 08:21:00,81.14873,1.0995370000000007,1.1282271253665368,6.307872,6.3657449999999995,30.092600000000004,4161.5833333378005
2025-06-26 08:24:00,79.094325,1.1284720000000004,1.142880940935264,6.365742000000001,6.394679999999999,29.803300000000036,4161.633333337801
2025-06-26 08:27:00,78.501155,1.0995369999999998,1.1282271253665335,6.394672000000001,6.452545,29.803200000000004,4161.683333337801
2025-06-26 08:30:00,79.962385,1.070601,1.1414136862663036,6.307866000000001,6.452545000000001,30.092600000000004,4161.733333337801
2025-06-26 08:33:00,78.00926000000001,1.1284720000000004,1.1428809409352658,6.597222,6.6261600000000005,28.64580000000001,4161.783333337801
2025-06-26 08:36:00,77.126735,1.2152779999999996,1.1564448978838586,6.7708330000000005,6.655095,28.935199999999952,4161.833333337801
2025-06-26 08:39:00,78.54455999999999,1.2152770000000004,1.1861041627287237,6.741902,6.684025,30.092499999999973,4161.883333337802
2025-06-26 08:42:00,77.430555,1.1863419999999998,1.1718124319592833,6.770836999999999,6.741895,29.224500000000035,4161.933333337802
2025-06-26 08:45:00,77.5463,1.2152770000000004,1.1861041627287237,6.741902,6.684025,29.803200000000004,4161.983333337802
2025-06-26 08:48:00,76.99652499999999,1.0995369999999998,1.1282222097668606,6.684031999999999,6.741895,28.935199999999952,4162.033333337802
2025-06-26 08:51:00,76.59143499999999,1.2152779999999996,1.1713389368875335,6.857643,6.770835000000001,28.64580000000001,4162.083333337802
2025-06-26 08:54:00,76.43229,1.2152779999999996,1.1861046546942595,6.857643,6.799765,29.513999999999953,4162.1333333378025
2025-06-26 08:57:00,74.782985,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,28.93520000000001,4162.183333337803
2025-06-26 09:00:00,78.18287000000001,1.0416669999999995,1.1124370420548266,6.539351,6.684024,30.09250000000003,4162.233333337803
2025-06-26 09:03:00,74.04513499999999,1.359954,1.2095149471166293,7.089124,6.7997700000000005,28.067099999999982,4162.283333337803
2025-06-26 09:06:00,73.596645,1.2442129999999993,1.1245043388681226,6.973378,6.741895,28.35650000000001,4162.333333337803
2025-06-26 09:09:00,76.851855,1.0416669999999995,1.0985186129373505,6.539355999999999,6.655089,30.092600000000033,4162.383333337803
2025-06-26 09:12:00,77.5897,0.9548609999999993,1.1195116267491525,6.394676,6.741895,29.22459999999998,4162.433333337804
2025-06-26 09:15:00,75.882525,1.1284720000000004,1.1713409378030815,6.655092,6.741899999999999,28.645899999999983,4162.483333337804
2025-06-26 09:18:00,73.84259499999999,1.2152779999999996,1.1713389368875335,6.886578,6.7997700000000005,28.64580000000001,4162.533333337804
2025-06-26 09:21:00,73.84259499999999,1.2442129999999993,1.1552340490860316,6.973378,6.799765,27.488499999999988,4162.583333337804
2025-06-26 09:24:00,73.4375,1.2442129999999993,1.1552340490860316,6.973378,6.799765,28.935199999999952,4162.633333337804
2025-06-26 09:27:00,72.17882,1.3310180000000003,1.180435092435338,7.1180579999999996,6.8286999999999995,27.777800000000013,4162.6833333378045
2025-06-26 09:30:00,71.75926,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,27.488500000000045,4162.733333337805
2025-06-26 09:33:00,70.37037000000001,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,27.488499999999988,4162.783333337805
2025-06-26 09:36:00,72.28009,1.273148,1.184219586882555,6.944446999999999,6.770829000000001,27.77770000000004,4162.833333337805
2025-06-26 09:39:00,72.149885,1.1863419999999998,1.1718124319592833,6.886577,6.857635000000001,27.488499999999988,4162.883333337805
2025-06-26 09:42:00,71.354165,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,28.356499999999983,4162.933333337805
2025-06-26 09:45:00,70.61632,1.359953,1.1937435459841197,7.233798,6.9155050000000005,25.462900000000047,4162.983333337806
2025-06-26 09:48:00,72.29456,1.359953,1.1778247115075797,7.175928,6.828704999999999,27.777800000000013,4163.033333337806
2025-06-26 09:51:00,72.75752,1.3020829999999997,1.2132078359758893,7.031248,6.857635,28.356400000000008,4163.083333337806
2025-06-26 09:54:00,73.00347,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,27.488400000000013,4163.133333337806
2025-06-26 09:57:00,72.61285000000001,1.2442129999999993,1.1703876126261017,7.031248,6.886575,28.35650000000004,4163.183333337806
2025-06-26 10:00:00,73.55323999999999,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,27.488400000000013,4163.2333333378065
2025-06-26 10:03:00,74.00174000000001,1.1863419999999998,1.1718124319592833,6.944446999999999,6.9155050000000005,27.488400000000013,4163.283333337807
2025-06-26 10:06:00,74.94212999999999,1.273148,1.1842248404489397,7.060182999999999,6.886575000000001,27.199099999999987,4163.333333337807
2025-06-26 10:09:00,73.538775,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,28.93520000000001,4163.383333337807
2025-06-26 10:12:00,72.873265,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,28.356499999999983,4163.433333337807
2025-06-26 10:15:00,72.757525,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.488499999999988,4163.483333337807
2025-06-26 10:18:00,73.36516,1.3020829999999997,1.2132130832547992,7.204858000000001,7.031255000000001,27.777800000000013,4163.533333337808
2025-06-26 10:21:00,73.4375,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,26.90980000000002,4163.583333337808
2025-06-26 10:24:00,75.96933,1.1284719999999995,1.1713409378030806,6.799766,6.886574,30.092600000000004,4163.633333337808
2025-06-26 10:27:00,86.11111500000001,0.8101850000000006,1.157189680296678,5.989578,6.770833,32.407399999999996,4163.683333337808
2025-06-26 10:30:00,81.032985,0.9259259999999996,1.1670378698298889,6.510415999999999,7.031250000000001,29.80329999999998,4163.733333337808
2025-06-26 10:33:00,77.03993,1.1284720000000004,1.213207454494561,6.886577,7.060185,29.803200000000004,4163.7833333378085
2025-06-26 10:36:00,75.0,1.186343,1.2007543877920557,7.060182999999999,7.089119999999999,27.777799999999957,4163.833333337809
2025-06-26 10:39:00,73.98726500000001,1.273148,1.2143609118193446,7.002313,6.886575000000001,28.64580000000001,4163.883333337809
2025-06-26 10:42:00,72.58391,1.1863419999999998,1.1571658195859809,6.915507000000001,6.857635000000001,28.067099999999982,4163.933333337809
2025-06-26 10:45:00,71.875,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,27.777800000000013,4163.983333337809
2025-06-26 10:48:00,71.267365,1.2442129999999993,1.1703876126261017,7.031248,6.886575,28.64580000000001,4164.033333337809
2025-06-26 10:51:00,71.657985,1.3020829999999997,1.2132078359758893,7.031248,6.857635,27.777800000000013,4164.08333333781
2025-06-26 10:54:00,73.48089999999999,1.273148,1.1993559801405573,7.002313,6.857635,27.777800000000013,4164.13333333781
2025-06-26 10:57:00,74.956595,1.244212,1.2002838135746754,6.944446999999999,6.857635,28.645899999999983,4164.18333333781
2025-06-26 11:00:00,75.5353,1.244212,1.215047307862415,6.944446999999999,6.886575000000001,28.356499999999983,4164.23333333781
2025-06-26 11:03:00,77.64757,1.0995369999999998,1.1842242172525224,6.7418960000000006,6.915509,28.935100000000034,4164.28333333781
2025-06-26 11:06:00,79.45602,0.9837959999999999,1.16174229066865,6.568291,6.944445,29.51389999999998,4164.3333333378105
2025-06-26 11:09:00,80.45428000000001,0.9548610000000002,1.1454934328461048,6.481485999999999,6.886575000000001,30.67130000000003,4164.383333337811
2025-06-26 11:12:00,79.904515,0.9548609999999993,1.1454934328461042,6.539355999999999,6.944445000000001,30.38190000000003,4164.433333337811
2025-06-26 11:15:00,77.87905,0.9837959999999999,1.1355141477314536,6.597225999999999,6.915509999999999,28.64580000000001,4164.483333337811
2025-06-26 11:18:00,77.965855,1.0416669999999995,1.1535410891430504,6.655092,6.886575,30.092600000000004,4164.533333337811
2025-06-26 11:21:00,75.57870500000001,1.157407,1.1861042765855576,6.886577,6.94444,29.513800000000003,4164.583333337811
2025-06-26 11:24:00,73.48089999999999,1.186343,1.1718129278680927,6.973382999999999,6.94444,27.777800000000013,4164.633333337812
2025-06-26 11:27:00,72.627315,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,27.488400000000013,4164.683333337812
2025-06-26 11:30:00,71.90393499999999,1.1863419999999998,1.1571658195859809,6.915507000000001,6.857635000000001,27.77770000000004,4164.733333337812
2025-06-26 11:33:00,71.20949,1.1863419999999998,1.1718124319592833,6.944446999999999,6.9155050000000005,26.909700000000043,4164.783333337812
2025-06-26 11:36:00,72.62731500000001,1.157407,1.157409500011446,6.828702000000001,6.828704999999999,28.64580000000001,4164.833333337812
2025-06-26 11:39:00,73.87153,1.0995369999999998,1.1703846088042138,6.684032,6.828704999999999,28.64580000000001,4164.8833333378125
2025-06-26 11:42:00,73.77025499999999,1.070602,1.141409412799592,6.770837,6.9155050000000005,27.777800000000013,4164.933333337813
2025-06-26 11:45:00,75.014465,1.157407,1.171814969129404,6.857641999999999,6.886575000000001,28.067099999999982,4164.983333337813
2025-06-26 11:48:00,73.78472500000001,1.1863419999999998,1.1863419999779405,6.944446999999999,6.944445000000001,28.356400000000008,4165.033333337813
2025-06-26 11:51:00,73.24942,1.2152779999999996,1.1861097370166183,7.002313,6.944445000000001,28.356499999999983,4165.083333337813
2025-06-26 11:54:00,72.424765,1.3020829999999997,1.2132078359758893,7.175928,7.002315,27.777800000000013,4165.133333337813
2025-06-26 11:57:00,71.68692,1.3310179999999994,1.2115968789064575,7.233793,7.002315,27.488400000000013,4165.183333337814
2025-06-26 12:00:00,71.09375,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.64590000000004,4165.233333337814
2025-06-26 12:03:00,71.976275,1.359953,1.2251382296533564,7.204858000000001,6.944445,28.93520000000001,4165.283333337814
2025-06-26 12:06:00,70.64525499999999,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,27.199100000000044,4165.333333337814
2025-06-26 12:09:00,70.529515,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.777799999999957,4165.383333337814
2025-06-26 12:12:00,70.095485,1.3020829999999997,1.2132078359758893,7.175928,7.002315,26.620299999999986,4165.4333333378145
2025-06-26 12:15:00,69.921875,1.3020829999999997,1.2132078359758893,7.175928,7.002315,26.620400000000018,4165.483333337815
2025-06-26 12:18:00,69.314235,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.777800000000013,4165.533333337815
2025-06-26 12:21:00,68.38831,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,26.331099999999992,4165.583333337815
2025-06-26 12:24:00,69.068285,1.359953,1.1937435459841197,7.175928,6.857635,27.199099999999987,4165.633333337815
2025-06-26 12:27:00,68.258105,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,26.62039999999996,4165.683333337815
2025-06-26 12:30:00,69.140625,1.2152779999999996,1.1564448978838595,7.060182999999999,6.944445000000001,26.331099999999992,4165.733333337816
2025-06-26 12:33:00,69.618055,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,29.513900000000035,4165.783333337816
2025-06-26 12:36:00,69.70486500000001,1.2442129999999993,1.1552340490860327,7.1180579999999996,6.944445000000001,26.909700000000043,4165.833333337816
2025-06-26 12:39:00,69.618055,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,27.488400000000013,4165.883333337816
