Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-26 12:42:00,68.706595,1.2442129999999993,1.1854008836727605,7.1180579999999996,7.002315,26.90980000000002,4165.933333337816
2025-06-26 12:45:00,69.90741,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,26.33099999999996,4165.9833333378165
2025-06-26 12:48:00,68.95255,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,28.64580000000001,4166.033333337817
2025-06-26 12:51:00,69.675925,1.359953,1.2251382296533564,7.204858000000001,6.944445,27.199000000000012,4166.083333337817
2025-06-26 12:54:00,68.50405,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,26.331099999999992,4166.133333337817
2025-06-26 12:57:00,66.99942,1.273148,1.1689517843367125,7.175928,6.973380000000001,26.04170000000005,4166.183333337817
2025-06-26 13:00:00,65.98669000000001,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.909699999999987,4166.233333337817
2025-06-26 13:03:00,65.0463,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.46289999999999,4166.283333337818
2025-06-26 13:06:00,63.87442,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,24.884299999999996,4166.333333337818
2025-06-26 13:09:00,63.657405,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,27.199099999999987,4166.383333337818
2025-06-26 13:12:00,63.310185000000004,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.752399999999966,4166.433333337818
2025-06-26 13:15:00,63.16551,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.752300000000048,4166.483333337818
2025-06-26 13:18:00,63.39699,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,28.356499999999983,4166.5333333378185
2025-06-26 13:21:00,63.744209999999995,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04169999999999,4166.583333337819
2025-06-26 13:24:00,64.0625,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,26.04169999999999,4166.633333337819
2025-06-26 13:27:00,65.72627,1.4178230000000003,1.1711308085813459,7.349538000000001,6.886575000000001,27.488400000000013,4166.683333337819
2025-06-26 13:30:00,65.66839999999999,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.041600000000017,4166.733333337819
2025-06-26 13:33:00,65.118635,1.359953,1.161745875600268,7.262728000000001,6.886575,26.331000000000017,4166.783333337819
2025-06-26 13:36:00,66.05903,1.3310179999999994,1.1486769716570233,7.233793,6.886575,24.88420000000002,4166.83333333782
2025-06-26 13:39:00,66.015625,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.488399999999956,4166.88333333782
2025-06-26 13:42:00,68.15683,1.3888889999999998,1.1909259728357284,7.204858000000001,6.828699,27.199099999999987,4166.93333333782
2025-06-26 13:45:00,66.23263499999999,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,26.909699999999987,4166.98333333782
2025-06-26 13:48:00,67.07176,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.331099999999992,4167.03333333782
2025-06-26 13:51:00,66.521995,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.041600000000017,4167.0833333378205
2025-06-26 13:54:00,66.1603,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,26.331000000000017,4167.133333337821
2025-06-26 13:57:00,66.85474500000001,1.4178230000000003,1.187623841942363,7.262728000000001,6.828704999999999,27.488400000000013,4167.183333337821
2025-06-26 14:00:00,66.030095,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.620400000000018,4167.233333337821
2025-06-26 14:03:00,67.17303,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,27.199100000000044,4167.283333337821
2025-06-26 14:06:00,67.201965,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.331099999999992,4167.333333337821
2025-06-26 14:09:00,67.30323999999999,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,26.909699999999987,4167.383333337822
2025-06-26 14:12:00,67.56365500000001,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,27.199100000000044,4167.433333337822
2025-06-26 14:15:00,68.88021,1.273148,1.1689517843367125,7.089123,6.886575000000001,28.067200000000014,4167.483333337822
2025-06-26 14:18:00,69.70486500000001,1.273148,1.1689517843367125,7.089123,6.886575000000001,27.777799999999957,4167.533333337822
2025-06-26 14:21:00,69.516785,1.1863419999999998,1.1571658195859809,7.060187,7.002315,27.488399999999956,4167.583333337822
2025-06-26 14:24:00,70.876735,1.244212,1.17038713260667,7.031247,6.886575000000001,28.35650000000004,4167.6333333378225
2025-06-26 14:27:00,70.22569,1.1863419999999998,1.1571658195859809,7.060187,7.002315,27.199099999999987,4167.683333337823
2025-06-26 14:30:00,70.58738500000001,1.1863419999999998,1.1718174733715832,7.031247,7.002315,26.909699999999987,4167.733333337823
2025-06-26 14:33:00,74.001735,1.0127319999999997,1.124504009006477,6.6550959999999995,6.886574,29.224500000000035,4167.783333337823
2025-06-26 14:36:00,80.2228,0.868055,1.1205510073638694,6.221063999999999,6.770829,29.513900000000007,4167.833333337823
2025-06-26 14:39:00,77.99479500000001,0.9837959999999999,1.1486756603561503,6.5682860000000005,6.915509999999999,28.35650000000004,4167.883333337823
2025-06-26 14:42:00,74.66724500000001,1.1574080000000002,1.2002869354506591,6.857643,6.944444999999999,28.935100000000034,4167.933333337824
2025-06-26 14:45:00,71.93287000000001,1.186343,1.1571663113537856,7.002317999999999,6.944444999999999,27.77770000000004,4167.983333337824
2025-06-26 14:48:00,71.32523,1.2442129999999993,1.1703876126261017,7.031248,6.886575,28.64580000000001,4168.033333337824
2025-06-26 14:51:00,70.71759499999999,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,27.488400000000013,4168.083333337824
2025-06-26 14:54:00,71.39757,1.2442129999999993,1.1703876126261017,7.031248,6.886575,26.620400000000018,4168.133333337824
2025-06-26 14:57:00,69.71933,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,26.331000000000017,4168.1833333378245
2025-06-26 15:00:00,68.952545,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.331099999999992,4168.233333337825
2025-06-26 15:03:00,68.30150499999999,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,27.199000000000012,4168.283333337825
2025-06-26 15:06:00,67.91087999999999,1.3310179999999994,1.1646351529406354,7.262732999999999,6.944445000000001,26.909699999999987,4168.333333337825
2025-06-26 15:09:00,69.140625,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,27.199099999999987,4168.383333337825
2025-06-26 15:12:00,69.58912000000001,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,26.62039999999996,4168.433333337825
2025-06-26 15:15:00,70.023145,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,27.199000000000012,4168.483333337826
2025-06-26 15:18:00,69.22743,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,27.488400000000013,4168.533333337826
2025-06-26 15:21:00,69.08275499999999,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,26.62039999999996,4168.583333337826
2025-06-26 15:24:00,69.516785,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,27.488399999999956,4168.633333337826
2025-06-26 15:27:00,69.08275499999999,1.3020829999999997,1.1979601419353365,7.146988,6.944445,26.62039999999996,4168.683333337826
2025-06-26 15:30:00,69.024885,1.3020829999999997,1.1979601419353365,7.204858000000001,7.002315,26.90980000000002,4168.7333333378265
2025-06-26 15:33:00,67.99768499999999,1.3310180000000003,1.180435092435338,7.233798,6.94444,27.488400000000013,4168.783333337827
2025-06-26 15:36:00,67.780675,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.909699999999987,4168.833333337827
2025-06-26 15:39:00,67.462385,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.04169999999999,4168.883333337827
2025-06-26 15:42:00,67.59259,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,27.488400000000013,4168.933333337827
2025-06-26 15:45:00,68.923615,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.909699999999987,4168.983333337827
2025-06-26 15:48:00,68.86573999999999,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,27.488400000000013,4169.033333337828
2025-06-26 15:51:00,69.47337999999999,1.3888889999999998,1.2228494698738588,7.3206039999999994,7.002315,26.62039999999996,4169.083333337828
2025-06-26 15:54:00,71.64352,1.4178230000000003,1.2039403148974146,7.349538000000001,6.944445,28.356499999999983,4169.133333337828
2025-06-26 15:57:00,72.42476500000001,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,29.51389999999998,4169.183333337828
2025-06-26 16:00:00,72.80093,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,28.64579999999995,4169.233333337828
2025-06-26 16:03:00,71.875,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.488400000000013,4169.2833333378285
2025-06-26 16:06:00,72.931135,1.359953,1.1778247115075797,7.233798,6.886575,28.067199999999957,4169.333333337829
2025-06-26 16:09:00,71.614585,1.359953,1.1778247115075808,7.204858,6.857635000000001,27.199099999999987,4169.383333337829
2025-06-26 16:12:00,71.07928000000001,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,27.777800000000013,4169.433333337829
2025-06-26 16:15:00,70.48611,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,27.777800000000013,4169.483333337829
2025-06-26 16:18:00,70.19676000000001,1.359953,1.1778247115075808,7.204858,6.857635000000001,28.356499999999983,4169.533333337829
2025-06-26 16:21:00,69.93634499999999,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,27.488499999999988,4169.58333333783
2025-06-26 16:24:00,69.7772,1.3888889999999998,1.206967999233316,7.233794,6.886575,27.199099999999987,4169.63333333783
2025-06-26 16:27:00,69.748265,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.199099999999987,4169.68333333783
2025-06-26 16:30:00,69.35763499999999,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.488499999999988,4169.73333333783
2025-06-26 16:33:00,68.72106500000001,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.041600000000017,4169.78333333783
2025-06-26 16:36:00,68.258105,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.488400000000013,4169.8333333378305
2025-06-26 16:39:00,68.14236500000001,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.909700000000043,4169.883333337831
2025-06-26 16:42:00,67.679395,1.359953,1.1937435459841197,7.233798,6.9155050000000005,26.909700000000043,4169.933333337831
2025-06-26 16:45:00,67.11516499999999,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,25.75229999999999,4169.983333337831
2025-06-26 16:48:00,68.15683,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.620300000000043,4170.033333337831
2025-06-26 16:51:00,67.89641,1.359953,1.1778247115075808,7.291668,6.944445000000001,26.909699999999987,4170.083333337831
2025-06-26 16:54:00,64.568865,1.4756939999999998,1.1795368670157225,7.378468,6.828704000000001,26.041600000000017,4170.133333337832
2025-06-26 16:57:00,63.556135,1.5046290000000004,1.1747344572979703,7.378468,6.770829,26.04169999999999,4170.183333337832
2025-06-26 17:00:00,63.570605,1.5335649999999994,1.1869640802837718,7.320603,6.684028,25.752300000000048,4170.233333337832
2025-06-26 17:03:00,64.076965,1.6203690000000002,1.18720948900832,7.407408,6.6261589999999995,25.173699999999997,4170.283333337832
2025-06-26 17:06:00,64.07696999999999,1.5914350000000006,1.1934320161986267,7.378468,6.655092999999999,26.041600000000017,4170.333333337832
2025-06-26 17:09:00,63.5272,1.5625,1.163573812571589,7.378468,6.655088000000001,25.17360000000002,4170.3833333378325
2025-06-26 17:12:00,62.890625,1.5625,1.1454579628340136,7.349538000000001,6.597218,26.909699999999987,4170.433333337833
2025-06-26 17:15:00,62.109375,1.5625,1.181460375725745,7.262728000000001,6.568288000000001,25.17360000000002,4170.483333337833
2025-06-26 17:18:00,61.4728,1.5335649999999994,1.16941548695262,7.262732999999999,6.597218,25.173699999999997,4170.533333337833
2025-06-26 17:21:00,61.70428,1.5625,1.163573812571588,7.233793,6.510413,26.04159999999996,4170.583333337833
2025-06-26 17:24:00,62.21065,1.5625,1.181460375725745,7.233793,6.539353,25.75229999999999,4170.633333337833
2025-06-26 17:27:00,62.340855000000005,1.5625,1.1814542333945057,7.262732999999999,6.568282999999999,25.752399999999966,4170.683333337834
2025-06-26 17:30:00,62.601275,1.5914350000000006,1.1934320161986267,7.378468,6.655092999999999,25.752300000000048,4170.733333337834
2025-06-26 17:33:00,62.413195,1.6203710000000004,1.1872103014692106,7.407404,6.626153,25.17360000000002,4170.783333337834
2025-06-26 17:36:00,61.805555,1.5914359999999999,1.15718489163706,7.378474000000001,6.597218,26.04169999999999,4170.833333337834
2025-06-26 17:39:00,62.06597,1.5914350000000006,1.1571844874690707,7.349538000000001,6.568282999999999,25.75229999999999,4170.883333337834
2025-06-26 17:42:00,62.080439999999996,1.5914350000000006,1.1754240185979585,7.291668,6.539353,25.752400000000023,4170.9333333378345
2025-06-26 17:45:00,61.60301,1.5914350000000006,1.1754240185979576,7.262728000000001,6.510413,24.594899999999996,4170.983333337835
2025-06-26 17:48:00,61.05324,1.5625,1.163573812571588,7.233798,6.510418,25.462999999999965,4171.033333337835
2025-06-26 17:51:00,61.067710000000005,1.5625,1.1454642636560401,7.175922999999999,6.423613,24.884299999999996,4171.083333337835
2025-06-26 17:54:00,61.487269999999995,1.4467600000000003,1.1328831511430977,7.002313,6.423613,26.33099999999996,4171.133333337835
2025-06-26 17:57:00,61.57407,1.4467600000000003,1.1328831511430977,7.002313,6.423613,25.462999999999965,4171.183333337835
2025-06-26 18:00:00,61.18345,1.4178249999999997,1.1205561084666917,7.060182999999999,6.510418,25.462900000000047,4171.233333337836
2025-06-26 18:03:00,61.096644999999995,1.5046299999999997,1.1573077205798936,7.175928,6.539348,25.75229999999999,4171.283333337836
2025-06-26 18:06:00,38.657405,1.0416669999999995,0.9826638151162385,7.089117999999999,6.973381000000001,20.83340000000004,4171.333333337836
2025-06-27 07:48:00,63.715275,2.748842,1.6752617086197228,6.539347,4.716435,26.04159999999999,4171.333333337836
2025-06-27 07:51:00,91.71007,1.5914359999999999,1.1199652964876476,6.481483,5.642357,32.11809999999997,4171.383333337836
2025-06-27 07:54:00,93.95254499999999,1.0127319999999997,1.0972489161812227,5.526623,5.700231,30.9606,4171.433333337836
2025-06-27 07:57:00,93.69212999999999,0.868055,1.0189266441202378,5.2951369999999995,5.613422000000001,33.275499999999994,4171.4833333378365
2025-06-27 08:00:00,88.237845,0.7523140000000001,0.9777266651189077,5.063657,5.555553000000001,32.117999999999995,4171.533333337837
2025-06-27 08:03:00,91.261575,0.8969899999999997,0.9675240107804627,5.150467,5.295137,31.82869999999997,4171.583333337837
2025-06-27 08:06:00,89.71354500000001,0.8969899999999997,1.0349333156601856,5.324077,5.613427,31.25000000000003,4171.633333337837
2025-06-27 08:09:00,89.42419000000001,0.868055,1.108148640943777,5.758102000000001,6.278937000000001,30.96070000000003,4171.683333337837
2025-06-27 08:12:00,86.28472500000001,0.8101850000000006,1.0978821423848573,5.844912000000001,6.481477,29.803200000000004,4171.733333337837
2025-06-27 08:15:00,83.810765,0.8101850000000006,1.121811182684597,5.931712000000001,6.626156999999999,30.960699999999974,4171.783333337838
2025-06-27 08:18:00,82.47974500000001,0.8391200000000003,1.1154932638543633,6.076392,6.684031999999999,29.513900000000007,4171.833333337838
2025-06-27 08:21:00,80.94618,0.8391200000000003,1.115493263854364,6.134262,6.7419020000000005,30.960600000000028,4171.883333337838
2025-06-27 08:24:00,79.398145,0.868055,1.1205510073638687,6.221067000000001,6.7708319999999995,30.67130000000003,4171.933333337838
2025-06-27 08:27:00,78.57349500000001,0.868055,1.120555280864184,6.249997,6.799772,29.224500000000035,4171.983333337838
2025-06-27 08:30:00,78.139465,0.8969899999999997,1.1124661456076517,6.307867000000001,6.770837,29.224499999999978,4172.0333333378385
2025-06-27 08:33:00,77.15567,0.8391200000000003,1.1032911811266493,6.307872,6.886572,29.224499999999978,4172.083333337839
2025-06-27 08:36:00,76.953125,0.8969899999999997,1.125075667427069,6.394677000000001,6.886577000000001,30.381899999999973,4172.133333337839
2025-06-27 08:39:00,76.57696999999999,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,30.382000000000005,4172.183333337839
2025-06-27 08:42:00,76.099535,0.9259259999999996,1.1418087023801684,6.481483,6.944447,29.513800000000003,4172.233333337839
2025-06-27 08:45:00,74.739585,0.868055,1.108148640943777,6.452547,6.973382,28.067099999999982,4172.283333337839
2025-06-27 08:48:00,76.5625,0.8101859999999999,1.1336722262004642,6.221062,6.944445999999999,29.22460000000001,4172.33333333784
2025-06-27 08:51:00,75.506365,0.78125,1.103711999164503,6.307872000000001,7.031251999999999,29.803200000000004,4172.38333333784
2025-06-27 08:54:00,74.233215,0.8391200000000003,1.139673299907012,6.365742000000001,7.031251999999999,27.199000000000012,4172.43333333784
2025-06-27 08:57:00,74.76851500000001,0.8680560000000002,1.1328807622536403,6.365742,6.944445999999999,28.067099999999982,4172.48333333784
2025-06-27 09:00:00,74.10301000000001,0.868055,1.1205552808641832,6.452542000000001,7.002317,29.224500000000035,4172.53333333784
2025-06-27 09:03:00,74.37789,0.868055,1.108148640943777,6.423612,6.944447,27.777800000000013,4172.5833333378405
2025-06-27 09:06:00,70.29803,0.8969909999999999,1.0869895102020777,6.394672,6.799771,28.067200000000014,4172.633333337841
2025-06-27 09:09:00,70.89120500000001,0.9259259999999996,1.0772481986564897,6.3368009999999995,6.655095,26.62039999999996,4172.683333337841
2025-06-27 09:12:00,69.53125,1.0416670000000003,1.1124370420548282,6.539357000000001,6.68403,27.77770000000004,4172.733333337841
2025-06-27 09:15:00,66.86921,1.186343,1.1423877908909332,6.886578,6.799765,27.488500000000045,4172.783333337841
2025-06-27 09:18:00,69.256365,1.157407,1.171814969129404,6.9444479999999995,6.973381000000001,27.488399999999956,4172.833333337841
2025-06-27 09:21:00,71.875,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,27.199099999999987,4172.883333337842
2025-06-27 09:24:00,73.538775,0.9548610000000002,1.1454934328461042,6.626157,7.031245999999999,27.777800000000013,4172.933333337842
2025-06-27 09:27:00,72.251155,1.0416660000000002,1.1670355842561368,6.857638,7.118052,27.199099999999987,4172.983333337842
2025-06-27 09:30:00,70.428245,1.070602,1.1689490660393045,6.8576440000000005,7.060182,28.067099999999982,4173.033333337842
2025-06-27 09:33:00,69.502315,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.777800000000013,4173.083333337842
2025-06-27 09:36:00,69.16956,1.157407,1.171814969129404,7.031254,7.060187000000001,26.909699999999987,4173.1333333378425
2025-06-27 09:39:00,68.677665,1.157407,1.171814969129404,7.031254,7.060187000000001,26.620400000000018,4173.183333337843
2025-06-27 09:42:00,67.983215,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.198999999999955,4173.233333337843
2025-06-27 09:45:00,71.64352,0.9548610000000002,1.119511626749153,6.597222,6.944441,27.777800000000013,4173.283333337843
2025-06-27 09:48:00,72.04861500000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.331099999999992,4173.333333337843
2025-06-27 09:51:00,71.715855,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.356499999999983,4173.383333337843
2025-06-27 09:54:00,70.71759499999999,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,26.909700000000043,4173.433333337844
2025-06-27 09:57:00,69.2419,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.777800000000013,4173.483333337844
2025-06-27 10:00:00,69.45891,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.067099999999982,4173.533333337844
2025-06-27 10:03:00,70.052085,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.90980000000002,4173.583333337844
2025-06-27 10:06:00,70.167825,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.777800000000013,4173.633333337844
2025-06-27 10:09:00,70.86226500000001,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.067199999999957,4173.6833333378445
2025-06-27 10:12:00,70.949075,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.06710000000004,4173.733333337845
2025-06-27 10:15:00,69.90741,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356499999999983,4173.783333337845
2025-06-27 10:18:00,69.60359,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.90979999999996,4173.833333337845
2025-06-27 10:21:00,69.429975,1.070601,1.155233147503858,6.915508000000001,7.089117,26.90980000000002,4173.883333337845
2025-06-27 10:24:00,69.3287,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331000000000017,4173.933333337845
2025-06-27 10:27:00,69.545715,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.777799999999957,4173.983333337846
2025-06-27 10:30:00,70.83332999999999,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,28.356499999999983,4174.033333337846
2025-06-27 10:33:00,70.457175,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.90979999999996,4174.083333337846
2025-06-27 10:36:00,71.03587999999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.356499999999983,4174.133333337846
2025-06-27 10:39:00,70.90567,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.06710000000004,4174.183333337846
2025-06-27 10:42:00,70.471645,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.067200000000014,4174.2333333378465
2025-06-27 10:45:00,73.95832999999999,1.1284720000000004,1.171336059058086,6.944448,7.031246,28.64590000000001,4174.283333337847
2025-06-27 10:48:00,73.72685,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.06710000000004,4174.333333337847
2025-06-27 10:51:00,77.1412,0.8101849999999997,1.1336716004691518,6.365736,7.089121,30.092600000000004,4174.383333337847
2025-06-27 10:54:00,79.99132,0.8101859999999999,1.1804511952839256,6.250002,7.089116000000001,30.381899999999973,4174.433333337847
2025-06-27 10:57:00,77.604165,0.8391200000000003,1.1276213119954273,6.452542000000001,7.089122000000001,29.803199999999975,4174.483333337847
2025-06-27 11:00:00,75.23148,0.8969909999999999,1.1376089828729894,6.597218,7.118057,28.64579999999998,4174.533333337848
2025-06-27 11:03:00,73.98726500000001,0.9837959999999999,1.148671128272048,6.770838,7.118052,27.77770000000001,4174.583333337848
2025-06-27 11:06:00,73.68345,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199000000000012,4174.633333337848
2025-06-27 11:09:00,74.21875,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,28.645899999999983,4174.683333337848
2025-06-27 11:12:00,72.945605,1.0127309999999996,1.1379749278461126,6.799773,7.060182,27.199100000000016,4174.733333337848
2025-06-27 11:15:00,72.75752,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.067099999999982,4174.7833333378485
2025-06-27 11:18:00,72.52604,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.77770000000004,4174.833333337849
2025-06-27 11:21:00,73.524305,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.93520000000001,4174.883333337849
2025-06-27 11:24:00,73.84259499999999,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.35650000000004,4174.933333337849
2025-06-27 11:27:00,76.22974500000001,1.0127319999999997,1.1513536710892736,6.684028,6.973376,28.06710000000001,4174.983333337849
2025-06-27 11:30:00,77.17013499999999,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,28.35650000000001,4175.033333337849
2025-06-27 11:33:00,78.00926000000001,0.983797,1.148671682700384,6.684033,7.031245999999999,29.513900000000007,4175.08333333785
2025-06-27 11:36:00,81.14873,0.7523150000000003,1.1084962150803024,6.134261,6.944446,29.80329999999998,4175.13333333785
2025-06-27 11:39:00,88.28125,0.7523150000000003,1.1313789678231208,6.018516000000001,6.886571,31.25,4175.18333333785
2025-06-27 11:42:00,85.50347,0.7233799999999997,1.1234603355240622,6.105321999999999,7.031251999999999,30.382000000000005,4175.23333333785
2025-06-27 11:45:00,82.913775,0.7233800000000006,1.112236227764766,6.105327000000001,7.002317,30.092600000000004,4175.28333333785
2025-06-27 11:48:00,82.074655,0.8101849999999997,1.1336716004691518,6.278932,7.002317,29.513900000000007,4175.3333333378505
2025-06-27 11:51:00,80.309605,0.8391200000000003,1.139673299907012,6.365742000000001,7.031251999999999,30.382000000000005,4175.383333337851
2025-06-27 11:54:00,78.515625,0.868055,1.1451340896638735,6.365737,6.973382,28.64580000000001,4175.433333337851
2025-06-27 11:57:00,77.372685,0.868055,1.095662096341159,6.423612,6.915507,28.64590000000001,4175.483333337851
2025-06-27 12:00:00,77.560765,0.868055,1.0830974799463722,6.423612,6.886577000000001,28.93519999999998,4175.533333337851
2025-06-27 12:03:00,77.53183,0.868055,1.095662096341159,6.423612,6.915507,28.35650000000001,4175.583333337851
2025-06-27 12:06:00,77.184605,0.8969899999999997,1.1124617726610955,6.452547,6.915507,27.488400000000013,4175.633333337852
2025-06-27 12:09:00,76.403355,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,29.224500000000006,4175.683333337852
2025-06-27 12:12:00,77.47396,0.8680560000000002,1.1328807622536403,6.394672000000001,6.973376,28.067199999999985,4175.733333337852
2025-06-27 12:15:00,77.618635,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,28.93520000000001,4175.783333337852
2025-06-27 12:18:00,77.835645,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,28.356400000000008,4175.833333337852
2025-06-27 12:21:00,72.07755,1.1284720000000004,1.1571658529302264,6.770836999999999,6.828705,26.04169999999999,4175.8833333378525
2025-06-27 12:24:00,70.86226500000001,1.157407,1.1134405803706973,6.915507000000001,6.8286999999999995,27.198999999999984,4175.933333337853
2025-06-27 12:27:00,70.095485,1.0995369999999998,1.085005188476308,6.799772,6.770835000000001,27.488400000000013,4175.983333337853
2025-06-27 12:30:00,72.46817,0.9548610000000002,1.0931616234277255,6.423610000000001,6.712959,28.067199999999985,4176.033333337853
2025-06-27 12:33:00,75.0,0.8101849999999997,1.0858136230988626,6.163194,6.770829000000001,29.513900000000007,4176.083333337853
2025-06-27 12:36:00,73.10474500000001,0.8969909999999999,1.0997691203499371,6.4814810000000005,6.915509999999999,27.777799999999985,4176.133333337853
2025-06-27 12:39:00,70.428245,1.070602,1.141409412799592,6.7419020000000005,6.886570000000001,26.909699999999987,4176.183333337854
2025-06-27 12:42:00,68.69212999999999,1.157407,1.1428784450218061,6.915507000000001,6.886570000000001,27.488400000000013,4176.233333337854
2025-06-27 12:45:00,67.404515,1.186343,1.1571663113537856,6.973382999999999,6.915509999999999,26.330900000000042,4176.283333337854
2025-06-27 12:48:00,66.478585,1.157407,1.1282220900672408,6.886577,6.8286999999999995,26.62039999999996,4176.333333337854
2025-06-27 12:51:00,66.608795,1.1863419999999998,1.1423873033192873,6.8287070000000005,6.741895,26.33099999999996,4176.383333337854
2025-06-27 12:54:00,66.00116,1.157407,1.1134405803706986,6.857642,6.770835000000001,27.77770000000004,4176.4333333378545
2025-06-27 12:57:00,65.98669000000001,1.157407,1.1282220900672408,6.857642,6.799765,25.46289999999999,4176.483333337855
2025-06-27 13:00:00,66.1169,1.157407,1.1134405803706986,6.857642,6.770835000000001,26.04159999999996,4176.533333337855
2025-06-27 13:03:00,66.189235,1.0995369999999998,1.099534499997544,6.799772,6.799765,26.620400000000018,4176.583333337855
2025-06-27 13:06:00,65.842015,1.0995369999999998,1.085005188476308,6.799772,6.770835000000001,26.620300000000043,4176.633333337855
2025-06-27 13:09:00,65.61053,1.157407,1.1134405803706986,6.857642,6.770835000000001,26.04169999999999,4176.683333337855
2025-06-27 13:12:00,65.20544,1.157407,1.1282220900672408,6.857642,6.799765,27.488400000000013,4176.733333337856
2025-06-27 13:15:00,64.72801000000001,1.1863419999999998,1.1274820464459048,6.886577,6.770835000000001,26.041600000000017,4176.783333337856
2025-06-27 13:18:00,63.888885,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,26.909699999999987,4176.833333337856
2025-06-27 13:21:00,63.136575,1.2442129999999993,1.1245043388681226,6.886578,6.655095,26.909700000000043,4176.883333337856
2025-06-27 13:24:00,62.890625,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.884299999999996,4176.933333337856
2025-06-27 13:27:00,62.25405,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.04169999999999,4176.9833333378565
2025-06-27 13:30:00,63.42593,1.359953,1.1454942060735742,7.089118,6.684025,25.173699999999997,4177.033333337857
2025-06-27 13:33:00,63.773145,1.359953,1.1617458756002694,7.089118,6.7129650000000005,25.752300000000048,4177.083333337857
2025-06-27 13:36:00,62.876155,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,25.46289999999999,4177.133333337857
2025-06-27 13:39:00,62.87616,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,25.752300000000048,4177.183333337857
2025-06-27 13:42:00,62.586805,1.4467590000000001,1.1838266501880241,7.349534000000001,6.857635000000001,26.041600000000017,4177.233333337857
2025-06-27 13:45:00,62.38426,1.4467590000000001,1.1500576787132573,7.291664,6.741895,25.17360000000002,4177.283333337858
2025-06-27 13:48:00,62.39873,1.4756939999999998,1.162433162111763,7.320599,6.741895,24.884299999999996,4177.333333337858
2025-06-27 13:51:00,64.048035,1.5046290000000004,1.1747344572979703,7.320604,6.7129650000000005,26.331000000000017,4177.383333337858
2025-06-27 13:54:00,64.5978,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.909699999999987,4177.433333337858
2025-06-27 13:57:00,63.700810000000004,1.359953,1.1454942060735742,7.204858,6.799765,26.33099999999996,4177.483333337858
2025-06-27 14:00:00,63.541669999999996,1.359953,1.129067477870214,7.233798,6.799765,26.331000000000017,4177.5333333378585
2025-06-27 14:03:00,63.46933,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.884299999999996,4177.583333337859
2025-06-27 14:06:00,64.438655,1.359953,1.1290731851830373,7.204858,6.770835000000001,26.331000000000017,4177.633333337859
2025-06-27 14:09:00,64.40972500000001,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,26.909699999999987,4177.683333337859
2025-06-27 14:12:00,66.34838,1.359953,1.1778247115075797,7.089118,6.7418949999999995,27.488399999999956,4177.733333337859
2025-06-27 14:15:00,66.507525,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.909699999999987,4177.783333337859
2025-06-27 14:18:00,66.898145,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.620400000000018,4177.83333333786
2025-06-27 14:21:00,67.43345,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.331000000000017,4177.88333333786
2025-06-27 14:24:00,68.98148499999999,1.3020829999999997,1.1513539636363368,7.031248,6.7418949999999995,27.199000000000012,4177.93333333786
2025-06-27 14:27:00,68.1713,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,26.909700000000043,4177.98333333786
2025-06-27 14:30:00,67.766205,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,26.90979999999996,4178.03333333786
2025-06-27 14:33:00,67.93981500000001,1.3310179999999994,1.1646351529406345,7.118053,6.799765,27.488400000000013,4178.0833333378605
2025-06-27 14:36:00,67.7228,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.331099999999992,4178.133333337861
2025-06-27 14:39:00,67.59259,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.909699999999987,4178.183333337861
2025-06-27 14:42:00,68.1713,1.3888879999999997,1.1909255215705867,7.089122999999999,6.7129650000000005,26.909700000000015,4178.233333337861
2025-06-27 14:45:00,66.71007,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.620300000000043,4178.283333337861
2025-06-27 14:48:00,66.507525,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.620400000000018,4178.333333337861
2025-06-27 14:51:00,67.52025499999999,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,26.620300000000015,4178.383333337862
2025-06-27 14:54:00,66.85474500000001,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,26.33099999999999,4178.433333337862
2025-06-27 14:57:00,68.11343,1.359953,1.1778247115075808,7.060187999999999,6.7129650000000005,27.488400000000013,4178.483333337862
2025-06-27 15:00:00,67.751735,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,26.909700000000015,4178.533333337862
2025-06-27 15:03:00,68.070025,1.2152779999999996,1.141412205399531,6.915513,6.770835000000001,28.06710000000004,4178.583333337862
2025-06-27 15:06:00,68.460645,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,26.62039999999999,4178.6333333378625
2025-06-27 15:09:00,68.72106500000001,1.1863419999999998,1.1274820464459043,6.915507000000001,6.799765,26.62039999999996,4178.683333337863
2025-06-27 15:12:00,68.14236500000001,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,27.488399999999984,4178.733333337863
2025-06-27 15:15:00,67.766205,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,27.199000000000012,4178.783333337863
2025-06-27 15:18:00,67.86748,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,27.77770000000004,4178.833333337863
2025-06-27 15:21:00,67.43345,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,27.199099999999987,4178.883333337863
2025-06-27 15:24:00,68.185765,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,25.462999999999994,4178.933333337864
2025-06-27 15:27:00,68.14236500000001,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,27.488400000000013,4178.983333337864
2025-06-27 15:30:00,67.91087999999999,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,27.198999999999984,4179.033333337864
2025-06-27 15:33:00,68.54745500000001,1.244212,1.1552335732198153,6.915507000000001,6.7418949999999995,27.77770000000001,4179.083333337864
2025-06-27 15:36:00,69.256365,1.2152770000000004,1.1564392430884967,6.915512,6.799765000000001,26.62039999999999,4179.133333337864
2025-06-27 15:39:00,69.791665,1.2152770000000004,1.1564392430884967,6.915512,6.799765000000001,26.909699999999987,4179.1833333378645
2025-06-27 15:42:00,69.05382,1.157407,1.1282220900672408,6.857642,6.799765,27.199100000000016,4179.233333337865
2025-06-27 15:45:00,69.47337999999999,1.2152770000000004,1.1414117258722336,6.886572000000001,6.7418949999999995,27.777799999999985,4179.283333337865
2025-06-27 15:48:00,68.778935,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,27.488500000000016,4179.333333337865
2025-06-27 15:51:00,68.61979,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,27.488400000000013,4179.383333337865
2025-06-27 15:54:00,68.14236500000001,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,27.199100000000016,4179.433333337865
2025-06-27 15:57:00,68.113425,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,27.488400000000013,4179.483333337866
2025-06-27 16:00:00,68.055555,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,26.909699999999987,4179.533333337866
2025-06-27 16:03:00,68.72106500000001,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,28.35639999999998,4179.583333337866
2025-06-27 16:06:00,68.33044000000001,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,26.04169999999999,4179.633333337866
2025-06-27 16:09:00,68.243635,1.2152779999999996,1.141412205399531,6.915513,6.770835000000001,28.356499999999983,4179.683333337866
2025-06-27 16:12:00,67.867475,1.2152779999999996,1.1262405119062509,6.915513,6.741895,26.620400000000018,4179.7333333378665
2025-06-27 16:15:00,67.44792,1.2152779999999996,1.1262405119062509,6.915513,6.741895,26.331099999999992,4179.783333337867
2025-06-27 16:18:00,67.1875,1.157407,1.1282271766661467,6.770832,6.712965,26.62039999999996,4179.833333337867
2025-06-27 16:21:00,66.81134499999999,1.1863419999999998,1.1274820464459043,6.8287070000000005,6.712965,26.620299999999986,4179.883333337867
2025-06-27 16:24:00,66.68113500000001,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.041600000000017,4179.933333337867
2025-06-27 16:27:00,67.91087999999999,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,27.488400000000013,4179.983333337867
2025-06-27 16:30:00,67.15856500000001,1.2152779999999996,1.1262405119062509,6.915513,6.741895,25.75229999999999,4180.033333337868
2025-06-27 16:33:00,67.50578999999999,1.1863419999999998,1.1124343432819301,6.886577,6.741895,26.909700000000043,4180.083333337868
2025-06-27 16:36:00,66.88368,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,26.620299999999986,4180.133333337868
2025-06-27 16:39:00,67.54919000000001,1.273148,1.1379780989880823,7.002313,6.7418949999999995,28.067199999999957,4180.183333337868
2025-06-27 16:42:00,66.1169,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.620400000000018,4180.233333337868
2025-06-27 16:45:00,65.81308,1.3020829999999997,1.1513539636363377,7.1469879999999995,6.857635000000001,27.199000000000012,4180.2833333378685
2025-06-27 16:48:00,65.48032,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,26.041600000000017,4180.333333337869
2025-06-27 16:51:00,65.885415,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,27.488500000000045,4180.383333337869
2025-06-27 16:54:00,65.82754499999999,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,26.909699999999987,4180.433333337869
2025-06-27 16:57:00,64.78588,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,26.04169999999999,4180.483333337869
2025-06-27 17:00:00,65.350115,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,26.33099999999996,4180.533333337869
2025-06-27 17:03:00,63.87442,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.463000000000022,4180.58333333787
2025-06-27 17:06:00,63.46933,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,26.041600000000017,4180.63333333787
2025-06-27 17:09:00,62.615745000000004,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,27.199099999999987,4180.68333333787
2025-06-27 17:12:00,61.631945,1.359953,1.1124630845461125,7.1180579999999996,6.655095,26.041600000000017,4180.73333333787
2025-06-27 17:15:00,61.83449,1.3888889999999998,1.1418105637172502,7.175924,6.712965,25.75229999999999,4180.78333333787
2025-06-27 17:18:00,61.082175,1.359953,1.1290731851830373,7.204858,6.770835000000001,25.17360000000002,4180.8333333378705
2025-06-27 17:21:00,62.427665000000005,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,27.199099999999987,4180.883333337871
2025-06-27 17:24:00,61.935765,1.3310179999999994,1.1646351529406345,7.118053,6.799765,25.752400000000023,4180.933333337871
2025-06-27 17:27:00,62.181715,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,26.04169999999999,4180.983333337871
2025-06-27 17:30:00,61.76215,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,26.04170000000005,4181.033333337871
2025-06-27 17:33:00,60.56134,1.359953,1.1124630845461125,7.204858,6.741895,25.17360000000002,4181.083333337871
2025-06-27 17:36:00,61.400465,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,26.33099999999996,4181.133333337872
2025-06-27 17:39:00,61.197919999999996,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,25.173599999999965,4181.183333337872
2025-06-27 17:42:00,59.9103,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.173599999999965,4181.233333337872
2025-06-27 17:45:00,59.461805,1.3888889999999998,1.1081511532528123,7.233794,6.712965,26.041600000000017,4181.283333337872
2025-06-27 17:48:00,58.926505000000006,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.305499999999995,4181.333333337872
2025-06-27 17:51:00,58.723960000000005,1.3888889999999998,1.1418105637172502,7.175924,6.712965,24.884299999999996,4181.3833333378725
2025-06-27 17:54:00,58.83969999999999,1.3888889999999998,1.1081511532528123,7.233794,6.712965,24.594899999999996,4181.433333337873
2025-06-27 17:57:00,59.924765,1.4467590000000001,1.1500576787132573,7.233794,6.684025,24.594899999999996,4181.483333337873
2025-06-27 18:00:00,59.12905,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.305600000000027,4181.533333337873
2025-06-27 18:03:00,59.346065,1.359953,1.1124630845461125,7.204858,6.741895,27.488400000000013,4181.583333337873
2025-06-27 18:06:00,44.69039,0.868055,1.0319507954213933,6.857638,7.204863,21.701300000000003,4181.633333337873
2025-06-30 07:42:00,77.604165,1.851851,1.335825655057233,7.928244,7.002313,24.884299999999996,4181.633333337873
2025-06-30 07:45:00,84.14352,1.4178240000000004,1.344190656359909,7.667819,7.523145,31.828700000000026,4181.683333337874
2025-06-30 07:48:00,98.336225,1.7939810000000005,1.3663381141794422,7.552078,6.770837,39.0625,4181.733333337874
2025-06-30 07:51:00,98.37962999999999,1.3020829999999997,1.1513539636363368,6.076388,5.7870349999999995,37.905099999999976,4181.783333337874
2025-06-30 07:54:00,93.80787000000001,0.983797,1.122264396017912,5.555553000000001,5.844906,33.85410000000002,4181.833333337874
2025-06-30 07:57:00,93.08448999999999,0.9837959999999999,1.148675660356151,5.613428,5.9606520000000005,31.828700000000026,4181.883333337874
2025-06-30 08:00:00,93.30150499999999,0.9837959999999999,1.068253703106907,5.468748000000001,5.642361999999999,33.56479999999999,4181.9333333378745
2025-06-30 08:03:00,92.505785,0.9837959999999999,1.0954657701533341,5.353008000000001,5.584492000000001,34.14349999999996,4181.983333337875
2025-06-30 08:06:00,93.547455,0.8391200000000003,1.1635738125715884,5.237267,5.960647,32.696799999999996,4182.033333337875
2025-06-30 08:09:00,98.336225,1.1574080000000002,1.157409999992544,5.9895830000000005,5.989584999999999,43.11340000000001,4182.083333337875
2025-06-30 08:12:00,95.413775,1.0127319999999997,1.1513536710892736,5.902783,6.192131000000001,34.43289999999999,4182.133333337875
2025-06-30 08:15:00,93.61979500000001,0.8391200000000003,1.1872098952388022,5.5555520000000005,6.336802,33.275499999999994,4182.183333337875
2025-06-30 08:18:00,98.336225,1.0416670000000003,1.1670361236171034,5.960653,6.2210659999999995,43.981599999999986,4182.233333337876
2025-06-30 08:21:00,98.336225,1.1284720000000004,1.1713409378030815,6.134258,6.2210659999999995,40.79859999999999,4182.283333337876
2025-06-30 08:24:00,95.37037000000001,1.1284720000000004,1.1571658529302264,6.249998,6.307866000000001,33.56480000000005,4182.333333337876
2025-06-30 08:27:00,95.818865,1.1284720000000004,1.1571658529302264,6.249998,6.307866000000001,35.87960000000004,4182.383333337876
2025-06-30 08:30:00,94.270835,1.0416660000000002,1.153535872271146,6.221068000000001,6.452542,33.56479999999996,4182.433333337876
2025-06-30 08:33:00,93.92361,0.9837959999999999,1.1876202414967407,6.105323,6.539346999999999,31.53929999999997,4182.4833333378765
2025-06-30 08:36:00,94.22743,0.9837959999999999,1.148675660356151,6.192127999999999,6.539352,34.14349999999996,4182.533333337877
2025-06-30 08:39:00,94.314235,1.0127309999999996,1.1646366165806636,6.278937999999999,6.597227,32.407399999999996,4182.583333337877
2025-06-30 08:42:00,94.54572,0.9548609999999993,1.1454934328461042,6.221067999999999,6.626157000000001,33.56479999999999,4182.633333337877
2025-06-30 08:45:00,93.431715,0.5787040000000001,1.114832334767587,5.381940999999999,6.712966999999999,32.696800000000025,4182.683333337877
2025-06-30 08:48:00,94.79167000000001,0.8969899999999997,1.150058107719665,6.105327,6.655097,34.43289999999999,4182.733333337877
2025-06-30 08:51:00,93.56191999999999,0.8969899999999997,1.1500581077196659,6.163196999999999,6.712967000000001,33.85420000000002,4182.783333337878
2025-06-30 08:54:00,98.336225,0.7523149999999994,1.1199701394027695,5.787036,6.626161000000001,38.77310000000003,4182.833333337878
2025-06-30 08:57:00,94.560185,0.78125,1.1387050505217422,5.931717000000001,6.741897,34.43289999999999,4182.883333337878
2025-06-30 09:00:00,94.2419,0.7523149999999994,1.13137896782312,5.902782,6.770837,33.85419999999999,4182.933333337878
2025-06-30 09:03:00,93.532985,0.78125,1.127106541378955,5.989587,6.770837,32.11809999999997,4182.983333337878
2025-06-30 09:06:00,89.95948999999999,0.8969909999999999,1.162436314961418,6.249998,6.828707,33.85410000000002,4183.0333333378785
2025-06-30 09:09:00,90.27778,0.8680560000000002,1.1451304696867335,6.1342620000000005,6.7418960000000006,33.85420000000002,4183.083333337879
2025-06-30 09:12:00,91.015625,0.7523149999999994,1.1199701394027695,5.931711999999999,6.770837,32.696800000000025,4183.133333337879
2025-06-30 09:15:00,89.19271,0.8101850000000006,1.145461113248637,6.076392,6.828707,31.828700000000026,4183.183333337879
2025-06-30 09:18:00,85.09837999999999,0.8680559999999993,1.1451346911986842,6.249998,6.857642,31.82869999999997,4183.233333337879
2025-06-30 09:21:00,82.523145,0.8969909999999999,1.1376089828729894,6.307867999999999,6.828707,30.092600000000004,4183.283333337879
2025-06-30 09:24:00,81.43808,0.8969909999999999,1.1376089828729894,6.278932999999999,6.799772,30.09250000000003,4183.33333333788
2025-06-30 09:27:00,79.18113500000001,0.9837959999999999,1.1355187115439038,6.452543,6.770837,28.06710000000004,4183.38333333788
2025-06-30 09:30:00,77.86457999999999,1.0127309999999996,1.137979567305165,6.510413,6.7708319999999995,28.356400000000008,4183.43333333788
2025-06-30 09:33:00,78.645835,1.070602,1.1552384321824867,6.481478,6.655096,30.092599999999948,4183.48333333788
2025-06-30 09:36:00,77.734375,1.0127309999999996,1.1379795673051658,6.452547999999999,6.712967000000001,30.092600000000004,4183.53333333788
2025-06-30 09:39:00,77.372685,0.9548609999999993,1.1195116267491525,6.394677999999999,6.741897,28.93520000000001,4183.5833333378805
2025-06-30 09:42:00,77.126735,0.9548609999999993,1.1063864665921437,6.394677999999999,6.712967000000001,29.224500000000035,4183.633333337881
2025-06-30 09:45:00,76.66377,0.9259259999999996,1.10333799542374,6.394677999999999,6.7708319999999995,28.356499999999983,4183.683333337881
2025-06-30 09:48:00,76.89525499999999,1.0127309999999996,1.151353126434424,6.5104180000000005,6.799767000000001,28.645899999999983,4183.733333337881
2025-06-30 09:51:00,79.65856500000001,0.9548610000000002,1.1325493014298826,6.3368020000000005,6.712961000000001,30.38190000000003,4183.783333337881
2025-06-30 09:54:00,83.449075,0.7523149999999994,1.0969594632532012,5.989586,6.770831,31.828700000000026,4183.833333337881
2025-06-30 09:57:00,81.698495,0.8391200000000003,1.151655454929031,6.192132000000001,6.886572,29.803200000000004,4183.883333337882
2025-06-30 10:00:00,81.105325,0.8969899999999997,1.1376083969678459,6.365737,6.886577000000001,28.93519999999998,4183.933333337882
2025-06-30 10:03:00,80.743635,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,29.803200000000004,4183.983333337882
2025-06-30 10:06:00,79.65856500000001,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,28.356499999999983,4184.033333337882
2025-06-30 10:09:00,80.58448999999999,0.9548610000000002,1.1454934328461042,6.452547,6.857635999999999,29.513900000000007,4184.083333337882
