Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-30 10:12:00,81.206595,0.8391210000000004,1.1154938684853055,6.336807,6.944445999999999,29.803200000000004,4184.1333333378825
2025-06-30 10:15:00,87.18171,0.6365740000000004,1.0852608104526604,5.787035,6.857640999999999,31.25,4184.183333337883
2025-06-30 10:18:00,85.923035,0.7233799999999997,1.1234603355240622,6.047452,6.973382,31.24999999999997,4184.233333337883
2025-06-30 10:21:00,82.841435,0.8101850000000006,1.1336716004691523,6.278932000000001,7.002317,29.80329999999998,4184.283333337883
2025-06-30 10:24:00,80.29514,0.8391200000000003,1.151655454929031,6.394677000000001,7.089117,29.51389999999998,4184.333333337883
2025-06-30 10:27:00,79.050925,0.8969909999999999,1.150058697902094,6.510413000000001,7.060182,30.092600000000004,4184.383333337883
2025-06-30 10:30:00,78.7037,0.9259260000000005,1.1670378698298887,6.423612,6.944445999999999,29.51389999999998,4184.433333337884
2025-06-30 10:33:00,79.38368,0.78125,1.115444137743857,6.2499970000000005,7.002317,30.96070000000003,4184.483333337884
2025-06-30 10:36:00,78.93518499999999,0.8101849999999997,1.1098820268249927,6.250001999999999,6.915507,29.51400000000001,4184.533333337884
2025-06-30 10:39:00,78.7037,0.9259260000000005,1.141808702380169,6.423612,6.886576,29.51389999999998,4184.583333337884
2025-06-30 10:42:00,82.98611,0.6944440000000007,1.092799230232239,5.989580000000001,6.915506,30.9606,4184.633333337884
2025-06-30 10:45:00,86.631945,0.6655090000000001,1.1486297315955758,5.78704,6.944441,31.53929999999997,4184.6833333378845
2025-06-30 10:48:00,82.68229,0.78125,1.1617250015146827,6.221062,7.089122,30.09269999999998,4184.733333337885
2025-06-30 10:51:00,78.97858500000001,0.8391209999999996,1.127621921015894,6.394673,7.031252,30.092600000000004,4184.783333337885
2025-06-30 10:54:00,77.083335,0.9259259999999996,1.1544610590066378,6.568287999999999,7.060182,28.935199999999952,4184.833333337885
2025-06-30 10:57:00,76.27315,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.513900000000035,4184.883333337885
2025-06-30 11:00:00,75.20254499999999,0.9837959999999999,1.148675660356151,6.7129579999999995,7.060182,29.51389999999998,4184.933333337885
2025-06-30 11:03:00,76.53356500000001,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,29.80329999999998,4184.983333337886
2025-06-30 11:06:00,77.0544,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,29.80329999999998,4185.033333337886
2025-06-30 11:09:00,78.90625,0.9259260000000005,1.154465418495772,6.5104120000000005,7.002316,28.93520000000001,4185.083333337886
2025-06-30 11:12:00,80.425345,0.8680560000000002,1.1694170609616126,6.423611999999999,7.089116000000001,31.82869999999997,4185.133333337886
2025-06-30 11:15:00,79.89005,0.868055,1.1451298681534055,6.481482,7.089117,28.93520000000001,4185.183333337886
2025-06-30 11:18:00,79.09433,0.9548609999999993,1.1583557659495516,6.655087999999999,7.089117,28.64580000000001,4185.2333333378865
2025-06-30 11:21:00,77.34375,1.0127309999999996,1.164632042571985,6.799773,7.118052,29.803200000000004,4185.283333337887
2025-06-30 11:24:00,75.766785,1.0416660000000002,1.1937454562612295,6.857638,7.175922000000001,28.645899999999983,4185.333333337887
2025-06-30 11:27:00,74.69618,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,30.092600000000004,4185.383333337887
2025-06-30 11:30:00,74.82638499999999,1.070601,1.155233147503858,6.915508000000001,7.089117,28.067099999999982,4185.433333337887
2025-06-30 11:33:00,74.884255,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.803200000000004,4185.483333337887
2025-06-30 11:36:00,75.67998,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.513900000000035,4185.533333337888
2025-06-30 11:39:00,76.099535,1.0995369999999998,1.184219452888723,6.799773,6.973376,29.224599999999953,4185.583333337888
2025-06-30 11:42:00,75.289355,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.35650000000004,4185.633333337888
2025-06-30 11:45:00,75.47743,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.356400000000008,4185.683333337888
2025-06-30 11:48:00,76.302085,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,29.513900000000035,4185.733333337888
2025-06-30 11:51:00,77.31481500000001,1.070602,1.1825685839557527,6.770838,7.002316,28.64580000000001,4185.7833333378885
2025-06-30 11:54:00,77.53183,1.070602,1.196086129376922,6.770838,7.031245999999999,29.513800000000003,4185.833333337889
2025-06-30 11:57:00,76.96759,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,29.224499999999978,4185.883333337889
2025-06-30 12:00:00,78.15393499999999,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.224599999999953,4185.933333337889
2025-06-30 12:03:00,77.314815,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.935299999999984,4185.983333337889
2025-06-30 12:06:00,76.403355,1.0127309999999996,1.1778239016325693,6.886573,7.233792,28.93520000000001,4186.033333337889
2025-06-30 12:09:00,76.62037000000001,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.645899999999983,4186.08333333789
2025-06-30 12:12:00,76.25868,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.356499999999983,4186.13333333789
2025-06-30 12:15:00,76.57696999999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,30.96070000000003,4186.18333333789
2025-06-30 12:18:00,75.66551,1.0416659999999993,1.1804346610911702,6.799773,7.089117,29.224599999999953,4186.23333333789
2025-06-30 12:21:00,75.564235,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.64580000000001,4186.28333333789
2025-06-30 12:24:00,75.260415,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4186.3333333378905
2025-06-30 12:27:00,75.24595,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,29.22460000000001,4186.383333337891
2025-06-30 12:30:00,75.028935,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.51389999999998,4186.433333337891
2025-06-30 12:33:00,74.52257,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.35650000000004,4186.483333337891
2025-06-30 12:36:00,73.81366,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.64580000000001,4186.533333337891
2025-06-30 12:39:00,73.72685,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.06710000000004,4186.583333337891
2025-06-30 12:42:00,74.04513499999999,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,30.09269999999998,4186.633333337892
2025-06-30 12:45:00,73.78472500000001,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,27.777800000000013,4186.683333337892
2025-06-30 12:48:00,73.220485,1.0127309999999996,1.151353126434424,6.770833,7.060182,28.64579999999995,4186.733333337892
2025-06-30 12:51:00,73.582175,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,29.224499999999978,4186.783333337892
2025-06-30 12:54:00,72.77198999999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,28.067199999999957,4186.833333337892
2025-06-30 12:57:00,71.875,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,27.488400000000013,4186.8833333378925
2025-06-30 13:00:00,71.657985,1.0416660000000002,1.1535405539501482,6.799768,7.031251999999999,27.777800000000013,4186.933333337893
2025-06-30 13:03:00,72.00521,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,27.488499999999988,4186.983333337893
2025-06-30 13:06:00,71.32523,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.06710000000004,4187.033333337893
2025-06-30 13:09:00,70.68866,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.06710000000004,4187.083333337893
2025-06-30 13:12:00,70.601855,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.777800000000013,4187.133333337893
2025-06-30 13:15:00,70.78993,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,29.224499999999978,4187.183333337894
2025-06-30 13:18:00,70.61632,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,4187.233333337894
2025-06-30 13:21:00,70.630785,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.06710000000004,4187.283333337894
2025-06-30 13:24:00,71.45544000000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,28.067099999999982,4187.333333337894
2025-06-30 13:27:00,70.572915,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.488400000000013,4187.383333337894
2025-06-30 13:30:00,70.630785,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,4187.4333333378945
2025-06-30 13:33:00,70.19676000000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.777800000000013,4187.483333337895
2025-06-30 13:36:00,69.32870500000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.35650000000004,4187.533333337895
2025-06-30 13:39:00,69.05382,1.070601,1.1414136862663036,6.712958,6.857637,26.331000000000017,4187.583333337895
2025-06-30 13:42:00,68.75,1.070601,1.127481597360715,6.799768,6.915507,27.199099999999987,4187.633333337895
2025-06-30 13:45:00,70.3125,1.1284720000000004,1.15716585293023,6.799768,6.857635999999999,27.777800000000013,4187.683333337895
2025-06-30 13:48:00,70.775465,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,28.356400000000008,4187.733333337896
2025-06-30 13:51:00,71.715855,1.0995369999999998,1.1423899185369466,6.886573,6.973376,28.64580000000001,4187.783333337896
2025-06-30 13:54:00,72.48264,1.0995369999999998,1.156444314022041,6.886573,7.002316,28.935299999999984,4187.833333337896
2025-06-30 13:57:00,72.10648499999999,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.77770000000004,4187.883333337896
2025-06-30 14:00:00,72.251155,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.777799999999957,4187.933333337896
2025-06-30 14:03:00,71.99074,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.199000000000012,4187.9833333378965
2025-06-30 14:06:00,71.45544000000001,1.070601,1.155233147503858,6.828708000000001,7.002317,27.488400000000013,4188.033333337897
2025-06-30 14:09:00,71.44097500000001,1.1284720000000004,1.15716585293023,6.799768,6.857635999999999,28.935100000000034,4188.083333337897
2025-06-30 14:12:00,70.65972500000001,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.488399999999956,4188.133333337897
2025-06-30 14:15:00,70.38483500000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,28.067199999999957,4188.183333337897
2025-06-30 14:18:00,70.68866,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,28.356499999999983,4188.233333337897
2025-06-30 14:21:00,71.77373,1.0995369999999998,1.156444314022041,6.770833,6.886576,27.488399999999956,4188.283333337898
2025-06-30 14:24:00,71.32523499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.488499999999988,4188.333333337898
2025-06-30 14:27:00,71.07928000000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488399999999956,4188.383333337898
2025-06-30 14:30:00,71.875,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,28.356400000000008,4188.433333337898
2025-06-30 14:33:00,72.91667000000001,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,29.51389999999998,4188.483333337898
2025-06-30 14:36:00,74.10301000000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.488400000000013,4188.5333333378985
2025-06-30 14:39:00,74.34896,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,26.909700000000043,4188.583333337899
2025-06-30 14:42:00,75.46296000000001,1.0416659999999993,1.1804346610911702,6.799773,7.089117,27.488400000000013,4188.633333337899
2025-06-30 14:45:00,75.752315,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,29.224500000000035,4188.683333337899
2025-06-30 14:48:00,76.721645,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,29.803200000000004,4188.733333337899
2025-06-30 14:51:00,75.78125,1.070601,1.182568049671001,6.799768,7.0312470000000005,28.645899999999983,4188.783333337899
2025-06-30 14:54:00,75.101275,1.070601,1.1689532591711325,6.799768,7.002317,29.22460000000001,4188.8333333379
2025-06-30 14:57:00,74.95660000000001,1.070601,1.1414136862663036,6.799768,6.944447,28.64590000000004,4188.8833333379
2025-06-30 15:00:00,75.02893499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,28.935099999999977,4188.9333333379
2025-06-30 15:03:00,72.98900499999999,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,28.64580000000001,4188.9833333379
2025-06-30 15:06:00,71.383105,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.488399999999956,4189.0333333379
2025-06-30 15:09:00,70.32696999999999,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,28.64579999999998,4189.0833333379005
2025-06-30 15:12:00,69.791665,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,27.777799999999957,4189.133333337901
2025-06-30 15:15:00,70.21123,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.64580000000001,4189.183333337901
2025-06-30 15:18:00,71.45544000000001,0.983797,1.1355192617279655,6.568283,6.886576,27.488400000000013,4189.233333337901
2025-06-30 15:21:00,72.366895,0.983797,1.10891760677632,6.6261529999999995,6.886576,27.77769999999998,4189.283333337901
2025-06-30 15:24:00,72.32349500000001,1.0127319999999997,1.1513536710892736,6.684028,6.973376,28.067099999999982,4189.333333337901
2025-06-30 15:27:00,71.3397,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.331000000000017,4189.383333337902
2025-06-30 15:30:00,72.80093,1.0127319999999997,1.1513536710892736,6.684028,6.973376,26.62039999999999,4189.433333337902
2025-06-30 15:33:00,71.93287000000001,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.777800000000013,4189.483333337902
2025-06-30 15:36:00,72.06308,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.777800000000013,4189.533333337902
2025-06-30 15:39:00,73.220485,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,28.64580000000001,4189.583333337902
2025-06-30 15:42:00,74.074075,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.64580000000001,4189.6333333379025
2025-06-30 15:45:00,73.26388499999999,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067199999999957,4189.683333337903
2025-06-30 15:48:00,72.931135,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.356400000000008,4189.733333337903
2025-06-30 15:51:00,72.9456,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,28.356499999999983,4189.783333337903
2025-06-30 15:54:00,72.337965,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.777800000000013,4189.833333337903
2025-06-30 15:57:00,72.07755,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.067099999999982,4189.883333337903
2025-06-30 16:00:00,72.55498,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.488400000000013,4189.933333337904
2025-06-30 16:03:00,73.654515,1.070602,1.1825685839557527,6.770838,7.002316,28.356499999999983,4189.983333337904
2025-06-30 16:06:00,72.62731500000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067199999999957,4190.033333337904
2025-06-30 16:09:00,72.65625,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,28.93520000000001,4190.083333337904
2025-06-30 16:12:00,74.189815,1.070602,1.1825685839557527,6.770838,7.002316,28.645899999999983,4190.133333337904
2025-06-30 16:15:00,74.377895,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.488400000000013,4190.1833333379045
2025-06-30 16:18:00,74.233215,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.64580000000001,4190.233333337905
2025-06-30 16:21:00,74.92766,0.983797,1.1486762147859473,6.655093,7.002316,27.488400000000013,4190.283333337905
2025-06-30 16:24:00,73.828125,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.935099999999977,4190.333333337905
2025-06-30 16:27:00,73.654515,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.64580000000001,4190.383333337905
2025-06-30 16:30:00,73.79919,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.620299999999986,4190.433333337905
2025-06-30 16:33:00,73.30729,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64580000000001,4190.483333337906
2025-06-30 16:36:00,72.61285000000001,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.64580000000001,4190.533333337906
2025-06-30 16:39:00,71.990745,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.067200000000014,4190.583333337906
2025-06-30 16:42:00,71.614585,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.64580000000001,4190.633333337906
2025-06-30 16:45:00,72.265625,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,26.620400000000018,4190.683333337906
2025-06-30 16:48:00,72.670715,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,28.356499999999983,4190.7333333379065
2025-06-30 16:51:00,71.77373,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.356499999999983,4190.783333337907
2025-06-30 16:54:00,71.70139,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199000000000012,4190.833333337907
2025-06-30 16:57:00,70.74653,1.0416660000000002,1.1535405539501482,6.799768,7.031251999999999,27.777800000000013,4190.883333337907
2025-06-30 17:00:00,70.211225,1.070601,1.1414136862663036,6.799768,6.944447,27.77770000000004,4190.933333337907
2025-06-30 17:03:00,69.53125,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.488499999999988,4190.983333337907
2025-06-30 17:06:00,69.502315,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488400000000013,4191.033333337908
2025-06-30 17:09:00,69.57464999999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4191.083333337908
2025-06-30 17:12:00,69.487845,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.067099999999982,4191.133333337908
2025-06-30 17:15:00,69.12615500000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.77770000000004,4191.183333337908
2025-06-30 17:18:00,68.70660000000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.331000000000017,4191.233333337908
2025-06-30 17:21:00,68.86574,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620400000000018,4191.2833333379085
2025-06-30 17:24:00,69.01042,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.777800000000013,4191.333333337909
2025-06-30 17:27:00,68.287035,1.070601,1.155233147503858,6.828708000000001,7.002317,28.06710000000004,4191.383333337909
2025-06-30 17:30:00,67.78067,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.90980000000002,4191.433333337909
2025-06-30 17:33:00,67.925345,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.331000000000017,4191.483333337909
2025-06-30 17:36:00,67.52025499999999,1.070601,1.1414136862663036,6.857638,7.002317,27.199099999999987,4191.533333337909
2025-06-30 17:39:00,67.14410000000001,1.070601,1.127481597360715,6.799768,6.915507,26.331000000000017,4191.58333333791
2025-06-30 17:42:00,66.724535,1.070601,1.127481597360715,6.828708000000001,6.944447,27.488400000000013,4191.63333333791
2025-06-30 17:45:00,67.30323999999999,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.488499999999988,4191.68333333791
2025-06-30 17:48:00,66.145835,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331000000000017,4191.73333333791
2025-06-30 17:51:00,66.189235,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.62039999999996,4191.78333333791
2025-06-30 17:54:00,66.26157,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909699999999987,4191.8333333379105
2025-06-30 17:57:00,66.42071999999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.330900000000042,4191.883333337911
2025-06-30 18:00:00,65.95775499999999,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.620300000000043,4191.933333337911
2025-06-30 18:03:00,65.58160000000001,1.070601,1.1414136862663036,6.857638,7.002317,25.462999999999965,4191.983333337911
2025-07-02 07:42:00,80.208335,1.6782409999999999,1.3002602770360383,7.552079999999999,6.857639,22.858799999999974,4191.983333337911
2025-07-02 07:45:00,98.37962999999999,2.1122690000000004,1.3791153075668314,7.609954000000001,6.336805,40.50919999999999,4192.033333337911
2025-07-02 07:48:00,94.99421,1.359953,1.2559564699338128,6.9444479999999995,6.741895,32.986099999999965,4192.083333337911
2025-07-02 07:51:00,92.230905,1.0416659999999993,1.1670355842561362,5.815973,6.076387,34.43290000000002,4192.133333337912
2025-07-02 07:54:00,92.85301000000001,1.0127309999999996,1.137979567305165,5.642363,5.902781999999999,32.69670000000002,4192.183333337912
2025-07-02 07:57:00,92.7228,0.9837959999999999,1.0954611044864782,5.526622999999999,5.758096999999999,34.14350000000002,4192.233333337912
2025-07-02 08:00:00,94.068285,1.0127309999999996,1.0555416274298122,5.468748000000001,5.555557,31.828700000000026,4192.283333337912
2025-07-02 08:03:00,98.33623,1.0127309999999996,1.110930746799627,5.295138000000001,5.497687000000001,43.98150000000001,4192.333333337912
2025-07-02 08:06:00,98.32176,1.3020829999999997,1.1513539636363368,5.9027780000000005,5.613425,39.93050000000002,4192.3833333379125
2025-07-02 08:09:00,98.32176,1.2442129999999993,1.1854008836727605,6.105323,5.989580000000001,36.74770000000001,4192.433333337913
2025-07-02 08:12:00,98.32176,0.7233799999999997,1.189640640657646,5.237271999999999,6.336802,37.61579999999998,4192.483333337913
2025-07-02 08:15:00,98.336225,1.1284729999999996,1.157166361370134,6.047453,6.10532,39.93060000000003,4192.533333337913
2025-07-02 08:18:00,98.32176,1.1284720000000004,1.142875982862748,6.163198,6.192125999999999,39.3519,4192.583333337913
2025-07-02 08:21:00,98.336225,1.070602,1.1552336735205384,6.1631979999999995,6.336806,40.219899999999996,4192.633333337913
2025-07-02 08:24:00,94.34317,1.0416659999999993,1.153535872271145,6.192133,6.4236070000000005,33.27540000000005,4192.683333337914
2025-07-02 08:27:00,90.407985,1.2442130000000002,1.1854008836727608,6.3657379999999995,6.249994999999999,32.9862,4192.733333337914
2025-07-02 08:30:00,89.87268499999999,1.2152779999999996,1.141412205399531,6.365742999999999,6.221065,31.25,4192.783333337914
2025-07-02 08:33:00,91.14583,1.2152770000000004,1.17134357484413,6.3368020000000005,6.250005,33.56479999999999,4192.833333337914
2025-07-02 08:36:00,92.925345,1.1284720000000004,1.15716585293023,6.336807,6.394674999999999,33.56490000000002,4192.883333337914
2025-07-02 08:39:00,92.39005,1.070602,1.1689537893456472,6.394672000000001,6.59722,33.85419999999999,4192.9333333379145
2025-07-02 08:42:00,91.1603,1.2152779999999996,1.2007518836543611,6.684028,6.6550899999999995,33.56479999999999,4192.983333337915
2025-07-02 08:45:00,92.53472,1.3020829999999997,1.1979601419353365,6.799768,6.597225,33.275499999999994,4193.033333337915
2025-07-02 08:48:00,90.653935,1.1863419999999998,1.1718174733715832,6.597217,6.568285,32.696699999999964,4193.083333337915
2025-07-02 08:51:00,90.480325,1.2152779999999996,1.2152799999922121,6.568283,6.568285,32.696799999999996,4193.133333337915
2025-07-02 08:54:00,88.13657,1.273148,1.1993559801405573,6.741898,6.59722,32.407399999999996,4193.183333337915
2025-07-02 08:57:00,87.68808,1.3020829999999997,1.2132078359758893,6.799767999999999,6.626155,32.11810000000003,4193.233333337916
2025-07-02 09:00:00,86.89236,1.3020829999999997,1.2132078359758893,6.799767999999999,6.626155,31.828700000000026,4193.283333337916
2025-07-02 09:03:00,89.39525499999999,1.273148,1.1993559801405573,6.6550970000000005,6.510419000000001,31.539300000000026,4193.333333337916
2025-07-02 09:06:00,94.32870500000001,0.9259260000000005,1.1033424725177536,6.076385000000001,6.452549,34.14350000000002,4193.383333337916
2025-07-02 09:09:00,93.909145,0.8969909999999999,1.150058697902094,6.076386,6.626155,33.85419999999999,4193.433333337916
2025-07-02 09:12:00,91.44964999999999,1.0995370000000007,1.1979571347820661,6.481482,6.684024999999999,31.25,4193.4833333379165
2025-07-02 09:15:00,87.760415,1.1574079999999993,1.1718154732699766,6.684028,6.71296,31.25,4193.533333337917
2025-07-02 09:18:00,85.70601500000001,1.2152779999999996,1.1861046546942595,6.712968,6.6550899999999995,31.5394,4193.583333337917
2025-07-02 09:21:00,83.912035,1.2152779999999996,1.1713389368875335,6.684028,6.59722,30.960699999999974,4193.633333337917
2025-07-02 09:24:00,82.55208,1.3020829999999997,1.197954847813234,6.770838,6.568285,30.671299999999974,4193.683333337917
2025-07-02 09:27:00,81.568285,1.2442129999999993,1.1854008836727605,6.712968,6.597225000000001,31.53929999999997,4193.733333337917
2025-07-02 09:30:00,82.002315,1.1863419999999998,1.1571658195859809,6.6550970000000005,6.597225000000001,29.803200000000004,4193.783333337918
2025-07-02 09:33:00,82.118055,1.2152779999999996,1.1414122053995301,6.7708330000000005,6.626155,31.25,4193.833333337918
2025-07-02 09:36:00,81.8287,1.2442129999999993,1.1703876126261017,6.799768,6.655095,30.382000000000005,4193.883333337918
2025-07-02 09:39:00,81.42361500000001,1.3020829999999997,1.1979601419353365,6.857638,6.655094999999999,30.6712,4193.933333337918
2025-07-02 09:42:00,82.55208,1.3020829999999997,1.2132078359758893,6.828707999999999,6.655094999999999,30.381899999999973,4193.983333337918
2025-07-02 09:45:00,81.7853,1.2152779999999996,1.1713389368875335,6.828703,6.741895,30.092600000000004,4194.0333333379185
2025-07-02 09:48:00,80.90277499999999,1.2442129999999993,1.1854008836727605,6.857638,6.741895,30.671299999999974,4194.083333337919
2025-07-02 09:51:00,80.48321999999999,1.2152779999999996,1.1713389368875335,6.828703,6.741895,30.382000000000005,4194.133333337919
2025-07-02 09:54:00,80.13599500000001,1.1863419999999998,1.1718174733715832,6.799767,6.770835000000001,30.38190000000003,4194.183333337919
2025-07-02 09:57:00,84.43287000000001,1.0127310000000005,1.1379795673051663,6.36574,6.626159,31.82869999999997,4194.233333337919
2025-07-02 10:00:00,86.9647,0.9837959999999999,1.1617467920217688,6.3368009999999995,6.7129650000000005,32.407399999999996,4194.283333337919
2025-07-02 10:03:00,87.42766,0.868055,1.108148640943777,6.22106,6.7418949999999995,31.828700000000026,4194.33333333792
2025-07-02 10:06:00,84.519675,0.983797,1.1617428492996629,6.510417,6.88657,30.9606,4194.38333333792
2025-07-02 10:09:00,81.68403,1.0995370000000007,1.1979571347820661,6.626162000000001,6.828705,31.25,4194.43333333792
2025-07-02 10:12:00,79.55729500000001,1.186343,1.1863425000158592,6.799772999999999,6.7997700000000005,30.382000000000005,4194.48333333792
2025-07-02 10:15:00,77.98032,1.273148,1.1993559801405573,6.944448,6.7997700000000005,28.645899999999983,4194.53333333792
2025-07-02 10:18:00,76.80845,1.3310179999999994,1.2115915446692755,6.973383,6.741895,30.092600000000004,4194.5833333379205
2025-07-02 10:21:00,75.67998,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,30.382000000000005,4194.633333337921
2025-07-02 10:24:00,75.9838,1.4178230000000003,1.2360951669096785,7.146988,6.799765000000001,27.777799999999957,4194.683333337921
2025-07-02 10:27:00,75.462965,1.4178230000000003,1.2200988661425052,7.204858,6.828704999999999,28.64580000000001,4194.733333337921
2025-07-02 10:30:00,75.24595,1.359953,1.2251382296533564,7.146988,6.886575,28.356400000000008,4194.783333337921
2025-07-02 10:33:00,75.31828999999999,1.359953,1.2095144847135262,7.146988,6.857635000000001,28.93520000000001,4194.833333337921
2025-07-02 10:36:00,75.52082999999999,1.359953,1.1937435459841197,7.1180579999999996,6.799765,28.645899999999983,4194.883333337922
2025-07-02 10:39:00,75.810185,1.3310179999999994,1.2115968789064575,7.118053,6.886575,28.356499999999983,4194.933333337922
2025-07-02 10:42:00,76.21527499999999,1.3020829999999997,1.2132078359758893,7.089118,6.9155050000000005,28.06710000000004,4194.983333337922
2025-07-02 10:45:00,78.90625,1.186343,1.1863424999891288,6.828702000000001,6.828699,29.51389999999998,4195.033333337922
2025-07-02 10:48:00,81.90104500000001,1.0416669999999995,1.1670361236171027,6.568286,6.828699,30.67139999999995,4195.083333337922
2025-07-02 10:51:00,82.595485,1.0416669999999995,1.1670361236171027,6.655092,6.9155050000000005,30.381899999999973,4195.1333333379225
2025-07-02 10:54:00,81.495945,1.186343,1.2150478476509,6.915513,6.973380000000001,30.381899999999973,4195.183333337923
2025-07-02 10:57:00,78.385415,1.2442130000000002,1.2002894244842515,7.089118,7.002315,28.93520000000001,4195.233333337923
2025-07-02 11:00:00,77.41609,1.3020829999999997,1.1979601419353365,7.089118,6.886575,28.645899999999983,4195.283333337923
2025-07-02 11:03:00,76.38889,1.3310179999999994,1.2269598592621436,7.089122999999999,6.886575,29.224500000000035,4195.333333337923
2025-07-02 11:06:00,75.20254499999999,1.3310179999999994,1.2115915446692767,7.089122999999999,6.857635000000001,29.803200000000004,4195.383333337923
2025-07-02 11:09:00,74.76851500000001,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,28.06710000000004,4195.433333337924
2025-07-02 11:12:00,75.95486,1.3888879999999997,1.2228490105725536,7.175922999999999,6.857635,28.64590000000004,4195.483333337924
2025-07-02 11:15:00,76.25868,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.488499999999988,4195.533333337924
2025-07-02 11:18:00,75.260415,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,28.645899999999983,4195.583333337924
2025-07-02 11:21:00,75.086805,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,30.092499999999973,4195.633333337924
2025-07-02 11:24:00,74.320025,1.3888889999999998,1.206967999233316,7.291664000000001,6.944445000000001,27.777800000000013,4195.6833333379245
2025-07-02 11:27:00,74.262155,1.359953,1.2251382296533564,7.262728000000001,7.002315,28.93520000000001,4195.733333337925
2025-07-02 11:30:00,74.55150499999999,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,28.64580000000001,4195.783333337925
2025-07-02 11:33:00,74.49363500000001,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.777800000000013,4195.833333337925
2025-07-02 11:36:00,74.58044,1.2442129999999993,1.1854008836727605,7.031248,6.9155050000000005,27.777800000000013,4195.883333337925
2025-07-02 11:39:00,75.57870500000001,1.3020829999999997,1.182568922121659,7.089117999999999,6.857635,27.777800000000013,4195.933333337925
2025-07-02 11:42:00,74.131945,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,28.645899999999983,4195.983333337926
2025-07-02 11:45:00,73.62558,1.3310179999999994,1.2115968789064584,7.175922999999999,6.944445000000001,28.067099999999982,4196.033333337926
2025-07-02 11:48:00,73.84259499999999,1.359953,1.2095144847135262,7.1469879999999995,6.857635,28.067099999999982,4196.083333337926
2025-07-02 11:51:00,72.381365,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488400000000013,4196.133333337926
2025-07-02 11:54:00,73.09027499999999,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.935099999999977,4196.183333337926
2025-07-02 11:57:00,73.61111500000001,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,28.06710000000004,4196.2333333379265
2025-07-02 12:00:00,72.9022,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,28.356400000000008,4196.283333337927
2025-07-02 12:03:00,74.291085,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,28.356499999999983,4196.333333337927
2025-07-02 12:06:00,73.72685,1.3310179999999994,1.2115968789064575,7.118053,6.886575,28.93520000000001,4196.383333337927
2025-07-02 12:09:00,75.086805,1.3888879999999997,1.2069620278821835,7.204863,6.857635,29.224499999999978,4196.433333337927
2025-07-02 12:12:00,74.66724500000001,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,29.224500000000035,4196.483333337927
2025-07-02 12:15:00,74.377895,1.359953,1.1937435459841197,7.233798,6.9155050000000005,29.80329999999998,4196.533333337928
2025-07-02 12:18:00,73.85706,1.359953,1.1937435459841197,7.233798,6.9155050000000005,28.06710000000004,4196.583333337928
2025-07-02 12:21:00,73.10474500000001,1.359953,1.1937490216405764,7.204858,6.886575,27.777800000000013,4196.633333337928
2025-07-02 12:24:00,73.929395,1.4178230000000003,1.2200933101284843,7.233798,6.857635,28.93520000000001,4196.683333337928
2025-07-02 12:27:00,73.09027499999999,1.4178230000000003,1.2360951669096785,7.233798,6.886575000000001,27.488399999999956,4196.733333337928
2025-07-02 12:30:00,73.36516,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.488400000000013,4196.7833333379285
2025-07-02 12:33:00,72.62731500000001,1.359953,1.1937490216405764,7.204858,6.886575,27.488400000000013,4196.833333337929
2025-07-02 12:36:00,73.20602,1.3888879999999997,1.2069620278821835,7.204863,6.857635,27.488399999999956,4196.883333337929
2025-07-02 12:39:00,73.66898499999999,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,28.64580000000001,4196.933333337929
2025-07-02 12:42:00,72.569445,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,27.488399999999956,4196.983333337929
2025-07-02 12:45:00,72.10648499999999,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.067099999999982,4197.033333337929
2025-07-02 12:48:00,72.04861500000001,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.64579999999995,4197.08333333793
2025-07-02 12:51:00,71.49884,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.067099999999982,4197.13333333793
2025-07-02 12:54:00,72.30902499999999,1.4178230000000003,1.2200933101284843,7.233798,6.857635,28.067199999999957,4197.18333333793
2025-07-02 12:57:00,72.22222,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.488399999999956,4197.23333333793
2025-07-02 13:00:00,72.3669,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,28.06710000000004,4197.28333333793
2025-07-02 13:03:00,71.209495,1.359953,1.2095144847135262,7.291668,7.002315,27.488400000000013,4197.3333333379305
2025-07-02 13:06:00,70.50058,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,28.35650000000004,4197.383333337931
2025-07-02 13:09:00,70.934605,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.199099999999987,4197.433333337931
2025-07-02 13:12:00,69.47337999999999,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,28.06710000000004,4197.483333337931
2025-07-02 13:15:00,68.27257,1.3020829999999997,1.182568922121659,7.175922999999999,6.94444,26.620300000000043,4197.533333337931
2025-07-02 13:18:00,68.33044000000001,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,27.488400000000013,4197.583333337931
2025-07-02 13:21:00,68.08449,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,27.199099999999987,4197.633333337932
2025-07-02 13:24:00,66.970485,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,26.620400000000018,4197.683333337932
2025-07-02 13:27:00,67.462385,1.3020829999999997,1.1355122157740836,7.002317999999999,6.684025,26.909699999999987,4197.733333337932
2025-07-02 13:30:00,66.57986,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,26.909699999999987,4197.783333337932
2025-07-02 13:33:00,66.927085,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,27.488499999999988,4197.833333337932
2025-07-02 13:36:00,68.51852,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.488400000000013,4197.8833333379325
2025-07-02 13:39:00,68.344905,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.777799999999957,4197.933333337933
2025-07-02 13:42:00,68.54745500000001,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,26.90980000000002,4197.983333337933
2025-07-02 13:45:00,69.70486500000001,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,28.935199999999952,4198.033333337933
2025-07-02 13:48:00,69.83507,1.359953,1.1937435459841197,7.175928,6.857635,28.067200000000014,4198.083333337933
2025-07-02 13:51:00,70.949075,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,28.93520000000001,4198.133333337933
2025-07-02 13:54:00,72.13542000000001,1.3020829999999997,1.1979601419353365,7.146988,6.944445,27.777799999999957,4198.183333337934
2025-07-02 13:57:00,71.29629499999999,1.2442129999999993,1.1703876126261017,7.146988,7.002315,27.199099999999987,4198.233333337934
2025-07-02 14:00:00,72.00521,1.3020829999999997,1.182568922121659,7.089117999999999,6.857635,28.06710000000004,4198.283333337934
2025-07-02 14:03:00,70.992475,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,28.067199999999957,4198.333333337934
2025-07-02 14:06:00,70.71759499999999,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,26.620400000000018,4198.383333337934
2025-07-02 14:09:00,70.61632,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,27.488400000000013,4198.4333333379345
2025-07-02 14:12:00,69.806135,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,27.777800000000013,4198.483333337935
2025-07-02 14:15:00,69.618055,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.331000000000017,4198.533333337935
2025-07-02 14:18:00,69.979745,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,27.488399999999956,4198.583333337935
2025-07-02 14:21:00,70.572915,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,27.77770000000004,4198.633333337935
2025-07-02 14:24:00,70.90567,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,27.199099999999987,4198.683333337935
2025-07-02 14:27:00,71.70139,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,28.64590000000004,4198.733333337936
2025-07-02 14:30:00,71.39757,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,27.777800000000013,4198.783333337936
2025-07-02 14:33:00,71.70139,1.3310179999999994,1.2115968789064575,7.233793,7.002315,28.067200000000014,4198.833333337936
2025-07-02 14:36:00,73.09027499999999,1.4178230000000003,1.2519466492652438,7.262728000000001,6.944445,28.356499999999983,4198.883333337936
2025-07-02 14:39:00,69.415505,1.273148,1.1689517843367125,7.233798,7.031250000000001,27.488499999999988,4198.933333337936
2025-07-02 14:42:00,67.76620500000001,1.3310180000000003,1.1804405272893843,7.262728000000001,6.973380000000001,27.199099999999987,4198.9833333379365
2025-07-02 14:45:00,68.60532,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,26.909699999999987,4199.033333337937
2025-07-02 14:48:00,67.66493,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,27.488400000000013,4199.083333337937
2025-07-02 14:51:00,68.93808,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,27.777799999999957,4199.133333337937
2025-07-02 14:54:00,68.793405,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,27.199100000000044,4199.183333337937
2025-07-02 14:57:00,73.68345,1.4178239999999995,1.2039407632353671,7.089118,6.684024,27.488399999999956,4199.233333337937
2025-07-02 15:00:00,75.54977,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,29.224500000000035,4199.283333337938
2025-07-02 15:03:00,76.37442,1.3020829999999997,1.2132078359758893,7.002317999999999,6.828704999999999,29.224500000000035,4199.333333337938
2025-07-02 15:06:00,76.51910000000001,1.359953,1.2095144847135262,7.1469879999999995,6.857635,30.092600000000004,4199.383333337938
2025-07-02 15:09:00,75.43402499999999,1.3310179999999994,1.1804405272893843,7.233793,6.944445000000001,28.356499999999983,4199.433333337938
2025-07-02 15:12:00,74.363425,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,28.64579999999995,4199.483333337938
2025-07-02 15:15:00,75.36169000000001,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.93520000000001,4199.5333333379385
2025-07-02 15:18:00,74.18981500000001,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488400000000013,4199.583333337939
2025-07-02 15:21:00,73.30729,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,28.356499999999983,4199.633333337939
2025-07-02 15:24:00,73.26389,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,28.645899999999983,4199.683333337939
2025-07-02 15:27:00,74.18981500000001,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,30.092600000000004,4199.733333337939
2025-07-02 15:30:00,73.98726500000001,1.3020829999999997,1.182568922121659,7.175928,6.944445000000001,28.64580000000001,4199.783333337939
2025-07-02 15:33:00,75.24595,1.3020829999999997,1.2132078359758893,7.1180579999999996,6.944445,28.645899999999983,4199.83333333794
2025-07-02 15:36:00,74.94212999999999,1.2442129999999993,1.2002894244842508,7.089117999999999,7.002315,28.067099999999982,4199.88333333794
2025-07-02 15:39:00,76.67824,1.3020829999999997,1.2132130832547992,7.146988,6.973385,28.356499999999983,4199.93333333794
2025-07-02 15:42:00,77.71990500000001,1.3020829999999997,1.2283278573505572,7.146988,7.002314999999999,30.092600000000004,4199.98333333794
2025-07-02 15:45:00,76.79398499999999,1.2442129999999993,1.2150528803485978,7.146988,7.089125,29.224599999999953,4200.03333333794
2025-07-02 15:48:00,76.98205999999999,1.3020829999999997,1.2283278573505592,7.233797999999999,7.089125,28.64580000000001,4200.0833333379405
2025-07-02 15:51:00,75.882525,1.3020829999999997,1.2283278573505592,7.204863,7.06019,29.224499999999978,4200.133333337941
2025-07-02 15:54:00,75.78125,1.3310179999999994,1.2269598592621436,7.204863,7.002315,28.645899999999983,4200.183333337941
2025-07-02 15:57:00,75.78125,1.3310179999999994,1.2269598592621436,7.204863,7.002315,28.93520000000001,4200.233333337941
2025-07-02 16:00:00,75.593175,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,29.803300000000036,4200.283333337941
2025-07-02 16:03:00,75.46296000000001,1.359953,1.2251382296533575,7.204858,6.944445000000001,30.671299999999974,4200.333333337941
2025-07-02 16:06:00,74.681715,1.3310179999999994,1.2115968789064584,7.175922999999999,6.944445000000001,29.51389999999998,4200.383333337942
2025-07-02 16:09:00,74.21875,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,27.777800000000013,4200.433333337942
2025-07-02 16:12:00,74.86979,1.3888879999999997,1.2228490105725536,7.204863,6.886575000000001,30.092600000000004,4200.483333337942
2025-07-02 16:15:00,73.582175,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,27.488400000000013,4200.533333337942
2025-07-02 16:18:00,73.36516,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,29.22460000000001,4200.583333337942
2025-07-02 16:21:00,73.45197,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.488400000000013,4200.6333333379425
2025-07-02 16:24:00,73.64005,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,28.64580000000001,4200.683333337943
2025-07-02 16:27:00,71.252895,1.273148,1.1842248404489397,7.1469879999999995,6.973380000000001,28.35650000000004,4200.733333337943
2025-07-02 16:30:00,70.37037000000001,1.3020829999999997,1.1670337424690171,7.175928,6.9155050000000005,28.06710000000004,4200.783333337943
2025-07-02 16:33:00,70.44270499999999,1.3020829999999997,1.182568922121659,7.031248,6.799765000000001,28.64580000000001,4200.833333337943
2025-07-02 16:36:00,69.256365,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.620300000000043,4200.883333337943
2025-07-02 16:39:00,70.48611,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.488499999999988,4200.933333337944
2025-07-02 16:42:00,69.76273,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,27.488400000000013,4200.983333337944
2025-07-02 16:45:00,71.20948999999999,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,28.067199999999957,4201.033333337944
2025-07-02 16:48:00,71.07928000000001,1.2442129999999993,1.1552340490860316,6.973378,6.799765,28.356499999999983,4201.083333337944
2025-07-02 16:51:00,73.900465,1.3599539999999992,1.209514947116629,7.031248,6.741894000000001,28.93520000000001,4201.133333337944
2025-07-02 16:54:00,74.14641,1.3020829999999997,1.1825689221216575,7.031248000000001,6.799765,27.777800000000013,4201.1833333379445
2025-07-02 16:57:00,73.98726500000001,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,28.935299999999984,4201.233333337945
2025-07-02 17:00:00,73.84259,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.067199999999957,4201.283333337945
2025-07-02 17:03:00,73.09027499999999,1.359953,1.1937435459841197,7.233798,6.9155050000000005,27.77770000000004,4201.333333337945
2025-07-02 17:06:00,72.72859,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,27.777800000000013,4201.383333337945
2025-07-02 17:09:00,72.4103,1.3888889999999998,1.1909259728357284,7.262734,6.886575,29.22460000000001,4201.433333337945
2025-07-02 17:12:00,72.06308,1.359953,1.1937435459841197,7.233798,6.9155050000000005,28.067099999999982,4201.483333337946
2025-07-02 17:15:00,72.931135,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,28.93520000000001,4201.533333337946
2025-07-02 17:18:00,73.394095,1.3888879999999997,1.2069620278821835,7.204863,6.857635,28.64580000000001,4201.583333337946
2025-07-02 17:21:00,73.81366,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,30.9606,4201.633333337946
2025-07-02 17:24:00,72.78645499999999,1.3020829999999997,1.1670391360856678,7.1469879999999995,6.886575,27.77770000000004,4201.683333337946
2025-07-02 17:27:00,74.074075,1.359953,1.2095144847135262,7.089118,6.799765000000001,28.935199999999952,4201.7333333379465
2025-07-02 17:30:00,73.20601500000001,1.3020829999999997,1.1979601419353365,7.089118,6.886575,28.356499999999983,4201.783333337947
2025-07-02 17:33:00,73.9728,1.359953,1.2095144847135262,7.089118,6.799765000000001,28.935199999999952,4201.833333337947
2025-07-02 17:36:00,72.68518499999999,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.777800000000013,4201.883333337947
2025-07-02 17:39:00,72.32349500000001,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,27.488399999999956,4201.933333337947
2025-07-02 17:42:00,71.62905,1.359953,1.1778247115075797,7.233798,6.886575,27.488499999999988,4201.983333337947
2025-07-02 17:45:00,72.72859,1.273148,1.1689517843367125,7.060182999999999,6.857635,28.93520000000001,4202.033333337948
2025-07-02 17:48:00,73.19155,1.2152770000000004,1.186109245049679,6.9444420000000004,6.886575000000001,28.935299999999984,4202.083333337948
2025-07-02 17:51:00,71.54224500000001,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,28.93520000000001,4202.133333337948
2025-07-02 17:54:00,70.876735,1.2442129999999993,1.1552340490860327,7.089117999999999,6.9155050000000005,28.067099999999982,4202.183333337948
2025-07-02 17:57:00,70.03761499999999,1.2442129999999993,1.1703876126261017,7.031248,6.886575,27.199099999999987,4202.233333337948
2025-07-02 18:00:00,69.21296000000001,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,27.488400000000013,4202.2833333379485
2025-07-03 07:39:00,75.41955999999999,1.6493059999999993,1.1234587881347098,6.88657,5.960644000000001,31.828700000000026,4202.2833333379485
2025-07-03 07:42:00,77.1412,1.6203709999999996,1.223239034718297,7.08912,6.365739,29.224499999999978,4202.333333337949
