Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-03 07:45:00,91.75347500000001,2.141203,1.194274016964564,7.2337940000000005,5.671301,33.85410000000002,4202.383333337949
2025-07-03 07:48:00,94.126155,1.6203700000000003,1.1502453369200893,6.741899,5.902779,33.85410000000002,4202.433333337949
2025-07-03 07:51:00,90.68287000000001,1.3310190000000004,1.0830941464094197,5.9317139999999995,5.468744999999999,33.56479999999999,4202.483333337949
2025-07-03 07:54:00,88.020835,1.3020830000000005,1.0869858389652527,5.815968,5.410875,31.25,4202.533333337949
2025-07-03 07:57:00,85.431135,1.273148,1.024291822448172,5.729163,5.266205,31.828700000000026,4202.58333333795
2025-07-03 08:00:00,82.21933,1.273148,1.024291822448172,5.729163,5.266205,30.67130000000003,4202.63333333795
2025-07-03 08:03:00,86.66087999999999,1.4178239999999995,1.0501547061855736,5.758103,5.092589,31.25,4202.68333333795
2025-07-03 08:06:00,87.991895,1.3888879999999997,1.1081507231834018,6.047452999999999,5.526624999999999,30.382000000000005,4202.73333333795
2025-07-03 08:09:00,87.36979500000001,1.3020829999999997,1.1513539636363368,6.336803,6.0474499999999995,31.5394,4202.78333333795
2025-07-03 08:12:00,86.53067,1.2152779999999996,1.1262405119062509,6.365742999999999,6.192125,31.539300000000026,4202.8333333379505
2025-07-03 08:15:00,86.31366,1.0995369999999998,1.0995394999615666,6.221062000000001,6.221065,30.671299999999974,4202.883333337951
2025-07-03 08:18:00,84.476275,1.0416670000000003,1.126245149439557,6.134257,6.307869999999999,32.11810000000003,4202.933333337951
2025-07-03 08:21:00,82.248265,1.1284720000000004,1.1284720000003732,6.365742000000001,6.365740000000001,30.092600000000004,4202.983333337951
2025-07-03 08:24:00,80.57002,1.157407,1.1428834874818037,6.481477000000001,6.4525500000000005,28.93520000000001,4203.033333337951
2025-07-03 08:27:00,79.904515,1.1863419999999998,1.142392432407497,6.539347,6.452545,30.382000000000005,4203.083333337951
2025-07-03 08:30:00,79.31134499999999,1.2152779999999996,1.1414174235147914,6.6261529999999995,6.481485,30.382000000000005,4203.133333337952
2025-07-03 08:33:00,79.1522,1.2152779999999996,1.141412205399531,6.655093,6.510415000000001,28.93520000000001,4203.183333337952
2025-07-03 08:36:00,79.398145,1.1863419999999998,1.1571658195859809,6.6550970000000005,6.597225000000001,28.935099999999977,4203.233333337952
2025-07-03 08:39:00,79.62962999999999,1.2442129999999993,1.1552340490860327,6.828707999999999,6.655095,29.51389999999998,4203.283333337952
2025-07-03 08:42:00,79.02199,1.2442129999999993,1.1552340490860327,6.828707999999999,6.655095,29.803200000000004,4203.333333337952
2025-07-03 08:45:00,78.54455999999999,1.2152779999999996,1.1564448978838586,6.7708330000000005,6.655095,29.513800000000003,4203.3833333379525
2025-07-03 08:48:00,78.37095,1.2442129999999993,1.1552340490860327,6.828707999999999,6.655095,30.671299999999974,4203.433333337953
2025-07-03 08:51:00,77.89351500000001,1.3020829999999997,1.1979601419353365,6.915508,6.712965,30.382000000000005,4203.483333337953
2025-07-03 08:54:00,77.41608500000001,1.1863419999999998,1.1571658195859809,6.770836999999999,6.712965,28.35650000000004,4203.533333337953
2025-07-03 08:57:00,77.70544000000001,1.157407,1.157404499996499,6.741902,6.741895,28.356499999999983,4203.583333337953
2025-07-03 09:00:00,77.11227,1.2152779999999996,1.1713389368875335,6.828703,6.741895,28.356499999999983,4203.633333337953
2025-07-03 09:03:00,74.725115,1.3310180000000003,1.180435092435338,7.060188,6.77083,28.93520000000001,4203.683333337954
2025-07-03 09:06:00,73.10474500000001,1.3888889999999998,1.1909259728357284,7.118054000000001,6.741895,26.909700000000043,4203.733333337954
2025-07-03 09:09:00,72.034145,1.3020829999999997,1.1670337424690171,7.0312529999999995,6.77083,28.356499999999983,4203.783333337954
2025-07-03 09:12:00,75.57870500000001,1.3020829999999997,1.1670337424690171,6.886577,6.6261540000000005,28.067200000000014,4203.833333337954
2025-07-03 09:15:00,76.53356500000001,0.9259260000000005,1.1544610590066384,6.539352,7.031246,28.35650000000004,4203.883333337954
2025-07-03 09:18:00,73.30729,0.9548610000000002,1.0392508114172327,6.163195999999999,6.336804999999999,28.935199999999952,4203.9333333379545
2025-07-03 09:21:00,73.19155,1.0127309999999996,1.0972531351332488,6.192126,6.3657449999999995,27.777800000000013,4203.983333337955
2025-07-03 09:24:00,67.17303,1.2152779999999996,1.141412205399531,6.886577999999999,6.7419,26.331000000000017,4204.033333337955
2025-07-03 09:27:00,65.55266,1.3310180000000003,1.1162455923435457,6.9444479999999995,6.539350000000001,26.331000000000017,4204.083333337955
2025-07-03 09:30:00,63.91782500000001,1.359954,1.0956667480151483,6.799764,6.307869999999999,26.620299999999986,4204.133333337955
2025-07-03 09:33:00,63.064235,1.3888889999999998,1.0910166567847963,6.7129639999999995,6.163195000000001,26.620300000000043,4204.183333337955
2025-07-03 09:36:00,62.5,1.359953,1.0614434183958514,6.626158,6.076385000000001,25.75229999999999,4204.233333337956
2025-07-03 09:39:00,61.83449,1.359953,1.0956604747674892,6.626158,6.1342550000000005,25.173599999999965,4204.283333337956
2025-07-03 09:42:00,61.168985,1.3310179999999994,1.0491408178314883,6.597223,6.076385000000001,24.88420000000002,4204.333333337956
2025-07-03 09:45:00,62.282985,1.273148,1.0577021834760596,6.481483,6.076385,24.884299999999996,4204.383333337956
2025-07-03 09:48:00,62.282985,1.157407,1.0528894612159903,6.3368020000000005,6.1342550000000005,24.30559999999997,4204.433333337956
2025-07-03 09:51:00,65.01736500000001,1.3888889999999998,1.0736667010093397,6.568288,5.989579000000001,25.75229999999999,4204.4833333379565
2025-07-03 09:54:00,66.26157,1.3888879999999997,1.1418043747348032,6.539353,6.076385,26.04169999999999,4204.533333337957
2025-07-03 09:57:00,67.21643499999999,1.4178230000000003,1.13760537516918,6.828708000000001,6.307874999999999,26.909699999999987,4204.583333337957
2025-07-03 10:00:00,68.14236500000001,1.3888879999999997,1.1583543112066021,6.799773,6.365745,26.620400000000018,4204.633333337957
2025-07-03 10:03:00,68.460645,1.4178230000000003,1.1544646839392037,6.857638,6.365745,26.04169999999999,4204.683333337957
2025-07-03 10:06:00,68.344905,1.3888879999999997,1.125074798532923,6.799773,6.307874999999999,27.199099999999987,4204.733333337957
2025-07-03 10:09:00,67.7228,1.3310179999999994,1.1162512562986457,6.770833,6.3657449999999995,25.75230000000002,4204.783333337958
2025-07-03 10:12:00,67.25983500000001,1.3310179999999994,1.0997676670694418,6.799773,6.3657449999999995,26.33099999999999,4204.833333337958
2025-07-03 10:15:00,67.447915,1.3020829999999997,1.1033415866068128,6.741898,6.3657449999999995,27.199099999999987,4204.883333337958
2025-07-03 10:18:00,68.2147,1.273148,1.1222651143651936,6.655093,6.365745,27.488400000000013,4204.933333337958
2025-07-03 10:21:00,68.894675,1.1284720000000004,1.0695636396991297,6.481477,6.365745,26.909699999999987,4204.983333337958
2025-07-03 10:24:00,77.256945,1.070602,1.056070949343554,6.105325,6.0763929999999995,29.224500000000035,4205.0333333379585
2025-07-03 10:27:00,76.92419,0.9259259999999996,1.1033424725177532,6.192126,6.56829,29.51400000000001,4205.083333337959
2025-07-03 10:30:00,87.15277499999999,1.3888889999999998,1.206967999233316,6.857635999999999,6.5104169999999995,31.5394,4205.133333337959
2025-07-03 10:33:00,87.68808,1.244212,1.3291326324221373,7.378467,7.552085,32.11810000000003,4205.183333337959
2025-07-03 10:36:00,84.08565,1.157407,1.1861091962540984,6.6840269999999995,6.741899999999999,31.25,4205.233333337959
2025-07-03 10:39:00,82.421875,1.157407,1.171814969129404,6.770836999999999,6.7997700000000005,30.9606,4205.283333337959
2025-07-03 10:42:00,79.050925,1.186343,1.1863425000158592,7.002317999999999,7.002315,30.09250000000003,4205.33333333796
2025-07-03 10:45:00,77.19907,1.3020829999999997,1.1979601419353365,7.118053,6.915509999999999,29.51389999999998,4205.38333333796
2025-07-03 10:48:00,76.5625,1.359953,1.2095144847135262,7.204858,6.9155050000000005,28.356499999999983,4205.43333333796
2025-07-03 10:51:00,77.47396,1.4178230000000003,1.2200933101284843,7.233798,6.857635,29.224500000000035,4205.48333333796
2025-07-03 10:54:00,77.99479,1.3888879999999997,1.2385872026997402,7.118053,6.828704999999999,28.93520000000001,4205.53333333796
2025-07-03 10:57:00,79.13773,1.359953,1.2406152719357106,7.089118,6.857635,29.513900000000035,4205.5833333379605
2025-07-03 11:00:00,80.52662000000001,1.273148,1.1993559801405573,6.973382999999999,6.828704999999999,28.64580000000001,4205.633333337961
2025-07-03 11:03:00,82.56655,1.244212,1.2002838135746754,6.886577,6.799765000000001,30.382000000000033,4205.683333337961
2025-07-03 11:06:00,82.71123,1.2152770000000004,1.1861041627287232,6.799772000000001,6.7418949999999995,30.381999999999977,4205.733333337961
2025-07-03 11:09:00,81.264465,1.1863419999999998,1.1863419999779405,6.770836999999999,6.770835000000001,31.249899999999997,4205.783333337961
2025-07-03 11:12:00,81.09086,1.244212,1.1703819200541392,6.886577,6.7418949999999995,30.671299999999974,4205.833333337961
2025-07-03 11:15:00,79.658565,1.2152779999999996,1.18610465469426,6.915513,6.857635000000001,30.09250000000003,4205.883333337962
2025-07-03 11:18:00,80.555555,1.157407,1.2002864231765318,6.7419020000000005,6.828704999999999,30.381999999999948,4205.933333337962
2025-07-03 11:21:00,80.80150499999999,1.0416669999999995,1.1670361236171027,6.655092,6.9155050000000005,30.092600000000004,4205.983333337962
2025-07-03 11:24:00,81.944445,1.1284720000000004,1.1854004646794534,6.770837,6.886575000000001,30.092600000000004,4206.033333337962
2025-07-03 11:27:00,79.73089999999999,1.1863419999999998,1.2007538837511706,6.915507000000001,6.944445000000001,30.38190000000003,4206.083333337962
2025-07-03 11:30:00,78.515625,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,30.09250000000003,4206.1333333379625
2025-07-03 11:33:00,76.5625,1.3310180000000003,1.2115968789064588,7.204858,6.973380000000001,28.64580000000001,4206.183333337963
2025-07-03 11:36:00,76.25868,1.3310179999999994,1.1960887775173932,7.204863,6.944445000000001,28.35650000000004,4206.233333337963
2025-07-03 11:39:00,75.896995,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.64580000000001,4206.283333337963
2025-07-03 11:42:00,74.21875,1.3310180000000003,1.1960887775173934,7.204858,6.94444,29.80329999999998,4206.333333337963
2025-07-03 11:45:00,75.260415,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,28.356499999999983,4206.383333337963
2025-07-03 11:48:00,74.79745,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,28.35650000000004,4206.433333337964
2025-07-03 11:51:00,74.18981500000001,1.3888889999999998,1.1909259728357284,7.262734,6.886575,28.935100000000034,4206.483333337964
2025-07-03 11:54:00,73.929395,1.3888889999999998,1.2228494698738588,7.262734,6.944445000000001,29.51389999999998,4206.533333337964
2025-07-03 11:57:00,76.099535,1.4467590000000001,1.2492560750140602,7.291668,6.915509,30.092600000000004,4206.583333337964
2025-07-03 12:00:00,76.33102,1.3888879999999997,1.2228490105725536,7.204863,6.886575000000001,28.935299999999984,4206.633333337964
2025-07-03 12:03:00,76.51910000000001,1.359953,1.2095144847135262,7.1469879999999995,6.857635,29.513900000000035,4206.6833333379645
2025-07-03 12:06:00,75.78125,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,29.513900000000035,4206.733333337965
2025-07-03 12:09:00,75.85359,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,30.381899999999973,4206.783333337965
2025-07-03 12:12:00,75.520835,1.3020829999999997,1.1979601419353372,7.1469879999999995,6.944445000000001,29.51389999999998,4206.833333337965
2025-07-03 12:15:00,76.25868,1.359953,1.2406152719357106,7.175928,6.944445,29.803200000000004,4206.883333337965
2025-07-03 12:18:00,76.345485,1.3888879999999997,1.254177123749723,7.204863,6.944445,27.488400000000013,4206.933333337965
2025-07-03 12:21:00,75.795715,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,29.224500000000035,4206.983333337966
2025-07-03 12:24:00,75.78125,1.359953,1.2095144847135262,7.233798,6.944445000000001,28.645899999999983,4207.033333337966
2025-07-03 12:27:00,75.014465,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,28.35650000000004,4207.083333337966
2025-07-03 12:30:00,75.54977,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,29.224499999999978,4207.133333337966
2025-07-03 12:33:00,74.10301,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.356400000000008,4207.183333337966
2025-07-03 12:36:00,73.929395,1.3020829999999997,1.1979601419353365,7.089118,6.886575,28.93520000000001,4207.2333333379665
2025-07-03 12:39:00,73.929395,1.3020829999999997,1.1979601419353365,7.089118,6.886575,28.93520000000001,4207.283333337967
2025-07-03 12:42:00,73.81366,1.2442129999999993,1.1854008836727605,7.002317999999999,6.886575,27.777800000000013,4207.333333337967
2025-07-03 12:45:00,72.569445,1.186343,1.1274825297668478,6.915513,6.7997700000000005,28.06710000000004,4207.383333337967
2025-07-03 12:48:00,75.37616,1.0416669999999995,1.1262451494395558,6.510416,6.684029000000001,29.513800000000003,4207.433333337967
2025-07-03 12:51:00,74.88426,1.0995369999999998,1.1423899185369466,6.712962,6.799765,28.935099999999977,4207.483333337967
2025-07-03 12:54:00,73.06134,1.186343,1.1718129278680927,6.915513,6.886570000000001,27.488400000000013,4207.533333337968
2025-07-03 12:57:00,72.71412000000001,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,27.199100000000044,4207.583333337968
2025-07-03 13:00:00,72.46817,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.488499999999988,4207.633333337968
2025-07-03 13:03:00,71.80266499999999,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,28.356499999999983,4207.683333337968
2025-07-03 13:06:00,71.32523,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,26.62039999999996,4207.733333337968
2025-07-03 13:09:00,70.63079,1.359953,1.1937490216405764,7.204858,6.886575,25.46289999999999,4207.7833333379685
2025-07-03 13:12:00,70.21123,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,26.620299999999986,4207.833333337969
2025-07-03 13:15:00,71.51330999999999,1.359953,1.2095144847135262,7.175928,6.886575000000001,28.067099999999982,4207.883333337969
2025-07-03 13:18:00,70.44270499999999,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.199099999999987,4207.933333337969
2025-07-03 13:21:00,71.09375,1.3888879999999997,1.2069675439206877,7.175922999999999,6.828704999999999,27.777800000000013,4207.983333337969
2025-07-03 13:24:00,69.70486500000001,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.90979999999996,4208.033333337969
2025-07-03 13:27:00,69.12616,1.3020829999999997,1.1513539636363368,7.089118,6.799765,27.488400000000013,4208.08333333797
2025-07-03 13:30:00,69.66146,1.3888879999999997,1.2228490105725536,7.118053,6.799765000000001,27.199100000000044,4208.13333333797
2025-07-03 13:33:00,70.413775,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,27.77770000000004,4208.18333333797
2025-07-03 13:36:00,70.167825,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,28.06710000000004,4208.23333333797
2025-07-03 13:39:00,69.40104,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,26.909700000000043,4208.28333333797
2025-07-03 13:42:00,70.3125,1.359953,1.2095144847135262,7.089118,6.799765000000001,27.488499999999988,4208.3333333379705
2025-07-03 13:45:00,69.936345,1.3888879999999997,1.2228490105725536,7.118053,6.799765000000001,28.64580000000001,4208.383333337971
2025-07-03 13:48:00,70.949075,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.777800000000013,4208.433333337971
2025-07-03 13:51:00,70.326965,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,26.041600000000017,4208.483333337971
2025-07-03 13:54:00,71.52777499999999,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,27.77769999999998,4208.533333337971
2025-07-03 13:57:00,70.74653,1.4467590000000001,1.2492560750140602,7.3206039999999994,6.944445,28.06710000000004,4208.583333337971
2025-07-03 14:00:00,70.775465,1.4467590000000001,1.216872129095418,7.378474,6.944445000000001,27.488400000000013,4208.633333337972
2025-07-03 14:03:00,72.164355,1.4467590000000001,1.216872129095418,7.3206039999999994,6.886575000000001,28.067200000000014,4208.683333337972
2025-07-03 14:06:00,73.00347,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,29.22460000000001,4208.733333337972
2025-07-03 14:09:00,71.90393499999999,1.359953,1.1778247115075797,7.262728000000001,6.9155050000000005,27.77770000000004,4208.783333337972
2025-07-03 14:12:00,72.07755,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,28.067099999999982,4208.833333337972
2025-07-03 14:15:00,73.74132,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,28.64580000000001,4208.8833333379725
2025-07-03 14:18:00,74.81192,1.3020839999999998,1.182569391033286,7.060182999999999,6.828699,28.067200000000014,4208.933333337973
2025-07-03 14:21:00,70.283565,1.0416669999999995,1.1670361236171027,6.886578,7.146991000000001,26.90980000000002,4208.983333337973
2025-07-03 14:24:00,75.41955999999999,1.3020829999999997,1.1979601419353365,7.031248,6.828704999999999,28.06710000000004,4209.033333337973
2025-07-03 14:27:00,73.78472500000001,1.2152779999999996,1.1564448978838595,7.089117999999999,6.973380000000001,28.356499999999983,4209.083333337973
2025-07-03 14:30:00,76.49016499999999,1.3020829999999997,1.1979601419353372,7.089117999999999,6.886575000000001,27.488499999999988,4209.133333337973
2025-07-03 14:33:00,77.98032,1.3888889999999998,1.2228494698738588,7.175927999999999,6.857639,28.935100000000034,4209.183333337974
2025-07-03 14:36:00,75.17361,1.0995369999999998,1.184219452888723,6.886578,7.060181,29.224500000000035,4209.233333337974
2025-07-03 14:39:00,77.57523499999999,1.3020829999999997,1.182568922121659,7.089117999999999,6.857635,28.935100000000034,4209.283333337974
2025-07-03 14:42:00,76.287615,1.3020829999999997,1.2132078359758893,7.089118,6.9155050000000005,28.935099999999977,4209.333333337974
2025-07-03 14:45:00,75.882525,1.4178239999999995,1.2039407632353671,7.175928,6.770834,28.935199999999952,4209.383333337974
2025-07-03 14:48:00,75.46296000000001,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,29.803200000000004,4209.433333337975
2025-07-03 14:51:00,74.4647,1.3310179999999994,1.2269598592621436,7.204863,7.002315,28.06710000000004,4209.483333337975
2025-07-03 14:54:00,73.032405,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,28.93520000000001,4209.533333337975
2025-07-03 14:57:00,72.945605,1.3020829999999997,1.1670337424690171,6.9444479999999995,6.684025,28.93520000000001,4209.583333337975
2025-07-03 15:00:00,72.46817,1.2442129999999993,1.1854008836727605,7.002317999999999,6.886575,28.645899999999983,4209.633333337975
2025-07-03 15:03:00,72.554975,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,28.06710000000004,4209.6833333379755
2025-07-03 15:06:00,73.61111500000001,1.2442129999999993,1.1703876126261028,7.089117999999999,6.944445000000001,29.803200000000004,4209.733333337976
2025-07-03 15:09:00,73.56771,1.2152779999999996,1.1713389368875335,7.002313,6.9155050000000005,27.77770000000004,4209.783333337976
2025-07-03 15:12:00,74.377895,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,29.513800000000003,4209.833333337976
2025-07-03 15:15:00,74.65278,1.273148,1.1993559801405573,6.973382999999999,6.828704999999999,28.64590000000004,4209.883333337976
2025-07-03 15:18:00,73.36516,1.2152779999999996,1.1713389368875335,6.973382999999999,6.886575,28.356499999999983,4209.933333337976
2025-07-03 15:21:00,73.828125,1.273148,1.1993559801405573,7.002313,6.857635,28.64580000000001,4209.983333337977
2025-07-03 15:24:00,74.363425,1.273148,1.1842248404489382,7.002313,6.828704999999999,28.64580000000001,4210.033333337977
2025-07-03 15:27:00,73.4375,1.1863419999999998,1.1718124319592833,6.886577,6.857635000000001,29.224499999999978,4210.083333337977
2025-07-03 15:30:00,73.77025499999999,1.244212,1.2002889363224523,6.915507000000001,6.828704999999999,28.64580000000001,4210.133333337977
2025-07-03 15:33:00,73.220485,1.2152779999999996,1.1713389368875335,6.944443000000001,6.857635000000001,27.488499999999988,4210.183333337977
2025-07-03 15:36:00,72.62731500000001,1.2442129999999993,1.1703876126261017,7.031248,6.886575,28.067099999999982,4210.2333333379775
2025-07-03 15:39:00,72.569445,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,28.356400000000008,4210.283333337978
2025-07-03 15:42:00,72.193285,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.777799999999957,4210.333333337978
2025-07-03 15:45:00,72.30902499999999,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,28.067099999999982,4210.383333337978
2025-07-03 15:48:00,72.569445,1.3020829999999997,1.1979601419353365,7.089118,6.886575,27.488400000000013,4210.433333337978
2025-07-03 15:51:00,72.30902499999999,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,27.77769999999998,4210.483333337978
2025-07-03 15:54:00,71.585645,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,27.488499999999988,4210.533333337979
2025-07-03 15:57:00,70.68866,1.359953,1.2095144847135262,7.146988,6.857635000000001,28.067099999999982,4210.583333337979
2025-07-03 16:00:00,70.153355,1.3310179999999994,1.1960887775173932,7.118053,6.857635000000001,27.199000000000012,4210.633333337979
2025-07-03 16:03:00,71.09375,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.067200000000014,4210.683333337979
2025-07-03 16:06:00,70.54398,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.90980000000002,4210.733333337979
2025-07-03 16:09:00,70.37037,1.359953,1.1937435459841197,7.060187999999999,6.7418949999999995,27.488400000000013,4210.7833333379795
2025-07-03 16:12:00,70.283565,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,27.488400000000013,4210.83333333798
2025-07-03 16:15:00,70.095485,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,27.488400000000013,4210.88333333798
2025-07-03 16:18:00,69.936345,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.620400000000018,4210.93333333798
2025-07-03 16:21:00,70.67419,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,27.488400000000013,4210.98333333798
2025-07-03 16:24:00,70.64525499999999,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,28.64579999999995,4211.03333333798
2025-07-03 16:27:00,69.16956,1.3888879999999997,1.1909255215705867,7.089122999999999,6.7129650000000005,26.909699999999987,4211.083333337981
2025-07-03 16:30:00,68.894675,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.331000000000017,4211.133333337981
2025-07-03 16:33:00,68.72106500000001,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,28.067099999999982,4211.183333337981
2025-07-03 16:36:00,68.73553000000001,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.199099999999987,4211.233333337981
2025-07-03 16:39:00,69.01042,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,28.356400000000008,4211.283333337981
2025-07-03 16:42:00,69.415505,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,27.777800000000013,4211.3333333379815
2025-07-03 16:45:00,69.082755,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.488400000000013,4211.383333337982
2025-07-03 16:48:00,69.618055,1.359953,1.1778247115075808,7.1469879999999995,6.799765000000001,27.199099999999987,4211.433333337982
2025-07-03 16:51:00,68.44618,1.359953,1.1778247115075808,7.204858,6.857635000000001,27.199099999999987,4211.483333337982
2025-07-03 16:54:00,67.89641,1.359953,1.1778247115075797,7.233798,6.886575,26.331099999999992,4211.533333337982
2025-07-03 16:57:00,67.43345,1.359953,1.1778247115075808,7.204858,6.857635000000001,26.33099999999996,4211.583333337982
2025-07-03 17:00:00,67.708335,1.4467590000000001,1.200432880638723,7.262734,6.799765000000001,27.777800000000013,4211.633333337983
2025-07-03 17:03:00,69.34317,1.4178230000000003,1.2039403148974146,7.233798,6.828704999999999,27.488400000000013,4211.683333337983
2025-07-03 17:06:00,69.415505,1.3310179999999994,1.1804405272893843,7.175922999999999,6.886575,28.06710000000004,4211.733333337983
2025-07-03 17:09:00,70.240165,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,27.488400000000013,4211.783333337983
2025-07-03 17:12:00,70.90567,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,27.777800000000013,4211.833333337983
2025-07-03 17:15:00,71.55671000000001,1.3888879999999997,1.190925521570586,7.233793,6.857635,28.93520000000001,4211.8833333379835
2025-07-03 17:18:00,71.903935,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,28.06710000000004,4211.933333337984
2025-07-03 17:21:00,71.267365,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,29.224499999999978,4211.983333337984
2025-07-03 17:24:00,70.572915,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,27.777800000000013,4212.033333337984
2025-07-03 17:27:00,69.96528,1.359953,1.1778247115075797,7.233798,6.886575,27.777800000000013,4212.083333337984
2025-07-03 17:30:00,69.34317,1.3888889999999998,1.1909259728357284,7.262734,6.886575,27.199099999999987,4212.133333337984
2025-07-03 17:33:00,69.56018499999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,28.067199999999957,4212.183333337985
2025-07-03 17:36:00,70.16782,1.3888889999999998,1.2069624831934234,7.262734,6.9155050000000005,27.77769999999998,4212.233333337985
2025-07-03 17:39:00,71.15162000000001,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,28.64580000000001,4212.283333337985
2025-07-03 17:42:00,71.20948999999999,1.3888879999999997,1.1909255215705867,7.175922999999999,6.799765000000001,28.356499999999983,4212.333333337985
2025-07-03 17:45:00,70.3125,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,26.620400000000018,4212.383333337985
2025-07-03 17:48:00,69.256365,1.186343,1.1274825297668478,6.915513,6.7997700000000005,27.199000000000012,4212.4333333379855
2025-07-03 17:51:00,67.44792,1.273148,1.1379780989880823,6.944448,6.68403,26.331000000000017,4212.483333337986
2025-07-03 17:54:00,66.92707999999999,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,26.909699999999987,4212.533333337986
2025-07-03 17:57:00,67.144095,1.359953,1.1778247115075797,7.002318,6.655094999999999,27.488400000000013,4212.583333337986
2025-07-03 18:00:00,66.2037,1.3020829999999997,1.1513539636363368,7.002318,6.712965,26.90979999999996,4212.633333337986
2025-07-03 18:03:00,65.91435,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,24.884199999999964,4212.683333337986
2025-07-03 18:06:00,41.319445,0.78125,0.9948418643795642,6.741897999999999,7.204858,22.569500000000005,4212.733333337987
2025-07-04 07:48:00,78.25521,2.719908,1.2455487083669443,7.4074089999999995,5.121530999999999,29.224500000000035,4212.733333337987
2025-07-04 07:51:00,85.546875,1.6782409999999999,1.1346239662388655,6.163194000000001,5.208333,31.25,4212.783333337987
2025-07-04 07:54:00,87.16724500000001,1.4467590000000001,1.1154928435121663,5.931708,5.324069,31.25,4212.833333337987
2025-07-04 07:57:00,86.58854,1.359953,1.0440066763829692,5.931708,5.3530050000000005,32.69670000000002,4212.883333337987
2025-07-04 08:00:00,83.506945,1.273148,1.0410998688394997,5.642363,5.208334999999999,30.671299999999974,4212.933333337987
2025-07-04 08:03:00,87.84722500000001,1.3888889999999998,1.073672734703166,5.642358000000001,5.0636589999999995,32.98610000000002,4212.9833333379875
2025-07-04 08:06:00,89.6412,1.3310189999999995,1.083099941947528,5.844908,5.3819490000000005,33.56479999999999,4213.033333337988
2025-07-04 08:09:00,89.22164,1.2442129999999993,1.1245043388681226,6.105328,5.873845,30.38190000000003,4213.083333337988
2025-07-04 08:12:00,88.62847,1.3020829999999997,1.1513539636363368,6.336803,6.0474499999999995,32.407399999999996,4213.133333337988
2025-07-04 08:15:00,84.12905,1.3020830000000005,1.1513539636363386,6.423608,6.1342550000000005,31.25,4213.183333337988
2025-07-04 08:18:00,82.016785,1.3020829999999997,1.1513539636363368,6.452543,6.16319,30.382000000000005,4213.233333337988
2025-07-04 08:21:00,80.555555,1.2152779999999996,1.1109292730775682,6.336803000000001,6.1342550000000005,30.38190000000003,4213.283333337989
2025-07-04 08:24:00,84.8669,1.0416660000000002,1.1262398700376253,6.163196999999999,6.3368009999999995,31.25,4213.333333337989
2025-07-04 08:27:00,87.63020499999999,0.9837959999999999,1.16174229066865,6.105327,6.481481,32.117999999999995,4213.383333337989
2025-07-04 08:30:00,87.644675,0.868055,1.120555280864184,6.047452,6.597227,32.117999999999995,4213.433333337989
2025-07-04 08:33:00,88.237845,0.8101849999999997,1.1098820268249927,5.9606520000000005,6.626157000000001,31.539300000000026,4213.483333337989
2025-07-04 08:36:00,90.30671000000001,0.78125,1.115444137743857,5.844906,6.597225999999999,32.98610000000002,4213.5333333379895
2025-07-04 08:39:00,90.075235,0.7233789999999996,1.1009568616365932,5.844906,6.712967000000001,33.27550000000002,4213.58333333799
2025-07-04 08:42:00,87.543405,0.8101850000000006,1.145461113248637,6.047452,6.799766999999999,31.5394,4213.63333333799
2025-07-04 08:45:00,85.22858500000001,0.8101850000000006,1.1098820268249934,6.134262,6.799766999999999,32.9862,4213.68333333799
2025-07-04 08:48:00,83.27546000000001,0.868055,1.1451298681534055,6.221067000000001,6.828702000000001,31.25,4213.73333333799
2025-07-04 08:51:00,82.68229,0.868055,1.1328801650306521,6.192132000000001,6.770837,30.382000000000005,4213.78333333799
2025-07-04 08:54:00,81.79976500000001,0.868055,1.132880165030653,6.221062,6.799767000000001,29.513900000000035,4213.833333337991
2025-07-04 08:57:00,81.48148499999999,0.868055,1.120555280864184,6.249997,6.799772,30.382000000000005,4213.883333337991
2025-07-04 09:00:00,80.64236500000001,1.0127309999999996,1.1778239016325693,6.5104180000000005,6.857637,30.381899999999973,4213.933333337991
2025-07-04 09:03:00,79.62962999999999,1.0416659999999993,1.1399415874460783,6.597223,6.799767000000001,29.224500000000035,4213.983333337991
2025-07-04 09:06:00,81.712965,0.8680560000000002,1.1081492294199358,6.278932,6.799766,30.38190000000003,4214.033333337991
2025-07-04 09:09:00,85.011575,0.7233799999999997,1.100953614733393,5.902780999999999,6.770831,31.828700000000026,4214.0833333379915
2025-07-04 09:12:00,93.27257,0.9548609999999993,1.132549301429882,6.134256,6.510415000000001,34.432799999999986,4214.133333337992
2025-07-04 09:15:00,73.50984,0.8969899999999997,1.1376040801112,6.770833,7.291663000000001,27.777799999999957,4214.183333337992
2025-07-04 09:18:00,64.930555,1.2731480000000008,1.1222651143651938,6.510414,6.2210659999999995,25.46289999999999,4214.233333337992
2025-07-04 09:21:00,63.88889,1.4178240000000004,1.120549752408181,6.770834,6.22106,25.462999999999965,4214.283333337992
2025-07-04 09:24:00,64.56886499999999,1.4467590000000001,1.1154928435121663,6.828704,6.221064999999999,24.305499999999995,4214.333333337992
2025-07-04 09:27:00,63.671875,1.359953,1.0786614130006877,6.655088000000001,6.1342550000000005,26.04159999999996,4214.383333337993
2025-07-04 09:30:00,63.122105000000005,1.359953,1.0956604747674892,6.626158,6.1342550000000005,25.17360000000002,4214.433333337993
2025-07-04 09:33:00,67.76620500000001,1.4178239999999995,1.1032928728793898,6.626153,6.047449,26.041600000000017,4214.483333337993
2025-07-04 09:36:00,58.926505000000006,1.273148,1.0577021834760596,6.539353,6.1342550000000005,24.88420000000002,4214.533333337993
2025-07-04 09:39:00,69.7772,1.5335649999999994,1.1694215873328986,6.626153,5.960648000000001,26.909699999999987,4214.583333337993
2025-07-04 09:42:00,76.359955,1.5335649999999994,1.2551901434592887,7.233793,6.712958,29.51389999999998,4214.6333333379935
2025-07-04 09:45:00,79.007525,1.3310189999999995,1.1486774248656408,6.857638,6.510419000000001,29.224599999999953,4214.683333337994
2025-07-04 09:48:00,81.22106500000001,1.3888889999999998,1.1909259728357284,6.741898,6.365739,30.092600000000004,4214.733333337994
2025-07-04 09:51:00,82.14698999999999,1.4178230000000003,1.171136538046117,6.770828,6.307874999999999,30.96070000000003,4214.783333337994
2025-07-04 09:54:00,82.79803000000001,1.4178230000000003,1.187623841942363,6.655088000000001,6.221064999999999,29.803200000000004,4214.833333337994
2025-07-04 09:57:00,85.619215,1.4178239999999995,1.171131248724462,6.597223,6.134259,31.82869999999997,4214.883333337994
2025-07-04 10:00:00,87.4566,1.359953,1.1454942060735742,6.423608000000001,6.018515000000001,31.53940000000003,4214.933333337995
2025-07-04 10:03:00,89.5978,1.186343,1.1274825297668478,6.018522,5.902779000000001,31.828700000000026,4214.983333337995
2025-07-04 10:06:00,89.337385,0.9837959999999999,1.0819109977174823,5.729165999999999,5.931710000000001,32.696799999999996,4215.033333337995
2025-07-04 10:09:00,85.474535,0.8680559999999993,1.0319468731687307,5.642366,5.989580000000001,32.407399999999996,4215.083333337995
2025-07-04 10:12:00,78.168405,0.8969910000000008,1.0611505596968016,5.815977,6.163196,29.513900000000035,4215.133333337995
2025-07-04 10:15:00,75.47743,0.9259259999999996,1.037368017124201,5.960646,6.192130000000001,28.06710000000004,4215.1833333379955
2025-07-04 10:18:00,77.24248,0.868055,1.0704478304335234,5.93171,6.3657449999999995,28.645899999999983,4215.233333337996
2025-07-04 10:21:00,74.45023,1.1284720000000004,1.1428809409352658,6.5104120000000005,6.539350000000001,28.356499999999983,4215.283333337996
2025-07-04 10:24:00,73.712385,1.2442129999999993,1.139945126323467,6.799768,6.597225000000001,29.224500000000035,4215.333333337996
2025-07-04 10:27:00,72.8588,1.3020829999999997,1.1670391360856678,6.915508,6.655095,27.488400000000013,4215.383333337996
2025-07-04 10:30:00,73.26388499999999,1.3888879999999997,1.190925521570586,7.0312529999999995,6.655094999999999,27.488399999999956,4215.433333337996
2025-07-04 10:33:00,72.00521,1.359953,1.1778247115075797,7.060188,6.712965,28.356400000000008,4215.483333337997
2025-07-04 10:36:00,72.265625,1.3888889999999998,1.1909259728357284,7.118054000000001,6.741895,27.488400000000013,4215.533333337997
2025-07-04 10:39:00,73.30729,1.4178230000000003,1.187623841942363,7.089118000000001,6.655094999999999,28.356400000000008,4215.583333337997
2025-07-04 10:42:00,72.989005,1.3020829999999997,1.1513539636363368,6.944448,6.655095,28.356499999999983,4215.633333337997
2025-07-04 10:45:00,73.23495,1.359953,1.1778247115075797,6.915508,6.5682849999999995,28.35650000000004,4215.683333337997
2025-07-04 10:48:00,74.681715,1.273148,1.1689517843367125,6.799772999999999,6.597225,28.356499999999983,4215.7333333379975
2025-07-04 10:51:00,75.36169000000001,1.244212,1.1552335732198165,6.770836999999999,6.597225,29.51389999999998,4215.783333337998
2025-07-04 10:54:00,75.30382,1.1863419999999998,1.1571658195859809,6.770836999999999,6.712965,28.35650000000004,4215.833333337998
2025-07-04 10:57:00,75.289355,1.1863419999999998,1.1571658195859809,6.770836999999999,6.712965,28.935100000000034,4215.883333337998
2025-07-04 11:00:00,74.94212999999999,1.2152779999999996,1.1564448978838586,6.828703,6.712965,30.38190000000003,4215.933333337998
2025-07-04 11:03:00,73.91493,1.273148,1.1689517843367125,6.886577999999999,6.68403,28.935100000000034,4215.983333337998
2025-07-04 11:06:00,73.40856500000001,1.3310179999999994,1.1960887775173923,6.973383,6.712965,28.645899999999983,4216.033333337999
2025-07-04 11:09:00,72.685185,1.3888889999999998,1.1909259728357284,7.118054000000001,6.741895,27.777800000000013,4216.083333337999
2025-07-04 11:12:00,71.81713,1.3888889999999998,1.1909259728357284,7.118054000000001,6.741895,27.488400000000013,4216.133333337999
2025-07-04 11:15:00,71.412035,1.3888889999999998,1.1909259728357284,7.118054000000001,6.741895,26.041600000000017,4216.183333337999
2025-07-04 11:18:00,71.97627,1.4467590000000001,1.200432880638723,7.146993999999999,6.684025,28.645899999999983,4216.233333337999
2025-07-04 11:21:00,71.412035,1.3310179999999994,1.1646351529406345,7.060183,6.741895,28.64590000000004,4216.2833333379995
2025-07-04 11:24:00,72.25115500000001,1.3888879999999997,1.2069620278821835,7.0312529999999995,6.684025,27.777800000000013,4216.333333338
2025-07-04 11:27:00,73.148145,1.359953,1.1937435459841197,7.060187999999999,6.7418949999999995,28.93520000000001,4216.383333338
2025-07-04 11:30:00,72.728585,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,28.935199999999952,4216.433333338
2025-07-04 11:33:00,72.9022,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,26.909700000000043,4216.483333338
2025-07-04 11:36:00,74.32002,1.359953,1.1937435459841197,7.060187999999999,6.7418949999999995,28.067200000000014,4216.533333338
2025-07-04 11:39:00,74.0162,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,29.80329999999998,4216.583333338001
2025-07-04 11:42:00,74.21875,1.2442129999999993,1.1552340490860316,6.973378,6.799765,28.64580000000001,4216.633333338001
2025-07-04 11:45:00,74.14641,1.2442129999999993,1.1552340490860327,6.9444479999999995,6.770835000000001,28.935199999999952,4216.683333338001
2025-07-04 11:48:00,73.66898,1.3020829999999997,1.197954847813234,6.944448,6.741895,29.513900000000035,4216.733333338001
2025-07-04 11:51:00,73.20601500000001,1.3020829999999997,1.1670337424690171,7.002318,6.741895,28.35650000000004,4216.783333338001
2025-07-04 11:54:00,72.80093,1.3020829999999997,1.1670337424690171,7.002318,6.741895,27.77770000000004,4216.8333333380015
2025-07-04 11:57:00,72.07755,1.3020829999999997,1.1513539636363368,7.002318,6.712965,27.777800000000013,4216.883333338002
2025-07-04 12:00:00,75.10127,1.2152779999999996,1.1713389368875335,6.886577999999999,6.79977,28.356499999999983,4216.933333338002
2025-07-04 12:03:00,76.6059,1.070602,1.1552384321824867,6.7129579999999995,6.886576,29.51389999999998,4216.983333338002
2025-07-04 12:06:00,76.663775,1.0127309999999996,1.1778284444750935,6.655088,7.002317,28.356400000000008,4217.033333338002
2025-07-04 12:09:00,76.12847,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.93520000000001,4217.083333338002
2025-07-04 12:12:00,75.43402499999999,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,27.777799999999957,4217.133333338003
2025-07-04 12:15:00,74.4647,1.0416659999999993,1.1670355842561362,6.597223,6.857637,27.199099999999987,4217.183333338003
2025-07-04 12:18:00,74.23321999999999,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.77770000000004,4217.233333338003
2025-07-04 12:21:00,73.94386499999999,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,27.488400000000013,4217.283333338003
2025-07-04 12:24:00,74.045135,0.9548609999999993,1.132549301429881,6.539348,6.915507,27.488400000000013,4217.333333338003
2025-07-04 12:27:00,75.014465,1.0127319999999997,1.1513536710892736,6.568287999999999,6.857635999999999,28.06710000000004,4217.3833333380035
2025-07-04 12:30:00,73.03240500000001,0.9259259999999996,1.10333799542374,6.568287999999999,6.944442,26.909699999999987,4217.433333338004
2025-07-04 12:33:00,73.81366,1.0127319999999997,1.1513582772780566,6.597218,6.886576,27.777799999999957,4217.483333338004
2025-07-04 12:36:00,73.828125,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.067199999999957,4217.533333338004
2025-07-04 12:39:00,73.77025499999999,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.488399999999956,4217.583333338004
2025-07-04 12:42:00,74.913195,0.9259260000000005,1.1290695773279094,6.423612,6.857635999999999,27.777800000000013,4217.633333338004
2025-07-04 12:45:00,78.00926,0.7523149999999994,1.0853621603708306,6.076386,6.828701,29.803200000000004,4217.683333338005
2025-07-04 12:48:00,75.60764,0.8680560000000002,1.1205558737357353,6.394673,6.944447,27.777800000000013,4217.733333338005
2025-07-04 12:51:00,73.46643499999999,0.9548610000000002,1.119511626749153,6.568288,6.915507,28.645899999999983,4217.783333338005
2025-07-04 12:54:00,72.20775499999999,1.0127309999999996,1.1379795673051658,6.655092999999999,6.9155120000000005,27.777800000000013,4217.833333338005
2025-07-04 12:57:00,72.20775499999999,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.356599999999958,4217.883333338005
2025-07-04 13:00:00,71.55671000000001,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.199099999999987,4217.9333333380055
2025-07-04 13:03:00,71.10822,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488499999999988,4217.983333338006
2025-07-04 13:06:00,70.8478,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199100000000044,4218.033333338006
2025-07-04 13:09:00,70.64525499999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.777800000000013,4218.083333338006
2025-07-04 13:12:00,70.399305,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.77770000000004,4218.133333338006
2025-07-04 13:15:00,70.13888499999999,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.488499999999988,4218.183333338006
2025-07-04 13:18:00,70.457175,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.198999999999955,4218.233333338007
2025-07-04 13:21:00,69.71933,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.199099999999987,4218.283333338007
2025-07-04 13:24:00,68.460645,1.0127309999999996,1.1379795673051658,6.655092999999999,6.9155120000000005,26.331000000000017,4218.333333338007
2025-07-04 13:27:00,69.415505,1.070602,1.1552384321824867,6.655088,6.828706,27.488400000000013,4218.383333338007
2025-07-04 13:30:00,68.86573999999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.041600000000017,4218.433333338007
2025-07-04 13:33:00,70.89120500000001,1.0127319999999997,1.1379801077314824,6.568287999999999,6.828706,27.488399999999956,4218.4833333380075
2025-07-04 13:36:00,72.35243,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,27.777800000000013,4218.533333338008
2025-07-04 13:39:00,72.68518499999999,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.488400000000013,4218.583333338008
2025-07-04 13:42:00,74.21875,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.64590000000004,4218.633333338008
2025-07-04 13:45:00,73.524305,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.93520000000001,4218.683333338008
2025-07-04 13:48:00,73.32176,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488499999999988,4218.733333338008
2025-07-04 13:51:00,74.20428000000001,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.64590000000004,4218.783333338009
2025-07-04 13:54:00,74.21875,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.645899999999983,4218.833333338009
2025-07-04 13:57:00,73.697915,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.777800000000013,4218.883333338009
2025-07-04 14:00:00,73.929395,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488499999999988,4218.933333338009
2025-07-04 14:03:00,73.77025499999999,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488400000000013,4218.983333338009
2025-07-04 14:06:00,73.06134,1.0127309999999996,1.137979567305165,6.655088,6.915507,28.06710000000004,4219.0333333380095
2025-07-04 14:09:00,72.78646,1.0127309999999996,1.137979567305165,6.655088,6.915507,26.909700000000043,4219.08333333801
2025-07-04 14:15:00,72.96007,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,28.64580000000001,4219.18333333801
2025-07-04 14:18:00,74.305555,1.0127319999999997,1.1379801077314817,6.597218,6.857635999999999,28.93520000000001,4219.23333333801
2025-07-04 14:21:00,74.146415,0.9548609999999993,1.1195161475411088,6.597218,6.944447,30.381899999999973,4219.28333333801
2025-07-04 14:24:00,75.91146,0.983797,1.161747350654225,6.568283,6.944445999999999,28.067199999999957,4219.333333338011
2025-07-04 14:27:00,76.14294000000001,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,30.9606,4219.383333338011
2025-07-04 14:30:00,76.475695,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,29.224500000000035,4219.433333338011
2025-07-04 14:33:00,77.31481500000001,0.983797,1.174726474612669,6.568283,6.973376,28.356400000000008,4219.483333338011
2025-07-04 14:36:00,77.67650499999999,0.9259259999999996,1.1290739937664427,6.568283,7.002317,28.64590000000004,4219.533333338011
2025-07-04 14:39:00,78.77604,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,30.38190000000003,4219.5833333380115
2025-07-04 14:42:00,78.6603,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,28.935199999999952,4219.633333338012
2025-07-04 14:45:00,78.689235,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.488400000000013,4219.683333338012
2025-07-04 14:48:00,75.18808,0.8969909999999999,1.1376046660148575,6.568287999999999,7.089117,28.35650000000004,4219.733333338012
2025-07-04 14:51:00,74.21875,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.935199999999952,4219.783333338012
2025-07-04 14:54:00,78.125,1.0995369999999998,1.1842242172525224,6.655088,6.828701,29.224499999999978,4219.833333338012
2025-07-04 14:57:00,78.79051,1.0127309999999996,1.137979567305165,6.5104180000000005,6.770837,29.224499999999978,4219.883333338013
2025-07-04 15:00:00,77.835645,0.9548609999999993,1.132549301429881,6.539348,6.915507,30.671299999999974,4219.933333338013
2025-07-04 15:03:00,77.47396,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,28.645899999999983,4219.983333338013
2025-07-04 15:06:00,76.38889,0.9259259999999996,1.116249879974964,6.510418,6.9155120000000005,28.93520000000001,4220.033333338013
2025-07-04 15:09:00,76.50462999999999,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,29.224499999999978,4220.083333338013
2025-07-04 15:12:00,76.475695,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,29.51400000000001,4220.1333333380135
2025-07-04 15:15:00,76.24421,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,28.935299999999984,4220.183333338014
2025-07-04 15:18:00,75.925925,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.64580000000001,4220.233333338014
2025-07-04 15:21:00,75.75231500000001,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.488500000000045,4220.283333338014
2025-07-04 15:24:00,76.93865500000001,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,30.382000000000005,4220.333333338014
2025-07-04 15:27:00,76.851855,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,30.381999999999948,4220.383333338014
2025-07-04 15:30:00,77.64757,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,28.64590000000004,4220.433333338015
2025-07-04 15:33:00,77.92245,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,29.224500000000035,4220.483333338015
2025-07-04 15:36:00,77.850115,0.9548609999999993,1.1583557659495516,6.655087999999999,7.089117,28.64580000000001,4220.533333338015
2025-07-04 15:39:00,77.445025,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.93520000000001,4220.583333338015
2025-07-04 15:42:00,77.445025,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,29.224499999999978,4220.633333338015
2025-07-04 15:45:00,76.99652499999999,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,28.35650000000004,4220.6833333380155
