Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-04 15:48:00,75.998265,0.9259259999999996,1.1418087023801684,6.597218,7.060182,28.935100000000034,4220.733333338016
2025-07-04 15:51:00,75.54977,0.9837959999999999,1.148675660356151,6.7129579999999995,7.060182,28.35650000000004,4220.783333338016
2025-07-04 15:54:00,75.217015,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.935099999999977,4220.833333338016
2025-07-04 15:57:00,74.86979,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.64580000000001,4220.883333338016
2025-07-04 16:00:00,74.69618,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.64580000000001,4220.933333338016
2025-07-04 16:03:00,76.012735,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,28.356499999999983,4220.983333338017
2025-07-04 16:06:00,75.636575,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.356499999999983,4221.033333338017
2025-07-04 16:09:00,75.67998,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,26.90979999999996,4221.083333338017
2025-07-04 16:12:00,75.82464999999999,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,28.935199999999952,4221.133333338017
2025-07-04 16:15:00,75.65104500000001,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.356499999999983,4221.183333338017
2025-07-04 16:18:00,76.09954,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,29.803200000000004,4221.2333333380175
2025-07-04 16:21:00,76.46123,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,28.356400000000008,4221.283333338018
2025-07-04 16:24:00,75.88252,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,27.77770000000004,4221.333333338018
2025-07-04 16:27:00,75.260415,0.9548609999999993,1.132549301429881,6.539348,6.915507,28.356499999999983,4221.383333338018
2025-07-04 16:30:00,74.92766,0.9548609999999993,1.132549301429881,6.539348,6.915507,28.64580000000001,4221.433333338018
2025-07-04 16:33:00,74.21875,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,28.93520000000001,4221.483333338018
2025-07-04 16:36:00,72.54051000000001,0.9837959999999999,1.122263850127175,6.626157999999999,6.9155120000000005,27.488499999999988,4221.533333338019
2025-07-04 16:39:00,71.54224500000001,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,28.067099999999982,4221.583333338019
2025-07-04 16:42:00,70.10995,1.0127309999999996,1.1379795673051658,6.655092999999999,6.9155120000000005,27.488499999999988,4221.633333338019
2025-07-04 16:45:00,69.806135,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,27.777799999999957,4221.683333338019
2025-07-04 16:48:00,69.60359,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.199099999999987,4221.733333338019
2025-07-04 16:51:00,69.618055,1.0995369999999998,1.1423899185369484,6.655092999999999,6.7418960000000006,27.488400000000013,4221.7833333380195
2025-07-04 16:54:00,69.212965,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.620299999999986,4221.83333333802
2025-07-04 16:57:00,70.06655,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.909699999999987,4221.88333333802
2025-07-04 17:00:00,69.53125,1.070601,1.1552379061643612,6.712958,6.886577000000001,27.199000000000012,4221.93333333802
2025-07-04 17:03:00,69.47337999999999,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.33099999999996,4221.98333333802
2025-07-04 17:06:00,69.820605,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,27.199099999999987,4222.03333333802
2025-07-04 17:09:00,69.96528,1.070601,1.1414136862663036,6.799768,6.944447,28.35650000000004,4222.083333338021
2025-07-04 17:12:00,71.20948999999999,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,27.777800000000013,4222.133333338021
2025-07-04 17:15:00,70.28356500000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199099999999987,4222.183333338021
2025-07-04 17:18:00,69.632525,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4222.233333338021
2025-07-04 17:21:00,69.097225,1.070601,1.1414136862663036,6.857638,7.002317,27.488400000000013,4222.283333338021
2025-07-04 17:24:00,68.38830999999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.488400000000013,4222.3333333380215
2025-07-04 17:27:00,67.274305,1.1284720000000004,1.142875982862748,6.915514000000001,6.944442,26.620299999999986,4222.383333338022
2025-07-04 17:30:00,66.43518499999999,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.462999999999965,4222.433333338022
2025-07-04 17:33:00,66.247105,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.331000000000017,4222.483333338022
2025-07-04 17:36:00,68.127895,1.0127319999999997,1.0972536625820326,6.655087999999999,6.828706,27.488400000000013,4222.533333338022
2025-07-04 17:39:00,69.35763499999999,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,26.620400000000018,4222.583333338022
2025-07-04 17:42:00,69.01042000000001,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.199000000000012,4222.633333338023
2025-07-04 17:45:00,68.836805,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.90979999999996,4222.683333338023
2025-07-04 17:48:00,68.344905,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,4222.733333338023
2025-07-04 17:51:00,67.99768499999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488400000000013,4222.783333338023
2025-07-04 17:54:00,67.85301,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488399999999956,4222.833333338023
2025-07-04 17:57:00,67.7228,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488499999999988,4222.8833333380235
2025-07-04 18:00:00,67.85301,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.331099999999992,4222.933333338024
2025-07-04 18:03:00,67.31770499999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.33099999999996,4222.983333338024
2025-07-04 18:06:00,43.359375,0.5497679999999994,1.0008404714721761,6.2500029999999995,7.349535,22.280100000000004,4223.033333338024
2025-07-07 07:36:00,58.05845,2.0254629999999993,1.0331041345096863,6.365738,4.774305000000001,26.620400000000018,4223.033333338024
2025-07-07 07:39:00,80.91724500000001,1.5914350000000006,1.119964901081325,6.828708000000001,5.989583,39.93059999999997,4223.083333338024
2025-07-07 07:42:00,86.45833,1.3020830000000005,1.3020874999849423,7.146988,7.1469949999999995,37.905100000000004,4223.133333338024
2025-07-07 07:45:00,98.336225,1.6782409999999999,1.4663827437904422,7.233797999999999,6.8287070000000005,48.032399999999996,4223.183333338025
2025-07-07 07:48:00,91.912615,1.0127319999999997,1.292839881117948,6.134257999999999,6.7418960000000006,33.275499999999965,4223.233333338025
2025-07-07 07:51:00,98.336225,1.475695,1.1624335885168207,6.221067999999999,5.642363,39.0625,4223.283333338025
2025-07-07 07:54:00,93.12789,0.9548609999999993,1.196446536785179,5.526617999999999,6.047457,34.43290000000002,4223.333333338025
2025-07-07 07:57:00,98.336225,1.3599539999999992,1.1455002974113526,5.873837999999999,5.468754,39.93060000000003,4223.383333338025
2025-07-07 08:00:00,93.01214999999999,0.9837959999999999,1.148675660356151,5.439818,5.7870420000000005,34.43280000000004,4223.4333333380255
2025-07-07 08:03:00,98.32176000000001,1.5046299999999997,1.1573077205798936,5.844907999999999,5.208328,43.69209999999998,4223.483333338026
2025-07-07 08:06:00,98.336225,1.4467590000000001,1.200438590489496,6.076388000000001,5.613428999999999,44.84959999999998,4223.533333338026
2025-07-07 08:09:00,98.336225,1.3888889999999998,1.2541775908672597,6.192127999999999,5.931709,48.90040000000002,4223.583333338026
2025-07-07 08:12:00,98.32176000000001,1.2442129999999993,1.258627059789328,6.105323,6.13426,47.742999999999995,4223.633333338026
2025-07-07 08:15:00,95.211225,0.9259259999999996,1.2530089463394891,5.700228,6.423612,32.407399999999996,4223.683333338026
2025-07-07 08:18:00,98.336225,1.3020829999999997,1.182568922121659,6.278937999999999,6.047455,38.1944,4223.733333338027
2025-07-07 08:21:00,98.336225,1.2152779999999996,1.2581809998842968,6.076388000000001,6.163190000000001,50.925899999999984,4223.783333338027
2025-07-07 08:24:00,98.336225,1.359953,1.1937435459841197,6.336808,6.018515000000001,39.3518,4223.833333338027
2025-07-07 08:27:00,92.6794,0.9548610000000002,1.2214484774010395,5.844907999999999,6.4236070000000005,33.56479999999999,4223.883333338027
2025-07-07 08:30:00,98.336225,1.070602,1.209514182252838,5.960647999999999,6.249996,46.296299999999974,4223.933333338027
2025-07-07 08:33:00,98.336225,1.186343,1.1718129278680927,6.192132999999999,6.16319,37.615699999999975,4223.9833333380275
2025-07-07 08:36:00,98.336225,1.359954,1.2095149471166293,6.221062,5.931708,38.1944,4224.033333338028
2025-07-07 08:39:00,98.32176000000001,1.3020839999999998,1.182569391033286,6.250001999999999,6.018518,36.45830000000001,4224.083333338028
2025-07-07 08:42:00,98.336225,1.2442130000000002,1.1854060504501864,6.192126,6.0763929999999995,36.169099999999986,4224.133333338028
2025-07-07 08:45:00,98.37962999999999,0.8391209999999996,1.210595942068857,5.43982,6.278938999999999,51.79399999999998,4224.183333338028
2025-07-07 08:48:00,95.992475,0.9837959999999999,1.1617467920217688,5.93171,6.307874000000001,34.722200000000015,4224.233333338028
2025-07-07 08:51:00,98.336225,1.0995369999999998,1.1979618645058574,5.87384,6.076393,45.138900000000035,4224.283333338029
2025-07-07 08:54:00,95.77546000000001,1.1284719999999995,1.199357982566985,6.192126,6.336804,35.87959999999998,4224.333333338029
2025-07-07 08:57:00,98.336225,1.273149,1.214361396306037,6.365737000000001,6.249998,37.90519999999998,4224.383333338029
2025-07-07 09:00:00,98.336225,1.273149,1.1993616678830368,6.3368020000000005,6.192133,35.59020000000004,4224.433333338029
2025-07-07 09:03:00,98.350695,1.3020839999999998,1.1979606149083115,6.423611999999999,6.221068000000001,39.0625,4224.483333338029
2025-07-07 09:06:00,98.30729500000001,1.186343,1.215052769205021,6.2499970000000005,6.307874000000001,43.402799999999985,4224.5333333380295
2025-07-07 09:09:00,96.09375,0.9837959999999999,1.2131733868253398,5.902775999999999,6.394679999999999,33.27550000000002,4224.58333333803
2025-07-07 09:12:00,98.350695,1.0127320000000006,1.2297263273893604,5.960647,6.423614999999999,48.0325,4224.63333333803
2025-07-07 09:15:00,98.30729500000001,1.2152779999999996,1.2152799999922121,6.4236130000000005,6.423615000000001,41.37729999999999,4224.68333333803
2025-07-07 09:18:00,95.74652499999999,1.1284720000000004,1.1854053058417626,6.423608000000001,6.539355999999999,32.117999999999995,4224.73333333803
2025-07-07 09:21:00,92.824075,0.9837959999999999,1.263357228712069,6.105323,6.712966999999999,31.828699999999998,4224.78333333803
2025-07-07 09:24:00,93.54745,1.0127309999999996,1.229721330851587,6.192133,6.655092000000001,31.828699999999998,4224.833333338031
2025-07-07 09:27:00,92.983215,1.0127310000000005,1.2039395310146006,6.278938,6.684027,33.56479999999999,4224.883333338031
2025-07-07 09:30:00,93.47511499999999,0.9837959999999999,1.1876202414967416,6.221068,6.655092000000001,32.69679999999997,4224.933333338031
2025-07-07 09:33:00,92.63599500000001,0.8680559999999993,1.2171763764064656,5.931718,6.712962000000001,31.828699999999998,4224.983333338031
2025-07-07 09:36:00,98.336225,0.983797,1.2004373190078808,6.134263,6.597225999999999,43.11340000000001,4225.033333338031
2025-07-07 09:39:00,93.56192,0.9548610000000002,1.2461700768001471,6.134258,6.770837,31.24999999999997,4225.0833333380315
2025-07-07 09:42:00,93.15683,0.8969909999999999,1.223239235315367,6.076388,6.799766999999999,33.85409999999999,4225.133333338032
2025-07-07 09:45:00,98.32176000000001,1.0416669999999995,1.2331448387818265,6.278938,6.684031,44.849500000000006,4225.183333338032
2025-07-07 09:48:00,93.605325,1.1574080000000002,1.1861097044862434,6.481483,6.539355,34.14349999999999,4225.233333338032
2025-07-07 09:51:00,92.7228,1.2152779999999996,1.2007518836543611,6.539352999999999,6.510415000000001,34.43290000000002,4225.283333338032
2025-07-07 09:54:00,92.56365500000001,1.2152779999999996,1.1861097370166183,6.568283,6.510415000000001,34.43289999999996,4225.333333338032
2025-07-07 09:57:00,91.59433,1.3020829999999997,1.2283278573505592,6.741898,6.597225000000001,31.82869999999997,4225.383333338033
2025-07-07 10:00:00,92.346645,1.3020829999999997,1.2283278573505592,6.799767999999999,6.655095,35.30090000000001,4225.433333338033
2025-07-07 10:03:00,91.319445,1.3020829999999997,1.2581834893749149,6.799767999999999,6.712965,33.56479999999999,4225.483333338033
2025-07-07 10:06:00,92.578125,1.273148,1.2292341804245337,6.684033,6.597225,33.56479999999999,4225.533333338033
2025-07-07 10:09:00,98.423035,1.0127319999999997,1.1778289974547589,6.221061000000001,6.568289,43.40280000000001,4225.583333338033
2025-07-07 10:12:00,98.32176000000001,0.9837959999999999,1.2004367480229725,6.076390000000001,6.539354,45.13889999999998,4225.6333333380335
2025-07-07 10:15:00,95.86226500000001,1.2442130000000002,1.244212500019924,6.626162000000001,6.6261589999999995,33.275499999999965,4225.683333338034
2025-07-07 10:18:00,92.99768499999999,1.1284729999999996,1.2541796674261267,6.539352999999999,6.79977,33.275499999999965,4225.733333338034
2025-07-07 10:21:00,94.03935,1.273148,1.214360911819343,6.7708330000000005,6.655094999999999,35.01159999999999,4225.783333338034
2025-07-07 10:24:00,92.824075,1.3310189999999995,1.226960332847564,6.828707999999999,6.6261589999999995,33.56479999999999,4225.833333338034
2025-07-07 10:27:00,92.2309,1.4178239999999995,1.2360956232038156,6.886577999999999,6.539354,32.986099999999965,4225.883333338034
2025-07-07 10:30:00,92.042825,1.3310189999999995,1.226960332847564,6.799772999999999,6.597224,32.986099999999965,4225.933333338035
2025-07-07 10:33:00,91.66667,1.3310189999999995,1.242188951176508,6.799772999999999,6.6261540000000005,35.59030000000001,4225.983333338035
2025-07-07 10:36:00,91.59433,1.3310189999999995,1.242194192489069,6.828703,6.655094000000001,32.9862,4226.033333338035
2025-07-07 10:39:00,94.18402499999999,1.1574079999999993,1.1861097044862463,6.510416,6.568288000000001,34.14340000000004,4226.083333338035
2025-07-07 10:42:00,98.336225,1.1284730000000005,1.213207979222436,6.365746000000001,6.539353,40.219899999999996,4226.133333338035
2025-07-07 10:45:00,93.967015,1.273148,1.2292341804245335,6.770836999999999,6.684029000000001,33.85419999999999,4226.1833333380355
2025-07-07 10:48:00,92.31770499999999,1.3888889999999998,1.2696302054154278,6.944448,6.712959,33.275499999999965,4226.233333338036
2025-07-07 10:51:00,91.10243,1.4178239999999995,1.2519416573677522,7.0312529999999995,6.712959,32.98600000000005,4226.283333338036
2025-07-07 10:54:00,90.85648,1.4178239999999995,1.2360956232038156,7.002318,6.655094000000001,32.117999999999995,4226.333333338036
2025-07-07 10:57:00,90.24884499999999,1.4178239999999995,1.267648768951162,6.944448,6.655094000000001,31.5394,4226.383333338036
2025-07-07 11:00:00,89.71354,1.4467589999999992,1.2492560750140587,7.060183,6.684024,32.11809999999997,4226.433333338036
2025-07-07 11:03:00,89.39525499999999,1.4467589999999992,1.233146067993219,7.060183,6.655094000000001,33.275499999999965,4226.483333338037
2025-07-07 11:06:00,88.787615,1.4467589999999992,1.2492560750140587,7.060183,6.684024,32.98610000000002,4226.533333338037
2025-07-07 11:09:00,88.5706,1.4467589999999992,1.2331404723957549,7.089122999999999,6.684024,31.539300000000026,4226.583333338037
2025-07-07 11:12:00,88.295715,1.4756939999999998,1.2623333594444033,7.089118000000001,6.684024,32.11810000000003,4226.633333338037
2025-07-07 11:15:00,88.32465,1.4756939999999998,1.2623333594444033,7.089118000000001,6.684024,31.25,4226.683333338037
2025-07-07 11:18:00,88.17998,1.4467589999999992,1.2331404723957549,7.089122999999999,6.684024,31.82860000000005,4226.7333333380375
2025-07-07 11:21:00,88.41145499999999,1.4467589999999992,1.2652142412271212,7.089122999999999,6.741894000000001,31.25,4226.783333338038
2025-07-07 11:24:00,88.4838,1.4467589999999992,1.2331404723957549,7.089122999999999,6.684024,32.9862,4226.833333338038
2025-07-07 11:27:00,89.26504499999999,1.4756939999999998,1.2784025738093685,7.089122999999999,6.712959000000001,33.27539999999999,4226.883333338038
2025-07-07 11:30:00,89.829285,1.5046290000000004,1.2753298861015459,7.146988,6.712959000000001,32.696699999999964,4226.933333338038
2025-07-07 11:33:00,89.42419000000001,1.4756939999999998,1.2623333594444044,7.146988,6.741894000000001,30.671299999999974,4226.983333338038
2025-07-07 11:36:00,89.39525499999999,1.4756939999999998,1.2623333594444044,7.146988,6.741894000000001,32.11810000000003,4227.033333338039
2025-07-07 11:39:00,88.45486500000001,1.4467590000000001,1.2810320186344075,7.1180579999999996,6.7997689999999995,32.11810000000003,4227.083333338039
2025-07-07 11:42:00,88.55613500000001,1.4756939999999998,1.2784081025162461,7.146988,6.770834,32.98610000000002,4227.133333338039
2025-07-07 11:45:00,87.57234,1.4467590000000001,1.2652197318105731,7.146988,6.7997689999999995,33.27539999999999,4227.183333338039
2025-07-07 11:48:00,86.97917000000001,1.4467590000000001,1.265214241227122,7.1180579999999996,6.770829000000001,29.803200000000004,4227.233333338039
2025-07-07 11:51:00,86.197915,1.4467590000000001,1.2492560750140602,7.146988,6.770829000000001,30.092600000000004,4227.2833333380395
2025-07-07 11:54:00,85.95196999999999,1.4467590000000001,1.2492560750140602,7.146988,6.770829000000001,30.67130000000003,4227.33333333804
2025-07-07 11:57:00,86.05324,1.4756939999999998,1.2623333594444044,7.146988,6.741894000000001,30.67130000000003,4227.38333333804
2025-07-07 12:00:00,85.11285000000001,1.4756939999999998,1.2784081025162461,7.146988,6.770834,30.092499999999973,4227.43333333804
2025-07-07 12:03:00,85.38773,1.4467589999999992,1.233146067993219,7.175922999999999,6.770834,30.092600000000004,4227.48333333804
2025-07-07 12:06:00,85.546875,1.4467589999999992,1.2492560750140598,7.204863,6.828704000000001,30.9606,4227.53333333804
2025-07-07 12:09:00,85.778355,1.4756939999999998,1.2623333594444044,7.204858,6.799764000000001,30.9606,4227.583333338041
2025-07-07 12:12:00,85.82176,1.4467589999999992,1.2492560750140598,7.175922999999999,6.799764000000001,31.25,4227.633333338041
2025-07-07 12:15:00,85.792825,1.4178239999999995,1.251947109455159,7.089118,6.770834,30.67130000000003,4227.683333338041
2025-07-07 12:18:00,85.908565,1.4467590000000001,1.2810320186344075,7.089118,6.770829,31.25,4227.733333338041
2025-07-07 12:21:00,86.024305,1.4178239999999995,1.267648768951162,7.089118,6.799764000000001,31.25,4227.783333338041
2025-07-07 12:24:00,86.024305,1.4178239999999995,1.267648768951162,7.089118,6.799764000000001,31.53929999999997,4227.8333333380415
2025-07-07 12:27:00,85.99537000000001,1.4467589999999992,1.2492560750140598,7.175922999999999,6.799764000000001,30.382000000000005,4227.883333338042
2025-07-07 12:30:00,85.662615,1.4756939999999998,1.2623333594444044,7.204858,6.799764000000001,30.092499999999973,4227.933333338042
2025-07-07 12:33:00,85.05498,1.4756939999999998,1.2461051113582524,7.233798,6.799764000000001,31.539300000000026,4227.983333338042
2025-07-07 12:36:00,84.70775499999999,1.5046299999999997,1.2589904989976386,7.262734,6.799764000000001,31.82869999999997,4228.033333338042
2025-07-07 12:39:00,84.49074,1.5046299999999997,1.2589904989976386,7.262734,6.799764000000001,30.96070000000003,4228.083333338042
2025-07-07 12:42:00,83.92650499999999,1.5046299999999997,1.2589961726293144,7.233794,6.770834,31.5394,4228.133333338043
2025-07-07 12:45:00,82.653355,1.5046299999999997,1.242494755486922,7.233794,6.741894000000001,29.51389999999998,4228.183333338043
2025-07-07 12:48:00,82.04571999999999,1.5046299999999997,1.242494755486922,7.233794,6.741894000000001,30.38190000000003,4228.233333338043
2025-07-07 12:51:00,81.568285,1.5046299999999997,1.242494755486921,7.175924,6.684024,29.224500000000035,4228.283333338043
2025-07-07 12:54:00,80.7581,1.4467590000000001,1.2492560750140602,7.146988,6.770829000000001,29.224599999999953,4228.333333338043
2025-07-07 12:57:00,80.41087999999999,1.4756939999999998,1.2297225326910084,7.146988,6.684024,28.935199999999952,4228.3833333380435
2025-07-07 13:00:00,79.93345,1.5046299999999997,1.242494755486921,7.175924,6.684024,29.224599999999953,4228.433333338044
2025-07-07 13:03:00,79.32580999999999,1.5046299999999997,1.242494755486921,7.262734,6.770834,29.513900000000035,4228.483333338044
2025-07-07 13:06:00,78.84837999999999,1.5046299999999997,1.242494755486921,7.291664000000001,6.799764000000001,29.224500000000035,4228.533333338044
2025-07-07 13:09:00,78.44328999999999,1.5046299999999997,1.242494755486921,7.291664000000001,6.799764000000001,29.224500000000035,4228.583333338044
2025-07-07 13:12:00,78.42882,1.4756939999999998,1.2297225326910084,7.262728000000001,6.799764000000001,29.224499999999978,4228.633333338044
2025-07-07 13:15:00,79.31134,1.5046290000000004,1.2589957286722988,7.262728000000001,6.799769,29.224499999999978,4228.683333338045
2025-07-07 13:18:00,79.31134499999999,1.4756939999999998,1.2623333594444044,7.291668,6.886574,28.935199999999952,4228.733333338045
2025-07-07 13:21:00,79.31134,1.4756939999999998,1.2297225326910084,7.349538000000001,6.886574,29.513800000000003,4228.783333338045
2025-07-07 13:24:00,79.050925,1.4467589999999992,1.2492560750140598,7.262732999999999,6.886574,28.06710000000004,4228.833333338045
2025-07-07 13:27:00,78.920715,1.4467589999999992,1.2492560750140598,7.262732999999999,6.886574,29.224500000000035,4228.883333338045
2025-07-07 13:30:00,78.862845,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,28.93520000000001,4228.9333333380455
2025-07-07 13:33:00,78.67476500000001,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,28.067099999999982,4228.983333338046
2025-07-07 13:36:00,78.47222500000001,1.4756939999999998,1.2297225326910084,7.262728000000001,6.799764000000001,28.356400000000008,4229.033333338046
2025-07-07 13:39:00,79.07986,1.5046290000000004,1.2424943154239225,7.291668,6.799769,29.224599999999953,4229.083333338046
2025-07-07 13:42:00,78.94965,1.5046290000000004,1.2424943154239216,7.349538000000001,6.857639,29.803200000000004,4229.133333338046
2025-07-07 13:45:00,78.674765,1.5046299999999997,1.2425004861436646,7.407404,6.915514000000001,28.93520000000001,4229.183333338046
2025-07-07 13:48:00,78.73263499999999,1.5046299999999997,1.2425004861436646,7.407404,6.915514000000001,29.224500000000035,4229.233333338047
2025-07-07 13:51:00,79.57176000000001,1.5914350000000006,1.2971950243251211,7.494214,6.944449,29.803200000000004,4229.283333338047
2025-07-07 13:54:00,79.470485,1.5914350000000006,1.2971950243251211,7.494214,6.944449,28.93520000000001,4229.333333338047
2025-07-07 13:57:00,79.51389,1.5046299999999997,1.242494755486921,7.436344,6.944444,28.935100000000034,4229.383333338047
2025-07-07 14:00:00,80.29514,1.5046290000000004,1.2424943154239216,7.407408,6.915508999999999,30.092499999999973,4229.433333338047
2025-07-07 14:03:00,80.931715,1.5046290000000004,1.2589957286722988,7.349538000000001,6.886579,30.671299999999974,4229.4833333380475
2025-07-07 14:06:00,80.989585,1.4467589999999992,1.2652197318105738,7.262732999999999,6.915514000000001,28.935199999999952,4229.533333338048
2025-07-07 14:09:00,81.59722,1.4756939999999998,1.2623333594444044,7.262732999999999,6.857639,30.092499999999973,4229.583333338048
2025-07-07 14:12:00,81.79976500000001,1.4756939999999998,1.2784081025162461,7.233793,6.857639,29.22460000000001,4229.633333338048
2025-07-07 14:15:00,81.59722500000001,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,28.93520000000001,4229.683333338048
2025-07-07 14:18:00,81.53935,1.4467589999999992,1.2492560750140598,7.204863,6.828704000000001,30.092499999999973,4229.733333338048
2025-07-07 14:21:00,82.016785,1.4756939999999998,1.2297225326910084,7.233793,6.770829,31.25,4229.783333338049
2025-07-07 14:24:00,82.899305,1.4756939999999998,1.2297225326910084,7.233793,6.770829,30.960699999999974,4229.833333338049
2025-07-07 14:27:00,83.101855,1.4467589999999992,1.2652197318105727,7.233793,6.886574,30.382000000000005,4229.883333338049
2025-07-07 14:30:00,83.24652499999999,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,30.381899999999973,4229.933333338049
2025-07-07 14:33:00,82.92824,1.4756939999999998,1.2784081025162461,7.262728000000001,6.886574,29.803200000000004,4229.983333338049
2025-07-07 14:36:00,82.88484,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,30.382000000000005,4230.0333333380495
2025-07-07 14:39:00,83.08738500000001,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,30.381899999999973,4230.08333333805
2025-07-07 14:42:00,82.69676,1.4756939999999998,1.24611074615677,7.262728000000001,6.828704000000001,30.092600000000004,4230.13333333805
2025-07-07 14:45:00,82.94270499999999,1.4756939999999998,1.24611074615677,7.262728000000001,6.828704000000001,32.117999999999995,4230.18333333805
2025-07-07 14:48:00,82.899305,1.4467589999999992,1.2331404723957549,7.204863,6.799764000000001,30.381999999999948,4230.23333333805
2025-07-07 14:51:00,82.68229,1.4467589999999992,1.2331404723957549,7.204863,6.799764000000001,30.092600000000004,4230.28333333805
2025-07-07 14:54:00,82.957175,1.4756939999999998,1.24611074615677,7.233793,6.799769,29.803200000000004,4230.333333338051
2025-07-07 14:57:00,83.15972500000001,1.4467589999999992,1.2652197318105727,7.233793,6.886574,30.67130000000003,4230.383333338051
2025-07-07 15:00:00,81.872105,1.4178239999999995,1.251947109455159,7.233793,6.915509,30.67130000000003,4230.433333338051
2025-07-07 15:03:00,82.20486,1.4756939999999998,1.24611074615677,7.349538000000001,6.915514000000001,29.803200000000004,4230.483333338051
2025-07-07 15:06:00,81.97337999999999,1.4467589999999992,1.2492560750140587,7.320603,6.944444,29.51389999999998,4230.533333338051
2025-07-07 15:09:00,82.92824,1.3888889999999998,1.2228494698738583,7.233798,6.915508999999999,30.96070000000003,4230.5833333380515
2025-07-07 15:12:00,83.695025,1.3888889999999998,1.2385876659361519,7.233798,6.944449,31.25,4230.633333338052
2025-07-07 15:15:00,84.157985,1.3599539999999992,1.2559622240841746,7.175927999999999,6.973384,30.96070000000003,4230.683333338052
2025-07-07 15:18:00,84.64988500000001,1.4178239999999995,1.2519471094551597,7.233797999999999,6.915514000000001,31.53929999999997,4230.733333338052
2025-07-07 15:21:00,84.837965,1.4467590000000001,1.2492560750140593,7.2916680000000005,6.915508999999999,30.67139999999995,4230.783333338052
2025-07-07 15:24:00,84.62095,1.4178239999999995,1.267648768951162,7.233797999999999,6.944444,32.11809999999997,4230.833333338052
2025-07-07 15:27:00,84.4184,1.4467589999999992,1.2492560750140587,7.320603,6.944444,29.224500000000035,4230.883333338053
2025-07-07 15:30:00,84.43287000000001,1.4467589999999992,1.2492560750140587,7.320603,6.944444,30.9606,4230.933333338053
2025-07-07 15:33:00,85.60474500000001,1.4756939999999998,1.2623333594444033,7.320603,6.915508999999999,31.5394,4230.983333338053
2025-07-07 15:36:00,85.11285000000001,1.4467589999999992,1.2652197318105738,7.262732999999999,6.915514000000001,30.381999999999948,4231.033333338053
2025-07-07 15:39:00,85.257525,1.4178239999999995,1.2676541721164094,7.204858000000001,6.915514000000001,31.25,4231.083333338053
2025-07-07 15:42:00,85.50347,1.3888889999999998,1.2541829556649817,7.146988,6.886579,30.671299999999974,4231.1333333380535
2025-07-07 15:45:00,85.431135,1.4178239999999995,1.267648768951162,7.175928,6.886574,30.960699999999974,4231.183333338054
2025-07-07 15:48:00,85.59028,1.4178239999999995,1.267648768951162,7.175928,6.886574,31.539300000000026,4231.233333338054
2025-07-07 15:51:00,85.199655,1.4178239999999995,1.267648768951162,7.175928,6.886574,31.5394,4231.283333338054
2025-07-07 15:54:00,84.80903,1.4178239999999995,1.2360956232038156,7.175928,6.828704000000001,30.9606,4231.333333338054
2025-07-07 15:57:00,85.373265,1.4178239999999995,1.2676541721164094,7.204858000000001,6.915514000000001,31.25,4231.383333338054
2025-07-07 16:00:00,85.836225,1.4178239999999995,1.2519471094551597,7.233797999999999,6.915514000000001,32.40750000000003,4231.433333338055
2025-07-07 16:03:00,85.850695,1.4467590000000001,1.2810374597864753,7.204858000000001,6.886579,30.092600000000004,4231.483333338055
2025-07-07 16:06:00,86.24132,1.4467590000000001,1.2810320186344075,7.175928,6.857639,32.117999999999995,4231.533333338055
2025-07-07 16:09:00,87.19618,1.4467590000000001,1.2652197318105742,7.233797999999999,6.886579,31.82869999999997,4231.583333338055
2025-07-07 16:12:00,86.9647,1.4178239999999995,1.267648768951162,7.233797999999999,6.944444,32.40749999999997,4231.633333338055
2025-07-07 16:15:00,87.23957999999999,1.4467590000000001,1.2967094919874587,7.204858000000001,6.915508999999999,30.9606,4231.6833333380555
2025-07-07 16:18:00,86.51620500000001,1.4178239999999995,1.2676541721164094,7.204858000000001,6.915514000000001,31.5394,4231.733333338056
2025-07-07 16:21:00,86.255785,1.3599539999999992,1.2559622240841735,7.146988,6.944444,31.828700000000026,4231.783333338056
2025-07-07 16:24:00,86.082175,1.3599539999999992,1.2559622240841735,7.146988,6.944444,31.25,4231.833333338056
2025-07-07 16:27:00,85.99537000000001,1.3599539999999992,1.2559622240841735,7.146988,6.944444,30.38190000000003,4231.883333338056
2025-07-07 16:30:00,85.662615,1.3599539999999992,1.2559622240841735,7.146988,6.944444,31.82869999999997,4231.933333338056
2025-07-07 16:33:00,85.51794000000001,1.3599539999999992,1.2406210682726906,7.146988,6.915514000000001,29.803200000000004,4231.983333338057
2025-07-07 16:36:00,85.35879499999999,1.4178239999999995,1.2676541721164094,7.204858000000001,6.915514000000001,30.960699999999974,4232.033333338057
2025-07-07 16:39:00,84.98264,1.4178239999999995,1.267648768951162,7.233797999999999,6.944444,30.382000000000005,4232.083333338057
2025-07-07 16:42:00,84.54861,1.4178239999999995,1.267648768951162,7.233797999999999,6.944444,30.9606,4232.133333338057
2025-07-07 16:45:00,84.288195,1.4178239999999995,1.267648768951162,7.233797999999999,6.944444,31.25,4232.183333338057
2025-07-07 16:48:00,84.08565,1.4178239999999995,1.267648768951162,7.233797999999999,6.944444,31.828700000000026,4232.2333333380575
2025-07-07 16:51:00,84.08565,1.3599539999999992,1.2251386960322188,7.233798,6.973384,31.5394,4232.283333338058
2025-07-07 16:54:00,84.288195,1.3599539999999992,1.2559622240841746,7.175927999999999,6.973384,31.82869999999997,4232.333333338058
2025-07-07 16:57:00,84.375,1.3599539999999992,1.2559622240841746,7.175927999999999,6.973384,29.803200000000004,4232.383333338058
2025-07-07 17:00:00,84.186925,1.4178239999999995,1.251947109455159,7.2916680000000005,6.973384,30.96070000000003,4232.433333338058
2025-07-07 17:03:00,83.52141499999999,1.4178239999999995,1.2676541721164094,7.204858000000001,6.915514000000001,30.9606,4232.483333338058
2025-07-07 17:06:00,82.78356500000001,1.4178239999999995,1.2676541721164094,7.233793,6.9444490000000005,30.9606,4232.533333338059
2025-07-07 17:09:00,82.36400499999999,1.4467589999999992,1.2652197318105727,7.233793,6.886574,29.513900000000035,4232.583333338059
2025-07-07 17:12:00,82.04572,1.4467589999999992,1.233146067993219,7.233793,6.828704000000001,29.513900000000035,4232.633333338059
2025-07-07 17:15:00,81.91551,1.4756939999999998,1.278408102516247,7.291668,6.915514000000001,30.381999999999948,4232.683333338059
2025-07-07 17:18:00,81.438075,1.4756939999999998,1.24611074615677,7.349538000000001,6.915514000000001,29.51389999999998,4232.733333338059
2025-07-07 17:21:00,81.032985,1.4756939999999998,1.24611074615677,7.349538000000001,6.915514000000001,29.803200000000004,4232.7833333380595
2025-07-07 17:24:00,84.24479500000001,1.3020830000000005,1.2433198901982803,7.204858,7.089125,30.092600000000004,4232.83333333806
2025-07-07 17:27:00,86.820025,1.157407,1.2696343991370598,7.002318000000001,7.233801000000001,31.53929999999997,4232.88333333806
2025-07-07 17:30:00,87.97743,1.1284720000000004,1.2676526337777991,6.973378,7.262736,31.539300000000026,4232.93333333806
2025-07-07 17:33:00,87.008105,1.070601,1.2228504755322958,6.915508000000001,7.233797000000001,30.671299999999974,4232.98333333806
2025-07-07 17:36:00,85.850695,1.0416660000000002,1.2331397845605603,6.828708000000001,7.233792,30.382000000000005,4233.03333333806
2025-07-07 17:39:00,84.4184,1.0416660000000002,1.2200952867045427,6.828708000000001,7.204861999999999,30.38190000000003,4233.083333338061
2025-07-07 17:42:00,83.13078999999999,1.0416660000000002,1.20696624813155,6.915508000000001,7.262732000000001,29.224499999999978,4233.133333338061
2025-07-07 17:45:00,81.90104500000001,1.0416660000000002,1.20696624813155,6.915508000000001,7.262732000000001,28.93520000000001,4233.183333338061
2025-07-07 17:48:00,81.105325,1.0416660000000002,1.193745456261229,6.915508000000001,7.233792,28.64580000000001,4233.233333338061
2025-07-07 17:51:00,80.09259,1.0416660000000002,1.20696624813155,6.857638,7.204861999999999,28.64580000000001,4233.283333338061
2025-07-07 17:54:00,80.613425,1.1284720000000004,1.2269618638082307,6.915508000000001,7.118055999999999,29.51389999999998,4233.3333333380615
2025-07-07 17:57:00,80.48321999999999,1.070601,1.1960902470786874,6.915508000000001,7.175927,29.513900000000035,4233.383333338062
2025-07-07 18:00:00,80.23727,1.070601,1.2095136398782882,6.915508000000001,7.2048570000000005,29.22460000000001,4233.433333338062
2025-07-07 18:03:00,79.7309,1.070601,1.1960902470786887,6.973378,7.233797000000001,30.092600000000004,4233.483333338062
2025-07-07 18:06:00,49.45023,0.46296300000000024,1.0304401807554961,6.452544,7.928241,23.1481,4233.533333338062
2025-07-08 07:45:00,85.243055,3.038194,1.4556298308359938,7.378468000000001,4.890044,31.828700000000026,4233.533333338062
2025-07-08 07:48:00,93.51852,1.5335650000000003,1.2043017017504987,6.568288,5.960642999999999,32.40730000000002,4233.583333338062
2025-07-08 07:51:00,98.336225,1.3888889999999998,1.1583604418462705,5.9317079999999995,5.497688999999999,37.61579999999998,4233.633333338063
2025-07-08 07:54:00,98.336225,1.273148,1.1222651143651936,5.7580979999999995,5.46875,39.0625,4233.683333338063
2025-07-08 07:57:00,98.30729500000001,1.1574079999999993,1.068254868043046,5.526617999999999,5.35301,38.7731,4233.733333338063
2025-07-08 08:00:00,98.336225,1.070602,1.041399011459327,5.3819479999999995,5.324075999999999,37.905100000000004,4233.783333338063
2025-07-08 08:03:00,98.350695,1.2442130000000002,1.0772417006902122,5.439818,5.121524999999999,36.747600000000034,4233.833333338063
2025-07-08 08:06:00,93.08449,0.8969909999999999,1.1250762490115762,5.439817999999999,5.931716999999999,32.117999999999995,4233.8833333380635
2025-07-08 08:09:00,98.3941,0.9548609999999993,1.1838276646588715,5.700227999999999,6.192127000000001,43.40279999999996,4233.933333338064
2025-07-08 08:12:00,98.336225,1.1574079999999993,1.1861097044862463,6.076388,6.13426,44.27080000000001,4233.983333338064
2025-07-08 08:15:00,98.336225,1.1574079999999993,1.1718154732699766,6.134257999999999,6.163190000000001,40.50920000000002,4234.033333338064
2025-07-08 08:18:00,98.336225,1.0995369999999998,1.1564394767326407,6.1631979999999995,6.278931,39.93060000000003,4234.083333338064
2025-07-08 08:21:00,98.336225,1.070602,1.1689537893456474,6.134257999999999,6.336806,38.773199999999974,4234.133333338064
2025-07-08 08:24:00,98.30729,1.070602,1.1689490660393045,6.1631979999999995,6.365735999999999,40.509300000000025,4234.183333338065
2025-07-08 08:27:00,98.32176000000001,1.0416669999999995,1.1804398198989385,6.221067999999999,6.510421,41.08789999999999,4234.233333338065
2025-07-08 08:30:00,98.292825,1.0127319999999997,1.1909275382531888,6.1631979999999995,6.539356,40.509300000000025,4234.283333338065
2025-07-08 08:33:00,98.32176,1.070602,1.1689537893456474,6.307867999999999,6.510416,39.64129999999997,4234.333333338065
2025-07-08 08:36:00,98.32176000000001,1.0127310000000005,1.177828444475095,6.249997,6.597226,40.21989999999997,4234.383333338065
2025-07-08 08:39:00,98.32176000000001,0.9259260000000005,1.179532794077459,6.076391999999999,6.626155999999999,40.50920000000002,4234.4333333380655
2025-07-08 08:42:00,98.32176000000001,0.9837960000000008,1.1486756603561519,6.307872,6.6550959999999995,36.16899999999998,4234.483333338066
2025-07-08 08:45:00,94.08275499999999,0.6076389999999998,1.0958158191524574,5.584496000000001,6.770837,33.56479999999996,4234.533333338066
2025-07-08 08:48:00,98.292825,0.8101850000000006,1.1336675138416181,5.84491,6.568285,39.351800000000026,4234.583333338066
2025-07-08 08:51:00,93.475115,0.5787040000000001,1.1548551022627047,5.4398159999999995,6.886572,33.27540000000005,4234.633333338066
2025-07-08 08:54:00,98.336225,0.7233799999999997,1.100953614733393,5.787039999999999,6.65509,37.03709999999998,4234.683333338066
2025-07-08 08:57:00,98.336225,0.8391209999999996,1.1754226026576018,5.844911,6.597220000000001,42.24540000000002,4234.733333338067
2025-07-08 09:00:00,95.73206,0.7523149999999994,1.096959463253202,5.931715999999999,6.712961000000001,35.590299999999985,4234.783333338067
2025-07-08 09:03:00,98.32176,0.5787040000000001,1.1942681248200473,5.2372700000000005,6.799766,49.189899999999966,4234.833333338067
2025-07-08 09:06:00,92.62153,0.5787039999999992,1.1647656052386999,5.497685999999999,6.973382000000001,31.828699999999998,4234.883333338067
2025-07-08 09:09:00,91.47858500000001,0.9837959999999999,1.2131733868253398,6.307867000000001,6.799771000000001,32.117999999999995,4234.933333338067
2025-07-08 09:12:00,88.093175,1.1574079999999993,1.2002918170626486,6.597218,6.684030000000001,31.82880000000003,4234.9833333380675
2025-07-08 09:15:00,85.87962999999999,1.273148,1.2143609118193446,6.770833,6.655095,30.67130000000003,4235.033333338068
2025-07-08 09:18:00,84.24479500000001,1.3020829999999997,1.1979601419353372,6.828702999999999,6.6261600000000005,31.25,4235.083333338068
2025-07-08 09:21:00,82.69676,1.359953,1.2095144847135262,6.9444479999999995,6.655095,30.671299999999974,4235.133333338068
2025-07-08 09:24:00,82.060185,1.359953,1.209514484713525,7.002318000000001,6.712965,30.092600000000004,4235.183333338068
2025-07-08 09:27:00,81.886575,1.3020829999999997,1.197954847813234,6.944448,6.741895,31.25,4235.233333338068
2025-07-08 09:30:00,87.81828999999999,1.1284729999999996,1.1993536984150133,6.684033,6.8287,32.696799999999996,4235.283333338069
2025-07-08 09:33:00,93.31597500000001,0.9259260000000005,1.1795370999543673,6.365737000000001,6.915511,33.27539999999999,4235.333333338069
2025-07-08 09:36:00,94.64698999999999,0.983797,1.213173961848922,6.510413000000001,7.002316,33.275499999999965,4235.383333338069
2025-07-08 09:39:00,94.42998,0.9259259999999996,1.2165826868348617,6.4236130000000005,7.060187000000001,34.43290000000002,4235.433333338069
2025-07-08 09:42:00,98.30729,0.8680560000000002,1.1694170609616117,6.307872000000001,6.973376,38.1944,4235.483333338069
2025-07-08 09:45:00,94.748265,0.8101849999999997,1.1571856386089776,6.250001999999999,7.0312470000000005,33.56479999999999,4235.5333333380695
2025-07-08 09:48:00,95.00868,0.8969899999999997,1.1869619731761882,6.394677000000001,7.0312470000000005,33.27550000000002,4235.58333333807
2025-07-08 09:51:00,93.80787000000001,0.9259259999999996,1.1919567064852,6.510418,7.089122000000001,32.986099999999965,4235.63333333807
2025-07-08 09:54:00,92.563655,0.9837959999999999,1.2004367480229725,6.597218000000001,7.060182,32.117999999999995,4235.68333333807
2025-07-08 09:57:00,91.07349500000001,1.0127309999999996,1.2168731397419443,6.655092999999999,7.089122000000001,32.69670000000002,4235.73333333807
2025-07-08 10:00:00,90.14757,1.0416660000000002,1.20696624813155,6.770828,7.118052,32.69670000000002,4235.78333333807
2025-07-08 10:03:00,89.72801,1.070601,1.236094348324834,6.799768,7.146987000000001,31.828700000000026,4235.833333338071
2025-07-08 10:06:00,91.811345,0.9259260000000005,1.2043031493160652,6.481482,7.089116000000001,32.986099999999965,4235.883333338071
2025-07-08 10:09:00,92.21643499999999,0.868055,1.1694164509244407,6.423612,7.089117,32.696699999999964,4235.933333338071
2025-07-08 10:12:00,94.93634,0.9548610000000002,1.2338444115064935,6.481477000000001,7.089116000000001,32.696799999999996,4235.983333338071
2025-07-08 10:15:00,94.22743,0.9259259999999996,1.2043031493160645,6.539352999999999,7.146987000000001,32.696799999999996,4236.033333338071
2025-07-08 10:18:00,93.663195,0.9259259999999996,1.2043074045986397,6.568283,7.175927,34.43289999999996,4236.0833333380715
2025-07-08 10:21:00,93.63426000000001,0.9259259999999996,1.2043074045986397,6.568283,7.175927,32.98609999999999,4236.133333338072
2025-07-08 10:24:00,93.605325,0.9259259999999996,1.1795327940774583,6.539352999999999,7.089117,33.275499999999994,4236.183333338072
2025-07-08 10:27:00,93.72106500000001,0.9259259999999996,1.2165826868348617,6.510413000000001,7.146987000000001,32.407400000000024,4236.233333338072
2025-07-08 10:30:00,87.90509,1.1284729999999996,1.2132079792224357,6.7708330000000005,6.944440000000001,32.11810000000003,4236.283333338072
2025-07-08 10:33:00,86.08218,1.186343,1.2007494277094901,6.886578,6.9155050000000005,31.828700000000026,4236.333333338072
2025-07-08 10:36:00,84.67882,1.3020829999999997,1.2283226551232074,7.002318,6.857635000000001,31.53929999999997,4236.383333338073
2025-07-08 10:39:00,83.26099500000001,1.3020829999999997,1.2283278573505572,7.031248000000001,6.886575,29.51389999999998,4236.433333338073
2025-07-08 10:42:00,84.403935,1.359953,1.2559617499122027,7.089118,6.886575000000001,31.82869999999997,4236.483333338073
2025-07-08 10:45:00,82.92824,1.3020829999999997,1.2283278573505592,7.1469879999999995,7.002315,31.828700000000026,4236.533333338073
2025-07-08 10:48:00,82.26273,1.3310179999999994,1.2115968789064584,7.175922999999999,6.944445000000001,30.96070000000003,4236.583333338073
2025-07-08 10:51:00,81.49595,1.3020829999999997,1.2132078359758893,7.060187999999999,6.886575,29.803200000000004,4236.6333333380735
2025-07-08 10:54:00,80.729165,1.2442129999999993,1.1703824000721461,6.9444479999999995,6.799765,30.38190000000003,4236.683333338074
2025-07-08 10:57:00,80.627895,1.2152779999999996,1.1861097370166183,6.828703,6.770835000000001,30.381899999999973,4236.733333338074
2025-07-08 11:00:00,80.28067,1.2152779999999996,1.1861097370166183,6.828703,6.770835000000001,29.513800000000003,4236.783333338074
2025-07-08 11:03:00,79.86111,1.2442129999999993,1.200284301735086,6.886578,6.799765,28.93520000000001,4236.833333338074
2025-07-08 11:06:00,79.658565,1.2442129999999993,1.1854008836727605,6.886578,6.770835000000001,29.803200000000004,4236.883333338074
2025-07-08 11:09:00,80.06365500000001,1.3020829999999997,1.2132078359758893,6.886578,6.7129650000000005,29.224500000000035,4236.933333338075
2025-07-08 11:12:00,79.51389,1.2442129999999993,1.1703824000721461,6.886578,6.741895,28.356499999999983,4236.983333338075
2025-07-08 11:15:00,83.94097500000001,1.1284720000000004,1.213207454494561,6.799767999999999,6.973375999999999,30.671299999999974,4237.033333338075
2025-07-08 11:18:00,85.02604500000001,1.070602,1.2228510218893553,6.7129579999999995,7.031245999999999,31.5394,4237.083333338075
2025-07-08 11:21:00,86.24132,0.8969909999999999,1.162436314961418,6.394672000000001,6.973381000000001,31.82869999999997,4237.133333338075
2025-07-08 11:24:00,92.04282,0.6655090000000001,1.105751191005539,5.8449100000000005,6.886571,34.72220000000004,4237.1833333380755
2025-07-08 11:27:00,89.756945,0.8101850000000006,1.1804545514511071,6.1631920000000004,7.002317,30.382000000000005,4237.233333338076
2025-07-08 11:30:00,86.64641,0.8680560000000002,1.1573113554155492,6.365742999999999,7.002317,30.960699999999974,4237.283333338076
2025-07-08 11:33:00,84.519675,0.8969909999999999,1.174735479793939,6.481483,7.089122000000001,31.5394,4237.333333338076
2025-07-08 11:36:00,82.06018499999999,0.9548610000000002,1.183827664658872,6.626157999999999,7.118057,30.67130000000003,4237.383333338076
2025-07-08 11:39:00,80.7581,0.9837959999999999,1.1747259118220323,6.655088,7.060182,30.38190000000003,4237.433333338076
2025-07-08 11:42:00,79.976855,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.64580000000001,4237.483333338077
2025-07-08 11:45:00,79.57176000000001,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.067199999999957,4237.533333338077
2025-07-08 11:48:00,79.18113500000001,1.070601,1.182568049671001,6.857638,7.089117,28.64580000000001,4237.583333338077
2025-07-08 11:51:00,80.33854500000001,1.1284720000000004,1.213207454494561,6.9444479999999995,7.118055999999999,30.092600000000004,4237.633333338077
2025-07-08 11:54:00,81.235535,1.1284720000000004,1.2269571279472782,6.9444479999999995,7.146986,29.224500000000035,4237.683333338077
2025-07-08 11:57:00,81.62615500000001,1.070601,1.1960902470786874,6.915508000000001,7.175927,30.9606,4237.7333333380775
2025-07-08 12:00:00,80.65683,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.224599999999953,4237.783333338078
2025-07-08 12:03:00,80.439815,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,29.224499999999978,4237.833333338078
2025-07-08 12:06:00,80.19386499999999,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,30.092600000000004,4237.883333338078
2025-07-08 12:09:00,81.09086,1.1284720000000004,1.213207454494561,6.973378,7.146986,30.09269999999998,4237.933333338078
2025-07-08 12:12:00,80.150465,1.070601,1.2095136398782886,6.9444479999999995,7.233797000000001,30.382000000000005,4237.983333338078
2025-07-08 12:15:00,80.32407,1.070601,1.2095136398782886,6.9444479999999995,7.233797000000001,29.803200000000004,4238.033333338079
2025-07-08 12:18:00,80.57002,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,30.09269999999998,4238.083333338079
2025-07-08 12:21:00,80.439815,1.070601,1.2095136398782886,6.9444479999999995,7.233797000000001,28.935099999999977,4238.133333338079
2025-07-08 12:24:00,79.52836,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,28.64580000000001,4238.183333338079
2025-07-08 12:27:00,78.09606500000001,1.070602,1.209514182252838,6.8865739999999995,7.175922000000001,28.64580000000001,4238.233333338079
2025-07-08 12:30:00,77.792245,1.070601,1.182568049671001,6.857638,7.089117,28.93520000000001,4238.2833333380795
2025-07-08 12:33:00,77.89351500000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.224500000000035,4238.33333333808
2025-07-08 12:36:00,78.05266499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.777799999999957,4238.38333333808
2025-07-08 12:39:00,78.57349500000001,1.070601,1.1960855910264638,6.828708000000001,7.089117,28.35650000000004,4238.43333333808
2025-07-08 12:42:00,78.935185,1.070601,1.1960855910264638,6.828708000000001,7.089117,28.935299999999984,4238.48333333808
2025-07-08 12:45:00,78.83391,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,29.224500000000035,4238.53333333808
2025-07-08 12:48:00,78.45775499999999,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.93520000000001,4238.583333338081
2025-07-08 12:51:00,78.023725,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.93520000000001,4238.633333338081
2025-07-08 12:54:00,77.6331,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,28.93520000000001,4238.683333338081
2025-07-08 12:57:00,77.28587999999999,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,29.224499999999978,4238.733333338081
2025-07-08 13:00:00,78.22627,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.93520000000001,4238.783333338081
2025-07-08 13:03:00,77.41609,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.51389999999998,4238.8333333380815
2025-07-08 13:06:00,76.99653,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,29.224499999999978,4238.883333338082
