Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-08 13:09:00,76.056135,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.777799999999957,4238.933333338082
2025-07-08 13:12:00,75.37616,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.356499999999983,4238.983333338082
2025-07-08 13:15:00,74.291085,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,27.77770000000004,4239.033333338082
2025-07-08 13:18:00,73.654515,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.488400000000013,4239.083333338082
2025-07-08 13:21:00,73.36516,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,29.22460000000001,4239.133333338083
2025-07-08 13:24:00,74.26214999999999,1.1574080000000002,1.1861097044862434,6.944444000000001,7.002316,27.488499999999988,4239.183333338083
2025-07-08 13:27:00,73.50983500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.356400000000008,4239.233333338083
2025-07-08 13:30:00,74.855325,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,29.224499999999978,4239.283333338083
2025-07-08 13:33:00,73.943865,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.488400000000013,4239.333333338083
2025-07-08 13:36:00,73.87153,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.935099999999977,4239.3833333380835
2025-07-08 13:39:00,73.74132,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.067099999999982,4239.433333338084
2025-07-08 13:42:00,74.23321999999999,1.2152780000000005,1.2296882747226394,7.089124000000001,7.118055999999999,26.909700000000043,4239.483333338084
2025-07-08 13:45:00,73.943865,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,27.77769999999998,4239.533333338084
2025-07-08 13:48:00,75.34722500000001,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,28.64579999999995,4239.583333338084
2025-07-08 13:51:00,74.65278,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.777800000000013,4239.633333338084
2025-07-08 13:54:00,75.824655,1.1284720000000004,1.213207454494561,6.915508000000001,7.089116000000001,28.06710000000004,4239.683333338085
2025-07-08 13:57:00,75.37616,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.64580000000001,4239.733333338085
2025-07-08 14:00:00,76.5625,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.35650000000004,4239.783333338085
2025-07-08 14:03:00,77.083335,1.1284720000000004,1.213207454494561,6.9444479999999995,7.118055999999999,29.803200000000004,4239.833333338085
2025-07-08 14:06:00,77.71990500000001,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.935199999999952,4239.883333338085
2025-07-08 14:09:00,78.15393499999999,1.0995369999999998,1.1979571347820661,6.944443,7.146986,29.224499999999978,4239.9333333380855
2025-07-08 14:12:00,77.358215,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,28.067199999999957,4239.983333338086
2025-07-08 14:15:00,77.77778,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.35650000000004,4240.033333338086
2025-07-08 14:18:00,78.37095,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.93520000000001,4240.083333338086
2025-07-08 14:21:00,79.00752,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,29.803200000000004,4240.133333338086
2025-07-08 14:24:00,80.39641499999999,1.0127319999999997,1.1778244546108112,6.799768,7.146986,30.67130000000003,4240.183333338086
2025-07-08 14:27:00,79.26794000000001,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,28.64580000000001,4240.233333338087
2025-07-08 14:30:00,79.25347500000001,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,30.381999999999948,4240.283333338087
2025-07-08 14:33:00,80.439815,1.070602,1.2228510218893553,6.799767999999999,7.118055999999999,30.381899999999973,4240.333333338087
2025-07-08 14:36:00,80.36748,1.070602,1.2228510218893553,6.799767999999999,7.118055999999999,30.092600000000004,4240.383333338087
2025-07-08 14:39:00,81.26447,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,30.96070000000003,4240.433333338087
2025-07-08 14:42:00,80.88830999999999,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,29.803200000000004,4240.4833333380875
2025-07-08 14:45:00,81.438075,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,30.38190000000003,4240.533333338088
2025-07-08 14:48:00,81.07639,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.51389999999998,4240.583333338088
2025-07-08 14:51:00,81.19212999999999,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,30.092600000000004,4240.633333338088
2025-07-08 14:54:00,81.59722,1.0127309999999996,1.2168731397419437,6.741898,7.175927,29.513999999999953,4240.683333338088
2025-07-08 14:57:00,81.59722,0.9548609999999993,1.1711300610984203,6.712968,7.175927,29.51389999999998,4240.733333338088
2025-07-08 15:00:00,81.09086,1.0127309999999996,1.2039395310145997,6.770838,7.175927,30.092600000000004,4240.783333338089
2025-07-08 15:03:00,80.57002,0.9548609999999993,1.1838276646588706,6.684028,7.175927,29.224499999999978,4240.833333338089
2025-07-08 15:06:00,79.99132,0.9548609999999993,1.1711300610984203,6.712968,7.175927,30.092600000000004,4240.883333338089
2025-07-08 15:09:00,79.41261499999999,0.9259259999999996,1.167037869829888,6.684028,7.204861999999999,29.22460000000001,4240.933333338089
2025-07-08 15:12:00,79.18113500000001,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,30.092600000000004,4240.983333338089
2025-07-08 15:15:00,79.86111,1.0127319999999997,1.190923025595352,6.712968,7.089116000000001,30.092600000000004,4241.0333333380895
2025-07-08 15:18:00,78.993055,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,30.092600000000004,4241.08333333809
2025-07-08 15:21:00,80.150465,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,30.382000000000005,4241.13333333809
2025-07-08 15:24:00,79.600695,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,30.381899999999973,4241.18333333809
2025-07-08 15:27:00,79.89004499999999,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,29.803300000000036,4241.23333333809
2025-07-08 15:30:00,79.94792000000001,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,30.381899999999973,4241.28333333809
2025-07-08 15:33:00,80.43981500000001,1.070602,1.2228510218893553,6.799767999999999,7.118055999999999,28.93520000000001,4241.333333338091
2025-07-08 15:36:00,79.73089999999999,0.9548609999999993,1.1711300610984203,6.712968,7.175927,28.93520000000001,4241.383333338091
2025-07-08 15:39:00,80.7581,1.0127319999999997,1.203940092146049,6.741897999999999,7.146986,30.96070000000003,4241.433333338091
2025-07-08 15:42:00,81.06192,1.070602,1.2095141822528377,6.857638000000001,7.146986,31.25,4241.483333338091
2025-07-08 15:45:00,80.41087999999999,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,30.09250000000003,4241.533333338091
2025-07-08 15:48:00,80.06365500000001,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,30.9606,4241.5833333380915
2025-07-08 15:51:00,79.86111,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,29.80329999999998,4241.633333338092
2025-07-08 15:54:00,79.542825,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.224500000000035,4241.683333338092
2025-07-08 15:57:00,79.71643499999999,1.0995369999999998,1.211596217881117,6.886573,7.118055999999999,30.092600000000004,4241.733333338092
2025-07-08 16:00:00,78.804975,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.356499999999983,4241.783333338092
2025-07-08 16:03:00,79.050925,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,30.381899999999973,4241.833333338092
2025-07-08 16:06:00,78.35648499999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,30.9606,4241.883333338093
2025-07-08 16:09:00,78.342015,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,28.93520000000001,4241.933333338093
2025-07-08 16:12:00,78.83391,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.93520000000001,4241.983333338093
2025-07-08 16:15:00,79.57176000000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.64579999999995,4242.033333338093
2025-07-08 16:18:00,79.99132,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.356499999999983,4242.083333338093
2025-07-08 16:21:00,79.67303,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,30.092600000000004,4242.1333333380935
2025-07-08 16:24:00,79.398145,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.93520000000001,4242.183333338094
2025-07-08 16:27:00,79.065395,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.645899999999983,4242.233333338094
2025-07-08 16:30:00,78.54455999999999,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,26.620400000000018,4242.283333338094
2025-07-08 16:33:00,78.00926,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,29.51389999999998,4242.333333338094
2025-07-08 16:36:00,77.40162000000001,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,28.935199999999952,4242.383333338094
2025-07-08 16:39:00,77.45948999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.645899999999983,4242.433333338095
2025-07-08 16:42:00,77.0978,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.935199999999952,4242.483333338095
2025-07-08 16:45:00,76.475695,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.513900000000035,4242.533333338095
2025-07-08 16:48:00,76.0272,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067199999999957,4242.583333338095
2025-07-08 16:51:00,75.57870500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.64590000000004,4242.633333338095
2025-07-08 16:54:00,75.23148,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.64580000000001,4242.6833333380955
2025-07-08 16:57:00,74.82639,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.64580000000001,4242.733333338096
2025-07-08 17:00:00,75.17361,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.80329999999998,4242.783333338096
2025-07-08 17:03:00,74.493635,1.0416659999999993,1.1804392764135205,6.886573,7.175927,27.488400000000013,4242.833333338096
2025-07-08 17:06:00,74.32002,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,25.752399999999966,4242.883333338096
2025-07-08 17:09:00,74.508105,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.777800000000013,4242.933333338096
2025-07-08 17:12:00,74.117475,1.070601,1.1689532591711325,6.973378,7.175927,27.199099999999987,4242.983333338097
2025-07-08 17:15:00,74.305555,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.067099999999982,4243.033333338097
2025-07-08 17:18:00,75.940395,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,29.513900000000035,4243.083333338097
2025-07-08 17:21:00,76.12847,1.1284720000000004,1.213207454494561,7.002318000000001,7.1759260000000005,29.51389999999998,4243.133333338097
2025-07-08 17:24:00,77.11227,1.1284720000000004,1.213207454494561,7.002318000000001,7.1759260000000005,28.356499999999983,4243.183333338097
2025-07-08 17:27:00,78.515625,0.983797,1.2004329042890756,6.684033,7.146986,29.51389999999998,4243.2333333380975
2025-07-08 17:30:00,77.99479,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,28.356499999999983,4243.283333338098
2025-07-08 17:33:00,77.57523499999999,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.645899999999983,4243.333333338098
2025-07-08 17:36:00,77.15567,1.0416659999999993,1.1804392764135205,6.886573,7.175927,27.777800000000013,4243.383333338098
2025-07-08 17:39:00,77.24248,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,30.092600000000004,4243.433333338098
2025-07-08 17:42:00,76.880785,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.803300000000036,4243.483333338098
2025-07-08 17:45:00,76.66377,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.513900000000035,4243.533333338099
2025-07-08 17:48:00,75.50636499999999,1.0127309999999996,1.151353126434424,6.886573,7.175922000000001,28.645899999999983,4243.583333338099
2025-07-08 17:51:00,75.014465,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.777799999999957,4243.633333338099
2025-07-08 17:54:00,74.52257,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.77770000000004,4243.683333338099
2025-07-08 17:57:00,74.14641,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.64580000000001,4243.733333338099
2025-07-08 18:00:00,74.0162,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199099999999987,4243.7833333380995
2025-07-08 18:03:00,73.697915,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.199000000000012,4243.8333333381
2025-07-09 07:39:00,78.342015,1.5335650000000003,1.1154421164958028,6.221068,5.4687529999999995,31.53940000000003,4243.8333333381
2025-07-09 07:42:00,85.25752,1.2442130000000002,1.2002894244842515,6.626157999999999,6.539355,29.803200000000032,4243.8833333381
2025-07-09 07:45:00,89.30845,1.157407,1.1861091962540984,6.568288,6.626161,31.82869999999997,4243.9333333381
2025-07-09 07:48:00,98.30729,1.2152779999999996,1.2152799999922121,6.249998,6.25,46.875,4243.9833333381
2025-07-09 07:51:00,98.30729,1.2152779999999996,1.1109292730775682,5.613428,5.41088,41.37729999999999,4244.0333333381
2025-07-09 07:54:00,93.055555,0.9548610000000002,1.1063864665921435,5.295138000000001,5.613427,32.986099999999965,4244.083333338101
2025-07-09 07:57:00,93.98148,0.9548610000000002,1.0664176719518466,5.266208,5.497686999999999,33.56480000000005,4244.133333338101
2025-07-09 08:00:00,94.372105,0.9259259999999996,0.9965142996255615,5.2083379999999995,5.3530120000000005,33.56479999999999,4244.183333338101
2025-07-09 08:03:00,98.32176,1.1284720000000004,1.0392512289377345,5.410877999999999,5.237265999999999,37.03709999999995,4244.233333338101
2025-07-09 08:06:00,97.55498,1.1284720000000004,1.113944380834304,5.7580979999999995,5.729166,35.011600000000016,4244.283333338101
2025-07-09 08:09:00,95.341435,1.0995369999999998,1.1564394767326407,5.989588,6.105321000000001,34.72230000000002,4244.3333333381015
2025-07-09 08:12:00,93.40278,0.9837959999999999,1.148671128272048,5.989588,6.336802,34.143399999999986,4244.383333338102
2025-07-09 08:15:00,95.225695,1.070602,1.1552336735205384,6.134258,6.307866000000001,33.275499999999994,4244.433333338102
2025-07-09 08:18:00,92.91087999999999,0.8680559999999993,1.1573113554155485,5.873837999999999,6.5104120000000005,33.56479999999999,4244.483333338102
2025-07-09 08:21:00,94.19849500000001,0.9259259999999996,1.1544610590066378,5.9895879999999995,6.481482000000001,32.986099999999965,4244.533333338102
2025-07-09 08:24:00,93.02662000000001,0.8969909999999999,1.1500544078324342,5.9895879999999995,6.539346999999999,33.56490000000002,4244.583333338102
2025-07-09 08:27:00,90.92882,0.9259259999999996,1.1544654184957712,6.134257999999999,6.626162,32.407399999999996,4244.633333338103
2025-07-09 08:30:00,90.95775499999999,0.9548609999999993,1.1454978920750039,6.249998,6.655097,33.27539999999999,4244.683333338103
2025-07-09 08:33:00,91.95602,1.0127319999999997,1.1909275382531888,6.278938,6.655096,32.986099999999965,4244.733333338103
2025-07-09 08:36:00,92.95428,0.9548610000000002,1.1711300610984205,6.221067000000001,6.684025999999999,32.98610000000002,4244.783333338103
2025-07-09 08:39:00,94.58912000000001,0.9259260000000005,1.1919567064852006,6.1631920000000004,6.7418960000000006,33.85419999999999,4244.833333338103
2025-07-09 08:42:00,94.58912000000001,0.9259259999999996,1.1670378698298889,6.278932999999999,6.799767000000001,31.5394,4244.8833333381035
2025-07-09 08:45:00,94.22743,0.5497680000000003,1.2088163650193289,5.1794,6.886572,33.85419999999999,4244.933333338104
2025-07-09 08:48:00,97.164355,0.7523149999999994,1.1199661853314524,5.8738459999999995,6.712961000000001,35.879700000000014,4244.983333338104
2025-07-09 08:51:00,98.33623,0.5497680000000003,1.2277825925285595,5.121530000000001,6.886572,37.32630000000003,4245.033333338104
2025-07-09 08:54:00,95.54398499999999,0.8101859999999999,1.1571903146934854,6.047452,6.828706,35.59029999999996,4245.083333338104
2025-07-09 08:57:00,93.72106500000001,0.868055,1.1814573045633732,6.221067000000001,6.9155120000000005,33.27539999999999,4245.133333338104
2025-07-09 09:00:00,91.95602,0.868055,1.1694164509244407,6.221067000000001,6.886572,33.275499999999965,4245.183333338105
2025-07-09 09:03:00,91.666665,0.868055,1.1451340896638735,6.278932000000001,6.886577000000001,31.539300000000026,4245.233333338105
2025-07-09 09:06:00,92.63599500000001,0.8391210000000004,1.1754266869013736,6.134257,6.886576,34.72220000000004,4245.283333338105
2025-07-09 09:09:00,95.13889,0.7523149999999994,1.1427321779971313,5.960646,6.857641,34.14350000000002,4245.333333338105
2025-07-09 09:12:00,95.61632,0.78125,1.1617250015146827,6.018516,6.886576,34.14349999999996,4245.383333338105
2025-07-09 09:15:00,93.85127,0.7523149999999994,1.1427321779971313,6.047452,6.944447,33.27540000000005,4245.4333333381055
2025-07-09 09:18:00,94.2853,0.7233789999999996,1.1567879275400208,5.931716,6.944447,32.986099999999965,4245.483333338106
2025-07-09 09:21:00,92.41898499999999,0.7233799999999997,1.1346235813360361,6.018521999999999,6.973382,31.828700000000026,4245.533333338106
2025-07-09 09:24:00,89.453125,0.8391200000000003,1.1754260607181541,6.307867000000001,7.060186999999999,32.11810000000003,4245.583333338106
2025-07-09 09:27:00,87.12384499999999,0.8969909999999999,1.1869667901681362,6.423608,7.060186999999999,31.828700000000026,4245.633333338106
2025-07-09 09:30:00,85.35879499999999,0.9259259999999996,1.191956706485199,6.452548,7.031251999999999,31.5394,4245.683333338106
2025-07-09 09:33:00,85.09837999999999,0.9548609999999993,1.1711300610984208,6.568287999999999,7.0312470000000005,30.67130000000003,4245.733333338107
2025-07-09 09:36:00,84.73669000000001,1.0127309999999996,1.2039440143940359,6.655088,7.060187000000001,31.5394,4245.783333338107
2025-07-09 09:39:00,83.76736,1.0127309999999996,1.1909269811770749,6.741892999999999,7.118052,30.960699999999974,4245.833333338107
2025-07-09 09:42:00,85.15625,1.070602,1.2095141822528377,6.741898,7.031245999999999,32.117999999999995,4245.883333338107
2025-07-09 09:45:00,85.53240500000001,1.070602,1.2360948986228355,6.741898,7.089116000000001,30.381899999999973,4245.933333338107
2025-07-09 09:48:00,85.300925,1.0127309999999996,1.2168731397419443,6.7129579999999995,7.146987000000001,31.25,4245.9833333381075
2025-07-09 09:51:00,86.125575,1.0127309999999996,1.2039395310145997,6.770838,7.175927,31.8288,4246.033333338108
2025-07-09 09:54:00,85.749425,1.0127309999999996,1.2168686847566683,6.770838,7.2048570000000005,30.67130000000003,4246.083333338108
2025-07-09 09:57:00,86.631945,0.9548609999999993,1.1838276646588706,6.684028,7.175927,31.539300000000026,4246.133333338108
2025-07-09 10:00:00,88.26678000000001,0.9548610000000002,1.1838276646588708,6.626157,7.118055999999999,32.69670000000002,4246.183333338108
2025-07-09 10:03:00,87.44212999999999,0.9259259999999996,1.167037869829888,6.655093,7.175927,31.25,4246.233333338108
2025-07-09 10:06:00,87.008105,1.0127309999999996,1.229721330851587,6.741898,7.2048570000000005,31.53929999999997,4246.283333338109
2025-07-09 10:09:00,85.35879499999999,1.0416660000000002,1.2200952867045427,6.828708000000001,7.204861999999999,30.671299999999974,4246.333333338109
2025-07-09 10:12:00,84.01331,1.070602,1.2228510218893553,6.8865739999999995,7.204861999999999,30.67130000000003,4246.383333338109
2025-07-09 10:15:00,82.88484,1.070602,1.209514182252838,6.8865739999999995,7.175922000000001,30.960699999999974,4246.433333338109
2025-07-09 10:18:00,82.68229,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,29.80329999999998,4246.483333338109
2025-07-09 10:21:00,82.14699,1.0995369999999998,1.2115915216562527,6.8576440000000005,7.089117,29.803200000000004,4246.5333333381095
2025-07-09 10:24:00,81.68403,1.0995369999999998,1.2251352183410735,6.8865739999999995,7.146987000000001,29.80329999999998,4246.58333333811
2025-07-09 10:27:00,81.25,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,28.64580000000001,4246.63333333811
2025-07-09 10:30:00,81.30787000000001,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.803200000000004,4246.68333333811
2025-07-09 10:33:00,83.029515,1.1284720000000004,1.2269618638082307,6.915508000000001,7.118055999999999,30.9606,4246.73333333811
2025-07-09 10:36:00,83.33332999999999,1.0995369999999998,1.2385865052118692,6.828702999999999,7.118055999999999,30.67130000000003,4246.78333333811
2025-07-09 10:39:00,82.45080999999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,30.67130000000003,4246.833333338111
2025-07-09 10:42:00,81.944445,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,30.092600000000004,4246.883333338111
2025-07-09 10:45:00,81.72743,1.0416659999999993,1.2200952867045423,6.799773,7.175927,30.382000000000005,4246.933333338111
2025-07-09 10:48:00,81.568285,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,30.9606,4246.983333338111
2025-07-09 10:51:00,81.68403,1.0416659999999993,1.220095286704543,6.828702999999999,7.2048570000000005,30.382000000000005,4247.033333338111
2025-07-09 10:54:00,82.29167000000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.80329999999998,4247.0833333381115
2025-07-09 10:57:00,81.61169000000001,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,30.38190000000003,4247.133333338112
2025-07-09 11:00:00,81.7419,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,31.539300000000026,4247.183333338112
2025-07-09 11:03:00,81.79976500000001,1.070601,1.2228504755322958,6.857638,7.175927,30.381899999999973,4247.233333338112
2025-07-09 11:06:00,81.61169,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.803200000000004,4247.283333338112
2025-07-09 11:09:00,81.26447,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,29.803200000000004,4247.333333338112
2025-07-09 11:12:00,82.21933,1.1284720000000004,1.2269618638082307,6.915508000000001,7.118055999999999,29.80329999999998,4247.383333338113
2025-07-09 11:15:00,81.495945,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,30.671299999999974,4247.433333338113
2025-07-09 11:18:00,81.510415,1.0416659999999993,1.1937454562612286,6.770833,7.089117,30.381899999999973,4247.483333338113
2025-07-09 11:21:00,81.48148499999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,30.381899999999973,4247.533333338113
2025-07-09 11:24:00,81.22106500000001,1.0127309999999996,1.1778239016325693,6.741898,7.089117,29.224599999999953,4247.583333338113
2025-07-09 11:27:00,81.72743,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,28.93520000000001,4247.6333333381135
2025-07-09 11:30:00,81.264465,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.513999999999953,4247.683333338114
2025-07-09 11:33:00,81.26447,1.0127309999999996,1.2039395310145997,6.770838,7.175927,29.513800000000003,4247.733333338114
2025-07-09 11:36:00,80.844905,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,30.381899999999973,4247.783333338114
2025-07-09 11:39:00,80.45428000000001,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,29.803200000000004,4247.833333338114
2025-07-09 11:42:00,79.673035,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,29.51389999999998,4247.883333338114
2025-07-09 11:45:00,79.51389,1.070601,1.2095136398782886,6.857638,7.146987000000001,27.777799999999957,4247.933333338115
2025-07-09 11:48:00,80.29514,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,29.513800000000003,4247.983333338115
2025-07-09 11:51:00,79.166665,1.070601,1.1960902470786874,6.915508000000001,7.175927,29.803200000000004,4248.033333338115
2025-07-09 11:54:00,78.96412,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.224499999999978,4248.083333338115
2025-07-09 11:57:00,79.050925,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.93520000000001,4248.133333338115
2025-07-09 12:00:00,78.35648,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,29.513900000000035,4248.1833333381155
2025-07-09 12:03:00,78.19734,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.356499999999983,4248.233333338116
2025-07-09 12:06:00,78.19733500000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.513800000000003,4248.283333338116
2025-07-09 12:09:00,78.269675,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,31.5394,4248.333333338116
2025-07-09 12:12:00,77.99479,1.070602,1.2228510218893553,6.799767999999999,7.118055999999999,28.64580000000001,4248.383333338116
2025-07-09 12:15:00,79.31134499999999,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,30.382000000000005,4248.433333338116
2025-07-09 12:18:00,79.45602,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,28.935100000000034,4248.483333338117
2025-07-09 12:21:00,79.89004499999999,0.9548609999999993,1.1711300610984203,6.712968,7.175927,30.092600000000004,4248.533333338117
2025-07-09 12:24:00,80.36748,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,31.25,4248.583333338117
2025-07-09 12:27:00,79.09433,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.64580000000001,4248.633333338117
2025-07-09 12:30:00,78.7037,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,30.092600000000004,4248.683333338117
2025-07-09 12:33:00,78.38542000000001,1.0127309999999996,1.164632042571985,6.770838,7.089117,30.67130000000003,4248.7333333381175
2025-07-09 12:36:00,78.60243,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.356499999999983,4248.783333338118
2025-07-09 12:39:00,78.284145,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,29.224500000000035,4248.833333338118
2025-07-09 12:42:00,78.31308,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,29.803200000000004,4248.883333338118
2025-07-09 12:45:00,77.74884499999999,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.803200000000004,4248.933333338118
2025-07-09 12:48:00,76.79398499999999,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.93520000000001,4248.983333338118
2025-07-09 12:51:00,75.83912000000001,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.067099999999982,4249.033333338119
2025-07-09 12:54:00,75.462965,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,26.909699999999987,4249.083333338119
2025-07-09 12:57:00,75.13020499999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067099999999982,4249.133333338119
2025-07-09 13:00:00,74.710645,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.35650000000004,4249.183333338119
2025-07-09 13:03:00,74.53704,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.777800000000013,4249.233333338119
2025-07-09 13:06:00,75.217015,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,26.909699999999987,4249.2833333381195
2025-07-09 13:09:00,76.273145,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,28.93520000000001,4249.33333333812
2025-07-09 13:12:00,75.9838,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.356499999999983,4249.38333333812
2025-07-09 13:15:00,75.578705,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.224500000000035,4249.43333333812
2025-07-09 13:18:00,75.217015,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.356499999999983,4249.48333333812
2025-07-09 13:21:00,74.811925,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.64580000000001,4249.53333333812
2025-07-09 13:24:00,74.52257,1.070601,1.1689532591711325,6.973378,7.175927,27.77769999999998,4249.583333338121
2025-07-09 13:27:00,73.929395,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.777799999999957,4249.633333338121
2025-07-09 13:30:00,73.480905,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4249.683333338121
2025-07-09 13:33:00,73.220485,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.777800000000013,4249.733333338121
2025-07-09 13:36:00,73.350695,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.356499999999983,4249.783333338121
2025-07-09 13:39:00,73.81366,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,29.513800000000003,4249.8333333381215
2025-07-09 13:42:00,74.320025,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,27.77769999999998,4249.883333338122
2025-07-09 13:45:00,73.929395,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.356400000000008,4249.933333338122
2025-07-09 13:48:00,74.58044000000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067200000000014,4249.983333338122
2025-07-09 13:51:00,74.840855,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.067099999999982,4250.033333338122
2025-07-09 13:54:00,76.31655,1.1574080000000002,1.21435600338232,7.031254000000001,7.146986,30.382000000000005,4250.083333338122
2025-07-09 13:57:00,77.17013499999999,1.0995369999999998,1.1979571347820661,6.944443,7.146986,29.51389999999998,4250.133333338123
2025-07-09 14:00:00,78.211805,1.0995369999999998,1.2115915216562538,6.915512999999999,7.146986,28.64579999999995,4250.183333338123
2025-07-09 14:03:00,78.29861,1.0995369999999998,1.2115962178811184,6.944443,7.1759260000000005,30.092499999999973,4250.233333338123
2025-07-09 14:06:00,79.716435,1.0995369999999998,1.2115962178811184,6.944443,7.1759260000000005,30.38190000000003,4250.283333338123
2025-07-09 14:09:00,80.81597,1.070602,1.196090785430545,6.915508,7.1759260000000005,29.803200000000004,4250.333333338123
2025-07-09 14:12:00,80.353005,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,29.224599999999953,4250.3833333381235
2025-07-09 14:15:00,80.58448999999999,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,29.51400000000001,4250.433333338124
2025-07-09 14:18:00,81.42361500000001,1.070602,1.209514182252838,6.886577999999999,7.1759260000000005,30.092600000000004,4250.483333338124
2025-07-09 14:21:00,80.454285,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,29.803200000000004,4250.533333338124
2025-07-09 14:24:00,80.35301000000001,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.80329999999998,4250.583333338124
2025-07-09 14:27:00,81.68403,1.0995369999999998,1.2251352183410722,6.886573,7.146986,30.67130000000003,4250.633333338124
2025-07-09 14:30:00,81.17766499999999,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,28.645899999999983,4250.683333338125
2025-07-09 14:33:00,82.14698999999999,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,30.092600000000004,4250.733333338125
2025-07-09 14:36:00,84.20138499999999,1.0127319999999997,1.203940092146049,6.741897999999999,7.146986,30.092499999999973,4250.783333338125
2025-07-09 14:39:00,84.12905,0.9548609999999993,1.1964421897614796,6.712968,7.233797000000001,30.38190000000003,4250.833333338125
2025-07-09 14:42:00,81.04745500000001,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,30.381899999999973,4250.883333338125
2025-07-09 14:45:00,80.52662,1.2152779999999996,1.2007518836543611,6.973378,6.94444,29.51389999999998,4250.9333333381255
2025-07-09 14:48:00,80.33854,1.2442129999999993,1.2002894244842508,7.031248,6.944445000000001,29.803200000000004,4250.983333338126
2025-07-09 14:51:00,81.43808,1.3020829999999997,1.2283278573505592,7.089117999999999,6.944445,30.09250000000003,4251.033333338126
2025-07-09 14:54:00,82.436345,1.3020829999999997,1.2433198901982787,7.089117999999999,6.973385,29.80329999999998,4251.083333338126
2025-07-09 14:57:00,83.53587999999999,1.273148,1.2439906826273968,7.060182999999999,7.002314999999999,29.513900000000035,4251.133333338126
2025-07-09 15:00:00,82.899305,1.2152779999999996,1.2296932357324017,7.002313,7.031255000000001,30.38190000000003,4251.183333338126
2025-07-09 15:03:00,82.725695,1.2152779999999996,1.2007518836543611,6.973382999999999,6.944445000000001,31.25,4251.233333338127
2025-07-09 15:06:00,81.11979,1.186343,1.1863425000158592,6.973382999999999,6.973380000000001,28.93520000000001,4251.283333338127
2025-07-09 15:09:00,81.944445,1.273148,1.2439906826273968,7.002313,6.944445,30.67130000000003,4251.333333338127
2025-07-09 15:12:00,81.19212999999999,1.2152779999999996,1.2152799999922121,7.060182999999999,7.060185,30.092600000000004,4251.383333338127
2025-07-09 15:15:00,81.01852,1.2442129999999993,1.2150528803485992,7.089117999999999,7.031255000000001,30.382000000000005,4251.433333338127
2025-07-09 15:18:00,80.52662000000001,1.2442129999999993,1.2150528803485992,7.089117999999999,7.031255000000001,29.803200000000004,4251.4833333381275
2025-07-09 15:21:00,81.394675,1.273148,1.2292393002242215,7.060182999999999,6.973385,30.381899999999973,4251.533333338128
2025-07-09 15:24:00,81.640625,1.273148,1.2143609118193446,7.089123,6.973385,31.25,4251.583333338128
2025-07-09 15:27:00,81.944445,1.273148,1.2292393002242215,7.060182999999999,6.973385,29.803200000000004,4251.633333338128
2025-07-09 15:30:00,81.61169000000001,1.2152779999999996,1.2007569240569278,7.060182999999999,7.031255000000001,31.5394,4251.683333338128
2025-07-09 15:33:00,81.640625,1.2442129999999993,1.2150528803485992,7.089117999999999,7.031255000000001,30.671299999999974,4251.733333338128
2025-07-09 15:36:00,82.33507,1.3020829999999997,1.2283278573505592,7.1180579999999996,6.973385,31.82869999999997,4251.783333338129
2025-07-09 15:39:00,81.163195,1.2152779999999996,1.2152799999922121,7.060182999999999,7.060185,28.935299999999984,4251.833333338129
2025-07-09 15:42:00,82.60995500000001,1.2152770000000004,1.2296927317864845,6.9444420000000004,6.973385,30.960699999999974,4251.883333338129
2025-07-09 15:45:00,84.577545,1.0995369999999998,1.211596217881117,6.770832,7.002314999999999,30.381899999999973,4251.933333338129
2025-07-09 15:48:00,83.56481500000001,1.2152779999999996,1.2296932357324017,7.002313,7.031255000000001,30.9606,4251.983333338129
2025-07-09 15:51:00,82.725695,1.2442129999999993,1.2296907709164828,7.1180579999999996,7.089125,30.381899999999973,4252.0333333381295
2025-07-09 15:54:00,81.71296000000001,1.2442129999999993,1.2150528803485992,7.089117999999999,7.031255000000001,30.382000000000005,4252.08333333813
2025-07-09 15:57:00,80.815975,1.2442129999999993,1.2150528803485992,7.089117999999999,7.031255000000001,30.960699999999974,4252.13333333813
2025-07-09 16:00:00,80.208335,1.2442129999999993,1.2150528803485992,7.089117999999999,7.031255000000001,29.51389999999998,4252.18333333813
2025-07-09 16:03:00,80.23727,1.2442129999999993,1.2002894244842508,7.089117999999999,7.002315,30.09250000000003,4252.23333333813
2025-07-09 16:06:00,80.41087999999999,1.3020829999999997,1.2283278573505592,7.1180579999999996,6.973385,30.38190000000003,4252.28333333813
2025-07-09 16:09:00,79.99132,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,30.092600000000004,4252.333333338131
2025-07-09 16:12:00,79.28241,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,30.381899999999973,4252.383333338131
2025-07-09 16:15:00,79.57176,1.2442129999999993,1.215047800017741,7.1180579999999996,7.060185,30.092600000000004,4252.433333338131
2025-07-09 16:18:00,79.6875,1.2442129999999993,1.215047800017741,7.1180579999999996,7.060185,29.51389999999998,4252.483333338131
2025-07-09 16:21:00,80.59896,1.3020829999999997,1.2283278573505592,7.1180579999999996,6.973385,30.67130000000003,4252.533333338131
2025-07-09 16:24:00,79.007525,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,28.64579999999995,4252.5833333381315
2025-07-09 16:27:00,79.93345,1.2442129999999993,1.2002894244842508,7.1180579999999996,7.031255000000001,29.513900000000035,4252.633333338132
2025-07-09 16:30:00,79.32580999999999,1.2442129999999993,1.215047800017741,7.1180579999999996,7.060185,29.22460000000001,4252.683333338132
2025-07-09 16:33:00,80.150465,1.3020829999999997,1.2283278573505592,7.1180579999999996,6.973385,30.381999999999948,4252.733333338132
2025-07-09 16:36:00,79.74537000000001,1.3020829999999997,1.2433198901982787,7.1469879999999995,7.031255000000001,29.51389999999998,4252.783333338132
2025-07-09 16:39:00,79.427085,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,29.803200000000004,4252.833333338132
2025-07-09 16:42:00,78.804975,1.3310179999999994,1.2421937149906968,7.233793,7.060185,30.381899999999973,4252.883333338133
2025-07-09 16:45:00,78.168405,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,27.777800000000013,4252.933333338133
2025-07-09 16:48:00,77.806715,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,28.93520000000001,4252.983333338133
2025-07-09 16:51:00,77.618635,1.3310179999999994,1.2421937149906968,7.233793,7.060185,28.64580000000001,4253.033333338133
2025-07-09 16:54:00,77.199075,1.3310179999999994,1.2269651461298208,7.233793,7.031255000000001,29.51389999999998,4253.083333338133
2025-07-09 16:57:00,76.721645,1.359953,1.2406205979711526,7.262728000000001,7.031255000000001,28.935100000000034,4253.1333333381335
2025-07-09 17:00:00,75.79571999999999,1.359953,1.2406152719357106,7.291668,7.060185,28.356499999999983,4253.183333338134
2025-07-09 17:03:00,76.15740500000001,1.4178230000000003,1.2519466492652445,7.291668,6.973385,30.381999999999948,4253.233333338134
2025-07-09 17:06:00,74.94212999999999,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,27.777800000000013,4253.283333338134
2025-07-09 17:09:00,75.882525,1.4178230000000003,1.2519466492652445,7.291668,6.973385,28.935099999999977,4253.333333338134
2025-07-09 17:12:00,75.217015,1.359953,1.2406152719357106,7.291668,7.060185,28.356400000000008,4253.383333338134
2025-07-09 17:15:00,75.694445,1.359953,1.2406152719357106,7.291668,7.060185,30.38190000000003,4253.433333338135
2025-07-09 17:18:00,75.59317,1.359953,1.2251382296533564,7.349538000000001,7.089125,28.067099999999982,4253.483333338135
2025-07-09 17:21:00,75.43403,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.06710000000004,4253.533333338135
2025-07-09 17:24:00,74.94212999999999,1.359953,1.209514484713525,7.349538000000001,7.060185,27.488400000000013,4253.583333338135
2025-07-09 17:27:00,74.26214999999999,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,27.488399999999956,4253.633333338135
2025-07-09 17:30:00,73.48089999999999,1.3888889999999998,1.2228549334368664,7.407404,7.089125,28.067099999999982,4253.6833333381355
2025-07-09 17:33:00,73.84259499999999,1.4467590000000001,1.2331460679932194,7.407404,7.002314999999999,28.067099999999982,4253.733333338136
2025-07-09 17:36:00,73.4375,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,27.488500000000045,4253.783333338136
2025-07-09 17:39:00,72.8588,1.359953,1.2251382296533575,7.291668,7.031255000000001,28.645899999999983,4253.833333338136
2025-07-09 17:42:00,72.931135,1.359953,1.2251382296533564,7.349538000000001,7.089125,27.488499999999988,4253.883333338136
2025-07-09 17:45:00,73.01794,1.359953,1.209514484713525,7.349538000000001,7.060185,27.777800000000013,4253.933333338136
2025-07-09 17:48:00,72.33796,1.359953,1.2095144847135262,7.291668,7.002315,27.77770000000004,4253.983333338137
2025-07-09 17:51:00,72.46817,1.359953,1.2095144847135262,7.291668,7.002315,27.488400000000013,4254.033333338137
2025-07-09 17:54:00,72.71412000000001,1.4178230000000003,1.2200988661425052,7.262728000000001,6.886575000000001,27.777800000000013,4254.083333338137
2025-07-09 17:57:00,73.20601500000001,1.3310179999999994,1.180435092435337,7.204863,6.9155050000000005,28.06710000000004,4254.133333338137
2025-07-09 18:00:00,73.64005,1.3888879999999997,1.2069620278821835,7.204863,6.857635,28.356499999999983,4254.183333338137
2025-07-09 18:03:00,73.85705999999999,1.359953,1.2406152719357106,7.175928,6.944445,29.513800000000003,4254.2333333381375
2025-07-09 18:06:00,50.332755,0.8969899999999997,1.0869889418419438,7.060183,7.465283,24.016200000000026,4254.283333338138
2025-07-10 07:39:00,63.42593,2.2858789999999996,1.2901328707505408,6.394672999999999,4.745374,21.412000000000035,4254.283333338138
2025-07-10 07:42:00,78.00926,1.5046290000000004,1.2258299846882594,6.973378,6.452549,32.407399999999996,4254.333333338138
2025-07-10 07:45:00,83.91204,1.2152770000000004,1.2007513876468598,6.799768,6.770830999999999,27.488400000000013,4254.383333338138
2025-07-10 07:48:00,94.58912000000001,1.3020830000000005,1.2729333204471707,6.539348,6.481485,35.01159999999999,4254.433333338138
2025-07-10 07:51:00,94.95080999999999,1.1284720000000004,1.113939337256467,5.671298,5.6423559999999995,32.98610000000002,4254.483333338138
2025-07-10 07:54:00,94.11169,1.070602,1.041399011459327,5.526624,5.468751999999999,33.27539999999999,4254.533333338139
2025-07-10 07:57:00,91.95601500000001,1.0127310000000005,1.0127315000131019,5.353008000000001,5.353007,32.696799999999996,4254.583333338139
2025-07-10 08:00:00,89.01910000000001,0.9837959999999999,1.0265874238433284,5.237273,5.324076999999999,32.40750000000003,4254.633333338139
2025-07-10 08:03:00,92.89641,1.1284719999999995,1.039251228937734,5.353012999999999,5.1794009999999995,33.56479999999999,4254.683333338139
2025-07-10 08:06:00,94.19849500000001,1.0995369999999998,1.0703387115331606,5.642363,5.584486,32.98610000000002,4254.733333338139
2025-07-10 08:09:00,93.229165,1.0416659999999993,1.126244622726015,5.960642999999999,6.134257,32.98600000000005,4254.7833333381395
2025-07-10 08:12:00,93.01214999999999,1.0416659999999993,1.1399415874460779,6.105323,6.307867,32.40739999999997,4254.83333333814
2025-07-10 08:15:00,91.85474500000001,1.0127309999999996,1.1245034728573904,6.134258,6.365737000000001,31.5394,4254.88333333814
2025-07-10 08:18:00,88.368055,0.9259259999999996,1.1544610590066378,6.047458,6.539352000000001,32.986099999999965,4254.93333333814
2025-07-10 08:21:00,85.069445,0.9548610000000002,1.1454934328461042,6.163198,6.568287,31.25,4254.98333333814
2025-07-10 08:24:00,83.637155,0.9837959999999999,1.1355187115439038,6.307868,6.626162,31.25,4255.03333333814
2025-07-10 08:27:00,82.98611,1.0127309999999996,1.151353126434424,6.336808,6.626157000000001,30.382000000000005,4255.083333338141
2025-07-10 08:30:00,82.63888499999999,1.0127309999999996,1.124508146721315,6.423608000000001,6.655097,30.671299999999974,4255.133333338141
2025-07-10 08:33:00,81.524885,1.0127309999999996,1.1513577326217537,6.452543,6.7419020000000005,30.671299999999974,4255.183333338141
2025-07-10 08:36:00,81.7853,1.0416659999999993,1.1535405539501475,6.539353,6.770837,28.64580000000001,4255.233333338141
2025-07-10 08:39:00,81.640625,1.0995369999999998,1.1842242172525224,6.626153,6.799766,30.382000000000005,4255.283333338141
2025-07-10 08:42:00,82.219325,1.0416659999999993,1.167040232202191,6.626153,6.886577000000001,30.09250000000003,4255.3333333381415
2025-07-10 08:45:00,82.957175,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,30.3819,4255.383333338142
2025-07-10 08:48:00,84.79455999999999,0.9259260000000005,1.154465418495772,6.3368020000000005,6.828706,30.671400000000006,4255.433333338142
2025-07-10 08:51:00,86.60301,0.9548610000000002,1.1711344625295743,6.365737,6.828706,31.249900000000025,4255.483333338142
2025-07-10 08:54:00,86.805555,0.9548610000000002,1.1711300610984205,6.394677000000001,6.857635999999999,30.3819,4255.533333338142
2025-07-10 08:57:00,91.46412000000001,0.7233790000000004,1.1122355612183557,5.87384,6.770830999999999,32.117999999999995,4255.583333338142
2025-07-10 09:00:00,93.30150499999999,0.6655100000000003,1.127294327334357,5.787036,6.886576,32.407399999999996,4255.633333338143
2025-07-10 09:03:00,93.590855,0.6365739999999995,1.0959188209487434,5.815970999999999,6.915507,32.98609999999999,4255.683333338143
2025-07-10 09:06:00,91.247105,0.6365739999999995,1.1170899890951596,5.815976,6.973382,32.11800000000002,4255.733333338143
2025-07-10 09:09:00,89.5544,0.694445,1.1477074607083633,5.931711999999999,7.002317,31.539299999999997,4255.783333338143
2025-07-10 09:12:00,85.98089999999999,0.7233799999999997,1.1346235813360352,6.1342620000000005,7.089122,32.407399999999996,4255.833333338143
2025-07-10 09:15:00,83.203125,0.7523150000000003,1.1084962150803024,6.105322,6.915507,30.96070000000003,4255.8833333381435
2025-07-10 09:18:00,76.60589999999999,0.9259259999999996,1.10333799542374,6.221066,6.597220000000001,28.93520000000001,4255.933333338144
2025-07-10 09:21:00,74.667245,1.0127319999999997,1.0972489161812233,6.365741999999999,6.539350000000001,29.51389999999998,4255.983333338144
2025-07-10 09:24:00,72.33796000000001,1.1284720000000004,1.1428809409352658,6.481482,6.51042,29.224499999999978,4256.033333338144
2025-07-10 09:27:00,72.4103,1.1284720000000004,1.1428809409352658,6.481477,6.510415,27.777800000000013,4256.083333338144
2025-07-10 09:30:00,70.413775,1.2152779999999996,1.141412205399531,6.799772999999999,6.655095,27.777799999999957,4256.133333338144
2025-07-10 09:33:00,69.99421000000001,1.3020829999999997,1.1513539636363368,6.944448,6.655095,28.067099999999982,4256.183333338145
2025-07-10 09:36:00,69.748265,1.3020829999999997,1.1513539636363368,6.944448,6.655095,27.77770000000004,4256.233333338145
2025-07-10 09:39:00,69.90741,1.2442129999999993,1.1552340490860316,6.886578,6.712965,27.777799999999957,4256.283333338145
2025-07-10 09:42:00,69.76273,1.3020829999999997,1.1513539636363368,7.002318,6.712965,27.488400000000013,4256.333333338145
2025-07-10 09:45:00,69.87847500000001,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,28.06710000000004,4256.383333338145
2025-07-10 09:48:00,69.83507,1.3310179999999994,1.1804405272893843,7.060183,6.770835000000001,27.488400000000013,4256.4333333381455
2025-07-10 09:51:00,70.153355,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,27.488400000000013,4256.483333338146
2025-07-10 09:54:00,71.03587999999999,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.199099999999987,4256.533333338146
2025-07-10 09:57:00,71.13714999999999,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.77769999999998,4256.583333338146
2025-07-10 10:00:00,71.15162000000001,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,26.620300000000043,4256.633333338146
2025-07-10 10:03:00,72.07755,1.244212,1.1552335732198165,6.886577,6.7129650000000005,28.06710000000004,4256.683333338146
2025-07-10 10:06:00,72.84433,1.1284720000000004,1.1571658529302264,6.655097,6.7129650000000005,27.777799999999957,4256.733333338147
2025-07-10 10:09:00,72.64178000000001,1.070602,1.113443068639442,6.626157000000001,6.712965,27.777800000000013,4256.783333338147
2025-07-10 10:12:00,71.51330999999999,1.1863419999999998,1.1571658195859809,6.770836999999999,6.712965,28.64580000000001,4256.833333338147
2025-07-10 10:15:00,69.632525,1.186343,1.1423929199806013,6.828703,6.741899999999999,27.199100000000044,4256.883333338147
2025-07-10 10:18:00,69.140625,1.2442129999999993,1.1703824000721461,6.886578,6.741895,27.199000000000012,4256.933333338147
2025-07-10 10:21:00,67.60706,1.3020829999999997,1.1513539636363368,6.973383,6.68403,26.909699999999987,4256.9833333381475
2025-07-10 10:24:00,66.493055,1.3020829999999997,1.1513539636363368,6.973383,6.68403,25.17360000000002,4257.033333338148
