Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-10 10:27:00,66.78241,1.3888879999999997,1.1418101249640216,7.060183,6.597225,27.488400000000013,4257.083333338148
2025-07-10 10:30:00,67.49132,1.3888879999999997,1.1418101249640216,7.060183,6.597225,26.33099999999996,4257.133333338148
2025-07-10 10:33:00,66.782405,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,25.752300000000048,4257.183333338148
2025-07-10 10:36:00,66.782405,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,26.33099999999996,4257.233333338148
2025-07-10 10:39:00,66.39178000000001,1.3310179999999994,1.1486769716570233,7.060183,6.712965,26.331099999999992,4257.283333338149
2025-07-10 10:42:00,67.144095,1.3310179999999994,1.1486769716570233,7.060183,6.712965,27.199099999999987,4257.333333338149
2025-07-10 10:45:00,67.520255,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,27.199099999999987,4257.383333338149
2025-07-10 10:48:00,67.679395,1.359953,1.1778247115075797,7.031248000000001,6.684025,26.90979999999996,4257.433333338149
2025-07-10 10:51:00,66.984955,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.33099999999996,4257.483333338149
2025-07-10 10:54:00,67.28877,1.2152779999999996,1.1414122053995301,6.857643,6.712965,26.909699999999987,4257.5333333381495
2025-07-10 10:57:00,67.01389,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.90979999999996,4257.58333333815
2025-07-10 11:00:00,66.333915,1.3310179999999994,1.1486769716570233,7.060183,6.712965,26.90979999999996,4257.63333333815
2025-07-10 11:03:00,65.42245500000001,1.3310179999999994,1.1486769716570233,7.060183,6.712965,25.462900000000047,4257.68333333815
2025-07-10 11:06:00,64.988425,1.3310179999999994,1.1486769716570233,7.060183,6.712965,26.620400000000018,4257.73333333815
2025-07-10 11:09:00,64.88715,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,26.620400000000018,4257.78333333815
2025-07-10 11:12:00,65.060765,1.3310179999999994,1.1486769716570233,7.060183,6.712965,26.04169999999999,4257.833333338151
2025-07-10 11:15:00,65.24884499999999,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.620400000000018,4257.883333338151
2025-07-10 11:18:00,65.1331,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.04159999999996,4257.933333338151
2025-07-10 11:21:00,65.24884499999999,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.173599999999965,4257.983333338151
2025-07-10 11:24:00,65.20544,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,26.620400000000018,4258.033333338151
2025-07-10 11:27:00,66.189235,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.62039999999996,4258.0833333381515
2025-07-10 11:30:00,65.68287000000001,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.331099999999992,4258.133333338152
2025-07-10 11:33:00,65.78414,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.620300000000043,4258.183333338152
2025-07-10 11:36:00,66.34838,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,26.04169999999999,4258.233333338152
2025-07-10 11:39:00,67.66493,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,27.199000000000012,4258.283333338152
2025-07-10 11:42:00,66.81134,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,26.041600000000017,4258.333333338152
2025-07-10 11:45:00,66.86921,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.33099999999996,4258.383333338153
2025-07-10 11:48:00,67.274305,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,26.620400000000018,4258.433333338153
2025-07-10 11:51:00,67.66493,1.359953,1.161740289282813,7.060187999999999,6.684025,26.330900000000042,4258.483333338153
2025-07-10 11:54:00,66.76794,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.041600000000017,4258.533333338153
2025-07-10 11:57:00,66.71007,1.3020829999999997,1.1670391360856678,7.031248000000001,6.770835000000001,25.75229999999999,4258.583333338153
2025-07-10 12:00:00,66.724535,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,26.04169999999999,4258.6333333381535
2025-07-10 12:03:00,66.94155,1.359953,1.161740289282813,7.060187999999999,6.684025,26.620300000000043,4258.683333338154
2025-07-10 12:06:00,67.100695,1.359953,1.1778247115075808,7.060187999999999,6.7129650000000005,26.62039999999996,4258.733333338154
2025-07-10 12:09:00,66.43518499999999,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,25.17360000000002,4258.783333338154
2025-07-10 12:12:00,66.507525,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,25.75229999999999,4258.833333338154
2025-07-10 12:15:00,66.08796000000001,1.3020829999999997,1.1513539636363377,7.060187999999999,6.770835000000001,25.752200000000016,4258.883333338154
2025-07-10 12:18:00,65.91435,1.3020829999999997,1.1513539636363368,7.089118,6.799765,26.331099999999992,4258.933333338155
2025-07-10 12:21:00,66.030095,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.75229999999999,4258.983333338155
2025-07-10 12:24:00,66.6956,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,27.198999999999955,4259.033333338155
2025-07-10 12:27:00,65.538195,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.909699999999987,4259.083333338155
2025-07-10 12:30:00,64.858215,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,25.75229999999999,4259.133333338155
2025-07-10 12:33:00,64.322915,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,27.199100000000044,4259.1833333381555
2025-07-10 12:36:00,64.337385,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.04169999999999,4259.233333338156
2025-07-10 12:39:00,64.93056,1.359953,1.161745875600268,7.031248000000001,6.655094999999999,25.752399999999966,4259.283333338156
2025-07-10 12:42:00,65.29224500000001,1.359953,1.161745875600268,7.031248000000001,6.655094999999999,26.04169999999999,4259.333333338156
2025-07-10 12:45:00,64.23611500000001,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.17349999999999,4259.383333338156
2025-07-10 12:48:00,64.30845,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.462999999999965,4259.433333338156
2025-07-10 12:51:00,63.99016,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.752300000000048,4259.483333338157
2025-07-10 12:54:00,63.39699,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,24.884299999999996,4259.533333338157
2025-07-10 12:57:00,62.615745000000004,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.884299999999996,4259.583333338157
2025-07-10 13:00:00,61.950230000000005,1.3888879999999997,1.1418101249640216,7.060183,6.597225,26.04170000000005,4259.633333338157
2025-07-10 13:03:00,61.689815,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,24.88420000000002,4259.683333338157
2025-07-10 13:06:00,61.082175,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,25.46289999999999,4259.7333333381575
2025-07-10 13:09:00,60.4022,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.30559999999997,4259.783333338158
2025-07-10 13:12:00,59.476275,1.3020829999999997,1.1033359664660594,7.002318,6.626155,25.17360000000002,4259.833333338158
2025-07-10 13:15:00,60.214119999999994,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,25.752200000000016,4259.883333338158
2025-07-10 13:18:00,60.28646,1.359953,1.129067477870214,6.944448,6.510415,24.88420000000002,4259.933333338158
2025-07-10 13:21:00,59.201385,1.3020829999999997,1.1195124270251398,6.944448,6.597225000000001,25.462900000000047,4259.983333338158
2025-07-10 13:24:00,60.17072,1.3888879999999997,1.125074798532923,7.060183,6.5682849999999995,25.173599999999965,4260.033333338159
2025-07-10 13:27:00,60.575810000000004,1.3888879999999997,1.1418101249640216,7.060183,6.597225,25.173599999999965,4260.083333338159
2025-07-10 13:30:00,61.154515,1.3888879999999997,1.1583543112066021,7.089122999999999,6.655094999999999,25.173599999999965,4260.133333338159
2025-07-10 13:33:00,61.805555,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,25.17360000000002,4260.183333338159
2025-07-10 13:36:00,61.096644999999995,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.884299999999996,4260.233333338159
2025-07-10 13:39:00,61.00984,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,23.4375,4260.2833333381595
2025-07-10 13:42:00,62.094905,1.359953,1.1454942060735742,7.060187999999999,6.655094999999999,25.46289999999999,4260.33333333816
2025-07-10 13:45:00,62.355325,1.359953,1.1290731851830362,7.089118,6.655094999999999,25.752400000000023,4260.38333333816
2025-07-10 13:48:00,61.41493,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,26.04170000000005,4260.43333333816
2025-07-10 13:51:00,61.60301,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,25.752400000000023,4260.48333333816
2025-07-10 13:54:00,61.83449,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,25.75229999999999,4260.53333333816
2025-07-10 13:57:00,61.458335000000005,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.462900000000047,4260.583333338161
2025-07-10 14:00:00,62.239585,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,26.041600000000017,4260.633333338161
2025-07-10 14:03:00,61.675345,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,25.173599999999965,4260.683333338161
2025-07-10 14:06:00,61.83449,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,26.331000000000017,4260.733333338161
2025-07-10 14:09:00,62.78935,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,26.041600000000017,4260.783333338161
2025-07-10 14:12:00,62.991895,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,26.04169999999999,4260.8333333381615
2025-07-10 14:15:00,63.252315,1.3888879999999997,1.174721640758982,7.204863,6.799765000000001,26.33099999999996,4260.883333338162
2025-07-10 14:18:00,62.78935,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.17360000000002,4260.933333338162
2025-07-10 14:21:00,63.09317,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.33099999999996,4260.983333338162
2025-07-10 14:24:00,63.657405,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,24.594899999999996,4261.033333338162
2025-07-10 14:27:00,64.09143499999999,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,26.04169999999999,4261.083333338162
2025-07-10 14:30:00,65.07523,1.359953,1.161740289282813,7.060187999999999,6.684025,26.041600000000017,4261.133333338163
2025-07-10 14:33:00,65.784145,1.3020829999999997,1.1355177176073032,6.973378,6.655094999999999,26.62039999999996,4261.183333338163
2025-07-10 14:36:00,66.145835,1.3020829999999997,1.1195124270251398,6.9444479999999995,6.597225,26.04169999999999,4261.233333338163
2025-07-10 14:39:00,65.364585,1.2442129999999993,1.1552340490860316,6.886578,6.712965,26.620400000000018,4261.283333338163
2025-07-10 14:42:00,65.85648499999999,1.2152779999999996,1.1414122053995301,6.857643,6.712965,26.04170000000005,4261.333333338163
2025-07-10 14:45:00,67.11516,1.273148,1.168951784336712,6.857643,6.655094999999999,26.33099999999996,4261.3833333381635
2025-07-10 14:48:00,67.50579,1.273148,1.168951784336712,6.857643,6.655094999999999,27.488400000000013,4261.433333338164
2025-07-10 14:51:00,66.98495500000001,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.04169999999999,4261.483333338164
2025-07-10 14:54:00,66.40625,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.33099999999996,4261.533333338164
2025-07-10 14:57:00,66.550925,1.3020829999999997,1.1513539636363368,6.9444479999999995,6.655094999999999,26.620400000000018,4261.583333338164
2025-07-10 15:00:00,66.507525,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,27.199000000000012,4261.633333338164
2025-07-10 15:03:00,66.189235,1.3020829999999997,1.1513539636363368,6.973378,6.684025,27.777800000000013,4261.683333338165
2025-07-10 15:06:00,64.82928000000001,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.331000000000017,4261.733333338165
2025-07-10 15:09:00,65.55266499999999,1.3020829999999997,1.1355177176073032,6.973378,6.655094999999999,26.90980000000002,4261.783333338165
2025-07-10 15:12:00,64.29398499999999,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,25.75229999999999,4261.833333338165
2025-07-10 15:15:00,64.00462999999999,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,26.04159999999996,4261.883333338165
2025-07-10 15:18:00,63.310185000000004,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,26.041600000000017,4261.9333333381655
2025-07-10 15:21:00,62.919560000000004,1.2442129999999993,1.1089159900484378,6.973378,6.712965,26.331099999999992,4261.983333338166
2025-07-10 15:24:00,64.72801000000001,1.2442130000000002,1.1245043388681224,6.799772000000001,6.568289,27.199000000000012,4262.033333338166
2025-07-10 15:27:00,69.12615500000001,0.9837959999999999,1.0954657701533341,6.36574,6.597224,27.488400000000013,4262.083333338166
2025-07-10 15:30:00,71.180555,0.9548610000000002,1.106381913467452,6.365746000000001,6.684025,28.645899999999983,4262.133333338166
2025-07-10 15:33:00,69.994215,1.070602,1.1134381960781536,6.655097,6.741895,26.909700000000043,4262.183333338166
2025-07-10 15:36:00,69.19849500000001,1.070602,1.1134430686394414,6.684027,6.770835000000001,27.777800000000013,4262.233333338167
2025-07-10 15:39:00,69.039355,1.157407,1.1134405803706973,6.828702000000001,6.7418949999999995,27.488399999999956,4262.283333338167
2025-07-10 15:42:00,68.31597500000001,1.1863419999999998,1.142387303319289,6.944446999999999,6.857635000000001,27.199099999999987,4262.333333338167
2025-07-10 15:45:00,68.243635,1.273148,1.1842248404489382,7.002313,6.828704999999999,27.488499999999988,4262.383333338167
2025-07-10 15:48:00,66.98495500000001,1.2152779999999996,1.1564397268161,6.973382999999999,6.857635000000001,27.777800000000013,4262.433333338167
2025-07-10 15:51:00,65.98669000000001,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.04169999999999,4262.4833333381675
2025-07-10 15:54:00,65.248845,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,26.62039999999996,4262.533333338168
2025-07-10 15:57:00,64.67014,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,25.463000000000022,4262.583333338168
2025-07-10 16:00:00,64.07697,1.2442129999999993,1.1245043388681226,6.973378,6.741895,25.173599999999965,4262.633333338168
2025-07-10 16:03:00,65.14757,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,26.041600000000017,4262.683333338168
2025-07-10 16:06:00,64.453125,1.2152779999999996,1.1262405119062509,6.915513,6.741895,25.75229999999999,4262.733333338168
2025-07-10 16:09:00,65.364585,1.273148,1.1379780989880823,6.944443000000001,6.684025,26.331099999999992,4262.783333338169
2025-07-10 16:12:00,64.221645,1.2442129999999993,1.1245043388681226,6.973378,6.741895,26.331000000000017,4262.833333338169
2025-07-10 16:15:00,64.149305,1.2442129999999993,1.1245043388681226,6.973378,6.741895,25.17360000000002,4262.883333338169
2025-07-10 16:18:00,64.25058,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,26.331000000000017,4262.933333338169
2025-07-10 16:21:00,65.82754499999999,1.244212,1.139944654666383,6.915507000000001,6.7129650000000005,26.90979999999996,4262.983333338169
2025-07-10 16:24:00,65.19097500000001,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.909700000000043,4263.0333333381695
2025-07-10 16:27:00,65.27778,1.2152779999999996,1.1262457790412967,6.944443000000001,6.770835000000001,25.463000000000022,4263.08333333817
2025-07-10 16:30:00,65.465855,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,26.331099999999992,4263.13333333817
2025-07-10 16:33:00,65.19097500000001,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,26.620400000000018,4263.18333333817
2025-07-10 16:36:00,64.626735,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,25.752399999999966,4263.23333333817
2025-07-10 16:39:00,63.94676,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,26.04159999999996,4263.28333333817
2025-07-10 16:42:00,63.17998,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,26.041600000000017,4263.333333338171
2025-07-10 16:45:00,62.586805,1.359953,1.1617458756002694,7.146988,6.770835000000001,25.462999999999965,4263.383333338171
2025-07-10 16:48:00,62.297455,1.359953,1.1617458756002694,7.146988,6.770835000000001,26.04169999999999,4263.433333338171
2025-07-10 16:51:00,62.369789999999995,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.462999999999965,4263.483333338171
2025-07-10 16:54:00,62.36979,1.3310179999999994,1.1486769716570233,7.060183,6.712965,25.46289999999999,4263.533333338171
2025-07-10 16:57:00,62.31192,1.3310179999999994,1.1162512562986457,7.060183,6.655095,25.75229999999999,4263.5833333381715
2025-07-10 17:00:00,62.456595,1.3310179999999994,1.1486769716570233,7.060183,6.712965,25.75229999999999,4263.633333338172
2025-07-10 17:03:00,62.832755000000006,1.3310179999999994,1.1486769716570233,7.060183,6.712965,24.884299999999996,4263.683333338172
2025-07-10 17:06:00,63.237845,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,24.594899999999996,4263.733333338172
2025-07-10 17:09:00,63.368055,1.3310179999999994,1.1325478432517921,7.0312529999999995,6.655095,25.463000000000022,4263.783333338172
2025-07-10 17:12:00,63.671875,1.3020829999999997,1.1195124270251398,7.002318,6.655095,24.884299999999996,4263.833333338172
2025-07-10 17:15:00,63.5272,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.620400000000018,4263.883333338173
2025-07-10 17:18:00,63.38252,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.173599999999965,4263.933333338173
2025-07-10 17:21:00,62.832755000000006,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,24.30559999999997,4263.983333338173
2025-07-10 17:24:00,61.83449,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.173599999999965,4264.033333338173
2025-07-10 17:27:00,61.28472,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.884299999999996,4264.083333338173
2025-07-10 17:30:00,60.546875,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,25.173599999999965,4264.1333333381735
2025-07-10 17:33:00,59.866895,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,24.0163,4264.183333338174
2025-07-10 17:36:00,59.519675,1.3310179999999994,1.0997676670694418,7.060183,6.626155,25.462900000000047,4264.233333338174
2025-07-10 17:39:00,59.056709999999995,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.594899999999996,4264.283333338174
2025-07-10 17:42:00,59.25926,1.3310179999999994,1.1162512562986457,7.060183,6.655095,24.0163,4264.333333338174
2025-07-10 17:45:00,59.9103,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,24.884299999999996,4264.383333338174
2025-07-10 17:48:00,59.722225,1.3310179999999994,1.1486714273590228,7.089122999999999,6.741895,25.46289999999999,4264.433333338175
2025-07-10 17:51:00,59.259254999999996,1.359953,1.1454942060735742,7.146988,6.741895,24.305600000000027,4264.483333338175
2025-07-10 17:54:00,58.59375,1.359953,1.1454942060735742,7.146988,6.741895,24.305600000000027,4264.533333338175
2025-07-10 17:57:00,59.215855000000005,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,25.75229999999999,4264.583333338175
2025-07-10 18:00:00,58.463539999999995,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.594899999999996,4264.633333338175
2025-07-10 18:03:00,58.15972,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.594899999999996,4264.6833333381755
2025-07-10 18:06:00,37.80382,0.9548609999999993,0.9835127697449729,6.915512999999999,6.973382000000001,22.56940000000003,4264.733333338176
2025-07-11 08:09:00,50.549765,2.2858800000000006,1.4436534431129469,6.134257,4.6874970000000005,23.4375,4264.733333338176
2025-07-11 08:12:00,72.98900499999999,1.649305,1.1234584012872018,6.5104120000000005,5.584487000000001,29.513900000000007,4264.783333338176
2025-07-11 08:15:00,77.77778,1.359954,1.145494651996472,6.365742000000001,5.960648000000001,28.06710000000001,4264.833333338176
2025-07-11 08:18:00,78.587965,1.1284720000000004,1.0992831213870267,6.221067,6.163195,30.092599999999976,4264.883333338176
2025-07-11 08:21:00,77.69097,1.0416670000000003,1.098523441870008,6.221067,6.33681,30.67130000000003,4264.933333338176
2025-07-11 08:24:00,74.79745,1.1574080000000002,1.1282276682262051,6.4236130000000005,6.3657449999999995,28.93520000000001,4264.983333338177
2025-07-11 08:27:00,72.06308,1.2152779999999996,1.110929273077569,6.568287999999999,6.365740000000001,27.199099999999987,4265.033333338177
2025-07-11 08:30:00,70.13888499999999,1.273148,1.1379835032418448,6.655088,6.394679999999999,27.199099999999987,4265.083333338177
2025-07-11 08:33:00,69.35763499999999,1.3020829999999997,1.135512215774083,6.770838,6.452545,27.777800000000013,4265.133333338177
2025-07-11 08:36:00,69.2419,1.3020829999999997,1.1355177176073041,6.799767999999999,6.481485,26.620400000000018,4265.183333338177
2025-07-11 08:39:00,69.70486500000001,1.3020829999999997,1.1355177176073041,6.741897999999999,6.423615,28.067099999999982,4265.2333333381775
2025-07-11 08:42:00,69.40104,1.1863419999999998,1.0972488105671139,6.6840269999999995,6.510415000000001,27.199000000000012,4265.283333338178
2025-07-11 08:45:00,71.875,1.0995369999999998,1.085005188476308,6.481482,6.452545000000001,28.93520000000001,4265.333333338178
2025-07-11 08:48:00,71.26736,1.1863419999999998,1.1423873033192873,6.6550970000000005,6.568285,28.93519999999998,4265.383333338178
2025-07-11 08:51:00,69.21296000000001,1.3310180000000003,1.1325478432517926,6.915508000000001,6.539350000000001,26.909700000000015,4265.433333338178
2025-07-11 08:54:00,66.6956,1.359954,1.1617463257363159,7.002314,6.6261600000000005,26.33099999999996,4265.483333338178
2025-07-11 08:57:00,65.14757,1.359954,1.145494651996472,7.031254000000001,6.6261600000000005,26.04169999999999,4265.533333338179
2025-07-11 09:00:00,65.0463,1.3888889999999998,1.1418048134865555,7.089124,6.626155,26.33099999999996,4265.583333338179
2025-07-11 09:03:00,65.87095,1.4467590000000001,1.1500576787132573,7.089124,6.5393550000000005,27.777800000000013,4265.633333338179
2025-07-11 09:06:00,67.05729,1.3888879999999997,1.1418043747348032,7.0312529999999995,6.5682849999999995,27.777799999999985,4265.683333338179
2025-07-11 09:09:00,67.56365500000001,1.244212,1.1245038714815765,6.8287070000000005,6.597225,26.04169999999999,4265.733333338179
2025-07-11 09:12:00,68.51852,1.1284720000000004,1.1284720000003732,6.655097,6.655094999999999,28.067099999999982,4265.78333333818
2025-07-11 09:15:00,68.40277499999999,1.2152770000000004,1.171338449013649,6.799772000000001,6.7129650000000005,26.909699999999987,4265.83333333818
2025-07-11 09:18:00,69.010415,1.157407,1.1134405803706986,6.799772,6.7129650000000005,27.777800000000013,4265.88333333818
2025-07-11 09:21:00,77.89351500000001,0.7233789999999996,1.0083985130281445,5.729168,6.365739,29.224500000000035,4265.93333333818
2025-07-11 09:24:00,75.66551,0.8391200000000003,1.1032911811266486,6.076390000000001,6.6550899999999995,28.356400000000008,4265.98333333818
2025-07-11 09:27:00,71.81712999999999,1.0995370000000007,1.1423899185369473,6.626162000000001,6.712965,27.488400000000013,4266.0333333381805
2025-07-11 09:30:00,69.51678,1.2152779999999996,1.1564448978838586,6.857638,6.741899999999999,27.77769999999998,4266.083333338181
2025-07-11 09:33:00,69.024885,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,28.067099999999982,4266.133333338181
2025-07-11 09:36:00,69.314235,1.3020829999999997,1.1513539636363368,6.973378,6.684025,27.488400000000013,4266.183333338181
2025-07-11 09:39:00,69.53125,1.2442129999999993,1.1245043388681226,6.886578,6.655095,26.90980000000002,4266.233333338181
2025-07-11 09:42:00,69.66146,1.273148,1.1379780989880823,6.857643,6.597225,28.356499999999983,4266.283333338181
2025-07-11 09:45:00,69.58912000000001,1.273148,1.168951784336712,6.857643,6.655094999999999,28.935099999999977,4266.333333338182
2025-07-11 09:48:00,68.57639,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,27.199000000000012,4266.383333338182
2025-07-11 09:51:00,69.53125,1.3020829999999997,1.1513539636363368,6.973378,6.684025,27.199000000000012,4266.433333338182
2025-07-11 09:54:00,68.72106500000001,1.1863419999999998,1.1274820464459048,6.886577,6.770835000000001,27.488400000000013,4266.483333338182
2025-07-11 09:57:00,71.426505,1.1284729999999996,1.0992836127270258,6.741902,6.684029000000001,28.067099999999982,4266.533333338182
2025-07-11 10:00:00,71.90393499999999,1.0127309999999996,1.110930746799627,6.5682860000000005,6.770835000000001,28.356499999999983,4266.5833333381825
2025-07-11 10:03:00,71.62905,1.0995369999999998,1.1282271253665355,6.712962,6.770835000000001,27.488499999999988,4266.633333338183
2025-07-11 10:06:00,71.52777499999999,1.157407,1.1428784450218061,6.799772000000001,6.770835000000001,28.64579999999998,4266.683333338183
2025-07-11 10:09:00,72.366895,1.244212,1.1552335732198165,6.886577,6.7129650000000005,27.488500000000016,4266.733333338183
2025-07-11 10:12:00,71.715855,1.273148,1.1535417583846872,6.944443000000001,6.7129650000000005,27.488400000000013,4266.783333338183
2025-07-11 10:15:00,70.240165,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,27.199099999999987,4266.833333338183
2025-07-11 10:18:00,69.18403,1.3310179999999994,1.180435092435337,7.089122999999999,6.799765,27.199099999999987,4266.883333338184
2025-07-11 10:21:00,67.73727,1.3310179999999994,1.1646351529406345,7.118053,6.799765,26.62039999999996,4266.933333338184
2025-07-11 10:24:00,69.18403,1.359953,1.2095144847135262,7.089118,6.799765000000001,27.199099999999987,4266.983333338184
2025-07-11 10:27:00,68.51851500000001,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,26.331099999999992,4267.033333338184
2025-07-11 10:30:00,70.29803000000001,1.273148,1.1535364064558973,6.973382999999999,6.7418949999999995,26.90979999999996,4267.083333338184
2025-07-11 10:33:00,69.29976500000001,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.199099999999987,4267.1333333381845
2025-07-11 10:36:00,68.72106500000001,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.04159999999996,4267.183333338185
2025-07-11 10:39:00,68.590855,1.2442129999999993,1.1245043388681226,6.857638,6.626155,28.067099999999982,4267.233333338185
2025-07-11 10:42:00,69.93634499999999,1.273148,1.1689517843367125,6.915513,6.7129650000000005,26.909699999999987,4267.283333338185
2025-07-11 10:45:00,71.45544000000001,1.244212,1.1854003995564926,6.915507000000001,6.799765000000001,28.93520000000001,4267.333333338185
2025-07-11 10:48:00,72.641785,1.244212,1.1552335732198153,6.915507000000001,6.7418949999999995,27.777800000000013,4267.383333338185
2025-07-11 10:51:00,72.265625,1.1863419999999998,1.1423873033192873,6.886577,6.799765,28.935100000000034,4267.433333338186
2025-07-11 10:54:00,72.149885,1.2152779999999996,1.141412205399531,6.915513,6.770835000000001,28.356499999999983,4267.483333338186
2025-07-11 10:57:00,72.17882,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,26.620300000000043,4267.533333338186
2025-07-11 11:00:00,72.35243,1.2442129999999993,1.1703824000721461,6.9444479999999995,6.799765,27.488499999999988,4267.583333338186
2025-07-11 11:03:00,74.131945,1.273148,1.1993559801405573,6.944443000000001,6.799765000000001,28.64590000000004,4267.633333338186
2025-07-11 11:06:00,75.0,1.244212,1.1552335732198153,6.915507000000001,6.7418949999999995,29.80329999999998,4267.6833333381865
2025-07-11 11:09:00,73.32176000000001,1.157407,1.1574044999927584,6.799772000000001,6.799765,28.93520000000001,4267.733333338187
2025-07-11 11:12:00,72.034145,1.157407,1.1574095000027214,6.770832,6.770835000000001,27.777800000000013,4267.783333338187
2025-07-11 11:15:00,71.62905,1.157407,1.1282220900672408,6.857642,6.799765,28.93520000000001,4267.833333338187
2025-07-11 11:18:00,70.876735,1.157407,1.1574044999927584,6.799772000000001,6.799765,27.199099999999987,4267.883333338187
2025-07-11 11:21:00,70.74652499999999,1.2152770000000004,1.1564392430884944,6.857642,6.7418949999999995,28.35650000000004,4267.933333338187
2025-07-11 11:24:00,71.05035000000001,1.157407,1.1574044999927584,6.799772000000001,6.799765,28.935199999999952,4267.983333338188
2025-07-11 11:27:00,70.90567,1.157407,1.1574044999927584,6.799772000000001,6.799765,27.199000000000012,4268.033333338188
2025-07-11 11:30:00,71.09375,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,28.93520000000001,4268.083333338188
2025-07-11 11:33:00,71.06481500000001,1.3020829999999997,1.1979548478132347,7.002317999999999,6.799765000000001,28.067099999999982,4268.133333338188
2025-07-11 11:36:00,70.16782,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,27.199100000000044,4268.183333338188
2025-07-11 11:39:00,69.8206,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,26.909699999999987,4268.2333333381885
2025-07-11 11:42:00,69.34317,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,26.90979999999996,4268.283333338189
2025-07-11 11:45:00,69.314235,1.2152779999999996,1.1414122053995301,6.944443000000001,6.799765,27.488400000000013,4268.333333338189
2025-07-11 11:48:00,70.64525499999999,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,28.06710000000004,4268.383333338189
2025-07-11 11:51:00,71.22395499999999,1.2152770000000004,1.1414117258722336,6.886572000000001,6.7418949999999995,28.06710000000004,4268.433333338189
2025-07-11 11:54:00,72.989005,1.0416669999999995,1.1399421184227827,6.568286,6.770829000000001,26.331000000000017,4268.483333338189
2025-07-11 11:57:00,73.79919000000001,1.0127309999999996,1.1379749278461133,6.597225999999999,6.857635000000001,28.067099999999982,4268.53333333819
2025-07-11 12:00:00,72.04861500000001,1.186343,1.1718129278680927,6.915513,6.886570000000001,27.777800000000013,4268.58333333819
2025-07-11 12:03:00,71.195025,1.3020829999999997,1.1979548478132347,7.060187999999999,6.857635000000001,28.06710000000004,4268.63333333819
2025-07-11 12:06:00,69.32870500000001,1.359954,1.1937494800139101,7.233794,6.915509999999999,27.488400000000013,4268.68333333819
2025-07-11 12:09:00,67.70833,1.4178240000000004,1.18762428621484,7.349534000000001,6.915509999999999,27.199099999999987,4268.73333333819
2025-07-11 12:12:00,67.12962999999999,1.4467590000000001,1.200432880638723,7.320604,6.857635000000001,27.488400000000013,4268.7833333381905
2025-07-11 12:15:00,67.404515,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,26.620299999999986,4268.833333338191
2025-07-11 12:18:00,67.274305,1.4178230000000003,1.1711308085813459,7.146988,6.684025,27.488400000000013,4268.883333338191
2025-07-11 12:21:00,67.028355,1.3888879999999997,1.1909255215705867,7.089122999999999,6.7129650000000005,26.909699999999987,4268.933333338191
2025-07-11 12:24:00,66.23264,1.3310179999999994,1.1646351529406354,7.089122999999999,6.770835000000001,26.620400000000018,4268.983333338191
2025-07-11 12:27:00,66.26157,1.359953,1.1617458756002694,7.146988,6.770835000000001,27.199000000000012,4269.033333338191
2025-07-11 12:30:00,67.24537000000001,1.4178230000000003,1.1876181728629884,7.1180579999999996,6.684025,26.620400000000018,4269.083333338192
2025-07-11 12:33:00,66.27604,1.3888889999999998,1.1583547541950163,7.146993999999999,6.712965,26.041600000000017,4269.133333338192
2025-07-11 12:36:00,66.247105,1.3888889999999998,1.1583547541950163,7.175924,6.741895,26.04169999999999,4269.183333338192
2025-07-11 12:39:00,65.19097500000001,1.3888889999999998,1.1747277158244924,7.175924,6.770835000000001,25.462999999999965,4269.233333338192
2025-07-11 12:42:00,64.453125,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,26.620400000000018,4269.283333338192
2025-07-11 12:45:00,63.88889,1.3888889999999998,1.1583547541950163,7.233794,6.799765,26.909699999999987,4269.3333333381925
2025-07-11 12:48:00,64.67013499999999,1.359953,1.1454942060735742,7.204858,6.799765,27.199099999999987,4269.383333338193
2025-07-11 12:51:00,64.39525499999999,1.3020829999999997,1.1513539636363368,7.089118,6.799765,26.62039999999996,4269.433333338193
2025-07-11 12:54:00,64.95949,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.62039999999996,4269.483333338193
2025-07-11 12:57:00,63.961225,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.173699999999997,4269.533333338193
2025-07-11 13:00:00,63.917825,1.3310179999999994,1.1646351529406345,7.118053,6.799765,25.46289999999999,4269.583333338193
2025-07-11 13:03:00,64.81481500000001,1.4178230000000003,1.1876181728629884,7.233798,6.799765000000001,25.462999999999965,4269.633333338194
2025-07-11 13:06:00,63.787615,1.359953,1.161740289282813,7.233798,6.857635000000001,25.752399999999966,4269.683333338194
2025-07-11 13:09:00,63.599540000000005,1.359953,1.1454942060735742,7.204858,6.799765,26.620299999999986,4269.733333338194
2025-07-11 13:12:00,64.076965,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,26.620300000000043,4269.783333338194
2025-07-11 13:15:00,63.064235,1.359953,1.1778247115075797,7.233798,6.886575,26.04169999999999,4269.833333338194
2025-07-11 13:18:00,62.78935,1.359953,1.129067477870214,7.233798,6.799765,25.46289999999999,4269.8833333381945
2025-07-11 13:21:00,62.717015,1.3310179999999994,1.1325478432517921,7.175922999999999,6.799765,25.752200000000016,4269.933333338195
2025-07-11 13:24:00,62.731485,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,25.17360000000002,4269.983333338195
2025-07-11 13:27:00,62.731480000000005,1.3310179999999994,1.1646351529406354,7.175922999999999,6.857635000000001,25.17360000000002,4270.033333338195
2025-07-11 13:30:00,63.556135,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,26.62039999999996,4270.083333338195
2025-07-11 13:33:00,62.398725,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,26.620400000000018,4270.133333338195
2025-07-11 13:36:00,62.659144999999995,1.359953,1.1617458756002694,7.146988,6.770835000000001,25.463000000000022,4270.183333338196
2025-07-11 13:39:00,62.64468,1.359953,1.1454942060735742,7.204858,6.799765,26.04169999999999,4270.233333338196
2025-07-11 13:42:00,63.0353,1.359953,1.1454942060735742,7.204858,6.799765,25.752400000000023,4270.283333338196
2025-07-11 13:45:00,63.570605,1.359953,1.1454942060735742,7.204858,6.799765,26.04169999999999,4270.333333338196
2025-07-11 13:48:00,65.27778,1.3888879999999997,1.190925521570586,7.204863,6.828704999999999,26.90979999999996,4270.383333338196
2025-07-11 13:51:00,66.04456,1.359953,1.2095144847135262,7.233797999999999,6.944445,26.331000000000017,4270.4333333381965
2025-07-11 13:54:00,66.6956,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.199100000000044,4270.483333338197
2025-07-11 13:57:00,66.82580999999999,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,26.04169999999999,4270.533333338197
2025-07-11 14:00:00,66.521995,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,26.909700000000043,4270.583333338197
2025-07-11 14:03:00,67.881945,1.359953,1.1778247115075797,7.204858000000001,6.857635,27.488500000000045,4270.633333338197
2025-07-11 14:06:00,67.20197,1.3888879999999997,1.190925521570586,7.233793,6.857635,27.488499999999988,4270.683333338197
2025-07-11 14:09:00,66.40625,1.3020829999999997,1.1513539636363368,7.175928,6.886575,27.199099999999987,4270.733333338198
2025-07-11 14:12:00,65.56712999999999,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,26.04159999999996,4270.783333338198
2025-07-11 14:15:00,65.27778,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.488400000000013,4270.833333338198
2025-07-11 14:18:00,66.145835,1.273148,1.1222651143651936,7.002313,6.7129650000000005,27.488399999999956,4270.883333338198
2025-07-11 14:21:00,66.565395,1.273148,1.1535417583846872,6.944443000000001,6.7129650000000005,27.199099999999987,4270.933333338198
2025-07-11 14:24:00,66.854745,1.273148,1.137978098988083,6.973382999999999,6.7129650000000005,27.777799999999957,4270.9833333381985
2025-07-11 14:27:00,65.79861,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,26.62039999999996,4271.033333338199
2025-07-11 14:30:00,65.85648,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,25.462900000000047,4271.083333338199
2025-07-11 14:33:00,67.042825,1.3888879999999997,1.1583543112066021,6.973383,6.5393550000000005,26.331000000000017,4271.133333338199
2025-07-11 14:36:00,67.25984,1.359953,1.1778247115075797,7.089118,6.7418949999999995,28.067200000000014,4271.183333338199
2025-07-11 14:39:00,66.88368,1.359953,1.1778247115075797,7.089118,6.7418949999999995,26.90979999999996,4271.233333338199
2025-07-11 14:42:00,68.80787000000001,1.359953,1.1937490216405764,7.1469879999999995,6.828704999999999,28.06710000000004,4271.2833333382
2025-07-11 14:45:00,69.89294000000001,1.3020829999999997,1.1670391360856678,7.089117999999999,6.828704999999999,28.356499999999983,4271.3333333382
2025-07-11 14:48:00,70.61632,1.273148,1.1689517843367125,7.002313,6.799765000000001,27.777800000000013,4271.3833333382
2025-07-11 14:51:00,70.876735,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.488400000000013,4271.4333333382
2025-07-11 15:03:00,68.69212999999999,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,27.488400000000013,4271.6333333382
2025-07-11 15:06:00,68.02662000000001,1.3310179999999994,1.1646351529406345,7.060183,6.741895,28.356499999999983,4271.6833333382
2025-07-11 15:09:00,67.288775,1.3310179999999994,1.1646351529406345,7.0312529999999995,6.712965,25.75229999999999,4271.7333333382
2025-07-11 15:12:00,66.435185,1.3020829999999997,1.1513539636363368,7.002318,6.712965,25.46289999999999,4271.7833333382005
2025-07-11 15:15:00,66.493055,1.3020829999999997,1.1513539636363368,7.002318,6.712965,26.331000000000017,4271.833333338201
2025-07-11 15:18:00,66.608795,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.33099999999996,4271.883333338201
2025-07-11 15:21:00,68.22917,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.488499999999988,4271.933333338201
2025-07-11 15:24:00,67.766205,1.2442129999999993,1.170382400072147,7.002317999999999,6.857635000000001,27.199099999999987,4271.983333338201
2025-07-11 16:06:00,67.462385,1.359953,1.1778247115075808,7.204858,6.857635000000001,27.199100000000044,4272.683333338201
2025-07-11 16:09:00,67.66493,1.3888889999999998,1.1909259728357298,7.233794,6.857635000000001,27.488500000000045,4272.733333338201
2025-07-11 16:12:00,69.09722,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.199000000000012,4272.783333338201
2025-07-11 16:15:00,69.256365,1.4178230000000003,1.2039403148974146,7.262728000000001,6.857635,27.777800000000013,4272.833333338202
2025-07-11 16:18:00,69.748265,1.359953,1.1778247115075797,7.233798,6.886575,28.067200000000014,4272.883333338202
2025-07-11 16:21:00,70.428245,1.3310179999999994,1.2115968789064575,7.118053,6.886575,27.199099999999987,4272.933333338202
2025-07-11 16:24:00,70.45718,1.359953,1.1778247115075797,7.146988,6.799765,26.331000000000017,4272.983333338202
2025-07-11 16:27:00,69.806135,1.359953,1.1778247115075808,7.1180579999999996,6.770835000000001,27.777800000000013,4273.033333338202
2025-07-11 16:30:00,70.50058,1.4178230000000003,1.187623841942363,7.089118000000001,6.655094999999999,27.777800000000013,4273.0833333382025
2025-07-11 16:33:00,69.415505,1.359953,1.161745875600268,7.089118000000001,6.712965,27.199000000000012,4273.133333338203
2025-07-11 16:36:00,69.140625,1.359953,1.161740289282813,7.1180579999999996,6.741895,27.777800000000013,4273.183333338203
2025-07-11 16:39:00,68.460645,1.359953,1.1778247115075797,7.089118000000001,6.741895,26.909699999999987,4273.233333338203
2025-07-11 16:42:00,68.359375,1.359953,1.1778247115075797,7.031248000000001,6.684025,27.77769999999998,4273.283333338203
2025-07-11 16:45:00,69.51678,1.359953,1.1778247115075797,7.031248000000001,6.684025,27.199099999999987,4273.333333338203
2025-07-11 16:48:00,69.56018499999999,1.359953,1.1937490216405764,7.031248000000001,6.7129650000000005,28.356499999999983,4273.383333338204
2025-07-11 16:51:00,69.29976500000001,1.359953,1.1937435459841197,7.060187999999999,6.7418949999999995,27.199099999999987,4273.433333338204
2025-07-11 16:54:00,68.40277499999999,1.3020829999999997,1.1670337424690171,7.060187999999999,6.799765,28.06710000000004,4273.483333338204
2025-07-11 16:57:00,68.22917000000001,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,27.488400000000013,4273.533333338204
2025-07-11 17:00:00,69.212965,1.3020829999999997,1.1513539636363377,7.002317999999999,6.7129650000000005,27.777799999999957,4273.583333338204
2025-07-11 17:03:00,68.344905,1.2442129999999993,1.1552340490860316,6.973378,6.799765,26.620300000000043,4273.6333333382045
2025-07-11 17:06:00,68.04109,1.3020829999999997,1.1670337424690171,7.002317999999999,6.7418949999999995,27.488500000000045,4273.683333338205
2025-07-11 17:09:00,67.39004499999999,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,27.777800000000013,4273.733333338205
2025-07-11 17:12:00,67.37558,1.2442129999999993,1.124504338868123,7.002317999999999,6.770835000000001,26.90980000000002,4273.783333338205
2025-07-11 17:15:00,66.84028,1.2442129999999993,1.139939816549408,7.002317999999999,6.799765,26.04169999999999,4273.833333338205
2025-07-11 17:18:00,66.420715,1.2442129999999993,1.139945126323467,6.973378,6.770835000000001,25.46289999999999,4273.883333338205
2025-07-11 17:21:00,66.449655,1.2152779999999996,1.1109292730775682,6.915513,6.712965,26.62039999999996,4273.933333338206
2025-07-11 17:24:00,67.62152499999999,1.273148,1.1535364064558973,6.915513,6.684025,26.331000000000017,4273.983333338206
2025-07-11 17:27:00,67.7228,1.3020829999999997,1.1670391360856678,6.973378,6.7129650000000005,26.620400000000018,4274.033333338206
2025-07-11 17:30:00,66.623265,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,26.909700000000043,4274.083333338206
2025-07-11 17:33:00,66.84028,1.3888879999999997,1.174721640758982,7.089122999999999,6.684025,27.777800000000013,4274.133333338206
2025-07-11 17:36:00,66.362845,1.4178230000000003,1.2039403148974146,7.146988,6.7418949999999995,27.199000000000012,4274.1833333382065
2025-07-11 17:39:00,65.306715,1.359953,1.1454942060735742,7.204858,6.799765,26.041600000000017,4274.233333338207
2025-07-11 17:42:00,66.1169,1.4178230000000003,1.1711308085813459,7.204858,6.7418949999999995,27.199000000000012,4274.283333338207
2025-07-11 17:45:00,64.82928000000001,1.359953,1.1617458756002694,7.146988,6.770835000000001,26.620299999999986,4274.333333338207
2025-07-11 17:48:00,64.076965,1.359953,1.161740289282813,7.1180579999999996,6.741895,25.75229999999999,4274.383333338207
2025-07-11 17:51:00,62.297455,1.3310180000000003,1.1486769716570233,7.089118000000001,6.741899999999999,25.463000000000022,4274.433333338207
2025-07-11 17:54:00,62.0081,1.359953,1.161740289282813,7.1180579999999996,6.741895,25.752300000000048,4274.483333338208
2025-07-11 17:57:00,62.152775,1.3888879999999997,1.1418101249640216,7.060183,6.597225,24.594899999999996,4274.533333338208
2025-07-11 18:00:00,61.140045,1.3310179999999994,1.1162512562986457,7.060183,6.655095,23.7269,4274.583333338208
2025-07-14 07:45:00,79.75983500000001,1.7939819999999997,1.348572831830049,8.015044,7.204862,28.35650000000004,4274.583333338208
2025-07-14 07:48:00,92.39005,1.7361110000000002,1.4272614039590585,7.696758000000001,7.118056999999999,30.96059999999997,4274.633333338208
2025-07-14 07:51:00,92.6794,1.5046290000000004,1.2589957286722988,6.539348,6.076389,33.27550000000002,4274.683333338208
2025-07-14 07:54:00,98.336225,1.5914339999999996,1.2287928657321348,6.394672999999999,5.729169000000001,36.16909999999996,4274.7333333382085
2025-07-14 07:57:00,98.336225,1.5914349999999997,1.175424018597957,6.221068,5.4687529999999995,41.08789999999999,4274.783333338209
2025-07-14 08:00:00,98.336225,1.3888889999999998,1.141810563717251,5.873837999999999,5.410879,42.82400000000001,4274.833333338209
2025-07-14 08:03:00,98.37962999999999,1.5335650000000003,1.1694215873328988,5.9027780000000005,5.237273,44.849500000000035,4274.883333338209
2025-07-14 08:06:00,98.336225,1.5914350000000006,1.228787247059701,6.278938,5.613422999999999,40.219900000000024,4274.933333338209
2025-07-14 08:09:00,98.350695,1.1284720000000004,1.2810289575083191,6.047458000000001,6.365736,37.615700000000004,4274.983333338209
2025-07-14 08:12:00,98.336225,1.5335650000000003,1.2384061807982465,6.5393539999999994,5.989579,39.35190000000003,4275.03333333821
2025-07-14 08:15:00,93.15683,0.9548610000000002,1.2461700768001471,5.7580979999999995,6.394677,32.696799999999996,4275.08333333821
2025-07-14 08:18:00,98.336225,1.1574080000000002,1.1718154732699815,5.931717000000001,5.960649,45.1388,4275.13333333821
2025-07-14 08:21:00,98.336225,0.9837959999999999,1.2509180072594972,5.787038,6.365742,36.74769999999998,4275.18333333821
2025-07-14 08:24:00,98.32176000000001,1.2731480000000008,1.2439856041802337,6.307874000000001,6.249996,44.560100000000034,4275.23333333821
2025-07-14 08:27:00,92.85301,1.0995369999999998,1.2115962178811184,6.1921289999999996,6.423612,32.11810000000003,4275.2833333382105
2025-07-14 08:30:00,95.12442,1.273148,1.2143609118193446,6.394673999999999,6.278936,34.43290000000002,4275.333333338211
2025-07-14 08:33:00,98.336225,1.3310180000000003,1.1960887775173934,6.481483999999999,6.2210659999999995,37.61579999999998,4275.383333338211
2025-07-14 08:36:00,98.37962999999999,1.2152780000000005,1.2152749999966475,6.307874000000001,6.307866000000001,41.37729999999999,4275.433333338211
2025-07-14 08:39:00,98.39410000000001,1.2152780000000005,1.229688274722647,6.336804,6.365736,41.37730000000005,4275.483333338211
2025-07-14 08:42:00,98.37962999999999,1.0995369999999998,1.2115915216562527,6.250004000000001,6.481477,36.74770000000001,4275.533333338211
2025-07-14 08:45:00,98.37962999999999,1.0416659999999993,1.2069662481315495,6.163193,6.510417,38.194500000000005,4275.583333338212
2025-07-14 08:48:00,98.350695,0.9837960000000008,1.200436748022973,5.989582,6.452545999999999,45.1388,4275.633333338212
2025-07-14 08:51:00,98.32176000000001,1.0127319999999997,1.2039445755268796,6.134257999999999,6.539356,42.53479999999996,4275.683333338212
2025-07-14 08:54:00,98.336225,1.0127319999999997,1.2039445755268796,6.134257999999999,6.539356,43.69219999999996,4275.733333338212
2025-07-14 08:57:00,98.336225,0.9259259999999996,1.1670378698298889,5.902775999999999,6.423610000000001,43.11340000000001,4275.783333338212
2025-07-14 09:00:00,94.270835,0.8101859999999999,1.1454617433306948,5.815972,6.5682860000000005,33.275499999999994,4275.8333333382125
2025-07-14 09:03:00,98.336225,0.8391209999999996,1.1396739132750748,5.758101,6.423610000000001,44.84960000000001,4275.883333338213
2025-07-14 09:06:00,93.46065,0.7233799999999997,1.1457351106813967,5.671291999999999,6.655092000000001,36.16889999999998,4275.933333338213
2025-07-14 09:09:00,98.336225,0.7233800000000006,1.1677930379846395,5.497686000000001,6.539355999999999,47.453700000000026,4275.983333338213
2025-07-14 09:12:00,93.31597,0.5497690000000004,1.1316226156446954,5.237266000000001,6.712966999999999,33.56480000000002,4276.033333338213
