Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-14 09:15:00,98.336225,0.8969910000000008,1.1500586979020944,5.989587,6.539355999999999,39.06250000000003,4276.083333338213
2025-07-14 09:18:00,93.34491,0.8680560000000002,1.1694212334040772,6.105322999999999,6.770837,30.67130000000003,4276.133333338214
2025-07-14 09:21:00,93.431715,1.0127309999999996,1.1778284444750942,6.394672999999999,6.7419020000000005,33.56479999999999,4276.183333338214
2025-07-14 09:24:00,91.68113500000001,1.0416660000000002,1.20696624813155,6.394678000000001,6.7419020000000005,33.27550000000002,4276.233333338214
2025-07-14 09:27:00,90.219905,1.0127309999999996,1.1909269811770749,6.365743,6.7419020000000005,32.9862,4276.283333338214
2025-07-14 09:30:00,89.5978,1.0127309999999996,1.164636616580663,6.423608000000001,6.741897,30.67130000000003,4276.333333338214
2025-07-14 09:33:00,89.19271,1.0127309999999996,1.164636616580663,6.423608000000001,6.741897,31.5394,4276.3833333382145
2025-07-14 09:36:00,89.17824,1.0127309999999996,1.1646366165806636,6.452547999999999,6.770837,32.986099999999965,4276.433333338215
2025-07-14 09:39:00,89.6412,1.070602,1.196090785430545,6.452547999999999,6.712966,31.82869999999997,4276.483333338215
2025-07-14 09:42:00,89.19271,1.0416659999999993,1.1937500399873424,6.452543,6.770837,32.407399999999996,4276.533333338215
2025-07-14 09:45:00,88.99016499999999,1.0416659999999993,1.180439276413522,6.510413,6.799767000000001,31.828700000000026,4276.583333338215
2025-07-14 09:48:00,90.74074,1.0127319999999997,1.1778244546108112,6.452548,6.799766,32.407399999999996,4276.633333338215
2025-07-14 09:51:00,90.89988500000001,0.983797,1.2004373190078808,6.336803000000001,6.799766,32.696799999999996,4276.683333338216
2025-07-14 09:54:00,91.46412000000001,0.8969899999999997,1.1500581077196659,6.249997,6.799767000000001,33.85410000000002,4276.733333338216
2025-07-14 09:57:00,91.42071999999999,0.9259259999999996,1.167037869829888,6.336803000000001,6.857637,33.275499999999965,4276.783333338216
2025-07-14 10:00:00,91.82581,0.9548609999999993,1.1711344625295736,6.423608,6.886577000000001,31.828699999999998,4276.833333338216
2025-07-14 10:03:00,91.261575,1.0127309999999996,1.2039395310145997,6.5104180000000005,6.915507,33.85419999999999,4276.883333338216
2025-07-14 10:06:00,92.30324,1.070602,1.2095141822528377,6.568288,6.857635999999999,34.43290000000002,4276.9333333382165
2025-07-14 10:09:00,90.74073999999999,0.9259259999999996,1.167037869829888,6.452548,6.973382,31.5394,4276.983333338217
2025-07-14 10:12:00,90.58160000000001,1.0127309999999996,1.1909269811770749,6.568288,6.944447,32.98610000000002,4277.033333338217
2025-07-14 10:15:00,90.1331,1.0127309999999996,1.1778284444750935,6.597218000000001,6.944447,32.407399999999996,4277.083333338217
2025-07-14 10:18:00,89.42419000000001,1.0416659999999993,1.1937500399873424,6.626153,6.944447,31.539300000000026,4277.133333338217
2025-07-14 10:21:00,89.10589999999999,1.070601,1.2228504755322958,6.684028,7.002317,31.53929999999997,4277.183333338217
2025-07-14 10:24:00,89.04803,1.0416659999999993,1.1937500399873424,6.684023,7.002317,31.82869999999997,4277.233333338218
2025-07-14 10:27:00,90.82754499999999,1.0995369999999998,1.2385865052118692,6.655092999999999,6.944445999999999,32.117999999999995,4277.283333338218
2025-07-14 10:30:00,90.55266499999999,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,32.696699999999964,4277.333333338218
2025-07-14 10:33:00,91.46412000000001,0.9259259999999996,1.1795370999543668,6.510413000000001,7.060187000000001,33.85419999999999,4277.383333338218
2025-07-14 10:36:00,92.25983500000001,0.9259259999999996,1.1919567064852,6.481483,7.060187000000001,33.27540000000005,4277.433333338218
2025-07-14 10:39:00,90.842015,0.9259259999999996,1.1919567064852,6.510418,7.089122000000001,32.117999999999995,4277.4833333382185
2025-07-14 10:42:00,90.523725,0.9259259999999996,1.1795327940774583,6.481483,7.0312470000000005,32.696799999999996,4277.533333338219
2025-07-14 10:45:00,89.65567,0.9548609999999993,1.1838276646588706,6.539348,7.0312470000000005,31.828700000000026,4277.583333338219
2025-07-14 10:48:00,88.77315,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,30.9606,4277.633333338219
2025-07-14 10:51:00,89.53993,1.070602,1.2228510218893553,6.655088,6.973376,31.539300000000026,4277.683333338219
2025-07-14 10:54:00,88.22337999999999,1.0127309999999996,1.2168731397419443,6.626157999999999,7.060187000000001,31.82869999999997,4277.733333338219
2025-07-14 10:57:00,88.0353,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,31.539300000000026,4277.78333333822
2025-07-14 11:00:00,87.63021,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,32.98610000000002,4277.83333333822
2025-07-14 11:03:00,87.63021,1.0127309999999996,1.2039440143940359,6.655088,7.060187000000001,32.69670000000002,4277.88333333822
2025-07-14 11:06:00,87.905095,1.0127319999999997,1.2039445755268796,6.597218,7.002316,30.382000000000005,4277.93333333822
2025-07-14 11:09:00,87.934025,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,31.25,4277.98333333822
2025-07-14 11:12:00,88.802085,1.070602,1.2228510218893553,6.626157999999999,6.944445999999999,33.275499999999965,4278.0333333382205
2025-07-14 11:15:00,88.440395,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,31.25,4278.083333338221
2025-07-14 11:18:00,89.22164,1.070602,1.2228510218893553,6.655088,6.973376,30.67130000000003,4278.133333338221
2025-07-14 11:21:00,88.5272,1.0127309999999996,1.2039440143940359,6.655088,7.060187000000001,31.25,4278.183333338221
2025-07-14 11:24:00,89.22164,1.070602,1.2360994615653864,6.655088,7.002316,32.69670000000002,4278.233333338221
2025-07-14 11:27:00,88.4838,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,32.407399999999996,4278.283333338221
2025-07-14 11:30:00,88.0353,1.0127309999999996,1.2039440143940345,6.597218000000001,7.002317,30.960699999999974,4278.333333338222
2025-07-14 11:33:00,87.74595,1.0127309999999996,1.1909269811770749,6.626157999999999,7.002317,31.82869999999997,4278.383333338222
2025-07-14 11:36:00,87.644675,1.0416659999999993,1.2069662481315495,6.655092999999999,7.002317,31.25,4278.433333338222
2025-07-14 11:39:00,86.60301,0.9837959999999999,1.1876246842143714,6.597218000000001,7.031251999999999,31.539300000000026,4278.483333338222
2025-07-14 11:42:00,86.487265,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,33.85419999999999,4278.533333338222
2025-07-14 11:45:00,87.282985,1.0127319999999997,1.2039445755268787,6.539348,6.944445999999999,33.85419999999999,4278.5833333382225
2025-07-14 11:48:00,86.35706,0.9548609999999993,1.171134462529573,6.539348,7.002317,30.9606,4278.633333338223
2025-07-14 11:51:00,86.51620500000001,1.0127309999999996,1.1909269811770749,6.568288,6.944447,31.25,4278.683333338223
2025-07-14 11:54:00,86.37152499999999,0.9548609999999993,1.171134462529573,6.539348,7.002317,32.98600000000005,4278.733333338223
2025-07-14 11:57:00,86.40046,0.9548609999999993,1.1838276646588706,6.539348,7.0312470000000005,32.98610000000002,4278.783333338223
2025-07-14 12:00:00,86.082175,0.9548609999999993,1.1838276646588706,6.539348,7.0312470000000005,31.25,4278.833333338223
2025-07-14 12:03:00,85.923035,0.9259259999999996,1.1670378698298889,6.539352999999999,7.060187000000001,31.25,4278.883333338224
2025-07-14 12:06:00,85.86516499999999,0.9548609999999993,1.1838276646588715,6.568287999999999,7.060187000000001,32.117999999999995,4278.933333338224
2025-07-14 12:09:00,85.12731500000001,0.9548609999999993,1.1838276646588706,6.510418,7.002317,32.11800000000005,4278.983333338224
2025-07-14 12:12:00,84.01331,0.9259259999999996,1.1544654184957706,6.539348,7.031251999999999,30.9606,4279.033333338224
2025-07-14 12:15:00,83.70949,0.9548609999999993,1.171134462529573,6.539348,7.002317,30.092600000000004,4279.083333338224
2025-07-14 12:18:00,84.07118,1.0127319999999997,1.1909275382531888,6.597218,6.973376,30.671299999999974,4279.1333333382245
2025-07-14 12:21:00,83.072915,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,30.382000000000005,4279.183333338225
2025-07-14 12:24:00,83.854165,1.070602,1.209518806285001,6.7129579999999995,7.002316,30.381899999999973,4279.233333338225
2025-07-14 12:27:00,83.92650499999999,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,30.38190000000003,4279.283333338225
2025-07-14 12:30:00,87.86169000000001,0.8391200000000003,1.139673299907012,6.307866000000001,6.973375999999999,33.56480000000005,4279.333333338225
2025-07-14 12:33:00,91.76794000000001,0.7233799999999997,1.1567886119083162,6.047451000000001,7.060181000000001,32.696699999999964,4279.383333338225
2025-07-14 12:36:00,89.279515,0.8101850000000006,1.2034751750507284,6.307872,7.2048570000000005,31.8288,4279.433333338226
2025-07-14 12:39:00,86.4728,0.9548610000000002,1.2214527730830282,6.655088,7.233796999999999,30.9606,4279.483333338226
2025-07-14 12:42:00,85.64815,0.9259259999999996,1.167037869829888,6.655093,7.175927,31.25,4279.533333338226
2025-07-14 12:45:00,88.802085,0.78125,1.1731416583467418,6.192126,7.089116000000001,32.69670000000002,4279.583333338226
2025-07-14 12:48:00,87.890625,0.7523149999999994,1.154023444309288,6.1631920000000004,7.089117,31.828700000000026,4279.633333338226
2025-07-14 12:51:00,85.69155,0.8391200000000003,1.17542197647584,6.394677000000001,7.146986999999999,30.67130000000003,4279.6833333382265
2025-07-14 12:54:00,81.944445,0.9259259999999996,1.191956706485199,6.597218000000001,7.175922,29.803200000000004,4279.733333338227
2025-07-14 12:57:00,80.15046,0.8969909999999999,1.1500586979020946,6.539352999999999,7.089122000000001,29.51389999999998,4279.783333338227
2025-07-14 13:00:00,77.5463,1.0127310000000005,1.164636616580664,6.770828,7.089117,29.513900000000035,4279.833333338227
2025-07-14 13:03:00,76.20080999999999,1.0416660000000002,1.1670355842561368,6.799768,7.060182,28.645899999999983,4279.883333338227
2025-07-14 13:06:00,76.01273499999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.64580000000001,4279.933333338227
2025-07-14 13:09:00,75.85359,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.93520000000001,4279.983333338228
2025-07-14 13:12:00,75.96933,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,30.092600000000004,4280.033333338228
2025-07-14 13:15:00,77.1412,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,30.382000000000005,4280.083333338228
2025-07-14 13:18:00,75.998265,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.356499999999983,4280.133333338228
2025-07-14 13:21:00,75.998265,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.64580000000001,4280.183333338228
2025-07-14 13:24:00,76.57696999999999,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.199099999999987,4280.2333333382285
2025-07-14 13:27:00,76.25868,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.935199999999952,4280.283333338229
2025-07-14 13:30:00,76.12847,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,27.777800000000013,4280.333333338229
2025-07-14 13:33:00,75.65104,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,28.067099999999982,4280.383333338229
2025-07-14 13:36:00,75.13020499999999,1.157407,1.1861091962540984,6.944444,7.002317,29.803200000000004,4280.433333338229
2025-07-14 13:39:00,73.885995,1.1863419999999998,1.2007538837511706,6.9733789999999996,7.002317,28.356599999999958,4280.483333338229
2025-07-14 13:42:00,72.88773499999999,1.157407,1.2002864231765322,6.9733789999999996,7.060182,28.06710000000004,4280.53333333823
2025-07-14 13:45:00,72.9022,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,27.777800000000013,4280.58333333823
2025-07-14 13:48:00,72.511575,1.2152769999999995,1.1861092450496777,7.002313999999999,6.944447,27.199000000000012,4280.63333333823
2025-07-14 13:51:00,72.20775499999999,1.2442129999999993,1.2002894244842517,7.08912,7.002317,27.777800000000013,4280.68333333823
2025-07-14 13:54:00,72.28009,1.2152769999999995,1.1861041627287252,7.089123999999999,7.0312470000000005,27.777800000000013,4280.73333333823
2025-07-14 13:57:00,72.82986500000001,1.2152769999999995,1.1861041627287252,7.089123999999999,7.0312470000000005,27.199100000000044,4280.7833333382305
2025-07-14 14:00:00,74.146415,1.2442130000000002,1.2002843017350875,7.060188999999999,6.973376,28.935100000000034,4280.833333338231
2025-07-14 14:03:00,74.20428000000001,1.157407,1.2002864231765322,6.944444,7.0312470000000005,27.77769999999998,4280.883333338231
2025-07-14 14:06:00,74.76851500000001,1.1863419999999998,1.2007538837511706,6.9733789999999996,7.002317,27.199000000000012,4280.933333338231
2025-07-14 14:09:00,75.13021,1.157407,1.2002864231765322,6.944444,7.0312470000000005,28.067199999999957,4280.983333338231
2025-07-14 14:12:00,75.20254499999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.645899999999983,4281.033333338231
2025-07-14 14:15:00,76.53356500000001,1.2152780000000005,1.2296882747226394,6.915514000000001,6.944445999999999,28.356499999999983,4281.083333338232
2025-07-14 14:18:00,75.65104500000001,1.1863419999999998,1.186342000015974,7.031249000000001,7.0312470000000005,28.067099999999982,4281.133333338232
2025-07-14 14:21:00,75.78125,1.2152769999999995,1.2007513876468627,7.118054,7.089117,28.06710000000004,4281.183333338232
2025-07-14 14:24:00,75.737845,1.2442129999999993,1.215047800017741,7.14699,7.089117,28.64580000000001,4281.233333338232
2025-07-14 14:27:00,75.30382,1.2442129999999993,1.200284301735087,7.118059999999999,7.0312470000000005,28.64580000000001,4281.283333338232
2025-07-14 14:30:00,75.54976500000001,1.273148,1.214355749107425,7.089123999999999,6.973376,29.803200000000004,4281.3333333382325
2025-07-14 14:33:00,75.88252,1.2152780000000005,1.229688274722647,6.944444,6.973376,28.935100000000034,4281.383333338233
2025-07-14 14:36:00,77.5463,1.1574080000000002,1.2002869354506596,6.8865739999999995,6.973376,27.488400000000013,4281.433333338233
2025-07-14 14:39:00,77.1412,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.64580000000001,4281.483333338233
2025-07-14 14:42:00,77.41609,1.157407,1.2002864231765322,6.944444,7.0312470000000005,29.80329999999998,4281.533333338233
2025-07-14 14:45:00,76.93865500000001,1.1863419999999998,1.186342000015974,7.031249000000001,7.0312470000000005,29.803200000000004,4281.583333338233
2025-07-14 14:48:00,76.46123,1.1863419999999998,1.1718174733715832,7.002313999999999,6.973382,29.513900000000035,4281.633333338234
2025-07-14 14:51:00,75.998265,1.2152769999999995,1.2152795000539953,7.002313999999999,7.002317,29.803200000000004,4281.683333338234
2025-07-14 14:54:00,76.21527499999999,1.2152769999999995,1.1861092450496773,7.0601840000000005,7.002317,28.35650000000004,4281.733333338234
2025-07-14 14:57:00,75.925925,1.2152769999999995,1.2007513876468627,7.0601840000000005,7.0312470000000005,28.64580000000001,4281.783333338234
2025-07-14 15:00:00,77.64757,1.273148,1.2292341804245335,7.089123999999999,7.002316,29.51389999999998,4281.833333338234
2025-07-14 15:03:00,78.64583,1.273148,1.2292341804245335,7.089123999999999,7.002316,29.803200000000004,4281.8833333382345
2025-07-14 15:06:00,79.55729500000001,1.2442130000000002,1.244212500027973,7.089119,7.089116000000001,30.382000000000005,4281.933333338235
2025-07-14 15:09:00,79.35474500000001,1.1863419999999998,1.2150473396178678,7.089119,7.146987000000001,29.224500000000035,4281.983333338235
2025-07-14 15:12:00,79.484955,1.2152769999999995,1.2296877707780862,7.118054,7.146987000000001,29.224499999999978,4282.033333338235
2025-07-14 15:15:00,79.340275,1.1863419999999998,1.2292312968996906,7.060188999999999,7.146987000000001,29.224499999999978,4282.083333338235
2025-07-14 15:18:00,79.600695,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.935100000000034,4282.133333338235
2025-07-14 15:21:00,79.470485,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,29.803300000000036,4282.183333338236
2025-07-14 15:24:00,79.1522,1.0995369999999998,1.1979571347820661,6.8576440000000005,7.060187000000001,29.513900000000035,4282.233333338236
2025-07-14 15:27:00,79.470485,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,30.092600000000004,4282.283333338236
2025-07-14 15:30:00,80.10706,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.80329999999998,4282.333333338236
2025-07-14 15:33:00,81.09086,1.1574080000000002,1.2283253741028324,6.8865739999999995,7.031245999999999,29.224499999999978,4282.383333338236
2025-07-14 15:36:00,81.06192,1.1574080000000002,1.2002869354506591,6.944444000000001,7.031245999999999,30.960699999999974,4282.4333333382365
2025-07-14 15:39:00,79.42707999999999,1.070602,1.1825685839557527,6.8576440000000005,7.089122000000001,29.51389999999998,4282.483333338237
2025-07-14 15:42:00,79.31134499999999,1.0995369999999998,1.1979571347820661,6.828704,7.0312470000000005,29.513900000000035,4282.533333338237
2025-07-14 15:45:00,78.25521,1.070601,1.1960902470786887,6.799768,7.060187000000001,29.51389999999998,4282.583333338237
2025-07-14 15:48:00,78.023725,1.070601,1.182568049671001,6.799768,7.0312470000000005,29.803300000000036,4282.633333338237
2025-07-14 15:51:00,77.662035,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.935100000000034,4282.683333338237
2025-07-14 15:54:00,77.5463,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,28.356499999999983,4282.733333338238
2025-07-14 15:57:00,77.89351500000001,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,29.513800000000003,4282.783333338238
2025-07-14 16:00:00,78.00926000000001,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,30.9606,4282.833333338238
2025-07-14 16:03:00,79.26794000000001,1.1574080000000002,1.2002869354506591,6.944444000000001,7.031245999999999,29.80329999999998,4282.883333338238
2025-07-14 16:06:00,80.84490500000001,1.1284720000000004,1.213207454494561,6.915508000000001,7.089116000000001,30.381999999999948,4282.933333338238
2025-07-14 16:09:00,82.653355,1.1284720000000004,1.213207454494561,6.857638,7.031245999999999,31.53929999999997,4282.9833333382385
2025-07-14 16:12:00,83.47801000000001,1.1284720000000004,1.213207454494561,6.857638,7.031245999999999,30.38190000000003,4283.033333338239
2025-07-14 16:15:00,82.62442,1.070601,1.182568049671001,6.857638,7.089117,30.381899999999973,4283.083333338239
2025-07-14 16:18:00,82.653355,1.070601,1.2095136398782886,6.857638,7.146987000000001,31.539300000000026,4283.133333338239
2025-07-14 16:21:00,82.957175,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,31.25,4283.183333338239
2025-07-14 16:24:00,83.53587999999999,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,31.5394,4283.233333338239
2025-07-14 16:27:00,83.49248,1.0416659999999993,1.1937454562612286,6.770833,7.089117,31.828700000000026,4283.28333333824
2025-07-14 16:30:00,83.13079,1.0416659999999993,1.220095286704543,6.770833,7.146987000000001,30.381999999999948,4283.33333333824
2025-07-14 16:33:00,81.698495,1.070602,1.209514182252838,6.8865739999999995,7.175922000000001,30.092499999999973,4283.38333333824
2025-07-14 16:36:00,80.150465,1.157407,1.2002864231765318,7.031249000000001,7.118052,29.224499999999978,4283.43333333824
2025-07-14 16:39:00,78.993055,1.157407,1.2002864231765318,7.031249000000001,7.118052,30.382000000000005,4283.48333333824
2025-07-14 16:42:00,78.023725,1.157407,1.2002864231765318,7.031249000000001,7.118052,28.93520000000001,4283.5333333382405
2025-07-14 16:45:00,78.00926,1.1863419999999998,1.215047339617863,7.031249000000001,7.089117,29.803200000000004,4283.583333338241
2025-07-14 16:48:00,78.50116,1.2442130000000002,1.2296857314633245,7.060188999999999,7.031245999999999,30.38190000000003,4283.633333338241
2025-07-14 16:51:00,77.69097,1.1863419999999998,1.2007489236699807,7.060188999999999,7.089117,29.513900000000035,4283.683333338241
2025-07-14 16:54:00,78.71817,1.2152780000000005,1.2152749999966475,7.031254,7.031245999999999,28.935099999999977,4283.733333338241
2025-07-14 16:57:00,79.470485,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,29.224500000000035,4283.783333338241
2025-07-14 17:00:00,78.86285000000001,1.0416659999999993,1.1804346610911702,6.799773,7.089117,29.22460000000001,4283.833333338242
2025-07-14 17:03:00,79.75984,1.0416659999999993,1.1804346610911702,6.799773,7.089117,30.382000000000005,4283.883333338242
2025-07-14 17:06:00,80.52662000000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,30.382000000000005,4283.933333338242
2025-07-14 17:09:00,79.22454,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,29.80329999999998,4283.983333338242
2025-07-14 17:12:00,79.00752,1.0416659999999993,1.1804346610911702,6.799773,7.089117,29.51389999999998,4284.033333338242
2025-07-14 17:15:00,79.22454,1.070601,1.2095136398782886,6.857638,7.146987000000001,30.092600000000004,4284.0833333382425
2025-07-14 17:18:00,78.385415,1.0416660000000002,1.1670355842561368,6.857638,7.118052,28.93520000000001,4284.133333338243
2025-07-14 17:21:00,77.64757,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,29.224499999999978,4284.183333338243
2025-07-14 17:24:00,76.62037000000001,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.935299999999984,4284.233333338243
2025-07-14 17:27:00,75.07233500000001,1.1284720000000004,1.1854004646794547,7.002314000000001,7.118052,28.935199999999952,4284.283333338243
2025-07-14 17:30:00,74.40683,1.1863419999999998,1.2007489236699807,7.060188999999999,7.089117,26.909700000000043,4284.333333338243
2025-07-14 17:33:00,73.828125,1.1863419999999998,1.186342000015974,7.089119,7.089117,28.935299999999984,4284.383333338244
2025-07-14 17:36:00,73.40856500000001,1.1863419999999998,1.186342000015974,7.089119,7.089117,28.067099999999982,4284.433333338244
2025-07-14 17:39:00,73.98726500000001,1.2442130000000002,1.2150478000177418,7.089119,7.031245999999999,28.356499999999983,4284.483333338244
2025-07-14 17:42:00,72.78645499999999,1.1863419999999998,1.186342000015974,7.089119,7.089117,27.77770000000004,4284.533333338244
2025-07-14 17:45:00,73.10474500000001,1.2442130000000002,1.2150478000177418,7.089119,7.031245999999999,28.067099999999982,4284.583333338244
2025-07-14 17:48:00,72.35243,1.1863419999999998,1.186342000015974,7.089119,7.089117,28.067199999999957,4284.6333333382445
2025-07-14 17:51:00,71.46990500000001,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,28.35650000000004,4284.683333338245
2025-07-14 17:54:00,70.775465,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,27.199000000000012,4284.733333338245
2025-07-14 17:57:00,71.12268499999999,1.2152769999999995,1.1861041627287219,7.146994,7.089117,27.488499999999988,4284.783333338245
2025-07-14 18:00:00,71.484375,1.2152769999999995,1.1861041627287252,7.204864,7.146987000000001,27.488499999999988,4284.833333338245
2025-07-14 18:03:00,71.22396,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.777800000000013,4284.883333338245
2025-07-14 18:06:00,43.778935000000004,0.6076389999999998,1.021795361247151,6.684029000000001,7.66782,22.569500000000005,4284.933333338246
2025-07-15 07:48:00,98.336225,2.546296,1.3024556972533297,7.8993079999999996,5.902782,37.615700000000004,4284.933333338246
2025-07-15 07:51:00,98.336225,1.765046,1.3187333309363742,6.9444479999999995,6.134262,44.27080000000001,4284.983333338246
2025-07-15 07:54:00,98.336225,1.5335649999999994,1.186964080283773,6.510418,5.873843000000001,41.95599999999996,4285.033333338246
2025-07-15 07:57:00,93.83681,1.0416670000000003,1.126245149439557,5.6423630000000005,5.815976,34.72230000000002,4285.083333338246
2025-07-15 08:00:00,93.02662000000001,0.868055,1.0830931222926767,5.121532,5.584487000000001,33.56479999999999,4285.133333338246
2025-07-15 08:03:00,98.336225,1.1574080000000002,1.0528899306383288,5.266207,5.0636589999999995,41.087999999999965,4285.1833333382465
2025-07-15 08:06:00,98.350695,1.186343,1.1718179692818114,5.729168,5.700235,46.875,4285.233333338247
2025-07-15 08:09:00,98.336225,1.3310180000000003,1.180435092435338,6.221068000000001,5.931710000000001,38.483799999999974,4285.283333338247
2025-07-15 08:12:00,98.37962999999999,1.2442130000000002,1.1703824000721461,6.307874,6.163190999999999,37.615699999999975,4285.333333338247
2025-07-15 08:15:00,98.336225,1.2731480000000008,1.1993559801405587,6.336804,6.192125999999999,36.74769999999998,4285.383333338247
2025-07-15 08:18:00,97.12095,1.186343,1.1718179692818114,6.278934,6.250001,36.16900000000001,4285.433333338247
2025-07-15 08:21:00,94.733795,1.070601,1.155233147503858,6.249998,6.4236070000000005,34.43280000000004,4285.483333338248
2025-07-15 08:24:00,95.225695,1.0995369999999998,1.1842242172525237,6.221062999999999,6.3946760000000005,35.01159999999999,4285.533333338248
2025-07-15 08:27:00,98.30729500000001,1.070602,1.1825685839557527,6.192127999999999,6.4236059999999995,35.87960000000001,4285.583333338248
2025-07-15 08:30:00,93.793405,1.1284720000000004,1.1854004646794534,6.423614,6.539352,33.564899999999966,4285.633333338248
2025-07-15 08:33:00,89.39525499999999,1.1284719999999995,1.2132122242849899,6.510414,6.684032,33.27550000000002,4285.683333338248
2025-07-15 08:36:00,87.38426000000001,1.157407,1.1861091962540984,6.6261589999999995,6.684031999999999,31.82869999999997,4285.7333333382485
2025-07-15 08:39:00,87.05150499999999,1.1863419999999998,1.2007538837511706,6.770829000000001,6.799767000000001,30.9606,4285.783333338249
2025-07-15 08:42:00,88.00636499999999,1.1574080000000002,1.2002869354506591,6.597224000000001,6.684025999999999,32.98610000000002,4285.833333338249
2025-07-15 08:45:00,90.20544,0.9837959999999999,1.161746792021768,6.307867000000001,6.684031,33.27550000000002,4285.883333338249
2025-07-15 08:48:00,91.493055,1.070602,1.209514182252838,6.452547999999999,6.7418960000000006,32.98610000000002,4285.933333338249
2025-07-15 08:51:00,92.332175,0.9548610000000002,1.1838276646588708,6.307867000000001,6.799766,33.56479999999999,4285.983333338249
2025-07-15 08:54:00,98.278355,0.78125,1.1502453369200896,5.931715999999999,6.770836,40.509299999999996,4286.03333333825
2025-07-15 08:57:00,95.052085,0.8101849999999997,1.180450552368839,6.018522,6.857637,34.72219999999999,4286.08333333825
2025-07-15 09:00:00,92.49132,0.9259259999999996,1.2043074045986404,6.307867999999999,6.9155120000000005,32.9862,4286.13333333825
2025-07-15 09:03:00,91.189235,0.8969909999999999,1.162436314961418,6.336803000000001,6.9155120000000005,32.696799999999996,4286.18333333825
2025-07-15 09:06:00,91.23264,0.8969899999999997,1.1624314564906446,6.336806999999999,6.915507,32.11810000000003,4286.23333333825
2025-07-15 09:09:00,94.2853,0.8101849999999997,1.157185638608977,6.047456,6.828701,33.85410000000002,4286.2833333382505
2025-07-15 09:12:00,95.2691,0.78125,1.161721045092311,5.989585999999999,6.857635999999999,33.27539999999999,4286.333333338251
2025-07-15 09:15:00,93.547455,0.7523150000000003,1.1427282650922268,6.047457,6.944442,32.98600000000005,4286.383333338251
2025-07-15 09:18:00,90.97222,0.8391200000000003,1.151659584855532,6.307867000000001,7.002317,32.696799999999996,4286.433333338251
2025-07-15 09:21:00,88.94676000000001,0.9259259999999996,1.1795370999543668,6.423608,6.973382,32.696799999999996,4286.483333338251
2025-07-15 09:24:00,86.675345,0.868055,1.1814573045633732,6.336806999999999,7.031251999999999,31.25,4286.533333338251
2025-07-15 09:27:00,86.11111500000001,0.8969899999999997,1.1624357205407807,6.365737,6.944447,31.828700000000026,4286.583333338252
2025-07-15 09:30:00,84.27373,0.8969909999999999,1.1747354797939382,6.4236130000000005,7.031251999999999,30.382000000000005,4286.633333338252
2025-07-15 09:33:00,84.49074,0.8969899999999997,1.1624314564906446,6.452547,7.0312470000000005,30.671299999999974,4286.683333338252
2025-07-15 09:36:00,85.12731500000001,0.868055,1.1694164509244407,6.365742000000001,7.0312470000000005,30.381999999999948,4286.733333338252
2025-07-15 09:39:00,85.51794,0.8969899999999997,1.1747348811758507,6.452547,7.060187000000001,32.117999999999995,4286.783333338252
2025-07-15 09:42:00,85.53240500000001,1.0127319999999997,1.1909275382531888,6.597218,6.973376,32.11810000000003,4286.8333333382525
2025-07-15 09:45:00,85.27198999999999,0.9259259999999996,1.1795327940774583,6.539352999999999,7.089117,30.381899999999973,4286.883333338253
2025-07-15 09:48:00,85.966435,1.0127319999999997,1.203940092146049,6.684028,7.089116000000001,32.11810000000003,4286.933333338253
2025-07-15 09:51:00,84.895835,1.0416659999999993,1.2069662481315495,6.741892999999999,7.089117,31.828700000000026,4286.983333338253
2025-07-15 09:54:00,84.534145,1.0127309999999996,1.2039395310146004,6.741898,7.146987000000001,31.8288,4287.033333338253
2025-07-15 09:57:00,85.069445,0.9548609999999993,1.1838276646588715,6.655087999999999,7.146987000000001,31.82869999999997,4287.083333338253
2025-07-15 10:00:00,86.429395,1.0127319999999997,1.2168737048903189,6.684028,7.118055999999999,31.5394,4287.133333338254
2025-07-15 10:03:00,86.73322,0.9259259999999996,1.1919567064852,6.568283,7.146987000000001,32.40730000000002,4287.183333338254
2025-07-15 10:06:00,86.37152499999999,0.8969899999999997,1.1869661873892638,6.539347,7.175927,31.828700000000026,4287.233333338254
2025-07-15 10:09:00,87.890625,0.9259260000000005,1.2043031493160652,6.481482,7.089116000000001,30.092600000000004,4287.283333338254
2025-07-15 10:12:00,90.79861,0.7233799999999997,1.1457351106813962,6.105321,7.089121,32.98610000000002,4287.333333338254
2025-07-15 10:15:00,93.836805,0.694445,1.1800302473900568,5.960651,7.118055999999999,33.56479999999999,4287.3833333382545
2025-07-15 10:18:00,92.505785,0.7523150000000003,1.1875672620536804,6.221067,7.233792,34.14359999999999,4287.433333338255
2025-07-15 10:21:00,90.79861,0.8391200000000003,1.1989311011242463,6.423612,7.233792,32.696799999999996,4287.483333338255
2025-07-15 10:24:00,89.26504499999999,0.868055,1.2171757498032465,6.452547,7.233792,32.69670000000002,4287.533333338255
2025-07-15 10:27:00,87.586805,0.8969899999999997,1.2112120057869162,6.5104169999999995,7.2048570000000005,32.11809999999997,4287.583333338255
2025-07-15 10:30:00,85.74942,0.9837959999999999,1.2258281047093742,6.770833,7.291667,32.696799999999996,4287.633333338255
2025-07-15 10:33:00,83.984375,1.1284720000000004,1.240614926242046,7.002314000000001,7.233792,29.51389999999998,4287.683333338256
2025-07-15 10:36:00,82.63888499999999,1.157407,1.242188322610998,7.060188999999999,7.233792,31.539300000000026,4287.733333338256
2025-07-15 10:39:00,81.48148499999999,1.157407,1.2283248538808873,7.089119,7.233792,29.22460000000001,4287.783333338256
2025-07-15 10:42:00,80.06365500000001,1.157407,1.2283248538808873,7.089119,7.233792,29.22460000000001,4287.833333338256
2025-07-15 10:45:00,80.208335,1.1863419999999998,1.2433143086203273,7.060188999999999,7.175927,28.93520000000001,4287.883333338256
2025-07-15 10:48:00,79.87558,1.157407,1.2283248538808873,7.0601840000000005,7.2048570000000005,30.960699999999974,4287.9333333382565
2025-07-15 10:51:00,79.70197,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,30.671299999999974,4287.983333338257
2025-07-15 10:54:00,80.685765,1.1284720000000004,1.213207454494561,6.9444479999999995,7.118055999999999,29.224599999999953,4288.033333338257
2025-07-15 10:57:00,80.613425,1.0995369999999998,1.2385865052118692,6.828702999999999,7.118055999999999,31.82869999999997,4288.083333338257
2025-07-15 11:00:00,81.19212999999999,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,30.9606,4288.133333338257
2025-07-15 11:03:00,80.91724500000001,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.06710000000004,4288.183333338257
2025-07-15 11:06:00,80.94618,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,29.51389999999998,4288.233333338258
2025-07-15 11:09:00,81.42361500000001,1.0127309999999996,1.2039395310145997,6.770838,7.175927,30.38190000000003,4288.283333338258
2025-07-15 11:12:00,81.75636499999999,1.0416659999999993,1.220095286704543,6.828702999999999,7.2048570000000005,30.67130000000003,4288.333333338258
2025-07-15 11:15:00,81.95891,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,30.9606,4288.383333338258
2025-07-15 11:18:00,81.11979,1.0995369999999998,1.211596217881117,6.944444000000001,7.175927,30.382000000000005,4288.433333338258
2025-07-15 11:21:00,79.51389,1.157407,1.2283248538808873,7.060188999999999,7.204861999999999,28.356400000000008,4288.4833333382585
2025-07-15 11:24:00,78.83391,1.1863419999999998,1.2292361812558574,7.089119,7.175927,30.09250000000003,4288.533333338259
2025-07-15 11:27:00,78.35648,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,30.382000000000005,4288.583333338259
2025-07-15 11:30:00,78.87731500000001,1.2152780000000005,1.2296882747226394,7.089124000000001,7.118055999999999,29.51389999999998,4288.633333338259
2025-07-15 11:33:00,78.631365,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,29.803200000000004,4288.683333338259
2025-07-15 11:36:00,78.79051,1.2152780000000005,1.2439857282465336,7.089124000000001,7.146986,31.5394,4288.733333338259
2025-07-15 11:39:00,78.73263499999999,1.157407,1.2283248538808873,7.146994,7.291667,28.35650000000004,4288.78333333826
2025-07-15 11:42:00,78.50116,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,29.513800000000003,4288.83333333826
2025-07-15 11:45:00,78.29861,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,29.51389999999998,4288.88333333826
2025-07-15 11:48:00,78.19734,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,29.22460000000001,4288.93333333826
2025-07-15 11:51:00,77.99479,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,28.93520000000001,4288.98333333826
2025-07-15 11:54:00,78.77604,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,30.67130000000003,4289.0333333382605
2025-07-15 11:57:00,78.284145,1.1863419999999998,1.2292312968996904,7.118059000000001,7.2048570000000005,29.803200000000004,4289.083333338261
2025-07-15 12:00:00,78.6603,1.157407,1.2283248538808873,7.089124000000001,7.233797000000001,29.51389999999998,4289.133333338261
2025-07-15 12:03:00,78.44328999999999,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,28.935299999999984,4289.183333338261
2025-07-15 12:06:00,77.99479,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,29.803300000000036,4289.233333338261
2025-07-15 12:09:00,77.633105,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.488399999999956,4289.283333338261
2025-07-15 12:12:00,77.242475,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,28.93520000000001,4289.333333338262
2025-07-15 12:15:00,76.89525499999999,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,28.64580000000001,4289.383333338262
2025-07-15 12:18:00,76.49016499999999,1.2152769999999995,1.2296877707780862,7.262733999999999,7.291667,28.356499999999983,4289.433333338262
2025-07-15 12:21:00,76.157405,1.2152769999999995,1.2439901437663154,7.2337940000000005,7.291667,28.35650000000004,4289.483333338262
2025-07-15 12:24:00,75.57870500000001,1.2152769999999995,1.2296877707780862,7.262733999999999,7.291667,28.935100000000034,4289.533333338262
2025-07-15 12:27:00,75.289355,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,26.04169999999999,4289.5833333382625
2025-07-15 12:30:00,75.41955999999999,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.64580000000001,4289.633333338263
2025-07-15 12:33:00,75.60764,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.356400000000008,4289.683333338263
2025-07-15 12:36:00,75.260415,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,29.224500000000035,4289.733333338263
2025-07-15 12:39:00,74.88426,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.777799999999957,4289.783333338263
2025-07-15 12:42:00,74.29108500000001,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.645899999999983,4289.833333338263
2025-07-15 12:45:00,74.117475,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.067199999999957,4289.883333338264
2025-07-15 12:48:00,72.569445,1.1284720000000004,1.1854004646794534,7.0601840000000005,7.175922000000001,27.199000000000012,4289.933333338264
2025-07-15 12:51:00,72.149885,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.777800000000013,4289.983333338264
2025-07-15 12:54:00,72.989005,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,27.77770000000004,4290.033333338264
2025-07-15 12:57:00,72.51157,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.777800000000013,4290.083333338264
2025-07-15 13:00:00,73.84259499999999,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,28.935100000000034,4290.1333333382645
2025-07-15 13:03:00,72.91667,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488399999999956,4290.183333338265
2025-07-15 13:06:00,72.48264,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,28.356400000000008,4290.233333338265
2025-07-15 13:09:00,73.14815,1.2442130000000002,1.2150478000177418,7.204859000000001,7.146986,27.488400000000013,4290.283333338265
2025-07-15 13:12:00,72.193285,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,26.620299999999986,4290.333333338265
2025-07-15 13:15:00,72.4103,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.90979999999996,4290.383333338265
2025-07-15 13:18:00,72.48263499999999,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.777800000000013,4290.433333338266
2025-07-15 13:21:00,73.336225,1.1574080000000002,1.2002869354506596,7.089124,7.1759260000000005,27.77770000000004,4290.483333338266
2025-07-15 13:24:00,73.61111500000001,1.1574080000000002,1.186104784816303,7.089124,7.146986,29.224500000000035,4290.533333338266
2025-07-15 13:27:00,72.72859,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.488399999999956,4290.583333338266
2025-07-15 13:30:00,72.42477,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.199000000000012,4290.633333338266
2025-07-15 13:33:00,72.149885,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.199000000000012,4290.6833333382665
2025-07-15 13:36:00,71.57118,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.620400000000018,4290.733333338267
2025-07-15 13:39:00,71.06481500000001,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,28.35650000000004,4290.783333338267
2025-07-15 13:42:00,71.77373,1.2442130000000002,1.2002894244842524,7.204859000000001,7.118055999999999,26.620299999999986,4290.833333338267
2025-07-15 13:45:00,71.05035000000001,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,26.620299999999986,4290.883333338267
2025-07-15 13:48:00,71.68692,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,26.04170000000005,4290.933333338267
2025-07-15 13:51:00,72.62731500000001,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,27.199000000000012,4290.983333338268
2025-07-15 13:54:00,72.17882,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.199099999999987,4291.033333338268
2025-07-15 13:57:00,73.4375,1.2152780000000005,1.2152749999966475,7.146994,7.146986,27.199099999999987,4291.083333338268
2025-07-15 14:00:00,73.885995,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,26.909700000000043,4291.133333338268
2025-07-15 14:03:00,74.42129499999999,1.2152780000000005,1.2152749999966475,7.146994,7.146986,28.64580000000001,4291.183333338268
2025-07-15 14:06:00,74.24768499999999,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.06710000000004,4291.2333333382685
2025-07-15 14:09:00,74.262155,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.199100000000044,4291.283333338269
2025-07-15 14:12:00,74.710645,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.356499999999983,4291.333333338269
2025-07-15 14:15:00,75.5353,1.0995369999999998,1.1979571347820661,6.944443,7.146986,28.067099999999982,4291.383333338269
2025-07-15 14:18:00,74.768515,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,4291.433333338269
2025-07-15 14:21:00,74.5081,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.06710000000004,4291.483333338269
2025-07-15 14:24:00,74.56597500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.620300000000043,4291.53333333827
2025-07-15 14:27:00,74.956595,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.64580000000001,4291.58333333827
2025-07-15 14:30:00,76.345485,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.93520000000001,4291.63333333827
2025-07-15 14:33:00,75.998265,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.224599999999953,4291.68333333827
2025-07-15 14:36:00,77.01099500000001,1.1284720000000004,1.213207454494561,6.9444479999999995,7.118055999999999,28.64580000000001,4291.73333333827
2025-07-15 14:39:00,76.80845,1.070601,1.1960902470786874,6.915508000000001,7.175927,28.356400000000008,4291.7833333382705
2025-07-15 14:42:00,76.67823999999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.803200000000004,4291.833333338271
2025-07-15 14:45:00,76.403355,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,29.513800000000003,4291.883333338271
2025-07-15 14:48:00,76.04167000000001,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,29.224599999999953,4291.933333338271
2025-07-15 14:51:00,75.57870500000001,1.157407,1.2143603319797944,7.0601840000000005,7.175927,29.224599999999953,4291.983333338271
2025-07-15 14:54:00,75.18808,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.935299999999984,4292.033333338271
2025-07-15 14:57:00,75.05787,1.157407,1.1861042765855576,7.146994,7.2048570000000005,28.356499999999983,4292.083333338272
2025-07-15 15:00:00,74.884255,1.157407,1.2002864231765322,7.146994,7.233797000000001,28.06710000000004,4292.133333338272
2025-07-15 15:03:00,76.12847,1.157407,1.2143603319797944,7.175924000000001,7.291667,28.067099999999982,4292.183333338272
2025-07-15 15:06:00,75.41955999999999,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,28.64590000000004,4292.233333338272
2025-07-15 15:09:00,75.940395,1.157407,1.214360331979795,7.204864,7.320607000000001,29.51389999999998,4292.283333338272
2025-07-15 15:12:00,75.40509,1.157407,1.2283248538808873,7.146994,7.291667,28.645899999999983,4292.3333333382725
2025-07-15 15:15:00,75.30382,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,28.64590000000004,4292.383333338273
2025-07-15 15:18:00,74.913195,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,29.224500000000035,4292.433333338273
2025-07-15 15:21:00,74.508105,1.157407,1.2143603319797944,7.175924000000001,7.291667,28.06710000000004,4292.483333338273
2025-07-15 15:24:00,74.59491,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,27.488399999999956,4292.533333338273
2025-07-15 15:27:00,75.17361,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.356400000000008,4292.583333338273
2025-07-15 15:30:00,75.694445,1.157407,1.2002864231765322,7.146994,7.233797000000001,28.93520000000001,4292.633333338274
2025-07-15 15:33:00,75.66551000000001,1.157407,1.2002864231765322,7.146994,7.233797000000001,28.93520000000001,4292.683333338274
2025-07-15 15:36:00,75.60764,1.157407,1.2002864231765322,7.146994,7.233797000000001,27.488400000000013,4292.733333338274
2025-07-15 15:39:00,76.37442,1.157407,1.2002864231765322,7.146994,7.233797000000001,29.51389999999998,4292.783333338274
2025-07-15 15:42:00,78.00926,1.2152780000000005,1.243990651610949,7.175924000000001,7.233796,27.777800000000013,4292.833333338274
2025-07-15 15:45:00,77.86458,1.2152780000000005,1.2581858868507827,7.175924000000001,7.262736,29.224500000000035,4292.8833333382745
2025-07-15 15:48:00,79.02199,1.2152780000000005,1.2581858868507827,7.175924000000001,7.262736,30.38190000000003,4292.933333338275
2025-07-15 15:51:00,79.16667,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,28.35650000000004,4292.983333338275
2025-07-15 15:54:00,79.94792000000001,1.0995369999999998,1.2115962178811184,7.002314,7.233797000000001,29.803200000000004,4293.033333338275
2025-07-15 15:57:00,81.105325,1.1574080000000002,1.2559592714019774,7.031254000000001,7.233796,29.803200000000004,4293.083333338275
2025-07-15 16:00:00,81.640625,1.070601,1.2228504755322958,6.973378,7.291667,30.382000000000005,4293.133333338275
2025-07-15 16:03:00,82.36400499999999,1.070601,1.2095136398782886,6.9444479999999995,7.233797000000001,29.803200000000004,4293.183333338276
2025-07-15 16:06:00,82.233795,1.070601,1.2095136398782882,6.915508000000001,7.2048570000000005,30.382000000000005,4293.233333338276
2025-07-15 16:09:00,82.103585,1.0995369999999998,1.2115915216562538,6.973383999999999,7.2048570000000005,32.98610000000002,4293.283333338276
2025-07-15 16:12:00,81.77083,1.0995369999999998,1.2115915216562538,6.973383999999999,7.2048570000000005,29.224599999999953,4293.333333338276
2025-07-15 16:15:00,81.640625,1.0995369999999998,1.211596217881117,6.944444000000001,7.175927,30.67130000000003,4293.383333338276
2025-07-15 16:18:00,81.336805,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,30.381899999999973,4293.4333333382765
2025-07-15 16:21:00,80.7147,1.0995369999999998,1.2115915216562527,6.8576440000000005,7.089117,28.93520000000001,4293.483333338277
2025-07-15 16:24:00,79.89004499999999,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,29.224499999999978,4293.533333338277
2025-07-15 16:27:00,79.13773499999999,1.0995369999999998,1.1979571347820661,6.8576440000000005,7.060187000000001,28.645899999999983,4293.583333338277
2025-07-15 16:30:00,78.73263499999999,1.070601,1.1960855910264638,6.828708000000001,7.089117,28.935100000000034,4293.633333338277
2025-07-15 16:57:00,75.47743,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.488499999999988,4294.083333338277
2025-07-15 17:00:00,74.262155,1.070602,1.1825685839557527,6.944444000000001,7.175922000000001,27.488400000000013,4294.133333338277
2025-07-15 17:03:00,73.712385,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.64590000000004,4294.183333338277
2025-07-15 17:06:00,73.61111500000001,1.070601,1.155233147503858,6.915508000000001,7.089117,27.777799999999957,4294.233333338278
2025-07-15 17:09:00,73.26388499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,4294.283333338278
2025-07-15 17:12:00,73.177085,1.070601,1.155233147503858,6.915508000000001,7.089117,26.909700000000043,4294.333333338278
2025-07-15 17:15:00,73.885995,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488400000000013,4294.383333338278
2025-07-15 17:18:00,75.0,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.645899999999983,4294.433333338278
2025-07-15 17:21:00,75.20254499999999,1.1574080000000002,1.2283253741028324,6.973383999999999,7.118055999999999,29.224500000000035,4294.4833333382785
2025-07-15 17:24:00,75.0434,1.0995369999999998,1.1842242172525224,7.002314,7.175927,30.382000000000005,4294.533333338279
2025-07-15 17:27:00,75.54977,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.935100000000034,4294.583333338279
2025-07-15 17:30:00,76.73611500000001,1.1574080000000002,1.21435600338232,7.031254000000001,7.146986,28.93520000000001,4294.633333338279
