Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-15 17:33:00,75.65104,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,29.803200000000004,4294.683333338279
2025-07-15 17:36:00,75.390625,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.935199999999952,4294.733333338279
2025-07-15 17:39:00,74.5081,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.067199999999957,4294.78333333828
2025-07-15 17:42:00,74.20428,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,27.488499999999988,4294.83333333828
2025-07-15 17:45:00,73.66898499999999,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777800000000013,4294.88333333828
2025-07-15 17:48:00,73.10474500000001,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,27.777799999999957,4294.93333333828
2025-07-15 17:51:00,71.94734,1.1284720000000004,1.1993531776903215,6.915514000000001,7.060182,28.067199999999957,4294.98333333828
2025-07-15 17:54:00,70.78993,1.157407,1.1718149691294042,7.031249000000001,7.060182,28.93520000000001,4295.0333333382805
2025-07-15 17:57:00,71.90393499999999,1.2442130000000002,1.2002894244842515,7.089119,7.002316,27.488400000000013,4295.083333338281
2025-07-15 18:00:00,71.238425,1.1863419999999998,1.186342000015974,7.089119,7.089117,26.909699999999987,4295.133333338281
2025-07-16 07:39:00,81.84317,1.4467590000000001,1.200432880638722,6.9444490000000005,6.4814799999999995,35.011600000000016,4295.133333338281
2025-07-16 07:42:00,86.35705999999999,1.3310180000000003,1.301870654899473,7.349539,7.291670999999999,31.539300000000026,4295.183333338281
2025-07-16 07:45:00,98.336225,1.9675920000000007,1.3819359634508865,7.812504,6.770832,41.66659999999999,4295.233333338281
2025-07-16 07:48:00,98.30729,1.4178230000000003,1.267653708082943,6.655088000000001,6.365745,48.61109999999999,4295.283333338281
2025-07-16 07:51:00,94.444445,1.1863420000000007,1.1274820464459048,5.787038000000001,5.671295999999999,32.117999999999995,4295.333333338282
2025-07-16 07:54:00,93.17129499999999,1.0127309999999996,1.110930746799627,5.439812999999999,5.642361999999999,31.828699999999998,4295.383333338282
2025-07-16 07:57:00,93.17129499999999,0.9548610000000002,1.0931616234277264,5.266208,5.555557,34.14350000000002,4295.433333338282
2025-07-16 08:00:00,95.42824,1.0127319999999997,1.055537275710458,5.266207999999999,5.353006000000001,33.564899999999966,4295.483333338282
2025-07-16 08:03:00,98.32176,1.1574079999999993,1.0528899306383286,5.353007999999999,5.15046,42.82409999999999,4295.533333338282
2025-07-16 08:06:00,98.336225,1.1574079999999993,1.1282276682262058,5.729168,5.6713,37.615800000000036,4295.5833333382825
2025-07-16 08:09:00,93.532985,0.9259259999999996,1.1290739937664427,5.815968,6.250001999999999,34.143599999999964,4295.633333338283
2025-07-16 08:12:00,92.91087999999999,0.9548610000000002,1.2089846293216349,5.9317079999999995,6.481477,32.407399999999996,4295.683333338283
2025-07-16 08:15:00,93.04108500000001,0.9259259999999996,1.1670378698298889,6.018517999999999,6.539352000000001,33.85419999999999,4295.733333338283
2025-07-16 08:18:00,93.92361500000001,1.070602,1.1825685839557527,6.278934,6.510412,32.696799999999996,4295.783333338283
2025-07-16 08:21:00,91.04455999999999,1.0995370000000007,1.1842194528887233,6.365744,6.539346999999999,33.56479999999999,4295.833333338283
2025-07-16 08:24:00,90.79861,1.157407,1.2002864231765318,6.481484000000001,6.568287,32.11810000000003,4295.883333338284
2025-07-16 08:27:00,91.53646,1.1284720000000004,1.213207454494561,6.394678000000001,6.5682860000000005,32.407399999999996,4295.933333338284
2025-07-16 08:30:00,92.49132,1.070602,1.1825732730731122,6.3657379999999995,6.597225999999999,31.53940000000003,4295.983333338284
2025-07-16 08:33:00,93.27257,0.8969899999999997,1.1624357205407807,6.192127,6.770837,32.696799999999996,4296.033333338284
2025-07-16 08:36:00,93.15683,1.070602,1.1825685839557527,6.597224000000001,6.828702000000001,32.98619999999997,4296.083333338284
2025-07-16 08:39:00,91.00115500000001,1.0127310000000005,1.2039440143940363,6.539348,6.944447,32.11809999999997,4296.1333333382845
2025-07-16 08:42:00,90.162035,1.0127309999999996,1.2039395310145997,6.5104180000000005,6.915507,33.27550000000002,4296.183333338285
2025-07-16 08:45:00,95.65972,0.7523150000000003,1.1199661853314524,5.960651,6.799765999999999,32.98610000000002,4296.233333338285
2025-07-16 08:48:00,94.41551,0.4340269999999995,1.1589097443754561,4.8900440000000005,6.886577000000001,35.01150000000001,4296.283333338285
2025-07-16 08:51:00,93.85127,0.4050919999999998,1.095670992057124,5.034724,6.944442,33.564899999999966,4296.333333338285
2025-07-16 08:54:00,95.326965,0.8101859999999999,1.191994772976418,6.076392,6.944445999999999,34.14359999999999,4296.383333338285
2025-07-16 08:57:00,93.287035,0.78125,1.1845007668247682,6.1342620000000005,7.060182,33.275499999999965,4296.433333338286
2025-07-16 09:00:00,92.01388499999999,0.8391200000000003,1.1872098952388022,6.278932000000001,7.060182,33.275499999999965,4296.483333338286
2025-07-16 09:03:00,92.31771,0.8101849999999997,1.1571856386089776,6.250001999999999,7.0312470000000005,33.85409999999996,4296.533333338286
2025-07-16 09:06:00,90.69734,0.8391200000000003,1.1754219764758405,6.307872,7.060182,33.275499999999965,4296.583333338286
2025-07-16 09:09:00,88.88889,0.8969909999999999,1.1747354797939382,6.4236130000000005,7.031251999999999,33.85419999999999,4296.633333338286
2025-07-16 09:12:00,88.136575,0.9259259999999996,1.1795327940774583,6.481483,7.0312470000000005,31.5394,4296.6833333382865
2025-07-16 09:15:00,87.97743,0.9548609999999993,1.1838276646588706,6.510418,7.002317,32.117999999999995,4296.733333338287
2025-07-16 09:18:00,88.179975,0.9259260000000005,1.2043031493160647,6.365742000000001,6.973376,31.25,4296.783333338287
2025-07-16 09:21:00,90.104165,0.8391210000000004,1.1635744345199084,6.221067,6.944445999999999,31.828700000000026,4296.833333338287
2025-07-16 09:24:00,91.21817,0.78125,1.1845007668247682,6.047456,6.973376,32.98610000000002,4296.883333338287
2025-07-16 09:27:00,91.00115500000001,0.7523149999999994,1.154023444309289,6.105321999999999,7.0312470000000005,34.14349999999996,4296.933333338287
2025-07-16 09:30:00,88.65741,0.8391200000000003,1.1754260607181546,6.365737,7.118057,32.11810000000003,4296.983333338288
2025-07-16 09:33:00,88.020835,0.868055,1.1573107496102433,6.423612,7.060187000000001,31.82869999999997,4297.033333338288
2025-07-16 09:36:00,89.80035,0.8101859999999999,1.1688515610607246,6.192131999999999,7.002316,33.56479999999999,4297.083333338288
2025-07-16 09:39:00,89.105905,0.868055,1.1934268612302243,6.365742000000001,7.089117,32.9862,4297.133333338288
2025-07-16 09:42:00,86.38599500000001,0.9548610000000002,1.2214484774010395,6.626157999999999,7.2048570000000005,30.67139999999995,4297.183333338288
2025-07-16 09:45:00,84.08565,1.0416660000000002,1.2200952867045431,6.799768,7.175922000000001,31.82869999999997,4297.2333333382885
2025-07-16 09:48:00,82.78356500000001,1.0127309999999996,1.1909224685206474,6.799773,7.175922000000001,31.539300000000026,4297.283333338289
2025-07-16 09:51:00,82.855905,1.0416659999999993,1.2200952867045423,6.799773,7.175927,30.38190000000003,4297.333333338289
2025-07-16 09:54:00,82.75462999999999,1.0416659999999993,1.2200952867045423,6.799773,7.175927,30.9606,4297.383333338289
2025-07-16 09:57:00,83.42014,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.80329999999998,4297.433333338289
2025-07-16 10:00:00,82.118055,1.0416660000000002,1.2200952867045427,6.828708000000001,7.204861999999999,31.25,4297.483333338289
2025-07-16 10:03:00,80.7581,1.0995369999999998,1.2251352183410735,6.8865739999999995,7.146987000000001,30.381999999999948,4297.53333333829
2025-07-16 10:06:00,80.425345,1.0995369999999998,1.211596217881117,6.944444000000001,7.175927,28.356400000000008,4297.58333333829
2025-07-16 10:09:00,79.600695,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.513900000000035,4297.63333333829
2025-07-16 10:12:00,79.65856500000001,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,29.513800000000003,4297.68333333829
2025-07-16 10:30:00,82.132525,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,30.381899999999973,4297.98333333829
2025-07-16 10:33:00,85.850695,0.8969910000000008,1.1624320509098247,6.510417,7.089116,31.5394,4298.0333333382905
2025-07-16 10:36:00,88.39699,0.8680560000000002,1.2053358061975112,6.394672000000001,7.146986,32.986099999999965,4298.083333338291
2025-07-16 10:39:00,87.456595,0.9548610000000002,1.2089846293216349,6.597217,7.146986,30.67130000000003,4298.133333338291
2025-07-16 10:42:00,89.65567,0.78125,1.161721045092311,6.221066,7.089116000000001,33.27539999999999,4298.183333338291
2025-07-16 10:45:00,89.10589999999999,0.7523150000000003,1.1875710986293715,6.192127000000001,7.204861999999999,32.11809999999997,4298.233333338291
2025-07-16 10:48:00,86.11111500000001,0.8969909999999999,1.2112126167746322,6.510418,7.2048570000000005,31.25,4298.283333338291
2025-07-16 10:51:00,83.420135,0.9837959999999999,1.2004367480229732,6.741892999999999,7.2048570000000005,30.9606,4298.333333338292
2025-07-16 10:54:00,81.872105,0.9837959999999999,1.1617467920217688,6.7129579999999995,7.089122000000001,30.960699999999974,4298.383333338292
2025-07-16 10:57:00,83.36227,0.8391210000000004,1.1396739132750753,6.336807,7.002316,31.828700000000026,4298.433333338292
2025-07-16 11:00:00,86.53067,0.7523149999999994,1.1427282650922264,6.105325999999999,7.002311,32.11809999999997,4298.483333338292
2025-07-16 11:03:00,85.141785,0.8391200000000003,1.17542197647584,6.365742000000001,7.118052,30.960699999999974,4298.533333338292
2025-07-16 11:06:00,83.304395,0.9837959999999999,1.2004367480229725,6.655088,7.118052,30.67130000000003,4298.5833333382925
2025-07-16 11:09:00,82.11806,1.0127309999999996,1.2039395310146004,6.828702999999999,7.233792,30.38190000000003,4298.633333338293
2025-07-16 11:12:00,81.857635,1.0127309999999996,1.2168686847566683,6.770838,7.2048570000000005,30.382000000000005,4298.683333338293
2025-07-16 11:15:00,81.72743,1.0127309999999996,1.2039395310145997,6.770838,7.175927,30.38190000000003,4298.733333338293
2025-07-16 11:18:00,82.045715,0.9548609999999993,1.1838276646588706,6.684028,7.175927,30.381899999999973,4298.783333338293
2025-07-16 11:21:00,82.92824,0.9548609999999993,1.1838276646588706,6.684028,7.175927,30.9606,4298.833333338293
2025-07-16 11:24:00,82.21933,1.0127309999999996,1.2039395310145997,6.770838,7.175927,30.381899999999973,4298.883333338294
2025-07-16 11:27:00,80.36748,1.0995370000000007,1.238586505211869,6.944444,7.233796999999999,30.67130000000003,4298.933333338294
2025-07-16 11:30:00,79.036455,1.157407,1.2283248538808873,7.089119,7.233792,29.803200000000004,4298.983333338294
2025-07-16 11:33:00,79.09433,1.1863419999999998,1.2292312968996904,7.118059000000001,7.2048570000000005,28.067099999999982,4299.033333338294
2025-07-16 11:36:00,79.02199,1.157407,1.2143603319797944,7.0601840000000005,7.175927,29.224499999999978,4299.083333338294
2025-07-16 11:39:00,78.29861,1.157407,1.2283248538808873,7.060188999999999,7.204861999999999,28.93520000000001,4299.1333333382945
2025-07-16 11:42:00,77.35822,1.2152769999999995,1.2296877707780862,7.118054,7.146987000000001,28.067099999999982,4299.183333338295
2025-07-16 11:45:00,76.273145,1.2152779999999996,1.229688274722643,7.17593,7.204861999999999,28.93520000000001,4299.233333338295
2025-07-16 11:48:00,75.998265,1.2442129999999993,1.2296857314633225,7.17593,7.146987000000001,28.64580000000001,4299.283333338295
2025-07-16 11:51:00,75.95486,1.2152769999999995,1.2152745000083307,7.146994,7.146987000000001,28.356499999999983,4299.333333338295
2025-07-16 11:54:00,76.461225,1.1863419999999998,1.2292361812558574,7.089119,7.175927,28.93520000000001,4299.383333338295
2025-07-16 11:57:00,76.721645,1.1863419999999998,1.2292361812558574,7.089119,7.175927,28.356499999999983,4299.433333338296
2025-07-16 12:00:00,76.417825,1.2442129999999993,1.2442124999953035,7.17593,7.175927,29.22460000000001,4299.483333338296
2025-07-16 12:03:00,75.75231500000001,1.2442129999999993,1.200284301735087,7.2338,7.146987000000001,28.067199999999957,4299.533333338296
2025-07-16 12:06:00,75.10127,1.3020829999999997,1.2581783723723634,7.2338000000000005,7.146987000000001,29.224599999999953,4299.583333338296
2025-07-16 12:09:00,74.710645,1.2442129999999993,1.215047800017741,7.2338,7.175927,28.64580000000001,4299.633333338296
2025-07-16 12:12:00,75.086805,1.2152769999999995,1.2007513876468627,7.204864,7.175927,28.645899999999983,4299.6833333382965
2025-07-16 12:15:00,75.57870500000001,1.2152769999999995,1.2152745000083307,7.204864,7.2048570000000005,28.935099999999977,4299.733333338297
2025-07-16 12:18:00,75.940395,1.1863419999999998,1.186342000015974,7.175929,7.175927,28.356499999999983,4299.783333338297
2025-07-16 12:21:00,76.099535,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,28.067099999999982,4299.833333338297
2025-07-16 12:24:00,75.40509499999999,1.1863419999999998,1.215047339617863,7.146994,7.204861999999999,28.067199999999957,4299.883333338297
2025-07-16 12:27:00,75.72338,1.2152769999999995,1.2152745000083307,7.146994,7.146987000000001,28.356400000000008,4299.933333338297
2025-07-16 12:30:00,75.72337999999999,1.2152769999999995,1.2152745000083307,7.146994,7.146987000000001,28.93520000000001,4299.983333338298
2025-07-16 12:33:00,75.17361,1.2152769999999995,1.2296877707780787,7.146994,7.175927,28.93520000000001,4300.033333338298
2025-07-16 12:36:00,73.91493,1.1863419999999998,1.2007489236699807,7.146994,7.175922000000001,27.199099999999987,4300.083333338298
2025-07-16 12:39:00,72.65625,1.2152779999999996,1.2296882747226392,7.14699,7.175922000000001,28.356400000000008,4300.133333338298
2025-07-16 12:42:00,72.00521,1.2442129999999993,1.200284301735087,7.2338,7.146987000000001,27.777800000000013,4300.183333338298
2025-07-16 12:45:00,73.03240500000001,1.273148,1.2292341804245335,7.262733999999999,7.1759260000000005,28.64579999999995,4300.2333333382985
2025-07-16 12:48:00,72.48263499999999,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,28.356499999999983,4300.283333338299
2025-07-16 12:51:00,72.945605,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,26.909699999999987,4300.333333338299
2025-07-16 12:54:00,73.68345,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,27.488400000000013,4300.383333338299
2025-07-16 12:57:00,77.15567,1.0416669999999995,1.1670361236171027,6.886578,7.146991000000001,28.64579999999995,4300.433333338299
2025-07-16 13:00:00,80.48321999999999,0.9548610000000002,1.1838276646588708,6.712962000000001,7.204861,30.671299999999974,4300.483333338299
2025-07-16 13:03:00,80.54109,0.9259259999999996,1.167037869829888,6.7708330000000005,7.291667,28.93520000000001,4300.5333333383
2025-07-16 13:06:00,80.7147,0.9548609999999993,1.196446536785179,6.799768,7.320607000000001,29.513800000000003,4300.5833333383
2025-07-16 13:09:00,80.671295,0.9259259999999996,1.2043074045986404,6.712962999999999,7.320607000000001,30.96070000000003,4300.6333333383
2025-07-16 13:12:00,80.35301,0.8969899999999997,1.1869661873892645,6.6840269999999995,7.320607000000001,30.381899999999973,4300.6833333383
2025-07-16 13:15:00,80.078125,0.8969899999999997,1.1624314564906446,6.6550970000000005,7.233797000000001,30.092600000000004,4300.7333333383
2025-07-16 13:18:00,79.774305,0.9259259999999996,1.167033537538371,6.684033,7.2048570000000005,29.224499999999978,4300.7833333383005
2025-07-16 13:21:00,79.1522,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,29.513800000000003,4300.833333338301
2025-07-16 13:24:00,78.35648,0.9259259999999996,1.167033537538371,6.684033,7.2048570000000005,28.067099999999982,4300.883333338301
2025-07-16 13:27:00,77.57523499999999,0.9548609999999993,1.1711300610984203,6.712968,7.175927,28.935199999999952,4300.933333338301
2025-07-16 13:30:00,78.15393499999999,0.983797,1.1876208084039475,6.684033,7.118055999999999,29.51389999999998,4300.983333338301
2025-07-16 13:33:00,77.17013499999999,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,28.93520000000001,4301.033333338301
2025-07-16 13:36:00,76.880785,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,29.803200000000004,4301.083333338302
2025-07-16 13:39:00,77.17013499999999,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.93520000000001,4301.133333338302
2025-07-16 13:42:00,79.1522,0.983797,1.2004373190078819,6.799772999999999,7.262736,29.22460000000001,4301.183333338302
2025-07-16 13:45:00,80.150465,0.9548610000000002,1.1964421897614803,6.770836999999999,7.291665999999999,30.381999999999948,4301.233333338302
2025-07-16 13:48:00,81.39468,0.9548610000000002,1.1964421897614803,6.770836999999999,7.291665999999999,30.092600000000004,4301.283333338302
2025-07-16 13:51:00,81.14873,0.9259259999999996,1.1670378698298889,6.799772999999999,7.320607000000001,30.382000000000005,4301.3333333383025
2025-07-16 13:54:00,82.33507,0.8680560000000002,1.1814579187963672,6.5682920000000005,7.262736,30.092600000000004,4301.383333338303
2025-07-16 13:57:00,83.94097500000001,0.8391210000000004,1.1872145879217277,6.481477,7.262736,30.381999999999977,4301.433333338303
2025-07-16 14:00:00,83.92650499999999,0.8101849999999997,1.1571896802966777,6.510412,7.291667,30.671299999999974,4301.483333338303
2025-07-16 14:03:00,84.49074,0.78125,1.15024931401093,6.481477,7.320607000000001,31.539399999999972,4301.533333338303
2025-07-16 14:06:00,83.984375,0.868055,1.1934309872535334,6.568282,7.291667,33.56479999999999,4301.583333338303
2025-07-16 14:09:00,82.595485,0.868055,1.1814573045633732,6.626157,7.320602,30.38190000000003,4301.633333338304
2025-07-16 14:12:00,82.421875,0.9259259999999996,1.1919567064852,6.712962999999999,7.291667,30.092600000000004,4301.683333338304
2025-07-16 14:15:00,82.074655,0.9548609999999993,1.2089846293216346,6.741897999999999,7.291667,30.092600000000004,4301.733333338304
2025-07-16 14:18:00,81.712965,0.868055,1.1814573045633732,6.597222,7.291667,30.381999999999948,4301.783333338304
2025-07-16 14:21:00,82.91377,0.8680560000000002,1.1814579187963672,6.539352,7.233796,29.80329999999998,4301.833333338304
2025-07-16 14:24:00,82.8125,0.9259260000000005,1.2165826868348621,6.597222,7.233796,30.092600000000004,4301.8833333383045
2025-07-16 14:27:00,82.436345,0.8969899999999997,1.1869619731761882,6.6550970000000005,7.291667,29.513800000000003,4301.933333338305
2025-07-16 14:30:00,81.8287,0.9259259999999996,1.204303149316064,6.684033,7.291667,30.09250000000003,4301.983333338305
2025-07-16 14:33:00,83.33332999999999,0.8680560000000002,1.1694212334040772,6.510412,7.1759260000000005,30.38190000000003,4302.033333338305
2025-07-16 14:36:00,85.50347,0.8101859999999999,1.1919947729764186,6.365741999999999,7.233796,31.82869999999997,4302.083333338305
2025-07-16 14:39:00,85.431135,0.8101849999999997,1.1571896802966777,6.510412,7.291667,31.25,4302.133333338305
2025-07-16 14:42:00,84.80903,0.9259259999999996,1.2043074045986404,6.712962999999999,7.320607000000001,30.9606,4302.183333338306
2025-07-16 14:45:00,83.8397,0.9259259999999996,1.1795370999543668,6.799768,7.3495420000000005,29.803200000000004,4302.233333338306
2025-07-16 14:48:00,83.62268499999999,1.0127309999999996,1.2168731397419443,6.886577999999999,7.320607000000001,30.960699999999974,4302.283333338306
2025-07-16 14:51:00,82.40741,1.0127309999999996,1.2039395310146004,6.915512999999999,7.320602,30.381899999999973,4302.333333338306
2025-07-16 14:54:00,81.49595,1.0416660000000002,1.2200998101496714,6.973378,7.3495420000000005,31.25,4302.383333338306
2025-07-16 14:57:00,80.613425,1.0995369999999998,1.2385865052118692,7.031254000000001,7.320607000000001,29.224500000000035,4302.4333333383065
2025-07-16 15:00:00,78.80498,1.1284720000000004,1.2541791309458115,7.0601840000000005,7.320602,29.513900000000035,4302.483333338307
2025-07-16 15:03:00,78.29861,1.157407,1.2283248538808873,7.146994,7.291667,29.22460000000001,4302.533333338307
2025-07-16 15:06:00,77.70544,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,28.935199999999952,4302.583333338307
2025-07-16 15:09:00,78.616895,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,29.224500000000035,4302.633333338307
2025-07-16 15:12:00,77.82118,1.0995369999999998,1.211596217881117,7.118054000000001,7.349537,29.224500000000035,4302.683333338307
2025-07-16 15:15:00,78.631365,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,30.092600000000004,4302.733333338308
2025-07-16 15:18:00,79.123265,1.1574080000000002,1.2283253741028324,7.089124,7.233796,30.092600000000004,4302.783333338308
2025-07-16 15:21:00,78.54455999999999,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.935299999999984,4302.833333338308
2025-07-16 15:24:00,78.6603,1.1284720000000004,1.2541791309458115,7.002318000000001,7.262736,29.803300000000036,4302.883333338308
2025-07-16 15:27:00,78.77604,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,30.092600000000004,4302.933333338308
2025-07-16 15:30:00,78.83391499999999,1.070601,1.1960902470786887,7.060188,7.320607000000001,30.67130000000003,4302.9833333383085
2025-07-16 15:33:00,78.891785,1.070601,1.2095136398782882,7.060188,7.349537,30.38190000000003,4303.033333338309
2025-07-16 15:36:00,78.90625,1.0995369999999998,1.211596217881117,7.118054000000001,7.349537,29.224500000000035,4303.083333338309
2025-07-16 15:39:00,78.89178000000001,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,28.935299999999984,4303.133333338309
2025-07-16 15:42:00,78.54456,1.2152769999999995,1.2439901437663141,7.262733999999999,7.320607000000001,28.356400000000008,4303.183333338309
2025-07-16 15:45:00,77.734375,1.1863419999999998,1.243319157011474,7.291664,7.407412,29.51389999999998,4303.233333338309
2025-07-16 15:48:00,77.70544000000001,1.1863419999999998,1.243319157011474,7.262729,7.378477,27.77770000000004,4303.28333333831
2025-07-16 15:51:00,77.76331,1.1863419999999998,1.2433143086203273,7.233798999999999,7.349537,28.64580000000001,4303.33333333831
2025-07-16 15:54:00,77.82118,1.1863419999999998,1.2433143086203273,7.233798999999999,7.349537,29.80329999999998,4303.38333333831
2025-07-16 15:57:00,77.6331,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,28.35650000000004,4303.43333333831
2025-07-16 16:00:00,77.86457999999999,1.157407,1.2283248538808873,7.146994,7.291667,28.645899999999983,4303.48333333831
2025-07-16 16:03:00,78.22627,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,29.51389999999998,4303.5333333383105
2025-07-16 16:06:00,78.385415,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,29.224499999999978,4303.583333338311
2025-07-16 16:09:00,78.342015,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,30.09269999999998,4303.633333338311
2025-07-16 16:12:00,77.93692,1.070602,1.1825685839557527,7.089124,7.320602,29.803200000000004,4303.683333338311
2025-07-16 16:15:00,77.86457999999999,1.157407,1.2143603319797944,7.175924000000001,7.291667,28.64580000000001,4303.733333338311
2025-07-16 16:18:00,77.5463,1.157407,1.2283248538808873,7.146994,7.291667,28.93520000000001,4303.783333338311
2025-07-16 16:21:00,76.548035,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.067099999999982,4303.833333338312
2025-07-16 16:24:00,75.75231500000001,1.070602,1.196090785430545,7.002314,7.262732000000001,28.35650000000004,4303.883333338312
2025-07-16 16:27:00,75.81018499999999,1.1574080000000002,1.21435600338232,7.031254000000001,7.146986,30.092600000000004,4303.933333338312
2025-07-16 16:30:00,75.67998,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.645899999999983,4303.983333338312
2025-07-16 16:33:00,75.506365,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,29.513900000000035,4304.033333338312
2025-07-16 16:36:00,75.11574,1.0995369999999998,1.1979571347820661,7.089124,7.291667,28.64580000000001,4304.0833333383125
2025-07-16 16:39:00,75.02893499999999,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.35650000000004,4304.133333338313
2025-07-16 16:42:00,75.289355,1.0995369999999998,1.1979571347820661,7.089124,7.291667,28.93520000000001,4304.183333338313
2025-07-16 16:45:00,75.17361,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.35650000000004,4304.233333338313
2025-07-16 16:48:00,76.461225,1.1574080000000002,1.2283253741028324,7.089124,7.233796,29.224500000000035,4304.283333338313
2025-07-16 16:51:00,75.882525,1.0995369999999998,1.2251352183410722,7.031254000000001,7.291667,28.06710000000004,4304.333333338313
2025-07-16 16:54:00,75.54977,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.356499999999983,4304.383333338314
2025-07-16 16:57:00,75.882525,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.067099999999982,4304.433333338314
2025-07-16 17:00:00,75.390625,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.64580000000001,4304.483333338314
2025-07-16 17:03:00,76.20081,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.93520000000001,4304.533333338314
2025-07-16 17:06:00,74.725115,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.067099999999982,4304.583333338314
2025-07-16 17:09:00,73.278355,1.0416660000000002,1.1670355842561368,6.9444479999999995,7.204861999999999,27.777799999999957,4304.6333333383145
2025-07-16 17:12:00,72.68518499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199099999999987,4304.683333338315
2025-07-16 17:15:00,72.61285000000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199099999999987,4304.733333338315
2025-07-16 17:18:00,71.730325,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.488400000000013,4304.783333338315
2025-07-16 17:21:00,71.195025,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,26.620300000000043,4304.833333338315
2025-07-16 17:24:00,70.428245,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,26.33099999999996,4304.883333338315
2025-07-16 17:27:00,70.18229500000001,1.1863419999999998,1.186342000015974,7.089119,7.089117,27.488499999999988,4304.933333338316
2025-07-16 17:30:00,70.25462999999999,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.909699999999987,4304.983333338316
2025-07-16 17:33:00,70.876735,1.2442130000000002,1.2296907709164848,7.204859000000001,7.1759260000000005,27.777799999999957,4305.033333338316
2025-07-16 17:36:00,70.67419,1.157407,1.2002864231765322,7.146994,7.233797000000001,27.488500000000045,4305.083333338316
2025-07-16 17:39:00,71.57118,1.2152780000000005,1.215279999944427,7.175924000000001,7.1759260000000005,26.620400000000018,4305.133333338316
2025-07-16 17:42:00,70.90567,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,27.777800000000013,4305.1833333383165
2025-07-16 17:45:00,70.67419,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,28.64580000000001,4305.233333338317
2025-07-16 17:48:00,69.90741,1.1284720000000004,1.171336059058086,7.146994,7.233792,27.199000000000012,4305.283333338317
2025-07-16 17:51:00,68.95255,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488400000000013,4305.333333338317
2025-07-16 17:54:00,68.95255,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.488400000000013,4305.383333338317
2025-07-16 17:57:00,69.01042,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.199099999999987,4305.433333338317
2025-07-16 18:00:00,69.314235,1.157407,1.157404499996499,7.146994,7.146987000000001,28.06710000000004,4305.483333338318
2025-07-16 18:03:00,69.35763499999999,1.157407,1.2002864231765318,7.089124000000001,7.175927,28.35650000000004,4305.533333338318
2025-07-16 18:06:00,47.135414999999995,0.6944440000000007,1.070444970371537,6.799764000000001,7.66782,22.85880000000003,4305.583333338318
2025-07-17 07:39:00,38.671875,1.3310189999999995,1.1486757615778755,4.513889,4.1666669999999995,20.254699999999985,4305.583333338318
2025-07-17 07:42:00,71.860535,1.851851,1.260066459478418,6.857634,5.8159730000000005,26.62039999999999,4305.633333338318
2025-07-17 07:45:00,80.512155,1.4467590000000001,1.1670339357204589,6.741899,6.22106,21.70139999999998,4305.683333338318
2025-07-17 07:48:00,94.48785000000001,1.4178230000000003,1.2519466492652438,6.539348,6.221064999999999,33.56479999999999,4305.7333333383185
2025-07-17 07:51:00,95.355905,1.157407,1.0834600562237735,5.844907999999999,5.7002310000000005,33.56479999999999,4305.783333338319
2025-07-17 07:54:00,93.50405,0.9259259999999996,1.077243656772004,5.266208,5.584492000000001,33.275499999999965,4305.833333338319
2025-07-17 07:57:00,94.79167,1.0127309999999996,1.0555416274298122,5.353008,5.439817,35.300899999999956,4305.883333338319
2025-07-17 08:00:00,93.113425,0.9837959999999999,1.0265874238433284,5.295138000000001,5.381942,33.275499999999965,4305.933333338319
2025-07-17 08:03:00,92.93981500000001,0.9548609999999993,1.052886708920082,5.237273,5.439812,33.27550000000002,4305.983333338319
2025-07-17 08:06:00,95.77546,1.1284720000000004,1.0844879618674537,5.497688,5.410876,34.72219999999999,4306.03333333832
2025-07-17 08:09:00,93.20023,0.9837959999999999,1.161746792021768,5.931708,6.307872,32.696799999999996,4306.08333333832
2025-07-17 08:12:00,93.50405,1.0127309999999996,1.1646320425719858,6.0763929999999995,6.394672000000001,33.27539999999999,4306.13333333832
2025-07-17 08:15:00,90.784145,0.9837959999999999,1.148671128272049,6.0763929999999995,6.4236070000000005,32.986099999999965,4306.18333333832
2025-07-17 08:18:00,89.03356500000001,0.9837959999999999,1.148675660356151,6.134258,6.481482000000001,32.696799999999996,4306.23333333832
2025-07-17 08:21:00,86.4728,0.9837959999999999,1.148671128272048,6.192133,6.539346999999999,31.539300000000026,4306.2833333383205
2025-07-17 08:24:00,84.114585,1.0127310000000005,1.1513531264344241,6.3368079999999996,6.626156999999999,30.9606,4306.333333338321
2025-07-17 08:27:00,83.08738500000001,1.070602,1.1414142080787015,6.510414000000001,6.655092000000001,31.828700000000026,4306.383333338321
2025-07-17 08:30:00,82.407405,1.0995369999999998,1.156444314022041,6.5393539999999994,6.655097,30.67130000000003,4306.433333338321
2025-07-17 08:33:00,81.23553,1.1284720000000004,1.1713409378030815,6.712964,6.799772,29.51389999999998,4306.483333338321
2025-07-17 08:36:00,80.52662000000001,1.1863419999999998,1.1718174733715832,6.7997689999999995,6.770837,29.22460000000001,4306.533333338321
2025-07-17 08:39:00,79.007525,1.1863419999999998,1.2007538837511706,6.857634,6.886572,28.64579999999995,4306.583333338322
2025-07-17 08:42:00,78.168405,1.1863419999999998,1.186342000015974,6.944444,6.944442,28.93520000000001,4306.633333338322
2025-07-17 08:45:00,80.03472500000001,1.2442130000000002,1.2002894244842515,6.915509,6.828706,30.67130000000003,4306.683333338322
2025-07-17 08:48:00,79.108795,1.157407,1.1861091962540984,6.857634,6.915507,29.803200000000004,4306.733333338322
2025-07-17 08:51:00,79.904515,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,29.51389999999998,4306.783333338322
2025-07-17 08:54:00,83.72396,0.8969909999999999,1.150058697902094,6.307872000000001,6.857641,30.960699999999974,4306.8333333383225
2025-07-17 08:57:00,85.300925,0.8680560000000002,1.1814579187963672,6.307872000000001,7.002316,32.407399999999996,4306.883333338323
2025-07-17 09:00:00,84.577545,0.868055,1.1694164509244407,6.365742000000001,7.0312470000000005,30.67130000000003,4306.933333338323
2025-07-17 09:03:00,87.355325,0.78125,1.161721045092311,6.163195999999999,7.031245999999999,33.564899999999966,4306.983333338323
2025-07-17 09:06:00,86.90683,0.8101849999999997,1.1454611132486365,6.278932,7.0312470000000005,31.53929999999997,4307.033333338323
2025-07-17 09:09:00,84.57755,0.7523150000000003,1.1199661853314526,6.221067,7.060182,30.671299999999974,4307.083333338323
2025-07-17 09:12:00,84.38947,0.868055,1.1814573045633732,6.365737,7.060182,30.96070000000003,4307.133333338324
2025-07-17 09:15:00,80.00578999999999,0.9548609999999993,1.1838276646588706,6.597223,7.089122,29.224499999999978,4307.183333338324
2025-07-17 09:18:00,80.005785,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,29.224499999999978,4307.233333338324
2025-07-17 09:21:00,81.68402499999999,0.9259260000000005,1.179532794077459,6.423612,6.973376,30.092599999999948,4307.283333338324
2025-07-17 09:24:00,80.65683,1.0127309999999996,1.2039440143940359,6.655088,7.060187000000001,29.224500000000035,4307.333333338324
2025-07-17 09:27:00,79.976855,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,30.671299999999974,4307.3833333383245
2025-07-17 09:30:00,81.01852,1.0127319999999997,1.1778289974547596,6.655087999999999,7.002316,29.224499999999978,4307.433333338325
2025-07-17 09:33:00,80.77257,0.9548609999999993,1.1583557659495516,6.655087999999999,7.089117,30.381899999999973,4307.483333338325
2025-07-17 09:36:00,80.90277499999999,1.0995369999999998,1.2385865052118692,6.828702999999999,7.118055999999999,31.53929999999997,4307.533333338325
2025-07-17 09:39:00,79.050925,1.070602,1.209514182252838,6.8865739999999995,7.175922000000001,29.22460000000001,4307.583333338325
2025-07-17 09:42:00,78.877315,1.0995369999999998,1.211596217881117,6.944444000000001,7.175927,28.356400000000008,4307.633333338325
2025-07-17 09:45:00,78.168405,1.0995369999999998,1.211596217881117,6.944444000000001,7.175927,28.935199999999952,4307.683333338326
2025-07-17 09:48:00,78.023725,1.0995369999999998,1.2115915216562538,6.973383999999999,7.2048570000000005,27.777800000000013,4307.733333338326
2025-07-17 09:51:00,77.387155,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,28.64590000000004,4307.783333338326
2025-07-17 09:54:00,77.604165,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,28.93520000000001,4307.833333338326
2025-07-17 09:57:00,77.99479,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.224500000000035,4307.883333338326
2025-07-17 10:00:00,79.35474500000001,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,29.22460000000001,4307.9333333383265
2025-07-17 10:03:00,80.46875,1.0995369999999998,1.2251352183410735,6.828702999999999,7.089116000000001,30.092599999999948,4307.983333338327
2025-07-17 10:06:00,79.600695,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,30.671299999999974,4308.033333338327
2025-07-17 10:09:00,79.80324,1.0416659999999993,1.2069616950071735,6.799773,7.146987000000001,30.381899999999973,4308.083333338327
2025-07-17 10:12:00,79.6875,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.64580000000001,4308.133333338327
2025-07-17 10:15:00,80.989585,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,30.671299999999974,4308.183333338327
2025-07-17 10:18:00,83.333335,1.0995369999999998,1.211596217881117,6.886573,7.118055999999999,30.9606,4308.233333338328
2025-07-17 10:21:00,82.06018499999999,1.070601,1.2095136398782882,6.915508000000001,7.2048570000000005,30.67130000000003,4308.283333338328
2025-07-17 10:24:00,81.62615500000001,1.070601,1.2095136398782886,6.9444479999999995,7.233797000000001,29.513900000000007,4308.333333338328
2025-07-17 10:27:00,81.79976500000001,1.0416659999999993,1.2200998101496712,6.944443,7.320607000000001,30.671299999999974,4308.383333338328
2025-07-17 10:30:00,82.37847500000001,1.0995369999999998,1.2385865052118692,6.944443,7.233796,30.381899999999973,4308.433333338328
2025-07-17 10:33:00,81.19212999999999,1.0416659999999993,1.220095286704543,6.828702999999999,7.2048570000000005,30.9606,4308.4833333383285
2025-07-17 10:36:00,83.89757,0.9837959999999999,1.2004323333055695,6.6550970000000005,7.118051,30.381999999999977,4308.533333338329
2025-07-17 10:39:00,83.91203999999999,0.868055,1.1694206233654492,6.5104120000000005,7.175927,30.9606,4308.583333338329
2025-07-17 10:42:00,82.13252,1.0127309999999996,1.2039395310146004,6.828702999999999,7.233792,29.224499999999978,4308.633333338329
2025-07-17 10:45:00,80.81597,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,29.80329999999998,4308.683333338329
2025-07-17 10:48:00,79.89004499999999,1.0416660000000002,1.1937454562612295,6.9444479999999995,7.262732000000001,29.803200000000004,4308.733333338329
2025-07-17 10:51:00,79.57176000000001,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,29.513900000000035,4308.78333333833
2025-07-17 10:54:00,78.97859,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,30.092600000000004,4308.83333333833
2025-07-17 10:57:00,79.050925,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,29.224499999999978,4308.88333333833
2025-07-17 11:00:00,80.685765,1.1284720000000004,1.240614926242046,7.002318000000001,7.233796,31.25,4308.93333333833
2025-07-17 11:03:00,81.53935,1.0995369999999998,1.2385865052118692,6.944443,7.233796,30.381999999999977,4308.98333333833
2025-07-17 11:06:00,81.77082999999999,1.0416659999999993,1.220095286704543,6.915512999999999,7.291667,29.803200000000004,4309.0333333383305
2025-07-17 11:09:00,82.899305,1.0995369999999998,1.2385865052118692,6.944443,7.233796,31.25000000000003,4309.083333338331
2025-07-17 11:12:00,82.40741,1.070601,1.2095136398782882,7.002318000000001,7.291667,30.381899999999973,4309.133333338331
2025-07-17 11:15:00,81.7853,1.070601,1.2095136398782882,7.002318000000001,7.291667,30.9606,4309.183333338331
2025-07-17 11:18:00,80.54109,1.070601,1.2095136398782886,6.9444479999999995,7.233797000000001,31.25,4309.233333338331
2025-07-17 11:21:00,81.14873,1.070601,1.2095136398782882,6.915508000000001,7.2048570000000005,29.224500000000035,4309.283333338331
2025-07-17 11:24:00,80.729165,1.070601,1.2095136398782882,6.915508000000001,7.2048570000000005,30.38190000000003,4309.333333338332
2025-07-17 11:27:00,79.542825,1.0416660000000002,1.193745456261229,6.915508000000001,7.233792,29.224499999999978,4309.383333338332
2025-07-17 11:30:00,79.427085,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,30.09250000000003,4309.433333338332
2025-07-17 11:33:00,78.15393499999999,1.070602,1.2228510218893553,6.8865739999999995,7.204861999999999,29.513900000000035,4309.483333338332
2025-07-17 11:36:00,78.052665,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.64580000000001,4309.533333338332
2025-07-17 11:39:00,77.30035000000001,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,28.356499999999983,4309.5833333383325
2025-07-17 11:42:00,77.14120500000001,1.1863419999999998,1.2292312968996904,7.118059000000001,7.2048570000000005,29.224500000000035,4309.633333338333
2025-07-17 11:45:00,75.636575,1.1863419999999998,1.2292361812558574,7.118054,7.204861999999999,28.06710000000004,4309.683333338333
2025-07-17 11:48:00,75.10127,1.2152769999999995,1.2296877707780787,7.146994,7.175927,27.777800000000013,4309.733333338333
2025-07-17 11:51:00,74.681715,1.2152769999999995,1.2007513876468627,7.118054,7.089117,28.06710000000004,4309.783333338333
2025-07-17 11:54:00,74.81192,1.1863419999999998,1.2150473396178678,7.089119,7.146987000000001,28.93520000000001,4309.833333338333
2025-07-17 11:57:00,75.260415,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.77770000000004,4309.883333338334
2025-07-17 12:00:00,75.31828999999999,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.645899999999983,4309.933333338334
2025-07-17 12:03:00,76.50462999999999,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,30.092600000000004,4309.983333338334
2025-07-17 12:06:00,80.80150499999999,0.9259260000000005,1.1670378698298887,6.539352,7.060185999999999,30.67130000000003,4310.033333338334
2025-07-17 12:09:00,84.07118,0.8680560000000002,1.1934274796211888,6.394677,7.118051,31.828700000000026,4310.083333338334
2025-07-17 12:12:00,82.074655,0.9259259999999996,1.1919567064852,6.597218,7.175922000000001,30.092600000000004,4310.1333333383345
2025-07-17 12:15:00,78.83391,0.9837959999999999,1.1876202414967407,6.828708000000001,7.262732,29.22460000000001,4310.183333338335
2025-07-17 12:18:00,77.40162000000001,1.1284720000000004,1.213207454494561,7.002314000000001,7.175922000000001,29.513800000000003,4310.233333338335
2025-07-17 12:21:00,75.83912000000001,1.1284720000000004,1.213207454494561,7.031254,7.204861999999999,28.935299999999984,4310.283333338335
2025-07-17 12:24:00,76.69271,1.1574080000000002,1.2143560033823204,6.973383999999999,7.089116000000001,29.224599999999953,4310.333333338335
2025-07-17 12:27:00,74.782985,1.1284720000000004,1.1854004646794547,7.002314000000001,7.118052,28.93520000000001,4310.383333338335
2025-07-17 12:30:00,74.98553,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.067099999999982,4310.433333338336
2025-07-17 12:33:00,73.987265,1.157407,1.1861042765855576,7.060188999999999,7.118052,26.62039999999996,4310.483333338336
2025-07-17 12:36:00,73.943865,1.2152769999999995,1.2007513876468627,7.118054,7.089117,27.488400000000013,4310.533333338336
2025-07-17 12:39:00,73.451965,1.1863419999999998,1.186342000015974,7.118054,7.118052,27.777800000000013,4310.583333338336
2025-07-17 12:42:00,74.04513499999999,1.1863419999999998,1.186342000015974,7.175929,7.175927,28.06710000000004,4310.633333338336
2025-07-17 12:45:00,75.347225,1.2442130000000002,1.2296857314633245,7.175929,7.146986,28.06710000000004,4310.6833333383365
2025-07-17 12:48:00,74.23321999999999,1.157407,1.2143603319797944,7.0601840000000005,7.175927,28.067099999999982,4310.733333338337
2025-07-17 12:51:00,74.97106500000001,1.2152780000000005,1.2152749999966475,7.146994,7.146986,28.64580000000001,4310.783333338337
2025-07-17 12:54:00,73.66898,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,27.488399999999956,4310.833333338337
2025-07-17 12:57:00,73.394095,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,28.356400000000008,4310.883333338337
2025-07-17 13:00:00,72.96007,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,28.067099999999982,4310.933333338337
2025-07-17 13:03:00,73.14815,1.157407,1.2002864231765322,7.146994,7.233797000000001,26.909699999999987,4310.983333338338
2025-07-17 13:06:00,72.30902499999999,1.1284720000000004,1.1854004646794547,7.089124000000001,7.204861999999999,27.488400000000013,4311.033333338338
2025-07-17 13:09:00,71.831595,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,26.909699999999987,4311.083333338338
2025-07-17 13:12:00,70.74653,1.1863419999999998,1.215047339617863,7.146994,7.204861999999999,26.909699999999987,4311.133333338338
2025-07-17 13:15:00,70.601855,1.2152769999999995,1.2007513876468627,7.204864,7.175927,27.488399999999956,4311.183333338338
2025-07-17 13:18:00,70.00868,1.1863419999999998,1.186342000015974,7.204864,7.204861999999999,26.04159999999996,4311.2333333383385
2025-07-17 13:21:00,70.775465,1.1863419999999998,1.186342000015974,7.175929,7.175927,28.067099999999982,4311.283333338339
2025-07-17 13:24:00,70.775465,1.1863419999999998,1.186342000015974,7.175929,7.175927,27.777800000000013,4311.333333338339
2025-07-17 13:27:00,70.61632,1.2152769999999995,1.2152745000083307,7.204864,7.2048570000000005,26.90979999999996,4311.383333338339
2025-07-17 13:30:00,72.034145,1.1863419999999998,1.1863419999779405,7.233798999999999,7.233797000000001,28.35650000000004,4311.433333338339
2025-07-17 13:33:00,72.193285,1.2442130000000002,1.2150478000177432,7.233798999999999,7.1759260000000005,28.35650000000004,4311.483333338339
2025-07-17 13:36:00,72.366895,1.2152780000000005,1.215279999944427,7.175924000000001,7.1759260000000005,28.64580000000001,4311.53333333834
2025-07-17 13:39:00,70.775465,1.1284720000000004,1.171336059058086,7.146994,7.233792,27.488499999999988,4311.58333333834
2025-07-17 13:42:00,72.497105,1.2152780000000005,1.2296932357324093,7.2337940000000005,7.262736,28.935299999999984,4311.63333333834
2025-07-17 13:45:00,71.57118,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,27.199100000000044,4311.68333333834
2025-07-17 13:48:00,72.72859,1.2152780000000005,1.200751883654364,7.175924000000001,7.146986,27.777799999999957,4311.73333333834
2025-07-17 13:51:00,72.4103,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,28.35650000000004,4311.7833333383405
2025-07-17 13:54:00,73.423035,1.1574080000000002,1.2143608482508834,7.118054000000001,7.233796,27.777799999999957,4311.833333338341
2025-07-17 13:57:00,72.9022,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.356599999999958,4311.883333338341
2025-07-17 14:00:00,74.18981500000001,1.1284720000000004,1.213207454494561,7.060188,7.233796,29.22460000000001,4311.933333338341
2025-07-17 14:03:00,73.84259499999999,1.070601,1.182568049671001,7.060188,7.291667,28.06710000000004,4311.983333338341
2025-07-17 14:06:00,75.0,1.070601,1.182568049671001,7.060188,7.291667,28.356400000000008,4312.033333338341
2025-07-17 14:09:00,74.508105,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.777800000000013,4312.083333338342
2025-07-17 14:12:00,74.681715,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,28.64580000000001,4312.133333338342
2025-07-17 14:15:00,75.028935,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.64580000000001,4312.183333338342
2025-07-17 14:18:00,75.26042,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.935199999999952,4312.233333338342
2025-07-17 14:21:00,76.79398499999999,1.070602,1.209514182252838,6.886577999999999,7.1759260000000005,29.224499999999978,4312.283333338342
2025-07-17 14:24:00,75.564235,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,28.93520000000001,4312.3333333383425
2025-07-17 14:27:00,75.20254499999999,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.935199999999952,4312.383333338343
2025-07-17 14:30:00,75.11573999999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935299999999984,4312.433333338343
2025-07-17 14:33:00,75.23148499999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935299999999984,4312.483333338343
2025-07-17 14:36:00,75.85359,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,28.356499999999983,4312.533333338343
2025-07-17 14:39:00,77.083335,1.0995369999999998,1.225139882123948,7.060183,7.320606,30.092600000000004,4312.583333338343
2025-07-17 14:42:00,76.93865500000001,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,28.64590000000004,4312.633333338344
2025-07-17 14:45:00,77.17013499999999,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,29.513999999999953,4312.683333338344
2025-07-17 14:48:00,78.09606500000001,1.0995369999999998,1.2251352183410722,6.973383,7.233796,29.803200000000004,4312.733333338344
2025-07-17 14:51:00,76.793985,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,28.93520000000001,4312.783333338344
2025-07-17 14:54:00,77.980325,1.0995369999999998,1.2251352183410722,6.973383,7.233796,30.092600000000004,4312.833333338344
2025-07-17 14:57:00,77.40162000000001,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,28.93520000000001,4312.8833333383445
2025-07-17 15:00:00,77.662035,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.93520000000001,4312.933333338345
2025-07-17 15:03:00,78.7037,1.070602,1.196090785430545,6.915508,7.1759260000000005,29.51389999999998,4312.983333338345
2025-07-17 15:06:00,76.663775,0.9837959999999999,1.1747259118220323,6.857638000000001,7.262732000000001,28.067099999999982,4313.033333338345
2025-07-17 15:09:00,76.67823999999999,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,28.64580000000001,4313.083333338345
2025-07-17 15:12:00,77.15567,1.0995369999999998,1.2115915216562538,6.915512999999999,7.146986,28.64580000000001,4313.133333338345
