Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-17 15:15:00,75.20254499999999,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,28.935100000000034,4313.183333338346
2025-07-17 15:18:00,76.67823999999999,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.935199999999952,4313.233333338346
2025-07-17 15:21:00,76.27315,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.777800000000013,4313.283333338346
2025-07-17 15:24:00,76.38889,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.356599999999958,4313.333333338346
2025-07-17 15:27:00,77.51736500000001,1.1574080000000002,1.2283253741028324,7.031254000000001,7.1759260000000005,30.960699999999974,4313.383333338346
2025-07-17 15:30:00,75.896995,1.1284720000000004,1.213207454494561,7.146994,7.320602,28.645899999999983,4313.4333333383465
2025-07-17 15:33:00,76.171875,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,29.803300000000036,4313.483333338347
2025-07-17 15:36:00,77.430555,1.2152780000000005,1.2581858868507827,7.175924000000001,7.262736,28.93520000000001,4313.533333338347
2025-07-17 15:39:00,77.083335,1.157407,1.2283248538808873,7.204864,7.349537,29.513800000000003,4313.583333338347
2025-07-17 15:42:00,77.31481500000001,1.0995369999999998,1.1979571347820661,7.089124,7.291667,29.224599999999953,4313.633333338347
2025-07-17 15:45:00,77.71990500000001,1.0995369999999998,1.2251352183410722,7.031254000000001,7.291667,30.671299999999974,4313.683333338347
2025-07-17 15:48:00,76.938655,1.070602,1.1825685839557527,7.031254000000001,7.262732000000001,28.64580000000001,4313.733333338348
2025-07-17 15:51:00,77.199075,1.157407,1.2002864231765322,7.146994,7.233797000000001,28.64580000000001,4313.783333338348
2025-07-17 15:54:00,77.126735,1.157407,1.2283248538808873,7.089124000000001,7.233797000000001,29.224599999999953,4313.833333338348
2025-07-17 15:57:00,76.21527499999999,1.157407,1.2283248538808873,7.089119,7.233792,29.803200000000004,4313.883333338348
2025-07-17 16:00:00,76.056135,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,29.513900000000035,4313.933333338348
2025-07-17 16:03:00,76.11400499999999,1.157407,1.2002864231765318,7.089124000000001,7.175927,29.51389999999998,4313.9833333383485
2025-07-17 16:06:00,76.779515,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,29.224499999999978,4314.033333338349
2025-07-17 16:09:00,78.37095,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,29.803200000000004,4314.083333338349
2025-07-17 16:12:00,79.35474500000001,1.0995369999999998,1.2251352183410735,6.915512999999999,7.1759260000000005,29.803300000000036,4314.133333338349
2025-07-17 16:15:00,79.07986,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,29.224500000000035,4314.183333338349
2025-07-17 16:18:00,80.685765,1.0995369999999998,1.2251352183410722,6.973383,7.233796,29.80329999999998,4314.233333338349
2025-07-17 16:21:00,79.470485,1.0416660000000002,1.20696624813155,7.002318000000001,7.3495420000000005,30.092600000000004,4314.28333333835
2025-07-17 16:24:00,79.38368,1.070601,1.2228504755322958,6.973378,7.291667,29.513900000000035,4314.33333333835
2025-07-17 16:27:00,80.439815,1.0995369999999998,1.2385865052118692,6.944443,7.233796,31.25,4314.38333333835
2025-07-17 16:30:00,79.832175,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,29.224499999999978,4314.43333333835
2025-07-17 16:33:00,80.439815,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,30.38190000000003,4314.48333333835
2025-07-17 16:36:00,80.51215,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,29.80329999999998,4314.5333333383505
2025-07-17 16:39:00,80.685765,1.0416659999999993,1.220095286704543,6.915512999999999,7.291667,30.9606,4314.583333338351
2025-07-17 16:42:00,80.49768499999999,1.0416659999999993,1.2069662481315495,6.944443,7.291667,30.38190000000003,4314.633333338351
2025-07-17 16:45:00,79.80324,1.0416659999999993,1.2069662481315495,6.944443,7.291667,30.092600000000004,4314.683333338351
2025-07-17 16:48:00,78.6603,1.070601,1.2228504755322958,6.973378,7.291667,28.645899999999983,4314.733333338351
2025-07-17 16:51:00,79.55729500000001,1.1284720000000004,1.240614926242046,7.002318000000001,7.233796,29.51389999999998,4314.783333338351
2025-07-17 16:54:00,78.689235,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.935100000000034,4314.833333338352
2025-07-17 16:57:00,78.63136499999999,0.9548609999999993,1.1838276646588706,6.799768,7.291667,30.092600000000004,4314.883333338352
2025-07-17 17:00:00,79.21007,1.070602,1.2360948986228355,6.886577999999999,7.233796,30.382000000000005,4314.933333338352
2025-07-17 17:03:00,78.31308,0.9837959999999999,1.1747259118220323,6.857638000000001,7.262732000000001,29.22460000000001,4314.983333338352
2025-07-17 17:06:00,77.66203999999999,1.0127309999999996,1.1909269811770749,6.886573,7.262732000000001,30.09250000000003,4315.033333338352
2025-07-17 17:09:00,76.99652499999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935100000000034,4315.0833333383525
2025-07-17 17:12:00,76.37442,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.935299999999984,4315.133333338353
2025-07-17 17:15:00,75.82464999999999,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,28.93520000000001,4315.183333338353
2025-07-17 17:18:00,76.59143499999999,1.1284720000000004,1.2269618638082307,7.089118000000001,7.291665999999999,28.645899999999983,4315.233333338353
2025-07-17 17:21:00,76.20081,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,29.22460000000001,4315.283333338353
2025-07-17 17:24:00,76.28761499999999,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,29.224499999999978,4315.333333338353
2025-07-17 17:27:00,75.9838,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,28.93520000000001,4315.383333338354
2025-07-17 17:30:00,75.694445,1.0995369999999998,1.2251352183410722,7.031254000000001,7.291667,28.64580000000001,4315.433333338354
2025-07-17 17:33:00,74.63830999999999,1.070602,1.2095141822528377,7.031254000000001,7.320602,27.488499999999988,4315.483333338354
2025-07-17 17:36:00,74.75405,1.0995369999999998,1.1979571347820661,7.089124,7.291667,27.199100000000044,4315.533333338354
2025-07-17 17:39:00,75.41955999999999,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,29.224500000000035,4315.583333338354
2025-07-17 17:42:00,73.538775,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,26.90979999999996,4315.6333333383545
2025-07-17 17:45:00,73.408565,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.199099999999987,4315.683333338355
2025-07-17 17:48:00,74.479165,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,29.80329999999998,4315.733333338355
2025-07-17 17:51:00,73.50983500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.777799999999957,4315.783333338355
2025-07-17 17:54:00,72.945605,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.356499999999983,4315.833333338355
2025-07-17 17:57:00,72.29456,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488400000000013,4315.883333338355
2025-07-17 18:00:00,72.13542000000001,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,27.488400000000013,4315.933333338356
2025-07-17 18:03:00,71.788195,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,26.909699999999987,4315.983333338356
2025-07-17 18:06:00,47.96007,0.5787040000000001,1.0741350771762908,6.597224000000001,7.8125,23.72679999999997,4316.033333338356
2025-07-17 18:09:00,30.107055000000003,0.6655100000000003,0.948456900120162,7.031254000000001,7.667824,20.543900000000008,4316.083333338356
2025-07-18 07:48:00,77.74884499999999,3.009259,1.360353306612344,7.494209,4.94792,29.803200000000004,4316.083333338356
2025-07-18 07:51:00,89.35185,1.649305,1.1234584012872018,6.336804,5.410879,32.98600000000005,4316.133333338356
2025-07-18 07:54:00,93.229165,1.3888889999999998,1.1250752329800453,6.076389999999999,5.584491,32.98609999999999,4316.1833333383565
2025-07-18 07:57:00,93.2147,1.2442129999999993,1.1245043388681226,5.96065,5.729167,32.11810000000003,4316.233333338357
2025-07-18 08:00:00,90.50926,1.186343,1.0819145392076763,5.70023,5.497686999999999,33.27539999999999,4316.283333338357
2025-07-18 08:03:00,94.84954,1.3020830000000005,1.103335966466061,5.671298999999999,5.295136,33.27550000000002,4316.333333338357
2025-07-18 08:06:00,95.74652499999999,1.1574080000000002,1.1282276682262062,5.9317139999999995,5.873846,35.59030000000001,4316.383333338357
2025-07-18 08:09:00,95.06655,1.0995369999999998,1.1979571347820661,6.105323,6.307866000000001,34.72219999999999,4316.433333338357
2025-07-18 08:12:00,95.42824,1.0995369999999998,1.1979571347820661,6.307872999999999,6.510415999999999,32.98610000000002,4316.483333338358
2025-07-18 08:15:00,94.93634,1.0416659999999993,1.1670355842561362,6.365743,6.626157000000001,34.72229999999999,4316.533333338358
2025-07-18 08:18:00,93.31597500000001,1.070602,1.1960907854305438,6.423614000000001,6.684031999999999,34.14349999999996,4316.583333338358
2025-07-18 08:21:00,89.72801,1.0416670000000003,1.2069667997354006,6.452544,6.799766999999999,33.27550000000002,4316.633333338358
2025-07-18 08:24:00,88.541665,1.0416659999999993,1.180439276413522,6.481482999999999,6.770837,32.407399999999996,4316.683333338358
2025-07-18 08:27:00,89.525465,1.0127319999999997,1.1909275382531888,6.423608,6.799766,32.696799999999996,4316.7333333383585
2025-07-18 08:30:00,90.002895,0.9259259999999996,1.1544654184957712,6.394673,6.886577000000001,32.986099999999965,4316.783333338359
2025-07-18 08:33:00,92.693865,0.8391200000000003,1.151659584855532,6.134256000000001,6.8287059999999995,33.27539999999999,4316.833333338359
2025-07-18 08:36:00,95.34143499999999,0.5497689999999995,1.1020733312526936,5.58449,6.973381000000001,35.879700000000014,4316.883333338359
2025-07-18 08:39:00,94.35764,0.78125,1.2070558382074499,6.047456,7.031245999999999,33.275499999999965,4316.933333338359
2025-07-18 08:42:00,92.578125,0.8391200000000003,1.1989311011242463,6.336806999999999,7.146986999999999,32.11809999999997,4316.983333338359
2025-07-18 08:45:00,89.95948999999999,0.9548610000000002,1.2338444115064935,6.597218000000001,7.2048570000000005,32.407399999999996,4317.03333333836
2025-07-18 08:48:00,87.123845,0.9837959999999999,1.238407510998347,6.655092999999999,7.2048570000000005,30.960699999999974,4317.08333333836
2025-07-18 08:51:00,84.649885,1.0127310000000005,1.2168731397419437,6.712958,7.146986999999999,31.828700000000026,4317.13333333836
2025-07-18 08:54:00,84.05671,1.0416659999999993,1.220095286704543,6.770833,7.146987000000001,30.381899999999973,4317.18333333836
2025-07-18 08:57:00,84.895835,0.9259259999999996,1.2043074045986397,6.568283,7.175927,31.82869999999997,4317.23333333836
2025-07-18 09:00:00,86.87789,0.9548610000000002,1.2089846293216349,6.597217,7.146986,31.828700000000026,4317.2833333383605
2025-07-18 09:03:00,86.154515,0.9259259999999996,1.1795370999543668,6.6261529999999995,7.175927,31.828700000000026,4317.333333338361
2025-07-18 09:06:00,86.05323999999999,0.9259259999999996,1.1919567064852,6.6261529999999995,7.2048570000000005,32.40750000000003,4317.383333338361
2025-07-18 09:09:00,87.84722500000001,0.8680560000000002,1.2053358061975117,6.423611999999999,7.1759260000000005,30.9606,4317.433333338361
2025-07-18 09:12:00,88.70080999999999,0.8101859999999999,1.1919947729764186,6.307872,7.1759260000000005,33.56480000000005,4317.483333338361
2025-07-18 09:15:00,89.655675,0.8101859999999999,1.2149037393434283,6.307872,7.233796,31.5394,4317.533333338361
2025-07-18 09:18:00,87.962965,0.8391200000000003,1.1989351420581813,6.568282,7.3784719999999995,32.117999999999995,4317.583333338362
2025-07-18 09:21:00,87.456595,0.868055,1.2171798318255,6.626157,7.407412,31.25,4317.633333338362
2025-07-18 09:24:00,84.418405,0.9548609999999993,1.2089846293216346,6.770833,7.320602000000001,30.9606,4317.683333338362
2025-07-18 09:27:00,81.43808,1.0127310000000005,1.2424953285535023,6.857638,7.349537,28.93520000000001,4317.733333338362
2025-07-18 09:30:00,80.03472,1.1284720000000004,1.2676526337777991,7.0601840000000005,7.3495420000000005,29.224499999999978,4317.783333338362
2025-07-18 09:33:00,78.15393499999999,1.157407,1.2421930975947741,7.204859000000001,7.3784719999999995,28.64580000000001,4317.8333333383625
2025-07-18 09:36:00,78.19734,1.2442130000000002,1.2729282892775737,7.233798999999999,7.291665999999999,28.64580000000001,4317.883333338363
2025-07-18 09:39:00,79.02199,1.1863419999999998,1.243319157011474,7.262729,7.378477,29.803200000000004,4317.933333338363
2025-07-18 09:42:00,79.02199,1.1863419999999998,1.243319157011474,7.262729,7.378477,31.25,4317.983333338363
2025-07-18 09:45:00,78.530095,1.1863419999999998,1.243319157011474,7.262729,7.378477,30.382000000000005,4318.033333338363
2025-07-18 09:48:00,79.35474500000001,1.157407,1.2421930975947748,7.204864,7.378477,28.64579999999995,4318.083333338363
2025-07-18 09:51:00,80.7147,1.1574080000000002,1.2696349309612196,7.146993999999999,7.378475999999999,28.93520000000001,4318.133333338364
2025-07-18 09:54:00,81.53935,1.0416659999999993,1.2069662481315495,7.0312529999999995,7.378477,28.64580000000001,4318.183333338364
2025-07-18 09:57:00,82.46528,1.070601,1.2492570825923466,7.060188,7.436347,28.93520000000001,4318.233333338364
2025-07-18 10:00:00,84.114585,1.0995369999999998,1.2784046264443225,7.0312529999999995,7.407406,30.671299999999974,4318.283333338364
2025-07-18 10:03:00,83.506945,1.0127309999999996,1.2551885331276587,6.944448,7.465277,30.67130000000003,4318.333333338364
2025-07-18 10:06:00,85.22858500000001,0.983797,1.238408093984225,6.915513,7.465275999999999,31.25,4318.3833333383645
2025-07-18 10:09:00,90.37905,0.78125,1.2070558382074499,6.394681,7.378470999999999,32.696799999999996,4318.433333338365
2025-07-18 10:12:00,91.21817,0.7523149999999994,1.220641549503647,6.365741999999999,7.465277,32.98599999999999,4318.483333338365
2025-07-18 10:15:00,87.94849500000001,0.9548609999999993,1.270613823520183,6.828702999999999,7.523152,31.539300000000026,4318.533333338365
2025-07-18 10:18:00,83.91203999999999,1.070602,1.2623326733961624,7.204864,7.609952,30.6712,4318.583333338365
2025-07-18 10:21:00,82.248265,1.157407,1.2832182201679068,7.262729,7.5231520000000005,29.513800000000003,4318.633333338365
2025-07-18 10:24:00,80.87384,1.157407,1.2559634851189612,7.204859000000001,7.407412,28.935299999999984,4318.683333338366
2025-07-18 10:27:00,80.150465,1.1863419999999998,1.2572949543641982,7.233798999999999,7.378477,28.64579999999995,4318.733333338366
2025-07-18 10:30:00,79.57176000000001,1.157407,1.2421930975947748,7.204864,7.378477,28.64580000000001,4318.783333338366
2025-07-18 10:33:00,80.94618,1.1574080000000002,1.2696349309612196,7.146993999999999,7.378475999999999,29.803200000000004,4318.833333338366
2025-07-18 10:36:00,81.30787000000001,1.2152780000000005,1.2722726747611341,7.291664,7.407406,29.513900000000035,4318.883333338366
2025-07-18 10:39:00,80.57002,1.157407,1.2696343991370598,7.2337940000000005,7.465277,29.803200000000004,4318.9333333383665
2025-07-18 10:42:00,82.306135,1.070602,1.2492576367937454,7.002318,7.378475999999999,30.67130000000003,4318.983333338367
2025-07-18 10:45:00,87.90509,0.78125,1.1845046834521136,6.365741,7.291670999999999,33.56479999999999,4319.033333338367
2025-07-18 10:48:00,86.54513499999999,0.78125,1.207059716963373,6.423611999999999,7.407412,31.25,4319.083333338367
2025-07-18 10:51:00,83.57928,0.8680560000000002,1.2053358061975112,6.655093,7.407406999999999,30.092600000000004,4319.133333338367
2025-07-18 10:54:00,82.233795,0.9259259999999996,1.2165826868348617,6.741897999999999,7.3784719999999995,31.82869999999997,4319.183333338367
2025-07-18 10:57:00,80.758105,0.9837959999999999,1.2131733868253398,6.915508,7.407412,30.092600000000004,4319.233333338368
2025-07-18 11:00:00,79.36921000000001,1.0127309999999996,1.2039395310146004,6.915512999999999,7.320602,29.51389999999998,4319.283333338368
2025-07-18 11:03:00,78.73263499999999,1.070601,1.236098911266029,6.973378,7.320607000000001,28.93520000000001,4319.333333338368
2025-07-18 11:06:00,77.48843,1.070602,1.196090785430545,7.002314,7.262732000000001,28.935099999999977,4319.383333338368
2025-07-18 11:09:00,76.59143499999999,1.157407,1.255958743404927,7.089124000000001,7.291667,28.93520000000001,4319.433333338368
2025-07-18 11:12:00,75.54977,1.157407,1.2283248538808873,7.204864,7.349537,27.777800000000013,4319.4833333383685
2025-07-18 11:15:00,75.043405,1.157407,1.2143603319797944,7.2337940000000005,7.349537,28.356499999999983,4319.533333338369
2025-07-18 11:18:00,75.88252,1.2152780000000005,1.2439906516109474,7.204864,7.262736,29.513900000000035,4319.583333338369
2025-07-18 11:21:00,74.377895,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,27.777800000000013,4319.633333338369
2025-07-18 11:24:00,73.29282,1.0416660000000002,1.1670355842561368,7.002318000000001,7.262732000000001,27.488400000000013,4319.683333338369
2025-07-18 11:27:00,73.162615,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.488400000000013,4319.733333338369
2025-07-18 11:30:00,73.321755,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.224500000000035,4319.78333333837
2025-07-18 11:33:00,72.62731500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.199100000000044,4319.83333333837
2025-07-18 11:36:00,71.064815,1.0416660000000002,1.1670355842561368,6.9444479999999995,7.204861999999999,27.199099999999987,4319.88333333837
2025-07-18 11:39:00,69.89294000000001,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,27.77770000000004,4319.93333333837
2025-07-18 11:42:00,68.67766,1.1284720000000004,1.1854004646794534,7.0601840000000005,7.175922000000001,26.909699999999987,4319.98333333837
2025-07-18 11:45:00,68.40277499999999,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.199099999999987,4320.0333333383705
2025-07-18 11:48:00,67.25984,1.157407,1.157404499996499,7.060188999999999,7.060182,26.909699999999987,4320.083333338371
2025-07-18 11:51:00,66.666665,1.2152769999999995,1.1713384490136485,7.118054,7.0312470000000005,26.330900000000042,4320.133333338371
2025-07-18 11:54:00,66.27604,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,26.331000000000017,4320.183333338371
2025-07-18 11:57:00,65.59606500000001,1.2152769999999995,1.1414117258722334,7.0601840000000005,6.915507,26.331000000000017,4320.233333338371
2025-07-18 12:00:00,65.98669000000001,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.75229999999999,4320.283333338371
2025-07-18 12:03:00,65.480325,1.157407,1.1428784450218061,6.944444,6.915507,25.752399999999966,4320.333333338372
2025-07-18 12:06:00,65.48032,1.157407,1.1428784450218061,6.944444,6.915507,26.04169999999999,4320.383333338372
2025-07-18 12:09:00,64.61227,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,26.909700000000043,4320.433333338372
2025-07-18 12:12:00,63.932289999999995,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.90979999999996,4320.483333338372
2025-07-18 12:15:00,63.831015,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.620400000000018,4320.533333338372
2025-07-18 12:18:00,64.90162000000001,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,26.331000000000017,4320.5833333383725
2025-07-18 12:21:00,65.625,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,25.75229999999999,4320.633333338373
2025-07-18 12:24:00,64.84375,1.157407,1.1428784450218061,6.944444,6.915507,26.331000000000017,4320.683333338373
2025-07-18 12:27:00,64.67013499999999,1.157407,1.1428784450218061,6.944444,6.915507,26.04170000000005,4320.733333338373
2025-07-18 12:30:00,64.453125,1.157407,1.1134405803706986,7.031254,6.944447,26.331099999999992,4320.783333338373
2025-07-18 12:33:00,64.23611500000001,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.752300000000048,4320.833333338373
2025-07-18 12:36:00,63.87442,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,26.04169999999999,4320.883333338374
2025-07-18 12:39:00,63.425925,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.173599999999965,4320.933333338374
2025-07-18 12:42:00,63.570605,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.04169999999999,4320.983333338374
2025-07-18 12:45:00,65.075235,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.041600000000017,4321.033333338374
2025-07-18 12:48:00,63.657405,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.041600000000017,4321.083333338374
2025-07-18 12:51:00,62.702545,1.070602,1.0992831564874896,6.8576440000000005,6.9155120000000005,24.88420000000002,4321.1333333383745
2025-07-18 12:54:00,62.673615,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.17360000000002,4321.183333338375
2025-07-18 12:57:00,62.586805,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.041600000000017,4321.233333338375
2025-07-18 13:00:00,62.789355,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.173699999999997,4321.283333338375
2025-07-18 13:03:00,62.413195,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,4321.333333338375
2025-07-18 13:06:00,61.979164999999995,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.462900000000047,4321.383333338375
2025-07-18 13:09:00,61.9647,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,25.17360000000002,4321.433333338376
2025-07-18 13:12:00,61.516205,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.01610000000005,4321.483333338376
2025-07-18 13:15:00,60.63368,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.752200000000016,4321.533333338376
2025-07-18 13:18:00,60.489005,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.594899999999996,4321.583333338376
2025-07-18 13:21:00,60.05498,1.157407,1.1282220900672408,6.915514000000001,6.857637,24.01619999999997,4321.633333338376
2025-07-18 13:24:00,59.592015,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.305499999999995,4321.6833333383765
2025-07-18 13:27:00,60.416669999999996,1.157407,1.0985235472881039,6.886574,6.770837,25.75229999999999,4321.733333338377
2025-07-18 13:30:00,59.837965,1.157407,1.0985235472881039,6.857634,6.741897,24.59480000000002,4321.783333338377
2025-07-18 13:33:00,59.56308,1.157407,1.0985235472881039,6.886574,6.770837,24.884199999999964,4321.833333338377
2025-07-18 13:36:00,59.56308,1.157407,1.1134405803706986,6.886574,6.799767000000001,24.884299999999996,4321.883333338377
2025-07-18 13:39:00,59.939235,1.157407,1.1282220900672408,6.915514000000001,6.857637,24.016200000000026,4321.933333338377
2025-07-18 13:42:00,62.109375,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.04169999999999,4321.983333338378
2025-07-18 13:45:00,63.252315,1.0995369999999998,1.1423899185369466,6.799773,6.886576,25.173599999999965,4322.033333338378
2025-07-18 13:48:00,62.673615,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,24.884199999999964,4322.083333338378
2025-07-18 13:51:00,62.673615,1.070601,1.1134425553881666,6.857638,6.944447,25.752400000000023,4322.133333338378
2025-07-18 13:54:00,62.297455,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.462900000000047,4322.183333338378
2025-07-18 13:57:00,61.90683,1.157407,1.1282271766661467,7.002314000000001,6.944447,24.884299999999996,4322.2333333383785
2025-07-18 14:00:00,61.55961,1.157407,1.1134405803706986,7.031254,6.944447,25.17349999999999,4322.283333338379
2025-07-18 14:03:00,61.00984,1.157407,1.128227176666148,6.944444,6.886577000000001,24.01619999999997,4322.333333338379
2025-07-18 14:06:00,60.79282,1.157407,1.1134405803706973,7.002314000000001,6.915507,25.17360000000002,4322.383333338379
2025-07-18 14:09:00,60.387735,1.157407,1.128227176666148,6.944444,6.886577000000001,26.04169999999999,4322.433333338379
2025-07-18 14:12:00,60.08391,1.157407,1.0985235472881039,7.002314000000001,6.886577000000001,24.88420000000002,4322.483333338379
2025-07-18 14:15:00,60.243055,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,25.752300000000048,4322.53333333838
2025-07-18 14:18:00,60.28646,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.305499999999995,4322.58333333838
2025-07-18 14:21:00,61.53067,1.157407,1.128227176666148,6.944444,6.886577000000001,25.752399999999966,4322.63333333838
2025-07-18 14:24:00,61.71875,1.157407,1.128227176666148,6.944444,6.886577000000001,25.17349999999999,4322.68333333838
2025-07-18 14:27:00,63.614005,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.33099999999996,4322.73333333838
2025-07-18 14:30:00,64.26505,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.620400000000018,4322.7833333383805
2025-07-18 14:33:00,64.033565,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.462999999999965,4322.833333338381
2025-07-18 14:36:00,64.67013499999999,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.17360000000002,4322.883333338381
2025-07-18 14:39:00,63.961225,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.331000000000017,4322.933333338381
2025-07-18 14:42:00,63.859955,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,26.04169999999999,4322.983333338381
2025-07-18 14:45:00,63.845485,1.157407,1.1428784450218061,7.031254,7.002317,26.62039999999996,4323.033333338381
2025-07-18 14:48:00,63.787615,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.752300000000048,4323.083333338382
2025-07-18 14:51:00,63.310185000000004,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,4323.133333338382
2025-07-18 14:54:00,63.16551,1.157407,1.1428784450218061,7.031254,7.002317,25.173599999999965,4323.183333338382
2025-07-18 14:57:00,62.919560000000004,1.157407,1.1428784450218061,7.031254,7.002317,26.331000000000017,4323.233333338382
2025-07-18 15:00:00,62.065975,1.157407,1.1428784450218061,7.031254,7.002317,25.462999999999965,4323.283333338382
2025-07-18 15:03:00,61.588539999999995,1.157407,1.1134405803706986,7.031254,6.944447,25.462900000000047,4323.3333333383825
2025-07-18 15:06:00,61.57407,1.157407,1.1134405803706973,7.002314000000001,6.915507,24.884299999999996,4323.383333338383
2025-07-18 15:09:00,62.61574,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,25.17360000000002,4323.433333338383
2025-07-18 15:12:00,62.832755000000006,1.1574080000000002,1.1134410676261812,6.973383999999999,6.886576,26.041600000000017,4323.483333338383
2025-07-18 15:15:00,62.181715,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,24.884299999999996,4323.533333338383
2025-07-18 15:18:00,62.55787,1.070601,1.0992826475971222,6.973378,7.0312470000000005,25.462999999999965,4323.583333338383
2025-07-18 15:21:00,63.15104,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.331000000000017,4323.633333338384
2025-07-18 15:24:00,63.295715,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.752399999999966,4323.683333338384
2025-07-18 15:27:00,63.266785,1.1574080000000002,1.1134410676261812,6.973383999999999,6.886576,26.62039999999996,4323.733333338384
2025-07-18 15:30:00,63.310185000000004,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.041600000000017,4323.783333338384
2025-07-18 15:33:00,64.29398499999999,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.04169999999999,4323.833333338384
2025-07-18 15:36:00,63.295715,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.46289999999999,4323.883333338385
2025-07-18 15:39:00,63.28125,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.75229999999999,4323.933333338385
2025-07-18 15:42:00,63.570605,1.070601,1.0850071797042757,6.915508000000001,6.944447,26.620400000000018,4323.983333338385
2025-07-18 15:45:00,64.221645,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4324.033333338385
2025-07-18 15:48:00,64.279515,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.75229999999999,4324.083333338385
2025-07-18 15:51:00,63.975695,1.070601,1.1134425553881666,6.857638,6.944447,26.33099999999996,4324.1333333383855
2025-07-18 15:54:00,64.019095,1.070601,1.1134425553881666,6.857638,6.944447,26.620400000000018,4324.183333338386
2025-07-18 15:57:00,63.454865,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.04159999999996,4324.233333338386
2025-07-18 16:00:00,63.23785,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.75229999999999,4324.283333338386
2025-07-18 16:03:00,62.832755000000006,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,26.331000000000017,4324.333333338386
2025-07-18 16:06:00,62.39873,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.75229999999999,4324.383333338386
2025-07-18 16:09:00,62.06596999999999,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.173500000000047,4324.433333338387
2025-07-18 16:12:00,61.516205,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.752300000000048,4324.483333338387
2025-07-18 16:15:00,61.371525000000005,1.0995369999999998,1.0995394999615666,7.002314,7.002317,25.46289999999999,4324.533333338387
2025-07-18 16:18:00,61.501735,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.173699999999997,4324.583333338387
2025-07-18 16:21:00,61.487269999999995,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.462999999999965,4324.633333338387
2025-07-18 16:24:00,61.385995,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,24.884299999999996,4324.6833333383875
2025-07-18 16:27:00,62.68808,1.1574080000000002,1.1134410676261801,6.944444000000001,6.857635999999999,24.884299999999996,4324.733333338388
2025-07-18 16:30:00,63.136575,1.1284720000000004,1.1139443808342988,6.915508000000001,6.886576,24.884299999999996,4324.783333338388
2025-07-18 16:33:00,62.68808,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.75229999999999,4324.833333338388
2025-07-18 16:36:00,63.194445,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.463000000000022,4324.883333338388
2025-07-18 16:39:00,62.962959999999995,1.157407,1.1428784450218061,7.089124000000001,7.060187000000001,25.75229999999999,4324.933333338388
2025-07-18 16:42:00,62.80382,1.2442130000000002,1.1703824000721461,7.175929,7.031245999999999,25.173599999999965,4324.983333338389
2025-07-18 16:45:00,62.36979,1.1863419999999998,1.1571658195859809,7.204859000000001,7.146987000000001,25.17360000000002,4325.033333338389
2025-07-18 16:48:00,61.935765,1.2152769999999995,1.1713384490136485,7.2337940000000005,7.146987000000001,26.331000000000017,4325.083333338389
2025-07-18 16:51:00,60.9375,1.2152769999999995,1.1713384490136485,7.2337940000000005,7.146987000000001,25.463000000000022,4325.133333338389
2025-07-18 16:54:00,60.214119999999994,1.2152769999999995,1.1414117258722334,7.2337940000000005,7.089117,24.594899999999996,4325.183333338389
2025-07-18 16:57:00,59.49074,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,24.884199999999964,4325.2333333383895
2025-07-18 17:00:00,59.085645,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,24.595000000000027,4325.28333333839
2025-07-18 17:03:00,59.013310000000004,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,23.7269,4325.33333333839
2025-07-18 17:06:00,58.825230000000005,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,24.88420000000002,4325.38333333839
2025-07-18 17:09:00,58.66609,1.2152769999999995,1.1414117258722334,7.146994,7.002317,24.884299999999996,4325.43333333839
2025-07-18 17:12:00,59.056709999999995,1.1863419999999998,1.1124395672736738,7.089119,6.944447,23.4375,4325.48333333839
2025-07-18 17:15:00,60.74942,1.1574080000000002,1.1134410676261812,6.973383999999999,6.886576,25.173599999999965,4325.533333338391
2025-07-18 17:18:00,61.71875,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,24.88420000000002,4325.583333338391
2025-07-18 17:21:00,62.181715,1.1574080000000002,1.1282276682262051,7.002314,6.944445999999999,26.04169999999999,4325.633333338391
2025-07-18 17:24:00,61.574075,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,25.463000000000022,4325.683333338391
2025-07-18 17:27:00,62.78935,1.1574080000000002,1.1428789408284152,7.002314,6.973376,25.752300000000048,4325.733333338391
2025-07-18 17:30:00,61.487269999999995,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,24.88420000000002,4325.7833333383915
2025-07-18 17:33:00,61.067710000000005,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,25.75229999999999,4325.833333338392
2025-07-18 17:36:00,60.34433,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,24.594899999999996,4325.883333338392
2025-07-18 17:39:00,60.011575,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,24.884299999999996,4325.933333338392
2025-07-18 17:42:00,59.881365,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,24.594899999999996,4325.983333338392
2025-07-18 17:45:00,59.939235,1.070601,,6.9444479999999995,6.944447,24.305600000000027,4326.033333338392
2025-07-18 17:48:00,59.924765,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.88420000000002,4326.083333338393
2025-07-18 17:51:00,59.519675,1.0995369999999998,1.0850051884763094,6.944444000000001,6.915507,25.17360000000002,4326.133333338393
2025-07-18 17:54:00,58.825230000000005,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,25.462900000000047,4326.183333338393
2025-07-18 17:57:00,58.40567,1.0995369999999998,1.0850051884763094,6.944444000000001,6.915507,24.594899999999996,4326.233333338393
2025-07-18 18:00:00,58.47801,1.070601,1.1134425553881666,6.857638,6.944447,24.305600000000027,4326.283333338393
2025-07-18 18:03:00,58.622685,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,24.594899999999996,4326.3333333383935
2025-07-18 18:06:00,39.438655,0.6365740000000004,0.9643115871784969,6.626158,7.378474,21.70139999999998,4326.383333338394
2025-07-21 08:06:00,98.336225,2.054398,1.2751625979524563,7.0312529999999995,5.700235,37.905100000000004,4326.383333338394
2025-07-21 08:09:00,98.336225,1.5625,1.2165790872984323,6.626158,5.989578,39.0625,4326.433333338394
2025-07-21 08:12:00,98.336225,1.4178230000000003,1.2200933101284843,6.394678000000001,6.018515000000001,39.641200000000026,4326.483333338394
2025-07-21 08:15:00,98.32176000000001,1.2442129999999993,1.200284301735087,6.0763929999999995,5.989580000000001,42.245300000000015,4326.533333338394
2025-07-21 08:18:00,98.350695,1.1863419999999998,1.1718124319592849,6.018523,5.989580999999999,41.37729999999999,4326.583333338394
2025-07-21 08:21:00,98.32176000000001,1.157407,1.1282220900672408,5.989588,5.931711,40.219899999999996,4326.633333338395
2025-07-21 08:24:00,94.2853,1.0416659999999993,1.1124413097650232,5.902773,6.047457,33.275499999999965,4326.683333338395
2025-07-21 08:27:00,94.212965,1.0416659999999993,1.126244622726015,5.960642999999999,6.134257,33.275499999999965,4326.733333338395
2025-07-21 08:30:00,92.6794,1.0416659999999993,1.1262398700376255,6.018523,6.192127000000001,32.98610000000002,4326.783333338395
2025-07-21 08:33:00,90.55266499999999,0.9837959999999999,1.108912434686481,6.018523,6.278936999999999,31.53929999999997,4326.833333338395
2025-07-21 08:36:00,87.9919,0.9837959999999999,1.122263850127175,6.076388,6.365742000000001,30.671299999999974,4326.8833333383955
2025-07-21 08:39:00,86.73322,1.070602,1.1274821149176488,6.221064,6.336802,30.382000000000005,4326.933333338396
2025-07-21 08:42:00,86.24132,1.0416659999999993,1.153535872271145,6.192133,6.4236070000000005,32.696799999999996,4326.983333338396
2025-07-21 08:45:00,85.34433,0.9259259999999996,1.10333799542374,6.076388,6.452542,31.53929999999997,4327.033333338396
2025-07-21 08:48:00,84.9103,0.9548609999999993,1.1063819134674513,6.105328,6.4236070000000005,30.092600000000004,4327.083333338396
2025-07-21 08:51:00,84.36053000000001,1.0127309999999996,1.1379795673051658,6.192127999999999,6.452547000000001,30.092600000000004,4327.133333338396
2025-07-21 08:54:00,83.00058,0.9837959999999999,1.122263850127175,6.192127999999999,6.481482000000001,30.092600000000004,4327.183333338397
2025-07-21 08:57:00,82.60995,1.0416659999999993,1.1399415874460783,6.2500029999999995,6.452547000000001,31.25,4327.233333338397
2025-07-21 09:00:00,82.60995,1.0127319999999997,1.1109265691283459,6.221067999999999,6.4236059999999995,30.382000000000005,4327.283333338397
2025-07-21 09:03:00,83.318865,0.9548609999999993,1.1195161475411088,6.249998,6.597227,29.803200000000004,4327.333333338397
2025-07-21 09:06:00,81.55382,1.070602,1.1414142080787015,6.510414000000001,6.655092000000001,28.93520000000001,4327.383333338397
2025-07-21 09:09:00,81.365745,1.070601,1.127481597360717,6.510418,6.626157000000001,30.67130000000003,4327.4333333383975
2025-07-21 09:12:00,81.14873,1.0416659999999993,1.126244622726015,6.481482999999999,6.655097,28.935099999999977,4327.483333338398
2025-07-21 09:15:00,83.04398499999999,0.983797,1.122264396017913,6.278932999999999,6.5682860000000005,30.6712,4327.533333338398
2025-07-21 09:18:00,84.375,0.9259260000000005,1.1162498799749643,6.1631920000000004,6.5682860000000005,30.67130000000003,4327.583333338398
2025-07-21 09:21:00,85.257525,0.7523149999999994,1.0736944616167632,5.902782,6.626157000000001,30.96070000000003,4327.633333338398
2025-07-21 09:24:00,85.31539,0.78125,1.0919163723070415,5.960647,6.655097,31.828700000000026,4327.683333338398
2025-07-21 09:27:00,83.79629499999999,0.868055,1.1205510073638694,6.076392,6.626157000000001,30.67130000000003,4327.733333338399
2025-07-21 09:30:00,79.962385,0.9548609999999993,1.1583557659495516,6.365743,6.799772000000001,29.51389999999998,4327.783333338399
2025-07-21 09:33:00,76.98205999999999,1.0416670000000003,1.139946834986173,6.568284,6.770837,28.64580000000001,4327.833333338399
2025-07-21 09:36:00,75.62211,1.0995369999999998,1.1282271253665335,6.597224000000001,6.655097,28.64580000000001,4327.883333338399
2025-07-21 09:39:00,74.39236,1.070602,1.1134430686394414,6.568284,6.655092000000001,27.777800000000013,4327.933333338399
2025-07-21 09:42:00,73.09028,1.1284720000000004,1.1284720000003732,6.655094000000001,6.655092000000001,27.488499999999988,4327.9833333383995
2025-07-21 09:45:00,72.52604,1.1863419999999998,1.1718174733715794,6.770829000000001,6.741897,27.199099999999987,4328.0333333384
2025-07-21 09:48:00,71.84606500000001,1.1863419999999998,1.1571709039841576,6.828699,6.770837,27.777800000000013,4328.0833333384
2025-07-21 09:51:00,71.788195,1.1863419999999998,1.1571709039841576,6.828699,6.770837,27.488400000000013,4328.1333333384
2025-07-21 09:54:00,71.45544000000001,1.2442130000000002,1.1703876126261028,6.886569,6.7418960000000006,26.62039999999996,4328.1833333384
2025-07-21 09:57:00,70.8478,1.157407,1.1282271766661467,6.828699,6.7708319999999995,26.909699999999987,4328.2333333384
2025-07-21 10:00:00,70.24016,1.2152769999999995,1.1414169439860327,6.915503999999999,6.770837,26.331000000000017,4328.283333338401
2025-07-21 10:03:00,69.16956,1.2152779999999996,1.141412205399531,6.97338,6.828702000000001,26.33099999999996,4328.333333338401
2025-07-21 10:06:00,68.51852,1.1863419999999998,1.1274820464459048,6.944444,6.828702000000001,26.331099999999992,4328.383333338401
2025-07-21 10:09:00,70.153355,1.157407,1.1134405803706986,6.886574,6.799767000000001,27.777800000000013,4328.433333338401
2025-07-21 10:12:00,69.15509,1.070601,1.1134425553881666,6.684028,6.770837,26.909699999999987,4328.483333338401
2025-07-21 10:15:00,70.41377,1.0995369999999998,1.1282271253665355,6.655092999999999,6.712966,27.488400000000013,4328.5333333384015
2025-07-21 10:18:00,69.791665,1.070601,1.1134425553881666,6.684028,6.770837,27.199099999999987,4328.583333338402
2025-07-21 10:21:00,70.355905,1.1574080000000002,1.1718204323659709,6.799764,6.828706,27.488400000000013,4328.633333338402
2025-07-21 10:24:00,70.44271,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.199099999999987,4328.683333338402
2025-07-21 10:27:00,69.05382,1.070602,1.1274869481266967,6.799764,6.9155120000000005,27.199099999999987,4328.733333338402
2025-07-21 10:30:00,70.13888499999999,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,27.488399999999956,4328.783333338402
2025-07-21 10:33:00,69.40104,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.620400000000018,4328.833333338403
2025-07-21 10:36:00,69.039355,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.620400000000018,4328.883333338403
2025-07-21 10:39:00,68.836805,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,28.35650000000004,4328.933333338403
2025-07-21 10:42:00,68.677665,1.2152769999999995,1.1713384490136485,7.118054,7.0312470000000005,26.04169999999999,4328.983333338403
2025-07-21 10:45:00,70.48611,1.2442130000000002,1.1854008836727608,7.060188999999999,6.944445999999999,27.199099999999987,4329.033333338403
2025-07-21 10:48:00,71.22396,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,27.199099999999987,4329.0833333384035
2025-07-21 10:51:00,72.149885,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,29.51389999999998,4329.133333338404
2025-07-21 10:54:00,71.730325,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.777800000000013,4329.183333338404
2025-07-21 10:57:00,71.49884499999999,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.199099999999987,4329.233333338404
2025-07-21 11:00:00,71.70139,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.777800000000013,4329.283333338404
2025-07-21 11:03:00,71.600115,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.64580000000001,4329.333333338404
2025-07-21 11:06:00,72.68518499999999,1.070602,1.155233673520537,6.770838,6.944445999999999,28.06710000000004,4329.383333338405
2025-07-21 11:09:00,70.74653,1.0127309999999996,1.1513577326217537,6.684023,6.973382,26.620300000000043,4329.433333338405
2025-07-21 11:12:00,71.990745,1.1284720000000004,1.1993579825669864,6.857638,7.002316,28.356499999999983,4329.483333338405
2025-07-21 11:15:00,70.55845,1.070602,1.1274821149176488,6.944444000000001,7.060182,28.645899999999983,4329.533333338405
2025-07-21 11:18:00,69.2419,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,27.488400000000013,4329.583333338405
2025-07-21 11:21:00,69.18402499999999,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,26.33099999999996,4329.6333333384055
2025-07-21 11:24:00,68.171295,1.157407,1.1718149691294042,7.089119,7.118052,26.62039999999996,4329.683333338406
2025-07-21 11:27:00,68.46065,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.488400000000013,4329.733333338406
2025-07-21 11:30:00,70.02315,1.1574080000000002,1.1574099999794556,7.002314,7.002316,27.488400000000013,4329.783333338406
2025-07-21 11:33:00,69.675925,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,28.067200000000014,4329.833333338406
2025-07-21 11:36:00,69.936345,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.777799999999957,4329.883333338406
2025-07-21 11:39:00,70.775465,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488499999999988,4329.933333338407
2025-07-21 11:42:00,69.791665,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,26.620400000000018,4329.983333338407
2025-07-21 11:45:00,70.13888499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488399999999956,4330.033333338407
2025-07-21 11:48:00,70.32697,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.620300000000043,4330.083333338407
2025-07-21 11:51:00,70.29803000000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.909700000000043,4330.133333338407
2025-07-21 11:54:00,71.180555,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.77769999999998,4330.1833333384075
2025-07-21 11:57:00,70.73205999999999,1.070601,1.155233147503858,6.915508000000001,7.089117,26.909699999999987,4330.233333338408
2025-07-21 12:00:00,69.58912000000001,1.0127309999999996,1.1245034728573897,6.886573,7.118052,26.620299999999986,4330.283333338408
2025-07-21 12:03:00,70.74652499999999,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,26.909699999999987,4330.333333338408
2025-07-21 12:06:00,69.93634499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488400000000013,4330.383333338408
2025-07-21 12:09:00,69.45891,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199100000000044,4330.433333338408
2025-07-21 12:12:00,70.934605,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,28.935099999999977,4330.483333338409
2025-07-21 12:15:00,70.3125,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.620400000000018,4330.533333338409
2025-07-21 12:18:00,68.60532,0.9837959999999999,1.1355141477314536,6.741898,7.060182,26.620299999999986,4330.583333338409
2025-07-21 12:21:00,67.36111,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,25.75229999999999,4330.633333338409
2025-07-21 12:24:00,66.82580999999999,1.070601,1.1134425553881675,6.915508000000001,7.002317,27.199000000000012,4330.683333338409
2025-07-21 12:27:00,66.2037,1.070601,1.127481597360715,6.828708000000001,6.944447,25.462999999999965,4330.7333333384095
2025-07-21 12:30:00,65.68287000000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,4330.78333333841
2025-07-21 12:33:00,66.608795,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.331000000000017,4330.83333333841
2025-07-21 12:36:00,65.176505,1.070602,1.0992831564874896,6.8576440000000005,6.9155120000000005,24.88420000000002,4330.88333333841
2025-07-21 12:39:00,65.19097500000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.04159999999996,4330.93333333841
2025-07-21 12:42:00,66.36285,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,27.199100000000044,4330.98333333841
2025-07-21 12:45:00,65.769675,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.620400000000018,4331.033333338411
2025-07-21 12:48:00,64.90162,1.070602,1.1134381960781536,6.973383999999999,7.060182,25.462999999999965,4331.083333338411
2025-07-21 12:51:00,64.85821999999999,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.173599999999965,4331.133333338411
2025-07-21 12:54:00,64.337385,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04159999999996,4331.183333338411
2025-07-21 12:57:00,63.917825,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,25.75229999999999,4331.233333338411
2025-07-21 13:00:00,62.948495,1.070602,1.1134430686394414,6.8865739999999995,6.973382,26.620400000000018,4331.2833333384115
2025-07-21 13:03:00,64.00462999999999,1.1574080000000002,1.1134410676261812,6.973383999999999,6.886576,25.462999999999965,4331.333333338412
2025-07-21 13:06:00,62.890625,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.173699999999997,4331.383333338412
2025-07-21 13:09:00,62.586805,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.04170000000005,4331.433333338412
2025-07-21 13:12:00,62.55787,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.46289999999999,4331.483333338412
2025-07-21 13:15:00,63.614005,1.1574080000000002,1.1134410676261801,6.944444000000001,6.857635999999999,25.75229999999999,4331.533333338412
2025-07-21 13:18:00,63.29572,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,24.88420000000002,4331.583333338413
