Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-21 13:21:00,63.75868,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.462999999999965,4331.633333338413
2025-07-21 13:24:00,63.990159999999996,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.04169999999999,4331.683333338413
2025-07-21 13:27:00,65.0897,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,26.331099999999992,4331.733333338413
2025-07-21 13:30:00,63.87442,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,25.75229999999999,4331.783333338413
2025-07-21 13:33:00,63.223380000000006,1.070602,1.1134381960781536,6.973383999999999,7.060182,26.04169999999999,4331.8333333384135
2025-07-21 13:36:00,63.744209999999995,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.04169999999999,4331.883333338414
2025-07-21 13:39:00,64.771415,1.1284720000000004,1.1284720000003732,6.9444479999999995,6.944445999999999,27.777799999999957,4331.933333338414
2025-07-21 13:42:00,63.94676,1.070601,1.1134425553881666,6.857638,6.944447,26.04169999999999,4331.983333338414
2025-07-21 13:45:00,63.96123,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,26.04169999999999,4332.033333338414
2025-07-21 13:48:00,65.538195,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,25.752399999999966,4332.083333338414
2025-07-21 13:51:00,65.65393499999999,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,25.462999999999965,4332.133333338415
2025-07-21 13:54:00,64.568865,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,24.884299999999996,4332.183333338415
2025-07-21 13:57:00,64.67013499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.173699999999997,4332.233333338415
2025-07-21 14:00:00,65.82754499999999,1.1284720000000004,1.142875982862748,7.002318000000001,7.031245999999999,25.75229999999999,4332.283333338415
2025-07-21 14:03:00,65.27778,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.463000000000022,4332.333333338415
2025-07-21 14:06:00,65.219905,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.75229999999999,4332.3833333384155
2025-07-21 14:09:00,65.14757,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909699999999987,4332.433333338416
2025-07-21 14:12:00,66.76794,1.070602,1.1274821149176506,6.886577999999999,7.002316,26.620400000000018,4332.483333338416
2025-07-21 14:15:00,66.681135,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.909699999999987,4332.533333338416
2025-07-21 14:18:00,66.666665,0.9259259999999996,1.10333799542374,6.712968,7.089122000000001,26.33099999999996,4332.583333338416
2025-07-21 14:21:00,66.565395,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.909700000000043,4332.633333338416
2025-07-21 14:24:00,68.08449,0.9548610000000002,1.1063864665921435,6.626157,6.944445999999999,27.488399999999956,4332.683333338417
2025-07-21 14:27:00,67.824075,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.04159999999996,4332.733333338417
2025-07-21 14:30:00,68.33044000000001,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.331000000000017,4332.783333338417
2025-07-21 14:33:00,67.99768499999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,26.04159999999996,4332.833333338417
2025-07-21 14:36:00,68.61979,1.070602,1.155233673520537,6.770838,6.944445999999999,27.488499999999988,4332.883333338417
2025-07-21 14:39:00,67.476855,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.331099999999992,4332.9333333384175
2025-07-21 14:42:00,66.666665,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,26.041600000000017,4332.983333338418
2025-07-21 14:45:00,66.1169,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.04159999999996,4333.033333338418
2025-07-21 14:48:00,66.98495500000001,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,26.330900000000042,4333.083333338418
2025-07-21 14:51:00,65.885415,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.463000000000022,4333.133333338418
2025-07-21 14:54:00,65.85648,1.157407,1.1574044999927584,7.089124000000001,7.089117,24.884299999999996,4333.183333338418
2025-07-21 14:57:00,66.27604,1.070601,1.155233147503858,6.973378,7.146987000000001,26.909700000000043,4333.233333338419
2025-07-21 15:00:00,67.042825,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,26.909699999999987,4333.283333338419
2025-07-21 15:03:00,67.274305,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.62039999999996,4333.333333338419
2025-07-21 15:06:00,66.23263499999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.04169999999999,4333.383333338419
2025-07-21 15:09:00,65.697335,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4333.433333338419
2025-07-21 15:12:00,64.699075,1.0416660000000002,1.11243651965621,6.915508000000001,7.060182,26.04169999999999,4333.4833333384195
2025-07-21 15:15:00,65.68287000000001,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.331000000000017,4333.53333333842
2025-07-21 15:18:00,66.29051000000001,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,26.33099999999996,4333.58333333842
2025-07-21 15:21:00,66.00116,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.90979999999996,4333.63333333842
2025-07-21 15:24:00,66.565395,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04170000000005,4333.68333333842
2025-07-21 15:27:00,67.01389,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.331000000000017,4333.73333333842
2025-07-21 15:30:00,67.08623,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,25.752200000000016,4333.783333338421
2025-07-21 15:33:00,67.201965,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.90980000000002,4333.833333338421
2025-07-21 15:36:00,67.20197,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,26.04169999999999,4333.883333338421
2025-07-21 15:39:00,66.34837999999999,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.752300000000048,4333.933333338421
2025-07-21 15:42:00,65.78414,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,24.594899999999996,4333.983333338421
2025-07-21 15:45:00,65.03183,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04169999999999,4334.0333333384215
2025-07-21 15:48:00,63.990159999999996,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,26.331000000000017,4334.083333338422
2025-07-21 15:51:00,63.715275,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04170000000005,4334.133333338422
2025-07-21 15:54:00,63.26678,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.17360000000002,4334.183333338422
2025-07-21 15:57:00,63.87442,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.04169999999999,4334.233333338422
2025-07-21 16:00:00,64.351855,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,25.752400000000023,4334.283333338422
2025-07-21 16:03:00,64.568865,1.070601,1.1134425553881666,6.857638,6.944447,25.752400000000023,4334.333333338423
2025-07-21 16:06:00,64.72801000000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.462999999999965,4334.383333338423
2025-07-21 16:09:00,64.872685,1.070601,1.127481597360715,6.799768,6.915507,25.752300000000048,4334.433333338423
2025-07-21 16:12:00,64.887155,1.070601,1.1414136862663036,6.857638,7.002317,24.884299999999996,4334.483333338423
2025-07-21 16:15:00,64.684605,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331000000000017,4334.533333338423
2025-07-21 16:18:00,64.699075,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,25.752399999999966,4334.5833333384235
2025-07-21 16:21:00,64.453125,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.909699999999987,4334.633333338424
2025-07-21 16:24:00,65.42245500000001,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,25.173699999999997,4334.683333338424
2025-07-21 16:27:00,64.61226500000001,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,27.199099999999987,4334.733333338424
2025-07-21 16:30:00,64.19271,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,24.59480000000002,4334.783333338424
2025-07-21 16:33:00,63.136575,1.070602,1.1134430686394414,6.8865739999999995,6.973382,24.884299999999996,4334.833333338424
2025-07-21 16:36:00,62.297455,1.070602,1.113443068639442,6.944444000000001,7.031251999999999,24.30559999999997,4334.883333338425
2025-07-21 16:39:00,61.87789,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,23.4375,4334.933333338425
2025-07-21 16:42:00,61.487269999999995,1.157407,1.1282271766661467,7.002314000000001,6.944447,24.594899999999996,4334.983333338425
2025-07-21 16:45:00,61.29919,1.157407,1.157409500011446,7.002314000000001,7.002317,24.88420000000002,4335.033333338425
2025-07-21 16:48:00,61.111115,1.157407,1.1428784450218061,7.031254,7.002317,24.30559999999997,4335.083333338425
2025-07-21 16:51:00,60.575810000000004,1.157407,1.1428784450218061,7.060188999999999,7.031251999999999,24.884299999999996,4335.1333333384255
2025-07-21 16:54:00,60.387735,1.1863419999999998,1.142392432407497,7.089119,7.002317,23.4375,4335.183333338426
2025-07-21 16:57:00,60.358795,1.157407,1.1282271766661467,7.0601840000000005,7.002317,24.30559999999997,4335.233333338426
2025-07-21 17:00:00,59.780095,1.1284720000000004,1.1284720000003732,7.0601840000000005,7.060182,25.17349999999999,4335.283333338426
2025-07-21 17:03:00,59.534144999999995,1.1284720000000004,1.1284720000003732,7.0601840000000005,7.060182,24.016200000000026,4335.333333338426
2025-07-21 17:06:00,60.677085,1.1574080000000002,1.1282225816258236,7.031254000000001,6.973376,24.59499999999997,4335.383333338426
2025-07-21 17:09:00,60.127314999999996,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.463000000000022,4335.433333338427
2025-07-21 17:12:00,60.503475,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,24.59499999999997,4335.483333338427
2025-07-21 17:15:00,60.546875,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.594900000000052,4335.533333338427
2025-07-21 17:18:00,59.649885,1.1284720000000004,1.1284720000003732,6.944444,6.944442,24.01619999999997,4335.583333338427
2025-07-21 17:21:00,58.622685000000004,1.1284720000000004,1.113944380834304,6.944444,6.9155120000000005,24.305499999999995,4335.633333338427
2025-07-21 17:24:00,58.8397,1.157407,1.0985235472881039,7.002314000000001,6.886577000000001,23.726800000000026,4335.6833333384275
2025-07-21 17:27:00,58.89757,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.016200000000026,4335.733333338428
2025-07-21 17:30:00,58.78183,1.157407,1.0834600562237735,6.9444490000000005,6.799772,24.016200000000026,4335.783333338428
2025-07-21 17:33:00,58.57928,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.01619999999997,4335.833333338428
2025-07-21 17:36:00,58.767365,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.30559999999997,4335.883333338428
2025-07-21 17:39:00,58.868635,1.157407,1.128227176666148,6.944444,6.886577000000001,24.594899999999996,4335.933333338428
2025-07-21 17:42:00,58.18866,1.1284720000000004,1.113944380834304,6.944444,6.9155120000000005,24.594899999999996,4335.983333338429
2025-07-21 17:45:00,58.434605000000005,1.157407,1.1134405803706986,6.944444,6.857637,23.4375,4336.033333338429
2025-07-21 17:48:00,57.74016,1.1284720000000004,1.0992831213870267,6.944444,6.886572,24.595000000000027,4336.083333338429
2025-07-21 17:51:00,57.349535,1.1284720000000004,1.069558454363018,6.944444,6.828702000000001,23.7269,4336.133333338429
2025-07-21 17:54:00,57.11806,1.157407,1.0834600562237735,6.915514000000001,6.770837,24.884199999999964,4336.183333338429
2025-07-21 17:57:00,56.611689999999996,1.1863419999999998,1.0819087418135358,6.9444490000000005,6.741897,24.01619999999997,4336.2333333384295
2025-07-21 18:00:00,56.92998,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.01619999999997,4336.28333333843
2025-07-21 18:03:00,58.506945,1.070602,1.0850076841792886,6.626157999999999,6.655096,24.01619999999997,4336.33333333843
2025-07-21 18:06:00,38.39699,0.5787040000000001,0.9582274826096967,6.278937999999999,7.175923999999999,21.990700000000004,4336.38333333843
2025-07-21 18:09:00,30.03472,0.8101849999999997,0.9210855748468816,6.7129579999999995,6.944443,20.833399999999983,4336.43333333843
2025-07-22 07:39:00,61.06771,2.5752310000000005,1.2308897927544644,6.770834,4.658563,23.14820000000003,4336.43333333843
2025-07-22 07:42:00,75.752315,1.6493060000000002,1.2351989232485014,6.915514000000001,6.1631979999999995,34.14349999999996,4336.48333333843
2025-07-22 07:45:00,91.17476500000001,1.6493060000000002,1.2351989232485026,6.886574,6.134258000000001,31.828700000000026,4336.533333338431
2025-07-22 07:48:00,92.17303000000001,1.2442130000000002,1.1552340490860336,6.365744,6.192131000000001,34.14350000000002,4336.583333338431
2025-07-22 07:51:00,88.68634499999999,1.0995370000000007,1.0850051884763103,5.787034000000001,5.758096999999999,31.5394,4336.633333338431
2025-07-22 07:54:00,84.649885,1.0995369999999998,1.0703438028791086,5.758099,5.700232,30.960700000000003,4336.683333338431
2025-07-22 07:57:00,80.35301,1.070602,1.041399011459328,5.729164,5.671292000000001,30.092600000000004,4336.733333338431
2025-07-22 08:00:00,77.19907,1.0995370000000007,1.0555396537250243,5.700234000000001,5.613427,28.64580000000001,4336.7833333384315
2025-07-22 08:03:00,81.17766,1.2152780000000005,1.0640562181172535,5.729164000000001,5.4398159999999995,30.671299999999974,4336.833333338432
2025-07-22 08:06:00,79.89004499999999,1.070602,1.1414142080787015,5.873844,6.018522,29.803200000000004,4336.883333338432
2025-07-22 08:09:00,81.770835,1.1574080000000002,1.0985188498525293,6.0763940000000005,5.9606460000000006,31.53940000000003,4336.933333338432
2025-07-22 08:12:00,83.91203999999999,1.1574080000000002,1.1134410676261812,6.365743999999999,6.278936,30.381999999999977,4336.983333338432
2025-07-22 08:15:00,81.336805,1.0127310000000005,1.12450347285739,6.3368079999999996,6.568287,29.224499999999978,4337.033333338432
2025-07-22 08:18:00,78.73263499999999,1.0127310000000005,1.12450347285739,6.3368079999999996,6.568287,30.960699999999974,4337.083333338433
2025-07-22 08:21:00,76.80845,1.0416660000000002,1.1399463040080047,6.423608,6.626162,29.51389999999998,4337.133333338433
2025-07-22 08:24:00,75.05787,1.0416660000000002,1.1262446227260148,6.510418,6.684031999999999,27.777799999999957,4337.183333338433
2025-07-22 08:27:00,74.0162,1.070601,1.1552379061643612,6.539348,6.712967000000001,28.935100000000034,4337.233333338433
2025-07-22 08:30:00,72.48264,1.0416660000000002,1.0985229238370622,6.626158,6.7419020000000005,27.488400000000013,4337.283333338433
2025-07-22 08:33:00,71.71586,1.0995369999999998,1.156444314022041,6.741894,6.857637,28.06710000000004,4337.3333333384335
2025-07-22 08:36:00,71.62905,1.157407,1.1574044999927584,6.915514000000001,6.915507,27.488500000000045,4337.383333338434
2025-07-22 08:39:00,72.59837999999999,1.1574080000000002,1.1718154732699815,6.8576440000000005,6.886576,27.777799999999957,4337.433333338434
2025-07-22 08:42:00,71.990745,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4337.483333338434
2025-07-22 08:45:00,73.06134,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,28.64580000000001,4337.533333338434
2025-07-22 08:48:00,72.497105,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.067099999999982,4337.583333338434
2025-07-22 08:51:00,73.81366,0.983797,1.1355192617279655,6.568283,6.886576,28.067099999999982,4337.633333338435
2025-07-22 08:54:00,71.846065,1.0127309999999996,1.1513577326217537,6.684023,6.973382,28.35650000000004,4337.683333338435
2025-07-22 08:57:00,71.57118,1.0127309999999996,1.1513577326217537,6.655088,6.944447,27.488400000000013,4337.733333338435
2025-07-22 09:00:00,71.484375,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.04169999999999,4337.783333338435
2025-07-22 09:03:00,71.62905,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.33099999999996,4337.833333338435
2025-07-22 09:06:00,71.990745,1.070602,1.155233673520537,6.770838,6.944445999999999,28.64580000000001,4337.8833333384355
2025-07-22 09:09:00,73.10474500000001,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,28.067099999999982,4337.933333338436
2025-07-22 09:12:00,75.23148,0.9548610000000002,1.1583513360604638,6.626162000000001,7.060181000000001,28.93520000000001,4337.983333338436
2025-07-22 09:15:00,74.79745500000001,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.067200000000014,4338.033333338436
2025-07-22 09:18:00,74.016205,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,28.067099999999982,4338.083333338436
2025-07-22 09:21:00,75.05787,0.8680560000000002,1.1451346911986848,6.510412,7.118055999999999,28.64580000000001,4338.133333338436
2025-07-22 09:24:00,75.998265,0.7523149999999994,1.13137896782312,6.307872,7.175927,27.77770000000004,4338.183333338437
2025-07-22 09:27:00,73.62558,0.8391200000000003,1.151655454929032,6.481482,7.175922000000001,27.488499999999988,4338.233333338437
2025-07-22 09:30:00,71.079285,0.9548610000000002,1.1711300610984205,6.770838,7.233796999999999,27.199099999999987,4338.283333338437
2025-07-22 09:33:00,69.71933,1.0127309999999996,1.151353126434424,6.915512999999999,7.204861999999999,26.90979999999996,4338.333333338437
2025-07-22 09:36:00,69.58912000000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.62039999999996,4338.383333338437
2025-07-22 09:39:00,68.1713,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488400000000013,4338.4333333384375
2025-07-22 09:42:00,67.92535,1.157407,1.1718149691294042,7.146994,7.175927,26.331000000000017,4338.483333338438
2025-07-22 09:45:00,67.91088,1.2442130000000002,1.2002894244842524,7.204859000000001,7.118055999999999,25.75229999999999,4338.533333338438
2025-07-22 09:48:00,68.08449,1.2152769999999995,1.2007513876468627,7.262733999999999,7.233797000000001,25.463000000000022,4338.583333338438
2025-07-22 09:51:00,68.15683,1.2152769999999995,1.1861092450496777,7.349533999999999,7.291667,25.463000000000022,4338.633333338438
2025-07-22 09:54:00,68.37384,1.2152769999999995,1.2007564280480347,7.349533999999999,7.320607000000001,27.488400000000013,4338.683333338438
2025-07-22 09:57:00,69.60358500000001,1.273148,1.2292393002242215,7.349533999999999,7.262736,26.04169999999999,4338.733333338439
2025-07-22 10:00:00,68.86573999999999,1.2152769999999995,1.1861092450496773,7.4074040000000005,7.349537,27.199100000000044,4338.783333338439
2025-07-22 10:03:00,70.32696999999999,1.2152780000000005,1.215279999944427,7.291664,7.291665999999999,26.04170000000005,4338.833333338439
2025-07-22 10:06:00,72.10648499999999,1.0995369999999998,1.1979618645058574,7.118053,7.320606,26.33099999999996,4338.883333338439
2025-07-22 10:09:00,73.423035,1.070602,1.209518806285,7.031248000000001,7.320606,28.64579999999995,4338.933333338439
2025-07-22 10:12:00,71.06481500000001,1.1284720000000004,1.1993579825669864,7.204864,7.3495420000000005,27.199099999999987,4338.9833333384395
2025-07-22 10:15:00,69.010415,1.2152779999999996,1.2007569240569278,7.378469999999999,7.3495420000000005,26.33099999999996,4339.03333333844
2025-07-22 10:18:00,67.30323999999999,1.273148,1.2143609118193446,7.4363399999999995,7.320602,26.331000000000017,4339.08333333844
2025-07-22 10:21:00,67.01389,1.3020829999999997,1.2283278573505592,7.46528,7.320607000000001,27.199099999999987,4339.13333333844
2025-07-22 10:24:00,68.51852,1.3020839999999998,1.2132083129548363,7.40741,7.233796,26.331000000000017,4339.18333333844
2025-07-22 10:27:00,68.460645,1.2152769999999995,1.2007564280480347,7.349533999999999,7.320607000000001,25.46289999999999,4339.23333333844
2025-07-22 10:30:00,69.314235,1.157407,1.1861091962540984,7.291664,7.349537,27.777799999999957,4339.283333338441
2025-07-22 10:33:00,70.29803000000001,1.157407,1.200291304787134,7.291664,7.378477,26.04169999999999,4339.333333338441
2025-07-22 10:36:00,70.61632,1.2152769999999995,1.2296927317864808,7.4074040000000005,7.436347,27.199099999999987,4339.383333338441
2025-07-22 10:39:00,71.02141499999999,1.2152769999999995,1.2296877707780862,7.436343999999999,7.465277,26.331000000000017,4339.433333338441
2025-07-22 10:42:00,70.74653,1.1863419999999998,1.2150522611706187,7.378469000000001,7.436347,27.199100000000044,4339.483333338441
2025-07-22 10:45:00,72.78646,1.2152780000000005,1.243990651610949,7.320604,7.378475999999999,27.488400000000013,4339.5333333384415
2025-07-22 10:48:00,73.336225,1.0995369999999998,1.225139882123948,7.118053,7.378475999999999,28.64580000000001,4339.583333338442
2025-07-22 10:51:00,75.05787,1.0127319999999997,1.1778244546108112,6.9444479999999995,7.291665999999999,28.35650000000004,4339.633333338442
2025-07-22 10:54:00,74.782985,0.9259259999999996,1.167037869829888,6.857643,7.378477,28.64579999999995,4339.683333338442
2025-07-22 10:57:00,76.12847,1.0127319999999997,1.2039400921460481,6.886578,7.291665999999999,28.935100000000034,4339.733333338442
2025-07-22 11:00:00,77.387155,0.8680560000000002,1.1934316056459275,6.655092000000001,7.378475999999999,28.64579999999995,4339.783333338442
2025-07-22 11:03:00,77.40162000000001,0.868055,1.1694206233654492,6.712962000000001,7.378477,28.935199999999952,4339.833333338443
2025-07-22 11:06:00,73.87153,0.9837959999999999,1.2004367480229725,6.973378,7.436342,28.356499999999983,4339.883333338443
2025-07-22 11:09:00,71.918405,1.1284720000000004,1.2269618638082307,7.175924000000001,7.3784719999999995,26.90980000000002,4339.933333338443
2025-07-22 11:12:00,71.252895,1.157407,1.1861091962540984,7.291664,7.349537,27.488400000000013,4339.983333338443
2025-07-22 11:15:00,71.41203999999999,1.157407,1.2143603319797944,7.2337940000000005,7.349537,26.620300000000043,4340.033333338443
2025-07-22 11:18:00,71.67245500000001,1.0995369999999998,1.1979618645058574,7.175924,7.378477,26.909700000000043,4340.0833333384435
2025-07-22 11:21:00,71.57118,1.0995369999999998,1.1979618645058574,7.175924,7.378477,28.35650000000004,4340.133333338444
2025-07-22 11:24:00,73.00347,1.1284720000000004,1.1993579825669856,7.146988,7.291665999999999,27.777800000000013,4340.183333338444
2025-07-22 11:27:00,72.945605,1.0416659999999993,1.1937500399873424,7.060183,7.378477,26.331000000000017,4340.233333338444
2025-07-22 11:30:00,73.350695,1.070601,1.209518263909068,7.146988,7.436347,28.64580000000001,4340.283333338444
2025-07-22 11:33:00,72.55498,1.070602,1.196090785430545,7.146993999999999,7.407412,28.067199999999957,4340.333333338444
2025-07-22 11:36:00,72.511575,1.0995369999999998,1.1842242172525224,7.175924,7.349537,27.488399999999956,4340.383333338445
2025-07-22 11:39:00,73.61111500000001,1.1284720000000004,1.1993579825669864,7.1180579999999996,7.262736,27.77770000000004,4340.433333338445
2025-07-22 11:42:00,72.829865,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,27.488399999999956,4340.483333338445
2025-07-22 11:45:00,73.00347,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,27.777800000000013,4340.533333338445
2025-07-22 11:48:00,74.04513499999999,1.0995369999999998,1.211596217881117,7.060183,7.291665999999999,29.224599999999953,4340.583333338445
2025-07-22 11:51:00,73.350695,1.0416659999999993,1.1804392764135205,7.060183,7.349537,27.199099999999987,4340.6333333384455
2025-07-22 11:54:00,72.45370500000001,1.0416660000000002,1.193745456261229,7.002318000000001,7.320602,27.199000000000012,4340.683333338446
2025-07-22 11:57:00,72.06308,1.070601,1.182568049671001,7.060188,7.291667,26.909699999999987,4340.733333338446
2025-07-22 12:00:00,71.267365,1.0995369999999998,1.1979571347820661,7.089124,7.291667,27.199099999999987,4340.783333338446
2025-07-22 12:03:00,70.74653,1.0995369999999998,1.1842242172525237,7.146993999999999,7.320607000000001,26.62039999999996,4340.833333338446
2025-07-22 12:06:00,71.02141,1.0416659999999993,1.167040232202191,7.060183,7.320607000000001,26.620299999999986,4340.883333338446
2025-07-22 12:09:00,72.78645499999999,1.0995369999999998,1.211596217881117,7.060183,7.291665999999999,28.356499999999983,4340.933333338447
2025-07-22 12:12:00,71.918405,1.070601,1.1960902470786887,7.1180579999999996,7.378477,27.777799999999957,4340.983333338447
2025-07-22 12:15:00,71.484375,1.0416659999999993,1.1670355842561362,7.089122999999999,7.349537,27.199099999999987,4341.033333338447
2025-07-22 12:18:00,71.02141,1.070601,1.1825727387869478,7.089118000000001,7.320607000000001,27.199000000000012,4341.083333338447
2025-07-22 12:21:00,70.83333,1.070601,1.1825727387869478,7.089118000000001,7.320607000000001,27.488499999999988,4341.133333338447
2025-07-22 12:24:00,70.25462999999999,1.0995369999999998,1.1703846088042151,7.146993999999999,7.291667,26.62039999999996,4341.1833333384475
2025-07-22 12:27:00,69.58912000000001,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,28.356499999999983,4341.233333338448
2025-07-22 12:30:00,69.35763499999999,1.070601,1.1689532591711325,7.089118000000001,7.291667,26.331099999999992,4341.283333338448
2025-07-22 12:33:00,69.45891,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,26.331000000000017,4341.333333338448
2025-07-22 12:36:00,69.09722500000001,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.199099999999987,4341.383333338448
2025-07-22 12:39:00,68.663195,1.070601,1.1689532591711325,6.973378,7.175927,26.041600000000017,4341.433333338448
2025-07-22 12:42:00,68.56192,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.199099999999987,4341.483333338449
2025-07-22 12:45:00,69.45891,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.331000000000017,4341.533333338449
2025-07-22 12:48:00,70.08101500000001,1.0416659999999993,1.1670355842561362,7.0312529999999995,7.291667,26.62039999999996,4341.583333338449
2025-07-22 12:51:00,70.41377,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,27.488499999999988,4341.633333338449
2025-07-22 12:54:00,70.095485,1.070601,1.1825727387869478,7.146988,7.378477,26.33099999999996,4341.683333338449
2025-07-22 12:57:00,69.748265,1.0995369999999998,1.1842242172525224,7.175924,7.349537,27.199099999999987,4341.7333333384495
2025-07-22 13:00:00,68.301505,1.070602,1.1825685839557527,7.146993999999999,7.3784719999999995,26.62039999999996,4341.78333333845
2025-07-22 13:03:00,67.96875,1.0995369999999998,1.1703894089911202,7.175924,7.320607000000001,27.199099999999987,4341.83333333845
2025-07-22 13:06:00,67.100695,1.0995369999999998,1.1703846088042151,7.146993999999999,7.291667,26.04169999999999,4341.88333333845
2025-07-22 13:09:00,66.145835,1.0995369999999998,1.1703846088042151,7.146993999999999,7.291667,26.04169999999999,4341.93333333845
2025-07-22 13:12:00,65.24884499999999,1.0995369999999998,1.1423899185369466,7.118054000000001,7.2048570000000005,25.75229999999999,4341.98333333845
2025-07-22 13:15:00,64.72801000000001,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.041600000000017,4342.033333338451
2025-07-22 13:18:00,65.26330999999999,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,24.884299999999996,4342.083333338451
2025-07-22 13:21:00,66.261575,1.070602,1.1552336735205384,6.915508,7.089116000000001,27.199099999999987,4342.133333338451
2025-07-22 13:24:00,66.94155,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,26.620400000000018,4342.183333338451
2025-07-22 13:27:00,67.476855,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,25.173699999999997,4342.233333338451
2025-07-22 13:30:00,67.925345,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.620300000000043,4342.2833333384515
2025-07-22 13:33:00,66.1603,1.070602,1.1689490660393045,7.031254000000001,7.233792,26.04169999999999,4342.333333338452
2025-07-22 13:36:00,65.899885,1.0995369999999998,1.1423899185369466,7.089124,7.175927,25.75229999999999,4342.383333338452
2025-07-22 13:39:00,67.12962999999999,1.1284720000000004,1.15716585293023,7.060188,7.118055999999999,26.90979999999996,4342.433333338452
2025-07-22 13:42:00,67.85301000000001,1.1284720000000004,1.171336059058086,7.060188,7.146986,26.62039999999996,4342.483333338452
2025-07-22 13:45:00,66.623265,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,25.462999999999965,4342.533333338452
2025-07-22 13:48:00,65.92882,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.04169999999999,4342.583333338453
2025-07-22 13:51:00,65.162035,1.070601,1.155233147503858,6.973378,7.146987000000001,26.331000000000017,4342.633333338453
2025-07-22 13:54:00,64.65567,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.04169999999999,4342.683333338453
2025-07-22 13:57:00,64.48206,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,26.909699999999987,4342.733333338453
2025-07-22 14:00:00,64.0625,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.909699999999987,4342.783333338453
2025-07-22 14:03:00,63.802085,1.157407,1.157409500011446,7.175924000000001,7.175927,26.04169999999999,4342.8333333384535
2025-07-22 14:06:00,63.368055,1.157407,1.157404499996499,7.146994,7.146987000000001,25.75229999999999,4342.883333338454
2025-07-22 14:09:00,64.988425,1.2152780000000005,1.186109737016619,7.175924000000001,7.118055999999999,25.752399999999966,4342.933333338454
2025-07-22 14:12:00,64.90162000000001,1.0995369999999998,1.1423899185369466,7.089124,7.175927,24.88420000000002,4342.983333338454
2025-07-22 14:15:00,66.82580999999999,1.1284720000000004,1.1713409378030815,7.089118000000001,7.1759260000000005,26.041600000000017,4343.033333338454
2025-07-22 14:18:00,67.693865,1.1284720000000004,1.1713409378030815,7.089118000000001,7.1759260000000005,26.331000000000017,4343.083333338454
2025-07-22 14:21:00,68.73553000000001,1.1284720000000004,1.1713409378030815,7.089118000000001,7.1759260000000005,26.909699999999987,4343.133333338455
2025-07-22 14:24:00,69.56018499999999,1.1574080000000002,1.2002869354506596,7.146993999999999,7.233796,26.331000000000017,4343.183333338455
2025-07-22 14:27:00,68.923615,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,26.620300000000043,4343.233333338455
2025-07-22 14:30:00,69.19849500000001,1.070601,1.1414136862663036,7.089118000000001,7.233797000000001,26.331000000000017,4343.283333338455
2025-07-22 14:33:00,70.775465,1.0995369999999998,1.184219452888723,6.973383,7.146986,26.909700000000043,4343.333333338455
2025-07-22 14:36:00,70.2691,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.620300000000043,4343.3833333384555
2025-07-22 14:39:00,70.298035,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.067200000000014,4343.433333338456
2025-07-22 14:42:00,69.93634499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620299999999986,4343.483333338456
2025-07-22 14:45:00,69.96528,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,25.752200000000016,4343.533333338456
2025-07-22 14:48:00,70.876735,1.070602,1.1689537893456472,6.915508,7.118055999999999,27.488399999999956,4343.583333338456
2025-07-22 14:51:00,69.93634499999999,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.909700000000043,4343.633333338456
2025-07-22 14:54:00,69.675925,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.620299999999986,4343.683333338457
2025-07-22 14:57:00,68.93808,1.157407,1.2002864231765322,7.204864,7.291667,26.33099999999996,4343.733333338457
2025-07-22 15:00:00,68.69213,1.0995369999999998,1.1703846088042151,7.146993999999999,7.291667,27.199099999999987,4343.783333338457
2025-07-22 15:03:00,68.72106500000001,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.33099999999996,4343.833333338457
2025-07-22 15:06:00,69.632525,1.1284720000000004,1.15716585293023,7.089118000000001,7.146986,27.199000000000012,4343.883333338457
2025-07-22 15:09:00,68.54745,1.070601,1.155233147503858,7.002318000000001,7.175927,27.488400000000013,4343.9333333384575
2025-07-22 15:12:00,68.34490500000001,1.070601,1.155233147503858,7.002318000000001,7.175927,26.62039999999996,4343.983333338458
2025-07-22 15:15:00,69.05382,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.620300000000043,4344.033333338458
2025-07-22 15:18:00,69.675925,1.0995369999999998,1.184219452888723,6.973383,7.146986,27.77770000000004,4344.083333338458
2025-07-22 15:21:00,70.50058,1.070602,1.1825685839557527,6.915508,7.146986,27.488400000000013,4344.133333338458
2025-07-22 15:24:00,71.29629499999999,1.070602,1.1825685839557527,6.915508,7.146986,27.777799999999957,4344.183333338458
2025-07-22 15:27:00,70.99248,1.070602,1.1689537893456472,6.915508,7.118055999999999,26.909699999999987,4344.233333338459
2025-07-22 15:30:00,72.569445,1.0995369999999998,1.1979571347820661,6.944443,7.146986,27.488400000000013,4344.283333338459
2025-07-22 15:33:00,71.93287000000001,1.0416659999999993,1.1937454562612286,6.973383,7.291667,26.041600000000017,4344.333333338459
2025-07-22 15:36:00,71.80266499999999,1.0416659999999993,1.1670355842561362,7.0312529999999995,7.291667,27.199000000000012,4344.383333338459
2025-07-22 15:39:00,72.569445,1.0416659999999993,1.1535405539501475,7.060183,7.291667,28.356499999999983,4344.433333338459
2025-07-22 15:42:00,72.30902499999999,1.070601,1.182568049671001,7.060188,7.291667,28.06710000000004,4344.4833333384595
2025-07-22 15:45:00,72.10648499999999,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.199000000000012,4344.53333333846
2025-07-22 15:48:00,71.484375,1.070601,1.155233147503858,7.060188,7.233797000000001,27.199000000000012,4344.58333333846
2025-07-22 15:51:00,71.26736,1.070601,1.155233147503858,7.060188,7.233797000000001,26.909700000000043,4344.63333333846
2025-07-22 15:54:00,70.934605,1.070601,1.1689532591711325,7.089118000000001,7.291667,27.488400000000013,4344.68333333846
2025-07-22 15:57:00,70.54398,1.070601,1.155233147503858,7.060188,7.233797000000001,27.199000000000012,4344.73333333846
2025-07-22 16:00:00,70.8478,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,27.488400000000013,4344.783333338461
2025-07-22 16:03:00,70.99248,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,28.935299999999984,4344.833333338461
2025-07-22 16:06:00,70.48611,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.199099999999987,4344.883333338461
2025-07-22 16:09:00,70.529515,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,26.909700000000043,4344.933333338461
2025-07-22 16:12:00,70.51504499999999,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199099999999987,4344.983333338461
2025-07-22 16:15:00,70.8912,1.070601,1.1689532591711325,6.973378,7.175927,26.620300000000043,4345.0333333384615
2025-07-22 16:18:00,70.934605,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.620400000000018,4345.083333338462
2025-07-22 16:21:00,70.51504499999999,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.331099999999992,4345.133333338462
2025-07-22 16:24:00,70.19676000000001,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.488400000000013,4345.183333338462
2025-07-22 16:27:00,69.89294000000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.90979999999996,4345.233333338462
2025-07-22 16:30:00,69.3287,1.070601,1.155233147503858,7.060188,7.233797000000001,27.77769999999998,4345.283333338462
2025-07-22 16:33:00,69.314235,1.070601,1.155233147503858,7.002318000000001,7.175927,26.620400000000018,4345.333333338463
2025-07-22 16:36:00,68.735535,1.0416659999999993,1.1399415874460779,6.973383,7.175927,26.331099999999992,4345.383333338463
2025-07-22 16:39:00,68.56192,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.33099999999996,4345.433333338463
2025-07-22 16:42:00,68.677665,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.909699999999987,4345.483333338463
2025-07-22 16:45:00,67.99768499999999,0.9837959999999999,1.1222638501271742,6.915508,7.204861999999999,25.75229999999999,4345.533333338463
2025-07-22 16:48:00,67.766205,1.0416659999999993,1.1535405539501475,6.944443,7.175927,25.75229999999999,4345.5833333384635
2025-07-22 16:51:00,67.31771,1.070601,1.155233147503858,7.002318000000001,7.175927,24.88420000000002,4345.633333338464
2025-07-22 16:54:00,67.071755,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,25.752399999999966,4345.683333338464
2025-07-22 16:57:00,66.666665,1.0995369999999998,1.1282222097668606,7.089124,7.146987000000001,25.752400000000023,4345.733333338464
2025-07-22 17:00:00,66.608795,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4345.783333338464
2025-07-22 17:03:00,67.01389,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,25.75229999999999,4345.833333338464
2025-07-22 17:06:00,67.49132,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.909699999999987,4345.883333338465
2025-07-22 17:09:00,67.476855,1.0995369999999998,1.1423899185369466,7.118054000000001,7.2048570000000005,26.620400000000018,4345.933333338465
2025-07-22 17:12:00,67.78067,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,25.75229999999999,4345.983333338465
2025-07-22 17:15:00,68.923615,1.0995369999999998,1.1423899185369466,7.118054000000001,7.2048570000000005,27.488400000000013,4346.033333338465
2025-07-22 17:18:00,68.70660000000001,1.1574080000000002,1.186104784816303,7.089124,7.146986,25.75229999999999,4346.083333338465
2025-07-22 17:21:00,67.983215,1.070601,1.155233147503858,7.002318000000001,7.175927,26.331099999999992,4346.1333333384655
2025-07-22 17:24:00,67.578125,1.070601,1.155233147503858,6.973378,7.146987000000001,25.462900000000047,4346.183333338466
2025-07-22 17:27:00,67.24537000000001,1.070601,1.155233147503858,6.973378,7.146987000000001,26.62039999999996,4346.233333338466
2025-07-22 17:30:00,66.493055,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.331000000000017,4346.283333338466
2025-07-22 17:33:00,65.65393499999999,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.17360000000002,4346.333333338466
2025-07-22 17:36:00,65.002895,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.463000000000022,4346.383333338466
2025-07-22 17:39:00,63.859955,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,25.462999999999965,4346.433333338467
2025-07-22 17:45:00,61.255785,1.1863419999999998,1.1274820464459048,7.175929,7.060187000000001,24.884299999999996,4346.533333338467
2025-07-22 17:48:00,60.87963,1.157407,1.1282271766661467,7.0601840000000005,7.002317,25.462900000000047,4346.583333338467
2025-07-22 17:51:00,62.25405,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,25.462900000000047,4346.633333338467
2025-07-22 17:54:00,61.559605,1.0995369999999998,1.099534499997544,7.089124,7.089117,25.75229999999999,4346.6833333384675
2025-07-22 17:57:00,60.850695,1.0995369999999998,1.1139418763647653,7.031254000000001,7.060187000000001,25.173699999999997,4346.733333338468
2025-07-22 18:00:00,60.677085,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,24.594899999999996,4346.783333338468
2025-07-22 18:03:00,62.25405,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,24.884299999999996,4346.833333338468
2025-07-22 18:06:00,46.050349999999995,0.5787039999999992,1.0011170053004301,6.394677999999999,7.4074040000000005,21.701300000000003,4346.883333338468
2025-07-22 18:09:00,33.434605,0.7233799999999997,0.9234585777216827,6.741897999999999,7.175928,20.254599999999982,4346.933333338468
2025-07-22 18:12:00,33.955435,0.8969909999999999,0.9812381360181893,6.9444479999999995,7.118057,20.833399999999983,4346.983333338469
2025-07-22 18:15:00,34.59201,1.0127319999999997,0.8101493205300645,6.510418,6.134256000000001,20.833399999999983,4347.033333338469
2025-07-22 18:18:00,31.640625,0.9548610000000002,0.7511488694686381,5.7291680000000005,5.353007,20.833399999999983,4347.083333338469
2025-07-22 18:21:00,31.177665,1.0127309999999996,0.7930168932236357,5.439812999999999,5.0347219999999995,19.386599999999987,4347.133333338469
2025-07-23 08:18:00,59.823495,2.1122690000000004,1.2303490264166932,7.175924,5.700235,25.17360000000002,4347.133333338469
2025-07-23 08:21:00,68.73553000000001,1.2442129999999993,1.1089159900484382,6.684028,6.423615000000001,27.488400000000013,4347.183333338469
2025-07-23 08:24:00,71.75926000000001,1.0416670000000003,1.126245149439557,6.481483,6.6550959999999995,26.909699999999987,4347.2333333384695
2025-07-23 08:27:00,71.469905,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.488400000000013,4347.28333333847
2025-07-23 08:30:00,70.16782,0.9837959999999999,1.1355187115439038,6.597218000000001,6.9155120000000005,27.777799999999957,4347.33333333847
2025-07-23 08:33:00,68.41724500000001,1.0127309999999996,1.137979567305165,6.684023,6.944442,26.04169999999999,4347.38333333847
2025-07-23 08:36:00,66.6956,1.1284720000000004,1.1428809409352658,6.857634,6.886572,24.88420000000002,4347.43333333847
2025-07-23 08:39:00,65.21991,1.1863419999999998,1.1571658195859809,6.973384,6.9155120000000005,26.04169999999999,4347.48333333847
2025-07-23 08:42:00,64.25058,1.2152779999999996,1.1564448978838595,7.031249999999999,6.9155120000000005,26.04170000000005,4347.533333338471
2025-07-23 08:45:00,63.744209999999995,1.2152779999999996,1.141412205399531,7.031249999999999,6.886572,26.331099999999992,4347.583333338471
2025-07-23 08:48:00,63.295715,1.2442129999999993,1.1552340490860327,7.031249999999999,6.857637,24.594899999999996,4347.633333338471
2025-07-23 08:51:00,63.917825,1.2442130000000002,1.1399398165494086,6.9444490000000005,6.7418960000000006,25.173699999999997,4347.683333338471
2025-07-23 08:54:00,64.756945,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,26.330900000000042,4347.733333338471
2025-07-23 08:57:00,65.07523499999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.909699999999987,4347.7833333384715
2025-07-23 09:00:00,64.12037000000001,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.62039999999996,4347.833333338472
2025-07-23 09:03:00,65.118635,1.2152780000000005,1.1414122053995301,7.002314000000001,6.857635999999999,26.331000000000017,4347.883333338472
2025-07-23 09:06:00,65.82754499999999,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.620400000000018,4347.933333338472
2025-07-23 09:09:00,65.52373,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.04169999999999,4347.983333338472
2025-07-23 09:12:00,66.189235,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.620400000000018,4348.033333338472
2025-07-23 09:15:00,67.11516499999999,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,25.46289999999999,4348.083333338473
2025-07-23 09:18:00,68.75,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.199099999999987,4348.133333338473
2025-07-23 09:21:00,69.12615500000001,0.868055,1.1205510073638694,6.481482,7.0312470000000005,26.041600000000017,4348.183333338473
2025-07-23 09:24:00,69.15509,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,26.909699999999987,4348.233333338473
2025-07-23 09:27:00,68.894675,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,26.909699999999987,4348.283333338473
2025-07-23 09:30:00,67.1875,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,26.331000000000017,4348.3333333384735
2025-07-23 09:33:00,65.48032,1.070602,1.1274821149176488,6.944444000000001,7.060182,26.62039999999996,4348.383333338474
2025-07-23 09:36:00,67.881945,0.983797,1.1222597993989045,6.684033,6.973376,25.752399999999966,4348.433333338474
2025-07-23 09:39:00,67.79514,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199099999999987,4348.483333338474
2025-07-23 09:42:00,66.81134499999999,1.157407,1.1861042765855576,7.031254,7.089117,26.331000000000017,4348.533333338474
2025-07-23 09:45:00,66.377315,1.0995369999999998,1.1423899185369466,7.002314,7.089117,25.173500000000047,4348.583333338474
2025-07-23 09:48:00,66.86921000000001,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.041600000000017,4348.633333338475
2025-07-23 09:51:00,66.50752,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.331099999999992,4348.683333338475
2025-07-23 09:54:00,67.1875,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.620299999999986,4348.733333338475
2025-07-23 09:57:00,66.73900499999999,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,26.331099999999992,4348.783333338475
2025-07-23 10:00:00,66.53646,1.2152769999999995,1.1861092450496777,7.291664,7.233797000000001,26.04169999999999,4348.833333338475
2025-07-23 10:03:00,66.00116,1.2442129999999993,1.2002894244842508,7.3206,7.233797000000001,26.331000000000017,4348.8833333384755
2025-07-23 10:06:00,66.608795,1.273148,1.1993559801405573,7.378474,7.233796,26.331099999999992,4348.933333338476
2025-07-23 10:09:00,66.23263499999999,1.2152769999999995,1.1713384490136485,7.262733999999999,7.175927,27.199000000000012,4348.983333338476
2025-07-23 10:12:00,67.751735,1.2152780000000005,1.1861046546942613,7.204864,7.146986,25.46289999999999,4349.033333338476
2025-07-23 10:15:00,67.56366,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.620300000000043,4349.083333338476
2025-07-23 10:18:00,69.791665,0.9548610000000002,1.132544811910482,6.770836999999999,7.146986,27.488400000000013,4349.133333338476
2025-07-23 10:21:00,70.992475,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,27.488400000000013,4349.183333338477
2025-07-23 10:24:00,70.16782,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,26.90980000000002,4349.233333338477
2025-07-23 10:27:00,68.475115,1.1284720000000004,1.1993531776903215,7.089124000000001,7.233792,26.62039999999996,4349.283333338477
2025-07-23 10:30:00,67.17303,1.1863419999999998,1.186342000015974,7.2337940000000005,7.233792,26.04169999999999,4349.333333338477
2025-07-23 10:33:00,66.362845,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,24.884299999999996,4349.383333338477
2025-07-23 10:36:00,66.98495500000001,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.462900000000047,4349.4333333384775
2025-07-23 10:39:00,67.78067,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,27.488399999999956,4349.483333338478
2025-07-23 10:42:00,67.028355,1.157407,1.1718149691294042,7.146994,7.175927,26.909699999999987,4349.533333338478
2025-07-23 10:45:00,66.927085,1.157407,1.157404499996499,7.146994,7.146987000000001,26.62039999999996,4349.583333338478
2025-07-23 10:48:00,67.201965,1.157407,1.1718149691294042,7.146994,7.175927,25.462999999999965,4349.633333338478
2025-07-23 10:51:00,67.7228,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.462999999999965,4349.683333338478
2025-07-23 10:54:00,68.61979,1.070601,1.1689532591711325,6.973378,7.175927,26.62039999999996,4349.733333338479
2025-07-23 10:57:00,69.039355,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.330900000000042,4349.783333338479
2025-07-23 11:00:00,69.024885,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.462999999999965,4349.833333338479
2025-07-23 11:03:00,69.71933,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488499999999988,4349.883333338479
