Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-23 11:06:00,68.75,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488400000000013,4349.933333338479
2025-07-23 11:09:00,68.08449,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.04169999999999,4349.9833333384795
2025-07-23 11:12:00,66.81134499999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.04169999999999,4350.03333333848
2025-07-23 11:15:00,66.63773,1.157407,1.157404499996499,7.146994,7.146987000000001,26.041600000000017,4350.08333333848
2025-07-23 11:18:00,68.27257,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,27.199099999999987,4350.13333333848
2025-07-23 11:21:00,68.75,1.1574080000000002,1.186104784816303,7.089124,7.146986,27.488400000000013,4350.18333333848
2025-07-23 11:24:00,68.09895499999999,1.070601,1.155233147503858,7.002318000000001,7.175927,26.04169999999999,4350.23333333848
2025-07-23 11:27:00,67.881945,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.04169999999999,4350.283333338481
2025-07-23 11:30:00,68.836805,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.199099999999987,4350.333333338481
2025-07-23 11:33:00,68.02662000000001,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620299999999986,4350.383333338481
2025-07-23 11:36:00,69.12615500000001,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,26.909699999999987,4350.433333338481
2025-07-23 11:39:00,68.75,1.070601,1.155233147503858,6.973378,7.146987000000001,26.909699999999987,4350.483333338481
2025-07-23 11:42:00,68.80787000000001,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.620400000000018,4350.5333333384815
2025-07-23 11:45:00,68.37384,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.620400000000018,4350.583333338482
2025-07-23 11:48:00,67.679395,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.331099999999992,4350.633333338482
2025-07-23 11:51:00,67.274305,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.90979999999996,4350.683333338482
2025-07-23 11:54:00,68.475115,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,25.752400000000023,4350.733333338482
2025-07-23 11:57:00,69.66146,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,26.620400000000018,4350.783333338482
2025-07-23 12:00:00,69.241895,1.070601,1.155233147503858,6.973378,7.146987000000001,26.909699999999987,4350.833333338483
2025-07-23 12:03:00,69.241895,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,25.463000000000022,4350.883333338483
2025-07-23 12:06:00,69.09722500000001,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.620400000000018,4350.933333338483
2025-07-23 12:09:00,68.63426000000001,1.0995369999999998,1.1423899185369466,7.118054000000001,7.2048570000000005,26.330900000000042,4350.983333338483
2025-07-23 12:12:00,68.37384,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.90979999999996,4351.033333338483
2025-07-23 12:15:00,67.679395,1.157407,1.1718149691294042,7.146994,7.175927,26.62039999999996,4351.0833333384835
2025-07-23 12:18:00,67.042825,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.331000000000017,4351.133333338484
2025-07-23 12:21:00,66.05902499999999,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,26.331000000000017,4351.183333338484
2025-07-23 12:24:00,65.27778,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,26.041600000000017,4351.233333338484
2025-07-23 12:27:00,64.84375,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,25.173699999999997,4351.283333338484
2025-07-23 12:30:00,64.90162000000001,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.75229999999999,4351.333333338484
2025-07-23 12:33:00,65.885415,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.331000000000017,4351.383333338485
2025-07-23 12:36:00,66.82580999999999,1.0995369999999998,1.1423899185369466,6.799773,6.886576,26.04169999999999,4351.433333338485
2025-07-23 12:39:00,66.59433,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.620400000000018,4351.483333338485
2025-07-23 12:42:00,65.98669000000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.173699999999997,4351.533333338485
2025-07-23 12:45:00,65.769675,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.33099999999996,4351.583333338485
2025-07-23 12:48:00,65.65393499999999,1.157407,1.157404499996499,7.146994,7.146987000000001,26.04159999999996,4351.6333333384855
2025-07-23 12:51:00,65.29224500000001,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.752399999999966,4351.683333338486
2025-07-23 12:54:00,65.03183,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.752399999999966,4351.733333338486
2025-07-23 12:57:00,64.49652499999999,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.04169999999999,4351.783333338486
2025-07-23 13:00:00,63.91782499999999,1.070601,1.1134425553881675,6.915508000000001,7.002317,24.88420000000002,4351.833333338486
2025-07-23 13:03:00,63.75868,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.17360000000002,4351.883333338486
2025-07-23 13:06:00,63.657405,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.463000000000022,4351.933333338487
2025-07-23 13:09:00,64.07696999999999,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,27.199000000000012,4351.983333338487
2025-07-23 13:12:00,63.223380000000006,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04169999999999,4352.033333338487
2025-07-23 13:15:00,63.136575,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.884299999999996,4352.083333338487
2025-07-23 13:18:00,62.68808,1.157407,1.1134405803706986,7.031254,6.944447,25.462999999999965,4352.133333338487
2025-07-23 13:21:00,63.787615,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,26.909699999999987,4352.1833333384875
2025-07-23 13:24:00,64.53993,1.1574080000000002,1.1574099999794556,7.002314,7.002316,24.88420000000002,4352.233333338488
2025-07-23 13:27:00,64.97395499999999,1.070601,1.1134376828283774,7.002318000000001,7.089117,26.909699999999987,4352.283333338488
2025-07-23 13:30:00,65.72627,1.1284720000000004,1.1428809409352658,6.973378,7.002316,25.75229999999999,4352.333333338488
2025-07-23 13:33:00,64.42419000000001,1.0127309999999996,1.110930746799627,6.886573,7.089122000000001,25.752399999999966,4352.383333338488
2025-07-23 13:36:00,63.599540000000005,1.0127309999999996,1.09724838873396,6.886573,7.060182,25.462999999999965,4352.433333338488
2025-07-23 13:39:00,63.382525,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,24.884199999999964,4352.483333338489
2025-07-23 13:42:00,64.48205999999999,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.331000000000017,4352.533333338489
2025-07-23 13:45:00,63.88889,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.173599999999965,4352.583333338489
2025-07-23 13:48:00,63.88889,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331099999999992,4352.633333338489
2025-07-23 13:51:00,63.729745,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.75229999999999,4352.683333338489
2025-07-23 13:54:00,64.149305,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.33099999999996,4352.7333333384895
2025-07-23 13:57:00,64.19271,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.04169999999999,4352.78333333849
2025-07-23 14:00:00,63.99016,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.173599999999965,4352.83333333849
2025-07-23 14:03:00,63.859955,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.04169999999999,4352.88333333849
2025-07-23 14:06:00,63.975695,1.070601,1.127481597360715,6.973378,7.089117,25.463000000000022,4352.93333333849
2025-07-23 14:09:00,63.45486,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.173599999999965,4352.98333333849
2025-07-23 14:12:00,64.00462999999999,1.070601,1.1134425553881666,6.973378,7.060187000000001,25.173599999999965,4353.033333338491
2025-07-23 14:15:00,64.40972500000001,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,24.884199999999964,4353.083333338491
2025-07-23 14:18:00,64.930555,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.62039999999996,4353.133333338491
2025-07-23 14:21:00,65.610535,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.75229999999999,4353.183333338491
2025-07-23 14:24:00,66.189235,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,25.46289999999999,4353.233333338491
2025-07-23 14:27:00,66.23263499999999,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.331099999999992,4353.2833333384915
2025-07-23 14:30:00,66.84027499999999,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,25.75229999999999,4353.333333338492
2025-07-23 14:33:00,68.93808,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.04169999999999,4353.383333338492
2025-07-23 14:36:00,69.386575,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,26.909700000000043,4353.433333338492
2025-07-23 14:39:00,69.2853,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620400000000018,4353.483333338492
2025-07-23 14:42:00,69.140625,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199000000000012,4353.533333338492
2025-07-23 14:45:00,68.82234,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.62039999999996,4353.583333338493
2025-07-23 14:48:00,68.287035,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.199000000000012,4353.633333338493
2025-07-23 14:51:00,68.40277499999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.462900000000047,4353.683333338493
2025-07-23 14:54:00,69.66146,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,27.488400000000013,4353.733333338493
2025-07-23 14:57:00,69.71933,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,27.199099999999987,4353.783333338493
2025-07-23 15:00:00,68.793405,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199000000000012,4353.8333333384935
2025-07-23 15:03:00,68.40277499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488400000000013,4353.883333338494
2025-07-23 15:06:00,67.824075,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620400000000018,4353.933333338494
2025-07-23 15:09:00,67.37558,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.909699999999987,4353.983333338494
2025-07-23 15:12:00,66.94155,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,27.199099999999987,4354.033333338494
2025-07-23 15:33:00,67.78067,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,26.331000000000017,4354.383333338495
2025-07-23 15:36:00,68.431715,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,26.90979999999996,4354.433333338495
2025-07-23 15:39:00,67.31771,1.070601,1.1414136862663036,7.089118000000001,7.233797000000001,26.620400000000018,4354.483333338495
2025-07-23 15:42:00,67.751735,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.04169999999999,4354.533333338495
2025-07-23 15:45:00,68.287035,1.0416659999999993,1.1399415874460783,7.0312529999999995,7.233797000000001,27.199099999999987,4354.583333338495
2025-07-23 15:48:00,68.764465,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,26.62039999999996,4354.6333333384955
2025-07-23 15:51:00,68.648725,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.331000000000017,4354.683333338496
2025-07-23 15:54:00,68.40277499999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.909699999999987,4354.733333338496
2025-07-23 15:57:00,67.158565,1.070602,1.141409412799592,7.031254000000001,7.175922000000001,26.620299999999986,4354.783333338496
2025-07-23 16:00:00,66.927085,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.909699999999987,4354.833333338496
2025-07-23 16:03:00,66.666665,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.041600000000017,4354.883333338496
2025-07-23 16:06:00,67.56366,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.331099999999992,4354.933333338497
2025-07-23 16:09:00,68.30150499999999,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,25.75229999999999,4354.983333338497
2025-07-23 16:12:00,69.76273,1.070602,1.1825685839557527,6.770838,7.002316,27.777800000000013,4355.033333338497
2025-07-23 16:15:00,69.89294000000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.77769999999998,4355.083333338497
2025-07-23 16:18:00,70.34143499999999,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.067099999999982,4355.133333338497
2025-07-23 16:21:00,69.53125,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.620299999999986,4355.1833333384975
2025-07-23 16:24:00,69.18403,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,25.75229999999999,4355.233333338498
2025-07-23 16:27:00,68.2147,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.752200000000016,4355.283333338498
2025-07-23 16:30:00,67.98321999999999,1.070601,1.155233147503858,6.973378,7.146987000000001,26.90979999999996,4355.333333338498
2025-07-23 16:33:00,68.113425,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.90980000000002,4355.383333338498
2025-07-23 16:36:00,67.881945,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.041600000000017,4355.433333338498
2025-07-23 16:39:00,67.85301,1.070601,1.127481597360715,6.973378,7.089117,27.777800000000013,4355.483333338499
2025-07-23 16:42:00,67.361115,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.90980000000002,4355.533333338499
2025-07-23 16:45:00,66.98495500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.62039999999996,4355.583333338499
2025-07-23 16:48:00,66.40625,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.331000000000017,4355.633333338499
2025-07-23 16:51:00,66.17477,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.17360000000002,4355.683333338499
2025-07-23 16:54:00,65.98669000000001,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.620400000000018,4355.7333333384995
2025-07-23 16:57:00,65.885415,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,27.199099999999987,4355.7833333385
2025-07-23 17:00:00,67.30323999999999,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,27.488400000000013,4355.8333333385
2025-07-23 17:03:00,66.84028,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.331000000000017,4355.8833333385
2025-07-23 17:06:00,66.59433,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.33099999999996,4355.9333333385
2025-07-23 17:09:00,66.21817,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,25.173699999999997,4355.9833333385
2025-07-23 17:12:00,65.85648,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.04169999999999,4356.033333338501
2025-07-23 17:15:00,66.131365,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.041600000000017,4356.083333338501
2025-07-23 17:18:00,66.98495500000001,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,25.75229999999999,4356.133333338501
2025-07-23 17:21:00,66.40625,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.04169999999999,4356.183333338501
2025-07-23 17:24:00,65.234375,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,26.909700000000043,4356.233333338501
2025-07-23 17:27:00,64.30845,1.157407,1.1428784450218061,7.031254,7.002317,26.041600000000017,4356.2833333385015
2025-07-23 17:30:00,63.917825,1.157407,1.1134405803706986,7.031254,6.944447,26.331000000000017,4356.333333338502
2025-07-23 17:33:00,64.00462999999999,1.157407,1.1428784450218061,7.031254,7.002317,26.041600000000017,4356.383333338502
2025-07-23 17:36:00,64.033565,1.157407,1.1428784450218061,7.031254,7.002317,25.17360000000002,4356.433333338502
2025-07-23 17:39:00,63.599540000000005,1.157407,1.1134405803706986,7.031254,6.944447,26.620400000000018,4356.483333338502
2025-07-23 17:42:00,63.252315,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.04169999999999,4356.533333338502
2025-07-23 17:45:00,63.22338,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.752300000000048,4356.583333338503
2025-07-23 17:48:00,63.990159999999996,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.463000000000022,4356.633333338503
2025-07-23 17:51:00,64.207175,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,26.04169999999999,4356.683333338503
2025-07-23 17:54:00,63.498265,1.157407,1.1574044999927584,7.089124000000001,7.089117,24.88420000000002,4356.733333338503
2025-07-23 17:57:00,62.239585,1.1284720000000004,1.1428809409352658,7.0601840000000005,7.089122000000001,24.59480000000002,4356.783333338503
2025-07-23 18:00:00,61.935765,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,24.305499999999995,4356.8333333385035
2025-07-23 18:03:00,61.4294,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.173699999999997,4356.883333338504
2025-07-23 18:06:00,44.96528,0.7233799999999997,1.008403232163886,6.684024000000001,7.320604,20.83330000000001,4356.933333338504
2025-07-23 18:09:00,31.365745,0.8101859999999999,0.9210815133089101,6.973383999999999,7.204858,21.122799999999984,4356.983333338504
2025-07-23 18:12:00,31.712960000000002,1.0416670000000003,0.9367477198935559,7.118054000000001,6.915507,20.54400000000004,4357.033333338504
2025-07-24 07:33:00,32.349535,1.4178240000000004,0.8310716751844415,4.629630000000001,3.645834,24.01619999999997,4357.033333338504
2025-07-24 07:36:00,35.069445,1.3310189999999995,0.9032417107312554,4.976852,4.224540999999999,19.386599999999987,4357.083333338504
2025-07-24 07:39:00,60.489005000000006,1.9386579999999993,1.1692014539494127,5.52662,4.224532,27.199000000000012,4357.133333338505
2025-07-24 07:42:00,71.74479500000001,1.4756939999999998,1.2297225326910084,6.394679,5.931715,25.173599999999965,4357.183333338505
2025-07-24 07:45:00,78.44328999999999,1.3020830000000005,1.070447634279976,6.336804,5.902780999999999,26.330900000000014,4357.233333338505
2025-07-24 07:48:00,84.80902499999999,1.3310180000000003,1.1325478432517926,6.134258000000001,5.758100000000001,31.5394,4357.283333338505
2025-07-24 07:51:00,82.899305,1.0416659999999993,1.0703432396696497,5.931713,5.989587,30.09269999999998,4357.333333338505
2025-07-24 07:54:00,79.91898,0.8969909999999999,0.9812381360181893,5.526617999999999,5.700227,29.224499999999978,4357.3833333385055
2025-07-24 07:57:00,77.850115,0.9259259999999996,0.996514299625561,5.497688,5.642361999999999,28.935199999999952,4357.433333338506
2025-07-24 08:00:00,76.20081,0.9259259999999996,1.0102441612526627,5.5555579999999996,5.729162,27.488400000000013,4357.483333338506
2025-07-24 08:03:00,79.38368,1.0995369999999998,1.055544793647246,5.7580979999999995,5.671301000000001,30.38190000000003,4357.533333338506
2025-07-24 08:06:00,79.48495500000001,1.0127309999999996,1.0972531351332495,5.7580979999999995,5.931717000000001,28.356499999999983,4357.583333338506
2025-07-24 08:09:00,80.743635,1.0127309999999996,1.110930746799627,6.076388000000001,6.278937000000001,29.80329999999998,4357.633333338506
2025-07-24 08:12:00,79.050925,1.070602,1.1552384321824851,6.510414000000001,6.684031999999999,30.092599999999976,4357.683333338507
2025-07-24 08:15:00,76.417825,1.1284720000000004,1.1713409378030815,6.741894000000001,6.828702000000001,29.51389999999998,4357.733333338507
2025-07-24 08:18:00,74.4647,1.0995370000000007,1.1703846088042154,6.770834,6.915507,28.356400000000008,4357.783333338507
2025-07-24 08:21:00,74.04513499999999,1.0995369999999998,1.156444314022041,6.741894,6.857637,28.356400000000008,4357.833333338507
2025-07-24 08:24:00,72.45370500000001,1.157407,1.1574095000027214,6.828699,6.828702000000001,28.067199999999957,4357.883333338507
2025-07-24 08:27:00,72.193285,1.0995369999999998,1.1282271253665355,6.741894,6.799767000000001,27.77769999999998,4357.9333333385075
2025-07-24 08:30:00,73.29282,1.1284720000000004,1.1571707706077428,6.770828,6.828706,28.067199999999957,4357.983333338508
2025-07-24 08:33:00,73.842595,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,27.777800000000013,4358.033333338508
2025-07-24 08:36:00,73.697915,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,29.513900000000035,4358.083333338508
2025-07-24 08:39:00,73.45197,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.199099999999987,4358.133333338508
2025-07-24 08:42:00,73.162615,1.157407,1.1718149691294042,6.915514000000001,6.944447,26.909700000000043,4358.183333338508
2025-07-24 08:45:00,74.233215,1.1574080000000002,1.2002869354506596,6.8865739999999995,6.973376,27.777799999999957,4358.233333338509
2025-07-24 08:48:00,73.58218,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,28.35650000000004,4358.283333338509
2025-07-24 08:51:00,72.72859,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.488400000000013,4358.333333338509
2025-07-24 08:54:00,72.52604500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777799999999957,4358.383333338509
2025-07-24 08:57:00,73.466435,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,28.935299999999984,4358.433333338509
2025-07-24 09:00:00,74.21875,1.070602,1.1825685839557527,6.770838,7.002316,28.64590000000004,4358.4833333385095
2025-07-24 09:03:00,74.94212999999999,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.64580000000001,4358.53333333851
2025-07-24 09:06:00,75.390625,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.64590000000004,4358.58333333851
2025-07-24 09:09:00,74.52257,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.356499999999983,4358.63333333851
2025-07-24 09:12:00,73.95833,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.199100000000044,4358.68333333851
2025-07-24 09:15:00,76.25868,0.8680560000000002,1.0956670090987035,6.394672000000001,6.886576,29.224499999999978,4358.73333333851
2025-07-24 09:18:00,76.01273499999999,0.9548610000000002,1.1838276646588708,6.568288,7.060186999999999,27.77770000000004,4358.783333338511
2025-07-24 09:21:00,72.30902499999999,1.186343,1.1863424999891288,7.08912,7.089117,27.199100000000044,4358.833333338511
2025-07-24 09:24:00,71.62905,1.2442129999999993,1.2002894244842508,7.14699,7.060187000000001,26.909699999999987,4358.883333338511
2025-07-24 09:27:00,72.75752,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.488399999999956,4358.933333338511
2025-07-24 09:30:00,75.998265,0.9259260000000005,1.1290695773279094,6.597222,7.031245999999999,28.067200000000014,4358.983333338511
2025-07-24 09:33:00,72.71412000000001,1.1284720000000004,1.1993531776903223,7.060188999999999,7.2048570000000005,28.356400000000008,4359.0333333385115
2025-07-24 09:36:00,72.48264,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,26.62039999999996,4359.083333338512
2025-07-24 09:39:00,73.56771,1.2442130000000002,1.2296857314633245,7.175929,7.146986,27.488400000000013,4359.133333338512
2025-07-24 09:42:00,72.71412000000001,1.157407,1.1861042765855576,7.146994,7.2048570000000005,28.64580000000001,4359.183333338512
2025-07-24 09:45:00,72.569445,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.488400000000013,4359.233333338512
2025-07-24 09:48:00,75.144675,1.0127319999999997,1.1646325914098152,6.799772999999999,7.118051,27.199100000000044,4359.283333338512
2025-07-24 09:51:00,75.882525,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,28.93520000000001,4359.333333338513
2025-07-24 09:54:00,73.46643499999999,1.1284720000000004,1.213207454494561,7.031254,7.204861999999999,28.35650000000004,4359.383333338513
2025-07-24 09:57:00,71.918405,1.157407,1.2002864231765322,7.089119,7.175922000000001,27.199099999999987,4359.433333338513
2025-07-24 10:00:00,71.51330999999999,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,26.620299999999986,4359.483333338513
2025-07-24 10:03:00,73.408565,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,28.64580000000001,4359.533333338513
2025-07-24 10:06:00,74.10301000000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.06710000000004,4359.5833333385135
2025-07-24 10:09:00,73.74132,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,28.067200000000014,4359.633333338514
2025-07-24 10:12:00,74.508105,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,28.64579999999995,4359.683333338514
2025-07-24 10:15:00,75.0,1.1574080000000002,1.2002869354506596,7.089124,7.1759260000000005,28.067099999999982,4359.733333338514
2025-07-24 10:18:00,75.08681,1.157407,1.2002864231765322,7.146994,7.233797000000001,28.935199999999952,4359.783333338514
2025-07-24 10:21:00,75.795715,1.1863419999999998,1.2150473396178678,7.233798999999999,7.291667,28.93520000000001,4359.833333338514
2025-07-24 10:24:00,75.66551000000001,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.64580000000001,4359.883333338515
2025-07-24 10:27:00,76.59143499999999,1.070601,1.182568049671001,7.060188,7.291667,28.64579999999995,4359.933333338515
2025-07-24 10:30:00,76.461225,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.93520000000001,4359.983333338515
2025-07-24 10:33:00,77.40162000000001,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,29.224500000000035,4360.033333338515
2025-07-24 10:36:00,76.721645,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.935099999999977,4360.083333338515
2025-07-24 10:39:00,78.31308,1.0127319999999997,1.177824454610812,6.828707999999999,7.1759260000000005,29.224499999999978,4360.1333333385155
2025-07-24 10:42:00,79.296875,0.983797,1.174726474612669,6.7708330000000005,7.1759260000000005,28.356499999999983,4360.183333338516
2025-07-24 10:45:00,78.71816999999999,0.9548609999999993,1.1838276646588706,6.799768,7.291667,29.80329999999998,4360.233333338516
2025-07-24 10:48:00,78.935185,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,29.803200000000004,4360.283333338516
2025-07-24 10:51:00,79.74537000000001,0.8969899999999997,1.1869661873892645,6.6840269999999995,7.320607000000001,28.067099999999982,4360.333333338516
2025-07-24 10:54:00,80.10706,0.9259259999999996,1.1670378698298889,6.799772999999999,7.320607000000001,30.09250000000003,4360.383333338516
2025-07-24 10:57:00,79.774305,0.9548609999999993,1.196446536785179,6.799768,7.320607000000001,30.671299999999974,4360.433333338517
2025-07-24 11:00:00,79.28241,0.9548609999999993,1.1838276646588715,6.741897999999999,7.233797000000001,29.80329999999998,4360.483333338517
2025-07-24 11:03:00,78.747105,0.9548609999999993,1.1838276646588715,6.741897999999999,7.233797000000001,30.382000000000005,4360.533333338517
2025-07-24 11:06:00,78.16839999999999,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,28.64579999999995,4360.583333338517
2025-07-24 11:09:00,77.82118,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.64590000000004,4360.633333338517
2025-07-24 11:12:00,78.37095,1.0127309999999996,1.1909269811770749,6.915508,7.291667,29.803200000000004,4360.6833333385175
2025-07-24 11:15:00,77.980325,0.9548609999999993,1.1711300610984208,6.828707999999999,7.291667,28.93520000000001,4360.733333338518
2025-07-24 11:18:00,80.613425,0.8391209999999996,1.1396739132750748,6.481482,7.146991000000001,31.53929999999997,4360.783333338518
2025-07-24 11:21:00,84.49074,0.7523149999999994,1.1427321779971313,6.249996,7.146991000000001,31.5394,4360.833333338518
2025-07-24 11:24:00,81.00405,0.8969909999999999,1.174735479793939,6.684028,7.291667,29.22460000000001,4360.883333338518
2025-07-24 11:27:00,80.36748,0.9548609999999993,1.1838276646588706,6.799768,7.291667,30.382000000000005,4360.933333338518
2025-07-24 11:30:00,79.716435,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,29.22460000000001,4360.983333338519
2025-07-24 11:33:00,78.71817,1.0416659999999993,1.2200998101496712,6.944443,7.320607000000001,28.935199999999952,4361.033333338519
2025-07-24 11:36:00,78.399885,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,29.803200000000004,4361.083333338519
2025-07-24 11:39:00,78.05266,1.0995369999999998,1.1979571347820661,7.089124,7.291667,29.513900000000035,4361.133333338519
2025-07-24 11:42:00,77.74884499999999,1.157407,1.2283248538808873,7.204864,7.349537,29.513800000000003,4361.183333338519
2025-07-24 11:45:00,78.356485,1.2442130000000002,1.2442175000066256,7.262729,7.262736,28.935100000000034,4361.2333333385195
2025-07-24 11:48:00,77.618635,1.0995369999999998,1.1979571347820661,7.089124,7.291667,28.06710000000004,4361.28333333852
2025-07-24 11:51:00,79.52836,1.1284720000000004,1.2541791309458115,7.002318000000001,7.262736,29.803200000000004,4361.33333333852
2025-07-24 11:54:00,80.35301000000001,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,29.803300000000036,4361.38333333852
2025-07-24 11:57:00,81.38020499999999,1.1284720000000004,1.240614926242046,7.002318000000001,7.233796,30.38190000000003,4361.43333333852
2025-07-24 12:00:00,80.54109,1.070601,1.182568049671001,6.973378,7.2048570000000005,29.513900000000035,4361.48333333852
2025-07-24 12:03:00,79.904515,1.070601,1.182568049671001,6.9444479999999995,7.175927,30.6712,4361.533333338521
2025-07-24 12:06:00,78.616895,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,29.803200000000004,4361.583333338521
2025-07-24 12:09:00,77.57523499999999,1.0416660000000002,1.1937454562612295,6.857638,7.175922000000001,30.092499999999973,4361.633333338521
2025-07-24 12:12:00,77.34375,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.488499999999988,4361.683333338521
2025-07-24 12:15:00,77.74884499999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.513999999999953,4361.733333338521
2025-07-24 12:18:00,77.025465,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,26.909700000000043,4361.7833333385215
2025-07-24 12:21:00,76.663775,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356400000000008,4361.833333338522
2025-07-24 12:24:00,76.70718,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.067099999999982,4361.883333338522
2025-07-24 12:27:00,76.33101500000001,1.070601,1.1960902470786887,6.973378,7.233797000000001,27.199000000000012,4361.933333338522
2025-07-24 12:30:00,75.940395,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,29.803300000000036,4361.983333338522
2025-07-24 12:33:00,74.89873,1.070602,1.1825685839557527,7.002314,7.233792,28.93520000000001,4362.033333338522
2025-07-24 12:36:00,74.18981500000001,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,28.067200000000014,4362.083333338523
2025-07-24 12:39:00,73.79919,1.0995369999999998,1.1842242172525224,7.002314,7.175927,26.909699999999987,4362.133333338523
2025-07-24 12:42:00,73.582175,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.35650000000004,4362.183333338523
2025-07-24 12:45:00,73.148145,1.0416659999999993,1.1399415874460779,6.886573,7.089117,28.06710000000004,4362.233333338523
2025-07-24 12:48:00,73.03240500000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199000000000012,4362.283333338523
2025-07-24 12:51:00,72.68518499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.64580000000001,4362.3333333385235
2025-07-24 12:54:00,72.265625,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.909699999999987,4362.383333338524
2025-07-24 12:57:00,72.10648499999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.199000000000012,4362.433333338524
2025-07-24 13:00:00,71.903935,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.199000000000012,4362.483333338524
2025-07-24 13:03:00,72.10648499999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.777799999999957,4362.533333338524
2025-07-24 13:06:00,71.94733500000001,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,26.331000000000017,4362.583333338524
2025-07-24 13:09:00,71.990745,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199000000000012,4362.633333338525
2025-07-24 13:12:00,71.252895,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.356599999999958,4362.683333338525
2025-07-24 13:15:00,70.74653,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.488400000000013,4362.733333338525
2025-07-24 13:18:00,69.93634499999999,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.620400000000018,4362.783333338525
2025-07-24 13:21:00,69.35763499999999,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,28.356499999999983,4362.833333338525
2025-07-24 13:24:00,69.63252,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,27.488400000000013,4362.8833333385255
2025-07-24 13:27:00,70.3125,1.2152780000000005,1.2152749999966475,7.089124000000001,7.089116000000001,27.488499999999988,4362.933333338526
2025-07-24 13:30:00,70.64525499999999,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,27.198999999999955,4362.983333338526
2025-07-24 13:33:00,71.49884,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,27.488400000000013,4363.033333338526
2025-07-24 13:36:00,71.26736,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.62039999999996,4363.083333338526
2025-07-24 13:39:00,72.092015,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.488400000000013,4363.133333338526
2025-07-24 13:42:00,72.71412000000001,1.070601,1.182568049671001,7.060188,7.291667,27.488400000000013,4363.183333338527
2025-07-24 13:45:00,72.4103,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,27.199099999999987,4363.233333338527
2025-07-24 13:48:00,72.366895,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,26.331099999999992,4363.283333338527
2025-07-24 13:51:00,72.28009,1.070601,1.155233147503858,7.060188,7.233797000000001,27.777800000000013,4363.333333338527
2025-07-24 13:54:00,72.07755,1.070601,1.182568049671001,7.060188,7.291667,28.06710000000004,4363.383333338527
2025-07-24 13:57:00,72.17882,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.90979999999996,4363.4333333385275
2025-07-24 14:00:00,71.846065,1.070601,1.141408890988654,7.060188,7.2048570000000005,28.935100000000034,4363.483333338528
2025-07-24 14:03:00,71.55671000000001,1.070601,1.1689532591711325,6.973378,7.175927,27.488400000000013,4363.533333338528
2025-07-24 14:06:00,71.354165,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199100000000044,4363.583333338528
2025-07-24 14:09:00,70.55845,1.0127309999999996,1.1379749278461133,6.915512999999999,7.175922000000001,28.356400000000008,4363.633333338528
2025-07-24 14:12:00,70.399305,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.77770000000004,4363.683333338528
2025-07-24 14:15:00,71.412035,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.90979999999996,4363.733333338529
2025-07-24 14:18:00,71.57118,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,28.935100000000034,4363.783333338529
2025-07-24 14:21:00,71.57118,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.331099999999992,4363.833333338529
2025-07-24 14:24:00,71.32523,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.90979999999996,4363.883333338529
2025-07-24 14:27:00,71.310765,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.777800000000013,4363.933333338529
2025-07-24 14:30:00,71.55671,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.777800000000013,4363.9833333385295
2025-07-24 14:33:00,71.62905,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,27.777799999999957,4364.03333333853
2025-07-24 14:36:00,71.412035,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.777800000000013,4364.08333333853
2025-07-24 14:39:00,70.99248,1.0416659999999993,1.1535405539501475,6.944443,7.175927,28.067200000000014,4364.13333333853
2025-07-24 14:42:00,70.54398,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.62039999999996,4364.18333333853
2025-07-24 14:45:00,69.48785000000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.90979999999996,4364.23333333853
2025-07-24 14:48:00,68.865745,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909700000000043,4364.283333338531
2025-07-24 14:51:00,70.095485,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.488500000000045,4364.333333338531
2025-07-24 14:54:00,71.412035,1.0995369999999998,1.1979571347820661,7.0312529999999995,7.233796,27.199099999999987,4364.383333338531
2025-07-24 14:57:00,72.931135,1.0995369999999998,1.1979571347820661,7.0312529999999995,7.233796,27.777800000000013,4364.433333338531
2025-07-24 15:00:00,73.87153,1.070601,1.1960902470786887,7.1180579999999996,7.378477,28.067099999999982,4364.483333338531
2025-07-24 15:03:00,73.929395,1.070601,1.1960902470786874,7.089118000000001,7.349537,27.488400000000013,4364.5333333385315
2025-07-24 15:06:00,73.958335,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,27.488400000000013,4364.583333338532
2025-07-24 15:09:00,73.524305,1.0995369999999998,1.1842242172525237,7.146993999999999,7.320607000000001,28.64580000000001,4364.633333338532
2025-07-24 15:12:00,73.46643499999999,1.157407,1.214360331979795,7.204864,7.320607000000001,27.777800000000013,4364.683333338532
2025-07-24 15:15:00,73.26388499999999,1.157407,1.214360331979795,7.204864,7.320607000000001,27.488400000000013,4364.733333338532
2025-07-24 15:18:00,73.119215,1.157407,1.200291304787134,7.2337940000000005,7.320607000000001,27.488399999999956,4364.783333338532
2025-07-24 15:21:00,72.743055,1.157407,1.2002864231765322,7.204864,7.291667,26.04169999999999,4364.833333338533
2025-07-24 15:24:00,73.84259499999999,1.2152780000000005,1.243990651610949,7.175924000000001,7.233796,28.645899999999983,4364.883333338533
2025-07-24 15:27:00,72.77198999999999,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,29.513800000000003,4364.933333338533
2025-07-24 15:30:00,72.439235,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,27.199000000000012,4364.983333338533
2025-07-24 15:33:00,72.52604500000001,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,27.777800000000013,4365.033333338533
2025-07-24 15:36:00,73.84259499999999,1.1574080000000002,1.1861097044862434,7.118054000000001,7.1759260000000005,28.067099999999982,4365.0833333385335
2025-07-24 15:39:00,73.36516,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,28.356400000000008,4365.133333338534
2025-07-24 15:42:00,73.95833,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.356400000000008,4365.183333338534
2025-07-24 15:45:00,73.78472500000001,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,26.62039999999996,4365.233333338534
2025-07-24 15:48:00,74.45023,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.935100000000034,4365.283333338534
2025-07-24 15:51:00,74.508105,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.356400000000008,4365.333333338534
2025-07-24 15:54:00,74.710645,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.93520000000001,4365.383333338535
2025-07-24 15:57:00,74.53704,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.777799999999957,4365.433333338535
2025-07-24 16:00:00,74.117475,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.777799999999957,4365.483333338535
2025-07-24 16:03:00,73.33623,0.9548609999999993,1.1454934328461037,6.799768,7.2048570000000005,28.067200000000014,4365.533333338535
2025-07-24 16:06:00,72.931135,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.645899999999983,4365.583333338535
2025-07-24 16:09:00,71.788195,0.9837959999999999,1.1486756603561503,6.857638000000001,7.204861999999999,27.488400000000013,4365.6333333385355
2025-07-24 16:12:00,70.818865,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,26.33099999999996,4365.683333338536
2025-07-24 16:15:00,69.039355,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,26.331000000000017,4365.733333338536
2025-07-24 16:18:00,67.41898499999999,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,26.04169999999999,4365.783333338536
2025-07-24 16:21:00,66.71007,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.04169999999999,4365.833333338536
2025-07-24 16:24:00,66.34838,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.62039999999996,4365.883333338536
2025-07-24 16:27:00,65.899885,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.752399999999966,4365.933333338537
2025-07-24 16:30:00,65.55266,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,24.88420000000002,4365.983333338537
2025-07-24 16:33:00,65.11863500000001,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.04169999999999,4366.033333338537
2025-07-24 16:36:00,65.104165,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.462900000000047,4366.083333338537
2025-07-24 16:39:00,64.945025,1.070601,1.0992826475971222,6.799768,6.857637,25.17360000000002,4366.133333338537
2025-07-24 16:42:00,65.82755,1.1284720000000004,1.1428809409352658,6.857638,6.886576,25.752399999999966,4366.1833333385375
2025-07-24 16:45:00,66.05903,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.331000000000017,4366.233333338538
2025-07-24 16:48:00,66.189235,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,24.01619999999997,4366.283333338538
2025-07-24 16:51:00,65.234375,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.463000000000022,4366.333333338538
2025-07-24 16:54:00,64.814815,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04159999999996,4366.383333338538
2025-07-24 16:57:00,63.917825,1.1284720000000004,1.1139443808342988,7.002314000000001,6.973382,25.75229999999999,4366.433333338538
2025-07-24 17:00:00,63.512730000000005,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.04169999999999,4366.483333338539
2025-07-24 17:03:00,62.962959999999995,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,4366.533333338539
2025-07-24 17:06:00,62.717015,1.157407,1.1134405803706973,7.002314000000001,6.915507,26.909699999999987,4366.583333338539
2025-07-24 17:09:00,63.252315,1.2152780000000005,1.1564448978838613,6.944444,6.828706,25.17360000000002,4366.633333338539
2025-07-24 17:12:00,62.659144999999995,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.90979999999996,4366.683333338539
2025-07-24 17:15:00,63.16551,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.041600000000017,4366.7333333385395
2025-07-24 17:18:00,63.744209999999995,1.157407,1.128227176666148,6.944444,6.886577000000001,24.594899999999996,4366.78333333854
2025-07-24 17:21:00,66.46412000000001,1.0416669999999995,1.1124370420548266,6.684028,6.828701,26.909699999999987,4366.83333333854
2025-07-24 17:24:00,67.15856500000001,1.0127319999999997,1.1245086828718889,6.597218,6.828706,26.04169999999999,4366.88333333854
2025-07-24 17:27:00,66.49306,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.041600000000017,4366.93333333854
2025-07-24 17:30:00,66.05903,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620400000000018,4366.98333333854
2025-07-24 17:33:00,65.653935,1.070601,1.155233147503858,6.857638,7.0312470000000005,25.75229999999999,4367.033333338541
2025-07-24 17:36:00,64.72801,1.070601,1.1414136862663036,6.857638,7.002317,25.75229999999999,4367.083333338541
2025-07-24 17:39:00,64.19271,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.463000000000022,4367.133333338541
2025-07-24 17:42:00,63.599540000000005,1.157407,1.1574095000027214,6.944444,6.944447,25.17360000000002,4367.183333338541
2025-07-24 17:45:00,63.194445,1.157407,1.128227176666148,6.944444,6.886577000000001,24.305600000000027,4367.233333338541
2025-07-24 17:48:00,62.051505000000006,1.1284720000000004,1.1284720000003732,6.915514000000001,6.9155120000000005,24.884299999999996,4367.2833333385415
2025-07-24 17:51:00,61.82002,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.463000000000022,4367.333333338542
2025-07-24 17:54:00,61.024305,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.88420000000002,4367.383333338542
2025-07-24 17:57:00,60.778355000000005,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,25.462999999999965,4367.433333338542
2025-07-24 18:00:00,60.850695,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,23.7269,4367.483333338542
2025-07-25 07:30:00,48.943865,0.4050919999999998,0.6187951530987367,3.009258,3.501157,24.3056,4367.483333338542
2025-07-25 07:33:00,39.785880000000006,0.6944440000000007,0.6348169640940238,3.4432869999999998,3.327546,22.28,4367.533333338542
2025-07-25 07:36:00,40.118635,0.8101849999999997,0.7508298170771138,3.9641200000000003,3.8483800000000006,16.492999999999995,4367.583333338543
2025-07-25 07:39:00,61.83449,1.5335650000000003,1.0398397045979686,4.600694000000001,3.7326369999999995,24.884299999999996,4367.633333338543
2025-07-25 07:42:00,69.212965,1.359954,1.2095149471166293,5.642364,5.35301,29.224499999999978,4367.683333338543
2025-07-25 07:45:00,73.78472,1.4467590000000001,1.0800467373340394,6.36574,5.700231,24.884299999999968,4367.733333338543
2025-07-25 07:48:00,79.947915,1.5335649999999994,1.1516575198932952,6.39468,5.700235,29.513800000000032,4367.783333338543
2025-07-25 07:51:00,86.06770499999999,1.070602,1.056070949343554,5.8159730000000005,5.787041,31.25,4367.8333333385435
2025-07-25 07:54:00,87.87615500000001,0.8391210000000004,0.9766633164587449,5.092597,5.381945999999999,32.696799999999996,4367.883333338544
2025-07-25 07:57:00,86.79109,0.78125,0.9570375693665443,5.034727,5.410877000000001,30.9606,4367.933333338544
2025-07-25 08:00:00,83.05845,0.78125,0.9697352351269636,5.121532,5.526622,29.513800000000003,4367.983333338544
2025-07-25 08:03:00,84.60648499999999,0.9548610000000002,1.011628279001144,5.237267,5.353006000000001,31.25,4368.033333338544
2025-07-25 08:06:00,84.31712999999999,0.8969899999999997,1.0083064205618286,5.237267,5.4687470000000005,30.092600000000004,4368.083333338544
2025-07-25 08:09:00,83.376735,0.8969899999999997,1.0480933683674316,5.526617000000001,5.844907000000001,30.09250000000003,4368.133333338545
2025-07-25 08:12:00,83.05845,0.8969899999999997,1.0741156337681532,5.960647000000001,6.336807,29.803200000000004,4368.183333338545
2025-07-25 08:15:00,81.77082999999999,0.868055,1.0830931222926758,6.0474570000000005,6.510412,28.356499999999983,4368.233333338545
2025-07-25 08:18:00,80.989585,0.9259259999999996,1.116249879974964,6.192132999999999,6.597227,30.38190000000003,4368.283333338545
2025-07-25 08:21:00,78.747105,0.8969909999999999,1.0997691203499378,6.221063,6.655092000000001,31.25,4368.333333338545
2025-07-25 08:24:00,78.269675,0.9259259999999996,1.1290739937664434,6.278932999999999,6.712967000000001,28.64580000000001,4368.3833333385455
