Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-25 08:27:00,77.99479,0.9259259999999996,1.116249879974963,6.336803000000001,6.741897,28.93520000000001,4368.433333338546
2025-07-25 08:30:00,77.734375,0.9259259999999996,1.116249879974964,6.365742999999999,6.770837,28.067200000000014,4368.483333338546
2025-07-25 08:33:00,79.427085,0.9548610000000002,1.1711300610984205,6.394677000000001,6.857635999999999,30.092600000000004,4368.533333338546
2025-07-25 08:36:00,82.23379499999999,0.8101849999999997,1.1218111826845973,6.163195999999999,6.857641,31.5394,4368.583333338546
2025-07-25 08:39:00,81.97337999999999,0.868055,1.1328801650306521,6.3368020000000005,6.915507,30.092499999999973,4368.633333338546
2025-07-25 08:42:00,80.671295,0.8969899999999997,1.137604080111199,6.394677000000001,6.915507,29.224500000000035,4368.683333338547
2025-07-25 08:45:00,79.904515,0.8969899999999997,1.150058107719665,6.452547,7.002317,29.22460000000001,4368.733333338547
2025-07-25 08:48:00,78.25521,0.8969909999999999,1.1376089828729887,6.510413000000001,7.031251999999999,28.64580000000001,4368.783333338547
2025-07-25 08:51:00,77.85011499999999,0.9259259999999996,1.1290695773279091,6.481483,6.915507,27.77770000000004,4368.833333338547
2025-07-25 08:54:00,76.73611500000001,0.868055,1.1205510073638687,6.394677000000001,6.944442,27.488400000000013,4368.883333338547
2025-07-25 08:57:00,76.099535,0.9548609999999993,1.132549301429881,6.539348,6.915507,29.51389999999998,4368.9333333385475
2025-07-25 09:00:00,74.435765,1.0127309999999996,1.1513577326217537,6.684023,6.973382,27.488399999999956,4368.983333338548
2025-07-25 09:03:00,74.34896,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.067099999999982,4369.033333338548
2025-07-25 09:06:00,75.41955999999999,1.070602,1.1825685839557527,6.741898,6.973376,29.224500000000035,4369.083333338548
2025-07-25 09:09:00,76.548035,0.983797,1.161747350654226,6.6261529999999995,7.002316,29.22460000000001,4369.133333338548
2025-07-25 09:12:00,78.31308,0.8680560000000002,1.1328807622536403,6.452542,7.031245999999999,28.93520000000001,4369.183333338548
2025-07-25 09:15:00,81.32233500000001,0.8101849999999997,1.157185638608977,6.221066,7.002311,30.67130000000003,4369.233333338549
2025-07-25 09:18:00,81.22106500000001,0.78125,1.1387050505217422,6.278937000000001,7.089117,29.513900000000035,4369.283333338549
2025-07-25 09:21:00,78.45775499999999,0.9548610000000002,1.1964421897614803,6.626157999999999,7.146986999999999,29.22460000000001,4369.333333338549
2025-07-25 09:24:00,75.72337999999999,0.9837959999999999,1.16174229066865,6.770833,7.146986999999999,28.645899999999983,4369.383333338549
2025-07-25 09:27:00,75.694445,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.77770000000004,4369.433333338549
2025-07-25 09:30:00,75.925925,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.356499999999983,4369.4833333385495
2025-07-25 09:33:00,74.262155,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,28.067199999999957,4369.53333333855
2025-07-25 09:36:00,73.929395,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.77769999999998,4369.58333333855
2025-07-25 09:39:00,73.408565,1.157407,1.1861091962540984,7.031249000000001,7.089122000000001,28.06710000000004,4369.63333333855
2025-07-25 09:42:00,72.71412000000001,1.2152769999999995,1.1861041627287219,7.146994,7.089117,27.488400000000013,4369.68333333855
2025-07-25 09:45:00,71.99074,1.2152769999999995,1.1861041627287219,7.146994,7.089117,26.331099999999992,4369.73333333855
2025-07-25 09:48:00,73.524305,1.273148,1.2292341804245337,7.2337940000000005,7.146986,27.488400000000013,4369.783333338551
2025-07-25 09:51:00,74.65278,1.2152780000000005,1.229688274722647,7.146994,7.1759260000000005,28.93520000000001,4369.833333338551
2025-07-25 09:54:00,75.96933,1.1284720000000004,1.213207454494561,7.060188,7.233796,27.77770000000004,4369.883333338551
2025-07-25 09:57:00,76.765045,1.0416659999999993,1.1937454562612286,6.973383,7.291667,29.224500000000035,4369.933333338551
2025-07-25 10:00:00,79.007525,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.067200000000014,4369.983333338551
2025-07-25 10:03:00,80.078125,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,29.80329999999998,4370.0333333385515
2025-07-25 10:06:00,81.105325,0.8680560000000002,1.1694170609616117,6.5682920000000005,7.233796,29.80329999999998,4370.083333338552
2025-07-25 10:09:00,80.801505,0.8969909999999999,1.1869625759536298,6.684033,7.320602,30.38190000000003,4370.133333338552
2025-07-25 10:12:00,77.93692,1.0995370000000007,1.2251352183410733,7.031254,7.291667,29.803200000000004,4370.183333338552
2025-07-25 10:15:00,76.21527499999999,1.157407,1.2002864231765322,7.175929,7.262732000000001,28.067200000000014,4370.233333338552
2025-07-25 10:18:00,75.11573999999999,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,27.488400000000013,4370.283333338552
2025-07-25 10:21:00,76.53356500000001,1.1574080000000002,1.186104784816303,7.089124,7.146986,29.224500000000035,4370.333333338553
2025-07-25 10:24:00,76.53356500000001,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,28.93520000000001,4370.383333338553
2025-07-25 10:27:00,77.89351500000001,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.64580000000001,4370.433333338553
2025-07-25 10:30:00,79.07986,1.0995369999999998,1.2385865052118692,6.944443,7.233796,29.803200000000004,4370.483333338553
2025-07-25 10:33:00,78.77604,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.935199999999952,4370.533333338553
2025-07-25 10:36:00,79.57176000000001,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,30.092600000000004,4370.5833333385535
2025-07-25 10:39:00,79.73089999999999,1.0995369999999998,1.2519436330720677,6.973383,7.291665999999999,30.38190000000003,4370.633333338554
2025-07-25 10:42:00,79.832175,1.0995369999999998,1.2519436330720677,6.973383,7.291665999999999,28.935199999999952,4370.683333338554
2025-07-25 10:45:00,80.04919000000001,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,29.224500000000035,4370.733333338554
2025-07-25 10:48:00,79.947915,0.9548609999999993,1.1711300610984208,6.828707999999999,7.291667,29.803200000000004,4370.783333338554
2025-07-25 10:51:00,81.467015,1.0127319999999997,1.2168737048903193,6.828707999999999,7.262736,29.513800000000003,4370.833333338554
2025-07-25 10:54:00,79.832175,0.9837959999999999,1.2004367480229725,6.857638000000001,7.320602,29.224499999999978,4370.883333338555
2025-07-25 10:57:00,78.37095,1.0416660000000002,1.20696624813155,6.973378,7.320602,28.356499999999983,4370.933333338555
2025-07-25 11:00:00,80.439815,0.8680560000000002,1.1694170609616117,6.5682920000000005,7.233796,29.51389999999998,4370.983333338555
2025-07-25 11:03:00,79.32580999999999,1.0127309999999996,1.2168731397419437,6.886573,7.320602,28.64580000000001,4371.033333338555
2025-07-25 11:06:00,77.6331,1.0416660000000002,1.1937454562612295,6.9444479999999995,7.262732000000001,28.06710000000004,4371.083333338555
2025-07-25 11:09:00,77.21354,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.224599999999953,4371.1333333385555
2025-07-25 11:12:00,76.92419,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.488400000000013,4371.183333338556
2025-07-25 11:15:00,76.765045,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.935199999999952,4371.233333338556
2025-07-25 11:18:00,76.25868,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,28.935100000000034,4371.283333338556
2025-07-25 11:21:00,76.59143499999999,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.64580000000001,4371.333333338556
2025-07-25 11:24:00,78.327545,1.0995369999999998,1.2385865052118692,6.973383,7.262736,30.38190000000003,4371.383333338556
2025-07-25 11:27:00,78.47222500000001,1.0416659999999993,1.2200952867045423,6.973383,7.349537,29.803200000000004,4371.433333338557
2025-07-25 11:30:00,79.89004499999999,1.0995369999999998,1.2385865052118692,6.973383,7.262736,28.935099999999977,4371.483333338557
2025-07-25 11:33:00,79.23900499999999,1.0127309999999996,1.2039395310145997,6.944448,7.349537,27.199000000000012,4371.533333338557
2025-07-25 11:36:00,78.819445,1.070601,1.2360943483248326,7.002318000000001,7.349537,28.93520000000001,4371.583333338557
2025-07-25 11:39:00,78.00926000000001,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,28.067099999999982,4371.633333338557
2025-07-25 11:42:00,76.99652499999999,1.070602,1.196090785430545,7.089124,7.3495420000000005,28.06710000000004,4371.6833333385575
2025-07-25 11:45:00,76.50462999999999,1.0995369999999998,1.1979571347820661,7.089124,7.291667,27.488400000000013,4371.733333338558
2025-07-25 11:48:00,76.12847,1.0995369999999998,1.1979571347820661,7.089124,7.291667,28.067099999999982,4371.783333338558
2025-07-25 11:51:00,76.12847,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.488400000000013,4371.833333338558
2025-07-25 11:54:00,75.60764,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.93520000000001,4371.883333338558
2025-07-25 11:57:00,75.05787,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.067099999999982,4371.933333338558
2025-07-25 12:00:00,74.81192,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.93520000000001,4371.983333338559
2025-07-25 12:03:00,75.78125,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.64580000000001,4372.033333338559
2025-07-25 12:06:00,76.417825,1.1284720000000004,1.2269618638082318,7.060188,7.262736,30.092600000000004,4372.083333338559
2025-07-25 12:09:00,77.560765,1.1284720000000004,1.2269618638082318,7.060188,7.262736,29.224500000000035,4372.133333338559
2025-07-25 12:12:00,78.19734,1.0416659999999993,1.1937454562612286,6.973383,7.291667,29.513900000000035,4372.183333338559
2025-07-25 12:15:00,78.79051,1.0995369999999998,1.2385865052118692,6.973383,7.262736,29.224500000000035,4372.2333333385595
2025-07-25 12:18:00,78.19734,1.0127309999999996,1.2039395310145997,6.944448,7.349537,29.803300000000036,4372.28333333856
2025-07-25 12:21:00,78.29861,1.0127309999999996,1.2039395310145997,6.944448,7.349537,29.51389999999998,4372.33333333856
2025-07-25 12:24:00,77.74884499999999,1.0416659999999993,1.2200952867045423,6.973383,7.349537,27.488399999999956,4372.38333333856
2025-07-25 12:27:00,76.14294000000001,1.0416660000000002,1.1804392764135219,7.060188,7.3495420000000005,27.488499999999988,4372.43333333856
2025-07-25 12:30:00,74.508105,1.070602,1.196090785430545,7.002314,7.262732000000001,27.199099999999987,4372.48333333856
2025-07-25 12:33:00,73.77025499999999,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.067099999999982,4372.533333338561
2025-07-25 12:36:00,73.09027499999999,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.488499999999988,4372.583333338561
2025-07-25 12:39:00,73.87153,1.1574080000000002,1.21435600338232,7.031254000000001,7.146986,27.488400000000013,4372.633333338561
2025-07-25 12:42:00,73.220485,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.356400000000008,4372.683333338561
2025-07-25 12:45:00,74.4647,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.067099999999982,4372.733333338561
2025-07-25 12:48:00,73.350695,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.06710000000004,4372.7833333385615
2025-07-25 12:51:00,74.20428000000001,1.1284720000000004,1.2132122242849903,7.089118000000001,7.262736,28.356499999999983,4372.833333338562
2025-07-25 12:54:00,72.931135,1.0995369999999998,1.1979571347820661,7.089124,7.291667,26.90979999999996,4372.883333338562
2025-07-25 12:57:00,72.68518499999999,1.070601,1.155233147503858,7.060188,7.233797000000001,26.909699999999987,4372.933333338562
2025-07-25 13:00:00,72.149885,1.070601,1.182568049671001,7.060188,7.291667,27.199099999999987,4372.983333338562
2025-07-25 13:03:00,71.90393499999999,1.070601,1.182568049671001,7.060188,7.291667,27.488400000000013,4373.033333338562
2025-07-25 13:06:00,71.74479,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.067099999999982,4373.083333338563
2025-07-25 13:09:00,71.22395499999999,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.199099999999987,4373.133333338563
2025-07-25 13:12:00,70.876735,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,27.199099999999987,4373.183333338563
2025-07-25 13:15:00,70.413775,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.909700000000043,4373.233333338563
2025-07-25 13:18:00,70.413775,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.041600000000017,4373.283333338563
2025-07-25 13:21:00,70.399305,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.199100000000044,4373.3333333385635
2025-07-25 13:24:00,70.35589999999999,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.62039999999996,4373.383333338564
2025-07-25 13:27:00,70.457175,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,26.04170000000005,4373.433333338564
2025-07-25 13:30:00,70.37037000000001,1.070601,1.182568049671001,7.060188,7.291667,26.620300000000043,4373.483333338564
2025-07-25 13:33:00,70.65972500000001,1.070601,1.182568049671001,7.1180579999999996,7.349537,27.488400000000013,4373.533333338564
2025-07-25 13:36:00,71.354165,1.070601,1.1825727387869478,7.089118000000001,7.320607000000001,26.620400000000018,4373.583333338564
2025-07-25 13:39:00,72.65625,1.1284720000000004,1.1993579825669864,7.1180579999999996,7.262736,28.067099999999982,4373.633333338565
2025-07-25 13:42:00,72.034145,1.0995369999999998,1.1979571347820661,7.089124,7.291667,26.909699999999987,4373.683333338565
2025-07-25 13:45:00,72.135415,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,27.488400000000013,4373.733333338565
2025-07-25 13:48:00,72.55498,1.0995369999999998,1.1842242172525237,7.146993999999999,7.320607000000001,26.331000000000017,4373.783333338565
2025-07-25 13:51:00,72.38136499999999,1.0995369999999998,1.1842242172525237,7.146993999999999,7.320607000000001,27.488499999999988,4373.833333338565
2025-07-25 13:54:00,72.366895,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,28.356499999999983,4373.8833333385655
2025-07-25 13:57:00,72.4103,1.070601,1.1689532591711325,7.089118000000001,7.291667,27.77769999999998,4373.933333338566
2025-07-25 14:00:00,72.52604,1.070601,1.182568049671001,7.060188,7.291667,27.777800000000013,4373.983333338566
2025-07-25 14:03:00,72.52604,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.488400000000013,4374.033333338566
2025-07-25 14:06:00,73.68345,1.070602,1.1825685839557527,6.944448,7.1759260000000005,28.356499999999983,4374.083333338566
2025-07-25 14:09:00,73.79919,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.64580000000001,4374.133333338566
2025-07-25 14:12:00,74.18981500000001,1.0416659999999993,1.1937454562612286,6.973383,7.291667,26.620400000000018,4374.183333338567
2025-07-25 14:15:00,74.26214999999999,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.067099999999982,4374.233333338567
2025-07-25 14:18:00,74.0162,1.0416659999999993,1.1937454562612286,7.0312529999999995,7.349537,27.488500000000045,4374.283333338567
2025-07-25 14:21:00,73.91493,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.64580000000001,4374.333333338567
2025-07-25 14:24:00,73.74132,1.0127309999999996,1.1778239016325693,6.944448,7.291667,27.199099999999987,4374.383333338567
2025-07-25 14:27:00,74.53703999999999,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,28.356499999999983,4374.4333333385675
2025-07-25 14:30:00,76.20081,0.983797,1.2004373190078819,6.712962999999999,7.1759260000000005,28.356499999999983,4374.483333338568
2025-07-25 14:33:00,76.15740500000001,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,28.93520000000001,4374.533333338568
2025-07-25 14:36:00,77.835645,0.983797,1.1876208084039486,6.712962999999999,7.146986,29.224500000000035,4374.583333338568
2025-07-25 14:39:00,78.110535,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,29.224500000000035,4374.633333338568
2025-07-25 14:42:00,73.49537000000001,1.0416669999999995,1.1937460038261782,6.886578,7.204861,27.488399999999956,4374.683333338568
2025-07-25 14:45:00,71.49884,1.186343,1.2007543877920557,7.031248,7.060185,26.620299999999986,4374.733333338569
2025-07-25 14:48:00,71.108215,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.199099999999987,4374.783333338569
2025-07-25 14:51:00,70.74653,1.3020829999999997,1.182568922121659,7.1469879999999995,6.9155050000000005,27.199099999999987,4374.833333338569
2025-07-25 14:54:00,72.13542000000001,1.359953,1.2251382296533575,7.233797999999999,6.973385,27.77770000000004,4374.883333338569
2025-07-25 14:57:00,72.149885,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,26.620400000000018,4374.933333338569
2025-07-25 15:00:00,73.46643499999999,1.3020829999999997,1.2283278573505592,7.349538,7.204865000000001,28.067099999999982,4374.9833333385695
2025-07-25 15:03:00,73.524305,1.3888879999999997,1.2541824885461121,7.349532999999999,7.089124999999999,28.067099999999982,4375.03333333857
2025-07-25 15:06:00,72.71412000000001,1.3310179999999994,1.2269598592621436,7.378473,7.175925,27.77770000000004,4375.08333333857
2025-07-25 15:09:00,72.65625,1.359953,1.2251382296533564,7.436338000000001,7.175925,28.067200000000014,4375.13333333857
2025-07-25 15:12:00,72.337965,1.3888889999999998,1.2385876659361519,7.436344,7.1469949999999995,27.199099999999987,4375.18333333857
2025-07-25 15:15:00,70.92014,1.4467590000000001,1.216872129095417,7.494214,7.060185,26.620299999999986,4375.23333333857
2025-07-25 15:18:00,69.35763499999999,1.4467590000000001,1.216872129095417,7.436344000000001,7.002315,25.75229999999999,4375.283333338571
2025-07-25 15:21:00,68.56192,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,26.04169999999999,4375.333333338571
2025-07-25 15:24:00,67.86748,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.04169999999999,4375.383333338571
2025-07-25 15:27:00,67.54919000000001,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,26.331000000000017,4375.433333338571
2025-07-25 15:30:00,66.85474500000001,1.4756939999999998,1.2131673041706277,7.4074089999999995,6.9155050000000005,25.752399999999966,4375.483333338571
2025-07-25 15:33:00,66.391785,1.4467590000000001,1.200432880638723,7.378474,6.9155050000000005,27.199000000000012,4375.5333333385715
2025-07-25 15:36:00,66.43518499999999,1.359953,1.161740289282813,7.291668,6.9155050000000005,26.04159999999996,4375.583333338572
2025-07-25 15:39:00,67.939815,1.4178230000000003,1.1876181728629884,7.291668,6.857635,27.488499999999988,4375.633333338572
2025-07-25 15:42:00,68.22917000000001,1.4467590000000001,1.1838266501880241,7.378474000000001,6.886575000000001,26.90979999999996,4375.683333338572
2025-07-25 15:45:00,67.36111,1.4467590000000001,1.216872129095417,7.378474000000001,6.944445,25.17360000000002,4375.733333338572
2025-07-25 15:48:00,67.52025499999999,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.909699999999987,4375.783333338572
2025-07-25 15:51:00,67.60706,1.4467590000000001,1.216877780570879,7.523144000000001,7.089125,27.199099999999987,4375.833333338573
2025-07-25 15:54:00,68.648725,1.4467590000000001,1.216877780570879,7.581014000000001,7.1469949999999995,27.199099999999987,4375.883333338573
2025-07-25 15:57:00,69.40104,1.5335640000000001,1.2551897059991386,7.638889000000001,7.118055,26.331099999999992,4375.933333338573
2025-07-25 16:00:00,68.30150499999999,1.5046289999999996,1.2425000460793088,7.638884,7.1469949999999995,27.488400000000013,4375.983333338573
2025-07-25 16:03:00,68.80787000000001,1.5914349999999997,1.2287932864755475,7.69676,7.031255,26.909700000000043,4376.033333338573
2025-07-25 16:06:00,67.939815,1.5046289999999996,1.2089894644849024,7.638884,7.089125,26.041600000000017,4376.0833333385735
2025-07-25 16:09:00,69.35763499999999,1.5046290000000004,1.2424943154239216,7.494214,7.002314999999999,26.620400000000018,4376.133333338574
2025-07-25 16:12:00,69.444445,1.4467590000000001,1.216872129095417,7.436344,7.002314999999999,26.909699999999987,4376.183333338574
2025-07-25 16:15:00,70.44270499999999,1.4178230000000003,1.2200988661425052,7.349538000000001,6.973385,26.620299999999986,4376.233333338574
2025-07-25 16:18:00,70.89120500000001,1.3888879999999997,1.2069675439206877,7.320603,6.973385,26.331000000000017,4376.283333338574
2025-07-25 16:21:00,70.153355,1.3310179999999994,1.1960887775173923,7.320603,7.060185,26.620300000000043,4376.333333338574
2025-07-25 16:24:00,70.457175,1.359953,1.1937490216405764,7.2916680000000005,6.973385,27.199099999999987,4376.383333338575
2025-07-25 16:27:00,70.90567,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.488499999999988,4376.433333338575
2025-07-25 16:30:00,71.22395499999999,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.04169999999999,4376.483333338575
2025-07-25 16:33:00,72.52604,1.359953,1.2251382296533575,7.233797999999999,6.973385,27.777800000000013,4376.533333338575
2025-07-25 16:36:00,71.39757,1.273148,1.1842248404489397,7.233797999999999,7.06019,27.199099999999987,4376.583333338575
2025-07-25 16:39:00,70.71759499999999,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,27.488499999999988,4376.6333333385755
2025-07-25 16:42:00,71.22396,1.359953,1.2095144847135262,7.233797999999999,6.944445,27.488400000000013,4376.683333338576
2025-07-25 16:45:00,69.71933,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.041600000000017,4376.733333338576
2025-07-25 16:48:00,69.56018499999999,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,27.199099999999987,4376.783333338576
2025-07-25 16:51:00,69.791665,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.909699999999987,4376.833333338576
2025-07-25 16:54:00,70.00868,1.359953,1.209514484713525,7.349538000000001,7.060185,26.620300000000043,4376.883333338576
2025-07-25 16:57:00,70.413775,1.359953,1.1937490216405764,7.349538000000001,7.031255000000001,26.909699999999987,4376.933333338577
2025-07-25 17:00:00,70.413775,1.3888879999999997,1.2069675439206877,7.349532999999999,7.002314999999999,27.777799999999957,4376.983333338577
2025-07-25 17:03:00,69.41551000000001,1.3310179999999994,1.1960887775173923,7.320603,7.060185,25.46289999999999,4377.033333338577
2025-07-25 17:06:00,69.38657,1.3310179999999994,1.1960887775173923,7.320603,7.060185,26.331099999999992,4377.083333338577
2025-07-25 17:09:00,70.61632,1.359953,1.209514484713525,7.2916680000000005,7.002314999999999,26.620400000000018,4377.133333338577
2025-07-25 17:12:00,70.949075,1.3888879999999997,1.2069675439206877,7.320603,6.973385,26.331099999999992,4377.1833333385775
2025-07-25 17:15:00,70.818865,1.3310179999999994,1.1804405272893843,7.320603,7.031255000000001,27.488400000000013,4377.233333338578
2025-07-25 17:18:00,69.7772,1.359953,1.2095144847135262,7.291668,7.002315,27.199000000000012,4377.283333338578
2025-07-25 17:21:00,70.25462999999999,1.4178230000000003,1.2039403148974155,7.291668,6.886575000000001,26.909700000000043,4377.333333338578
2025-07-25 17:24:00,69.47337999999999,1.359953,1.1778247115075808,7.291668,6.944445000000001,27.488400000000013,4377.383333338578
2025-07-25 17:27:00,69.22743,1.3888889999999998,1.206967999233316,7.378474000000001,7.031255000000001,26.041600000000017,4377.433333338578
2025-07-25 17:30:00,69.12616,1.3888889999999998,1.206967999233316,7.436344,7.089125,26.62039999999996,4377.483333338579
2025-07-25 17:33:00,69.58912000000001,1.359953,1.1937490216405764,7.407408,7.089125,30.092499999999973,4377.533333338579
2025-07-25 17:36:00,70.12442,1.4178230000000003,1.2200988661425052,7.407408,7.031255,27.199099999999987,4377.583333338579
2025-07-25 17:39:00,69.21296000000001,1.359953,1.2095199084570174,7.378468,7.089125,25.463000000000022,4377.633333338579
2025-07-25 17:42:00,68.778935,1.3888889999999998,1.1909259728357284,7.436344,7.060185,26.331099999999992,4377.683333338579
2025-07-25 17:45:00,67.824075,1.3888889999999998,1.1909259728357284,7.436344,7.060185,27.199099999999987,4377.7333333385795
2025-07-25 17:48:00,66.73900499999999,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,25.462900000000047,4377.78333333858
2025-07-25 17:51:00,66.05903,1.3888889999999998,1.1747277158244924,7.407404,7.002315,26.331000000000017,4377.83333333858
2025-07-25 17:54:00,65.65393499999999,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,25.752399999999966,4377.88333333858
2025-07-25 17:57:00,65.48032,1.3888889999999998,1.1909259728357284,7.378474000000001,7.002315,26.04170000000005,4377.93333333858
2025-07-25 18:00:00,65.81308,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,24.305499999999995,4377.98333333858
2025-07-25 18:03:00,66.261575,1.3888889999999998,1.1909315435886954,7.407404,7.031255000000001,26.04169999999999,4378.033333338581
2025-07-25 18:06:00,44.748265,0.9259260000000005,1.0507658293818272,7.233794,7.494218,21.99079999999998,4378.083333338581
2025-07-28 07:39:00,75.491895,1.7071760000000005,1.064397924296555,6.192132000000001,5.092596,36.16899999999998,4378.083333338581
2025-07-28 07:42:00,85.82176000000001,1.2152770000000004,1.2581804881847924,6.481482,6.5682849999999995,29.513800000000003,4378.133333338581
2025-07-28 07:45:00,98.336225,1.851851,1.29842629684841,7.262728000000001,6.278937000000001,43.402799999999985,4378.183333338581
2025-07-28 07:48:00,97.497105,1.4467590000000001,1.2652197318105742,6.799764,6.452545000000001,35.30090000000001,4378.233333338581
2025-07-28 07:51:00,92.59259499999999,1.070601,1.1960902470786874,5.787038000000001,6.047457,32.696799999999996,4378.2833333385815
2025-07-28 07:54:00,98.336225,1.2152779999999996,1.1713440627194383,5.7580979999999995,5.6713,46.875,4378.333333338582
2025-07-28 07:57:00,98.336225,1.2442129999999993,1.1089159900484382,5.729168,5.468755000000001,38.19440000000003,4378.383333338582
2025-07-28 08:00:00,93.75,1.0127319999999997,1.0834625376654707,5.410878,5.555555999999999,34.72219999999999,4378.433333338582
2025-07-28 08:03:00,98.336225,1.070602,1.113443068639442,5.410878,5.497685999999999,50.34729999999999,4378.483333338582
2025-07-28 08:06:00,94.864005,1.0127319999999997,1.1245086828718889,5.642358,5.873846,32.986099999999965,4378.533333338582
2025-07-28 08:09:00,98.336225,1.3310180000000003,1.180435092435338,6.221067000000001,5.931709000000001,45.13889999999998,4378.583333338583
2025-07-28 08:12:00,98.32176000000001,1.1284720000000004,1.240614926242046,5.960647000000001,6.192125,46.0069,4378.633333338583
2025-07-28 08:15:00,97.20775499999999,0.8391200000000003,1.2680401792500495,5.497687,6.481477,34.72219999999999,4378.683333338583
2025-07-28 08:18:00,98.336225,1.2442129999999993,1.1854008836727605,6.278938,6.163195000000001,42.53469999999999,4378.733333338583
2025-07-28 08:21:00,98.32176000000001,1.1863419999999998,1.1863419999779405,6.307872999999999,6.3078710000000004,37.326400000000035,4378.783333338583
2025-07-28 08:24:00,94.97974500000001,1.1284719999999995,1.1993531776903208,6.2500029999999995,6.394671,34.72220000000004,4378.8333333385835
2025-07-28 08:27:00,93.04108500000001,0.8391200000000003,1.2105953033952024,5.7291669999999995,6.568287,32.986099999999965,4378.883333338584
2025-07-28 08:30:00,98.350695,1.0416670000000003,1.1937460038261787,5.989587,6.307869999999999,43.113399999999984,4378.933333338584
2025-07-28 08:33:00,93.20023,0.9259259999999996,1.1544654184957712,6.134257999999999,6.626162,32.696800000000025,4378.983333338584
2025-07-28 08:36:00,92.98322,0.8680560000000002,1.2289590095641902,5.902783,6.712966999999999,32.11810000000003,4379.033333338584
2025-07-28 08:39:00,98.336225,0.9259260000000005,1.2165826868348621,5.9606520000000005,6.597226,45.13890000000001,4379.083333338584
2025-07-28 08:42:00,95.67419000000001,0.9837960000000008,1.187624684214373,6.1631920000000004,6.597226,33.85419999999999,4379.133333338585
2025-07-28 08:45:00,95.167825,1.1284720000000004,1.1854053058417626,6.481478000000001,6.597225999999999,33.85419999999999,4379.183333338585
2025-07-28 08:48:00,94.849535,1.1574080000000002,1.214360848250884,6.5393539999999994,6.655096,33.56479999999999,4379.233333338585
2025-07-28 08:51:00,95.572915,1.0995369999999998,1.1979618645058574,6.452543,6.655096,35.59030000000001,4379.283333338585
2025-07-28 08:54:00,94.097225,1.0127309999999996,1.1909269811770749,6.278937999999999,6.655097,32.40740000000005,4379.333333338585
2025-07-28 08:57:00,94.039355,0.8391200000000003,1.139673299907012,6.018522000000001,6.684031999999999,34.72219999999999,4379.3833333385855
2025-07-28 09:00:00,93.41724500000001,0.7233800000000006,1.2112986698469201,5.613427,6.770837,33.85410000000002,4379.433333338586
2025-07-28 09:03:00,98.32176,0.8969910000000008,1.1991237886719877,5.960647,6.626155999999999,43.69209999999998,4379.483333338586
2025-07-28 09:06:00,93.359375,0.8969909999999999,1.162432050909824,6.192132999999999,6.7708319999999995,34.14340000000004,4379.533333338586
2025-07-28 09:09:00,93.63426,0.8101850000000006,1.2149030839040567,5.902782,6.828707,33.275499999999965,4379.583333338586
2025-07-28 09:12:00,95.19676,0.9548609999999993,1.1838276646588706,6.278938,6.770837,35.011600000000044,4379.633333338586
2025-07-28 09:15:00,94.314235,0.9548609999999993,1.1583557659495516,6.365738,6.799767000000001,33.27550000000002,4379.683333338587
2025-07-28 09:18:00,94.69039,0.9259259999999996,1.167037869829888,6.250003,6.770837,34.72219999999999,4379.733333338587
2025-07-28 09:21:00,93.61979500000001,0.9548609999999993,1.1838276646588706,6.278938,6.770837,33.56480000000002,4379.783333338587
2025-07-28 09:24:00,91.82581,1.0127309999999996,1.1778284444750935,6.452543,6.799772,32.98610000000002,4379.833333338587
2025-07-28 09:27:00,89.814815,1.0416660000000002,1.20696624813155,6.539348,6.886572,30.382000000000005,4379.883333338587
2025-07-28 09:30:00,88.541665,1.070602,1.1825685839557527,6.655094,6.886572,31.828700000000026,4379.9333333385875
2025-07-28 09:33:00,87.659145,1.157407,1.2283248538808873,6.712964,6.857637,31.25,4379.983333338588
2025-07-28 09:36:00,87.34086,1.157407,1.1861091962540984,6.741894000000001,6.799767000000001,32.407399999999996,4380.033333338588
2025-07-28 09:39:00,86.458335,1.1863419999999998,1.2150473396178678,6.7997689999999995,6.857637,31.53929999999997,4380.083333338588
2025-07-28 09:42:00,87.514465,1.2442130000000002,1.2296907709164848,6.886569,6.857635999999999,32.11810000000003,4380.133333338588
2025-07-28 09:45:00,88.049765,1.1574080000000002,1.228330183443532,6.799764,6.944445999999999,32.696799999999996,4380.183333338588
2025-07-28 09:48:00,89.0625,1.0995369999999998,1.1979618645058574,6.741892999999999,6.944445999999999,31.5394,4380.233333338589
2025-07-28 09:51:00,90.78414,1.070602,1.2360948986228355,6.626157999999999,6.973376,33.275499999999994,4380.283333338589
2025-07-28 09:54:00,86.22685,0.9548609999999993,1.1838276646588706,6.539348,7.0312470000000005,31.82869999999997,4380.333333338589
2025-07-28 09:57:00,84.649885,1.1574079999999993,1.2002869354506616,6.741897999999999,6.8287,30.092600000000004,4380.383333338589
2025-07-28 10:00:00,82.92824,1.3020829999999997,1.2283278573505592,6.944443,6.7997700000000005,31.25,4380.433333338589
2025-07-28 10:03:00,80.59895499999999,1.3020829999999997,1.2132078359758893,6.973383,6.7997700000000005,30.67130000000003,4380.48333333859
2025-07-28 10:06:00,79.586225,1.359953,1.209514484713525,7.089118000000001,6.799765,30.092499999999973,4380.53333333859
2025-07-28 10:09:00,80.06365500000001,1.359953,1.2406152719357106,7.1180579999999996,6.886575,28.93520000000001,4380.58333333859
2025-07-28 10:12:00,81.43808,1.4178230000000003,1.2519466492652438,7.146988,6.828704999999999,31.25,4380.63333333859
2025-07-28 10:15:00,81.62615500000001,1.4178230000000003,1.2360951669096785,7.204858,6.857635,30.38190000000003,4380.68333333859
2025-07-28 10:18:00,81.01852,1.3310179999999994,1.2269598592621436,7.118053,6.9155050000000005,30.382000000000005,4380.7333333385905
2025-07-28 10:21:00,80.989585,1.3020829999999997,1.2283226551232074,7.060187999999999,6.9155050000000005,28.935199999999952,4380.783333338591
2025-07-28 10:24:00,82.986115,1.3020829999999997,1.2283226551232074,7.002317999999999,6.857635,30.67130000000003,4380.833333338591
2025-07-28 10:27:00,84.056715,1.273148,1.2292341804245335,6.973382999999999,6.886575000000001,31.53929999999997,4380.883333338591
2025-07-28 10:30:00,84.31712999999999,1.273148,1.2143609118193446,7.002313,6.886575000000001,29.80329999999998,4380.933333338591
2025-07-28 10:33:00,85.15625,1.3020829999999997,1.243314731372652,7.002317999999999,6.886575000000001,32.407399999999996,4380.983333338591
2025-07-28 10:36:00,83.78183,1.2442129999999993,1.2296907709164828,7.031248,7.002315,30.38190000000003,4381.033333338592
2025-07-28 10:39:00,85.38773,1.1574080000000002,1.1861097044862434,6.799767000000001,6.857639000000001,31.25,4381.083333338592
2025-07-28 10:42:00,88.5706,1.0995369999999998,1.2115962178811184,6.626156,6.857639000000001,32.11809999999997,4381.133333338592
2025-07-28 10:45:00,84.79455999999999,1.273148,1.2586245558472031,7.089122999999999,7.060185,30.96070000000003,4381.183333338592
2025-07-28 10:48:00,81.79976500000001,1.3020830000000005,1.2283278573505587,7.146988,7.002315,29.80329999999998,4381.233333338592
2025-07-28 10:51:00,80.251735,1.3310180000000003,1.2421937149906983,7.204858,7.03125,28.935099999999977,4381.2833333385925
2025-07-28 10:54:00,79.91898,1.3310179999999994,1.1960887775173932,7.175922999999999,6.9155050000000005,28.645899999999983,4381.333333338593
2025-07-28 10:57:00,80.743635,1.3888879999999997,1.2228490105725536,7.175922999999999,6.857635,30.092499999999973,4381.383333338593
2025-07-28 11:00:00,79.904515,1.3310179999999994,1.2269598592621436,7.118053,6.9155050000000005,29.224499999999978,4381.433333338593
2025-07-28 11:03:00,80.41087999999999,1.3888879999999997,1.2385872026997409,7.175922999999999,6.886575000000001,30.38190000000003,4381.483333338593
2025-07-28 11:06:00,80.83044,1.3888879999999997,1.2385872026997409,7.175922999999999,6.886575000000001,30.96070000000003,4381.533333338593
2025-07-28 11:09:00,79.976855,1.3888879999999997,1.2385872026997409,7.175922999999999,6.886575000000001,29.224499999999978,4381.583333338594
2025-07-28 11:12:00,79.65856500000001,1.3310179999999994,1.2115968789064584,7.175922999999999,6.944445000000001,30.092600000000004,4381.633333338594
2025-07-28 11:15:00,79.73089999999999,1.3310179999999994,1.2421937149906974,7.175922999999999,7.002315,30.092600000000004,4381.683333338594
2025-07-28 11:18:00,81.30787000000001,1.359953,1.2711773863709444,7.1469879999999995,6.973385,31.5394,4381.733333338594
2025-07-28 11:21:00,81.30787000000001,1.2442129999999993,1.2002894244842508,7.089117999999999,7.002315,28.356499999999983,4381.783333338594
2025-07-28 11:24:00,82.841435,1.3020829999999997,1.2283278573505592,7.089117999999999,6.944445,30.671299999999974,4381.8333333385945
2025-07-28 11:27:00,81.61169000000001,1.3020829999999997,1.2283278573505592,7.175928,7.031255000000001,30.67139999999995,4381.883333338595
2025-07-28 11:30:00,81.14873,1.3310179999999994,1.2421937149906968,7.233793,7.060185,30.381899999999973,4381.933333338595
2025-07-28 11:33:00,80.512155,1.3888889999999998,1.2385876659361519,7.378474000000001,7.089125,29.803200000000004,4381.983333338595
2025-07-28 11:36:00,80.439815,1.4467590000000001,1.2492560750140593,7.378474000000001,7.002314999999999,30.09250000000003,4382.033333338595
2025-07-28 11:39:00,80.36748,1.4467590000000001,1.2492560750140593,7.378474000000001,7.002314999999999,30.38190000000003,4382.083333338595
2025-07-28 11:42:00,79.41261499999999,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,29.224499999999978,4382.133333338596
2025-07-28 11:45:00,79.61516499999999,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,31.539300000000026,4382.183333338596
2025-07-28 11:48:00,80.09259,1.3888879999999997,1.254177123749723,7.262732999999999,7.002314999999999,29.513800000000003,4382.233333338596
2025-07-28 11:51:00,79.340275,1.3310179999999994,1.2421937149906968,7.233793,7.060185,30.381899999999973,4382.283333338596
2025-07-28 11:54:00,79.26794000000001,1.3310179999999994,1.2421937149906968,7.233793,7.060185,29.51389999999998,4382.333333338596
2025-07-28 11:57:00,79.26794000000001,1.359953,1.2559617499122013,7.262728000000001,7.060185,30.67130000000003,4382.3833333385965
2025-07-28 12:00:00,78.747105,1.359953,1.2406205979711526,7.262728000000001,7.031255000000001,28.93520000000001,4382.433333338597
2025-07-28 12:03:00,78.269675,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,28.93520000000001,4382.483333338597
2025-07-28 12:06:00,78.28414,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,29.224500000000035,4382.533333338597
2025-07-28 12:09:00,79.7309,1.359953,1.2406152719357106,7.233797999999999,7.002314999999999,29.51389999999998,4382.583333338597
2025-07-28 12:12:00,79.16667,1.3020829999999997,1.2283278573505572,7.204858000000001,7.060185,28.93520000000001,4382.633333338597
2025-07-28 12:15:00,80.555555,1.359953,1.2559617499122013,7.204858000000001,7.002314999999999,29.803200000000004,4382.683333338598
2025-07-28 12:18:00,80.7581,1.359953,1.2559617499122027,7.175928,6.973385,30.382000000000005,4382.733333338598
2025-07-28 12:21:00,79.48495500000001,1.3310179999999994,1.2421937149906968,7.233793,7.060185,29.803200000000004,4382.783333338598
2025-07-28 12:24:00,78.73263499999999,1.3310179999999994,1.2421937149906968,7.233793,7.060185,28.93520000000001,4382.833333338598
2025-07-28 12:27:00,78.168405,1.359953,1.2406152719357106,7.291668,7.060185,30.092600000000004,4382.883333338598
2025-07-28 12:30:00,77.99479,1.359953,1.2251382296533564,7.349538000000001,7.089125,29.224500000000035,4382.9333333385985
2025-07-28 12:33:00,77.86457999999999,1.359953,1.2406152719357106,7.291668,7.060185,29.803200000000004,4382.983333338599
2025-07-28 12:36:00,77.27141,1.359953,1.2251382296533575,7.291668,7.031255000000001,27.777800000000013,4383.033333338599
2025-07-28 12:39:00,76.60589999999999,1.359953,1.209514484713525,7.349538000000001,7.060185,28.356400000000008,4383.083333338599
2025-07-28 12:42:00,76.33102,1.4178230000000003,1.2360951669096774,7.349538000000001,7.002314999999999,27.77769999999998,4383.133333338599
2025-07-28 12:45:00,75.44849500000001,1.3888889999999998,1.2228494698738583,7.378474000000001,7.060185,29.513999999999953,4383.183333338599
2025-07-28 12:48:00,75.11573999999999,1.359953,1.209514484713525,7.349538000000001,7.060185,28.067099999999982,4383.2333333386
2025-07-28 12:51:00,75.159145,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,28.06710000000004,4383.2833333386
2025-07-28 12:54:00,75.11573999999999,1.3888889999999998,1.2385876659361532,7.3206039999999994,7.031255000000001,28.067199999999957,4383.3333333386
2025-07-28 12:57:00,75.40509499999999,1.4178230000000003,1.2676483049190153,7.291668,7.002314999999999,28.356499999999983,4383.3833333386
2025-07-28 13:00:00,75.72338,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,28.64580000000001,4383.4333333386
2025-07-28 13:03:00,75.41956,1.3310179999999994,1.2115968789064575,7.320603,7.089125,28.64579999999995,4383.4833333386005
2025-07-28 13:06:00,74.855325,1.3310179999999994,1.2115968789064575,7.320603,7.089125,26.620300000000043,4383.533333338601
2025-07-28 13:09:00,74.059605,1.359953,1.2406205979711526,7.378468,7.1469949999999995,27.777800000000013,4383.583333338601
2025-07-28 13:12:00,73.66898499999999,1.359953,1.2406205979711526,7.378468,7.1469949999999995,27.199000000000012,4383.633333338601
2025-07-28 13:15:00,73.292825,1.359953,1.2095199084570174,7.378468,7.089125,26.909700000000043,4383.683333338601
2025-07-28 13:18:00,73.900465,1.4178230000000003,1.2519466492652438,7.407408,7.089124999999999,28.64579999999995,4383.733333338601
2025-07-28 13:21:00,73.46643499999999,1.359953,1.2251382296533564,7.407408,7.1469949999999995,27.488400000000013,4383.783333338602
2025-07-28 13:24:00,72.815395,1.359953,1.2251382296533564,7.407408,7.1469949999999995,26.331000000000017,4383.833333338602
2025-07-28 13:27:00,73.929395,1.3888879999999997,1.254177123749723,7.378473,7.118055,28.64580000000001,4383.883333338602
2025-07-28 13:30:00,73.77025499999999,1.3888879999999997,1.222854474134191,7.349532999999999,7.031255,27.777799999999957,4383.933333338602
2025-07-28 13:33:00,73.20601500000001,1.359953,1.2095199084570174,7.378468,7.089125,28.356400000000008,4383.983333338602
2025-07-28 13:36:00,73.61111500000001,1.4178230000000003,1.2200988661425052,7.378468,7.002314999999999,28.06710000000004,4384.0333333386025
2025-07-28 13:39:00,74.074075,1.4178230000000003,1.2361006698874848,7.378468,7.031255,27.77770000000004,4384.083333338603
2025-07-28 13:42:00,75.086805,1.3888879999999997,1.2385872026997402,7.378473,7.089124999999999,28.935100000000034,4384.133333338603
2025-07-28 13:45:00,76.21527499999999,1.3888879999999997,1.254177123749723,7.378473,7.118055,29.224499999999978,4384.183333338603
2025-07-28 13:48:00,76.70718,1.3888879999999997,1.2541824885461121,7.349532999999999,7.089124999999999,28.93520000000001,4384.233333338603
2025-07-28 13:51:00,77.27141499999999,1.3888879999999997,1.2696350527101377,7.407403,7.175924999999999,29.513900000000035,4384.283333338603
2025-07-28 13:54:00,76.99652499999999,1.3310179999999994,1.2421937149906968,7.407403,7.233795,29.803200000000004,4384.333333338604
2025-07-28 13:57:00,76.73611500000001,1.3888889999999998,1.2385876659361519,7.436338,7.146989,29.513900000000035,4384.383333338604
2025-07-28 14:00:00,76.50462999999999,1.4178239999999995,1.2676541721164094,7.378468000000001,7.089124000000001,30.38190000000003,4384.433333338604
2025-07-28 14:03:00,76.25868,1.4178239999999995,1.251947109455159,7.378468000000001,7.0601840000000005,30.092599999999948,4384.483333338604
2025-07-28 14:06:00,76.273145,1.4178239999999995,1.2361011261829773,7.436338,7.089124000000001,28.64580000000001,4384.533333338604
2025-07-28 14:09:00,76.15740500000001,1.4178239999999995,1.251947109455159,7.436338,7.118054,29.22460000000001,4384.5833333386045
2025-07-28 14:12:00,76.15740500000001,1.4178239999999995,1.2361011261829773,7.436338,7.089124000000001,29.22460000000001,4384.633333338605
2025-07-28 14:15:00,76.08507,1.4178239999999995,1.251947109455159,7.378468000000001,7.0601840000000005,28.64580000000001,4384.683333338605
2025-07-28 14:18:00,75.88252,1.4467589999999992,1.2652197318105727,7.407403,7.0601840000000005,27.488400000000013,4384.733333338605
2025-07-28 14:21:00,75.940395,1.4756939999999998,1.24611074615677,7.465273,7.031249,28.93520000000001,4384.783333338605
2025-07-28 14:24:00,76.27315,1.4178239999999995,1.251947109455159,7.378468000000001,7.0601840000000005,28.067099999999982,4384.833333338605
2025-07-28 14:27:00,76.85185,1.3888889999999998,1.2228549334368664,7.378468,7.060189,28.935199999999952,4384.883333338606
2025-07-28 14:30:00,78.24074,1.359954,1.225138696032219,7.291663000000001,7.031249,28.93520000000001,4384.933333338606
2025-07-28 14:33:00,78.877315,1.3599539999999992,1.2406210682726906,7.320598,7.089124000000001,29.224599999999953,4384.983333338606
2025-07-28 14:36:00,78.47222500000001,1.4178239999999995,1.2676541721164094,7.378468000000001,7.089124000000001,28.64580000000001,4385.033333338606
2025-07-28 14:39:00,79.123265,1.359954,1.2406210682726908,7.291663000000001,7.060189,28.93520000000001,4385.083333338606
2025-07-28 14:42:00,80.150465,1.3310189999999995,1.242194192489069,7.262733,7.089124000000001,29.803300000000036,4385.1333333386065
2025-07-28 14:45:00,79.904515,1.4178239999999995,1.251947109455159,7.436338,7.118054,28.067099999999982,4385.183333338607
2025-07-28 14:48:00,79.73089999999999,1.4467589999999992,1.2810320186344077,7.494213,7.175924000000001,28.93520000000001,4385.233333338607
2025-07-28 14:51:00,78.50116,1.4467590000000001,1.2492560750140593,7.523148000000001,7.146989,28.64580000000001,4385.283333338607
2025-07-28 14:54:00,78.29861,1.5046299999999997,1.2589961726293144,7.552084000000001,7.089124000000001,29.80329999999998,4385.333333338607
2025-07-28 14:57:00,78.05266,1.5046299999999997,1.2589961726293144,7.552084000000001,7.089124000000001,29.224499999999978,4385.383333338607
2025-07-28 15:00:00,77.79224500000001,1.5046299999999997,1.2589961726293144,7.552084000000001,7.089124000000001,30.092600000000004,4385.433333338608
2025-07-28 15:03:00,77.47396,1.5625,1.267817071219221,7.638884,7.089124000000001,27.777799999999957,4385.483333338608
2025-07-28 15:06:00,77.28587999999999,1.5625,1.267817071219221,7.638884,7.089124000000001,28.93520000000001,4385.533333338608
2025-07-28 15:09:00,77.41609,1.5625,1.267817071219221,7.638884,7.089124000000001,28.93520000000001,4385.583333338608
2025-07-28 15:12:00,77.618635,1.5625,1.2845359838382697,7.638884,7.118054,29.513800000000003,4385.633333338608
2025-07-28 15:15:00,77.5463,1.5046299999999997,1.275330333895573,7.609954,7.175924000000001,28.93520000000001,4385.6833333386085
2025-07-28 15:18:00,77.256945,1.5046299999999997,1.2589961726293144,7.581014,7.118054,28.93520000000001,4385.733333338609
2025-07-28 15:21:00,77.77778,1.5046290000000004,1.2589957286722988,7.552078,7.089118999999999,29.224500000000035,4385.783333338609
2025-07-28 15:24:00,77.5463,1.4756939999999998,1.24611074615677,7.552078,7.118054,29.80329999999998,4385.833333338609
2025-07-28 15:27:00,78.19734,1.4467590000000001,1.2492616170203594,7.523144,7.146995,30.67130000000003,4385.883333338609
2025-07-28 15:30:00,82.06018499999999,1.3020829999999997,1.2729282438107654,7.378473,7.320600000000001,31.53929999999997,4385.933333338609
2025-07-28 15:33:00,91.1603,0.8680560000000002,1.1934274796211888,6.597226,7.320600000000001,33.56479999999999,4385.98333333861
2025-07-28 15:36:00,98.292825,0.6655090000000001,1.2424278678437488,5.960649999999999,7.378470999999999,43.69210000000001,4386.03333333861
2025-07-28 15:39:00,94.35764,0.8101849999999997,1.226275261072554,6.539352,7.494217000000001,34.432799999999986,4386.08333333861
2025-07-28 15:42:00,91.449655,0.9548610000000002,1.2706138235201836,6.799767999999999,7.494216999999999,33.275499999999965,4386.13333333861
2025-07-28 15:45:00,88.845485,0.9548610000000002,1.2461700768001467,6.857638000000001,7.494216999999999,32.696799999999996,4386.18333333861
2025-07-28 15:48:00,86.29919,0.9548610000000002,1.2338444115064935,6.799767999999999,7.407406999999999,32.11809999999997,4386.2333333386105
2025-07-28 15:51:00,84.881365,0.9837959999999999,1.2258281047093735,6.886573,7.407406999999999,30.38190000000003,4386.283333338611
2025-07-28 15:54:00,83.391205,1.0416660000000002,1.2331442792222278,6.973378,7.3784719999999995,31.25,4386.333333338611
2025-07-28 15:57:00,82.7691,1.070601,1.2360943483248326,7.002318000000001,7.349537,30.67130000000003,4386.383333338611
2025-07-28 16:00:00,81.65509499999999,1.0995369999999998,1.2385865052118692,7.089124,7.378477,30.381899999999973,4386.433333338611
2025-07-28 16:03:00,81.13426000000001,1.0995369999999998,1.2519482349656554,7.118054000000001,7.436347,30.09269999999998,4386.483333338611
2025-07-28 16:06:00,80.700235,1.070601,1.209518263909068,7.089118000000001,7.378477,28.93520000000001,4386.533333338612
2025-07-28 16:09:00,80.52662000000001,1.070601,1.209518263909068,7.089118000000001,7.378477,28.067099999999982,4386.583333338612
2025-07-28 16:12:00,80.84490500000001,1.0995369999999998,1.2385865052118692,7.0312529999999995,7.320606,29.513900000000035,4386.633333338612
2025-07-28 16:15:00,81.42361,1.0127309999999996,1.2168731397419437,7.002318,7.436347,29.803300000000036,4386.683333338612
