Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-28 16:18:00,82.190395,1.0416659999999993,1.2589939031789583,6.973383,7.436347,29.51389999999998,4386.733333338612
2025-07-28 16:21:00,81.58275499999999,1.0416660000000002,1.2331442792222278,7.060188,7.465281999999999,30.382000000000005,4386.7833333386125
2025-07-28 16:24:00,80.613425,1.0995369999999998,1.225139882123948,7.118054000000001,7.378477,30.09269999999998,4386.833333338613
2025-07-28 16:27:00,78.86285,1.1284720000000004,1.2269618638082318,7.204864,7.407412,29.803200000000004,4386.883333338613
2025-07-28 16:30:00,78.25521,1.157407,1.228329663220229,7.262729,7.407412,28.64580000000001,4386.933333338613
2025-07-28 16:33:00,77.74884499999999,1.2152769999999995,1.229692731786488,7.349533999999999,7.378477,29.22460000000001,4386.983333338613
2025-07-28 16:36:00,76.31655,1.1863419999999998,1.2292361812558574,7.291664,7.3784719999999995,29.224499999999978,4387.033333338613
2025-07-28 16:39:00,75.91146,1.2152769999999995,1.2439901437663141,7.262733999999999,7.320607000000001,29.224599999999953,4387.083333338614
2025-07-28 16:42:00,75.11574,1.2152769999999995,1.229692731786488,7.291664,7.320607000000001,28.64580000000001,4387.133333338614
2025-07-28 16:45:00,75.60764,1.2442129999999993,1.244217500017178,7.378469999999999,7.378477,28.935199999999952,4387.183333338614
2025-07-28 16:48:00,76.82292,1.3020839999999998,1.258183978072013,7.40741,7.320606,28.35650000000004,4387.233333338614
2025-07-28 16:51:00,75.824655,1.2442129999999993,1.2296907709164828,7.40741,7.378477,26.620299999999986,4387.283333338614
2025-07-28 16:54:00,75.72337999999999,1.2442129999999993,1.215047800017741,7.40741,7.349537,28.93520000000001,4387.3333333386145
2025-07-28 16:57:00,75.83912000000001,1.273148,1.2292393002242215,7.349533999999999,7.262736,28.645899999999983,4387.383333338615
2025-07-28 17:00:00,76.041665,1.1863419999999998,1.2292361812558574,7.262729,7.349537,29.224500000000035,4387.433333338615
2025-07-28 17:03:00,75.766785,1.1863419999999998,1.243319157011474,7.262729,7.378477,29.224599999999953,4387.483333338615
2025-07-28 17:06:00,76.171875,1.1863419999999998,1.243319157011474,7.262729,7.378477,28.64580000000001,4387.533333338615
2025-07-28 17:09:00,76.15740500000001,1.157407,1.228329663220229,7.291664,7.436347,28.64580000000001,4387.583333338615
2025-07-28 17:12:00,75.940395,1.1863419999999998,1.2150522611706183,7.320599,7.378477,28.067199999999957,4387.633333338616
2025-07-28 17:15:00,75.30382,1.1863419999999998,1.2292361812558574,7.262729,7.349537,28.356499999999983,4387.683333338616
2025-07-28 17:18:00,74.305555,1.1863419999999998,1.2150522611706183,7.291664,7.3495420000000005,28.356499999999983,4387.733333338616
2025-07-28 17:21:00,73.87153,1.2442129999999993,1.2150528803485992,7.378469999999999,7.320607000000001,27.199000000000012,4387.783333338616
2025-07-28 17:24:00,75.217015,1.3020839999999998,1.243320375038651,7.378469999999999,7.262736,28.935199999999952,4387.833333338616
2025-07-28 17:27:00,77.560765,1.157407,1.2143603319797944,7.146988,7.262731,30.09269999999998,4387.8833333386165
2025-07-28 17:30:00,79.774305,1.070602,1.2492576367937454,6.944448,7.320606,30.381999999999948,4387.933333338617
2025-07-28 17:33:00,79.09433,1.070601,1.2228504755322958,7.1180579999999996,7.436347,31.25,4387.983333338617
2025-07-28 17:36:00,78.399885,1.0995369999999998,1.225139882123948,7.118054000000001,7.378477,29.513800000000003,4388.033333338617
2025-07-28 17:39:00,77.560765,1.157407,1.2559634851189612,7.2337940000000005,7.436347,28.06710000000004,4388.083333338617
2025-07-28 17:42:00,76.475695,1.1863419999999998,1.243319157011474,7.320599,7.436347,28.935100000000034,4388.133333338617
2025-07-28 17:45:00,74.94212999999999,1.1863419999999998,1.243319157011474,7.262729,7.378477,28.64580000000001,4388.183333338618
2025-07-28 17:48:00,73.350695,1.1284720000000004,1.1993579825669864,7.204864,7.3495420000000005,28.067199999999957,4388.233333338618
2025-07-28 17:51:00,72.29456,1.1284720000000004,1.1993579825669864,7.204864,7.3495420000000005,27.488499999999988,4388.283333338618
2025-07-28 17:54:00,71.29629499999999,1.1284720000000004,1.1993579825669856,7.2337940000000005,7.3784719999999995,27.777800000000013,4388.333333338618
2025-07-28 17:57:00,70.37037000000001,1.1284720000000004,1.1993579825669864,7.204864,7.3495420000000005,27.777800000000013,4388.383333338618
2025-07-28 18:00:00,70.90567,1.1574080000000002,1.1718154732699815,7.146993999999999,7.1759260000000005,27.488400000000013,4388.4333333386185
2025-07-28 18:03:00,70.25462999999999,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,27.777800000000013,4388.483333338619
2025-07-28 18:06:00,45.254625,0.49189799999999995,1.0258620289253317,6.5393539999999994,7.899306,22.569500000000005,4388.533333338619
2025-07-29 07:39:00,61.90683,1.967593,1.1574240384007808,5.497684,4.137731,24.59499999999997,4388.533333338619
2025-07-29 07:42:00,75.92593,1.4756939999999998,1.1964433473825387,6.481478000000001,5.960644000000001,18.80789999999996,4388.583333338619
2025-07-29 07:45:00,81.43808,1.1863419999999998,1.1274820464459048,6.394672999999999,6.278931,26.331000000000017,4388.633333338619
2025-07-29 07:48:00,98.36516499999999,1.5624989999999999,1.2338433911313051,6.568288,5.960649,39.0625,4388.683333338619
2025-07-29 07:51:00,98.30729,1.2152779999999996,1.1861046546942595,5.989588,5.93171,44.84960000000001,4388.73333333862
2025-07-29 07:54:00,93.909145,1.0127309999999996,1.1513577326217537,5.5844879999999995,5.873847,33.85419999999999,4388.78333333862
2025-07-29 07:57:00,98.350695,1.0127309999999996,1.1379795673051658,5.5844879999999995,5.844907000000001,34.14350000000002,4388.83333333862
2025-07-29 08:00:00,94.748265,1.0127309999999996,1.0695628324283426,5.642358000000001,5.758107000000001,33.27539999999999,4388.88333333862
2025-07-29 08:03:00,95.428245,1.0995369999999998,1.0703387115331606,5.642363,5.584486,34.14350000000002,4388.93333333862
2025-07-29 08:06:00,95.57292,1.0995369999999998,1.0703387115331606,5.642363,5.584486,35.01150000000001,4388.9833333386205
2025-07-29 08:09:00,94.64698999999999,1.0127309999999996,1.1245034728573904,5.815973,6.047452000000001,33.85420000000002,4389.033333338621
2025-07-29 08:12:00,93.67766,1.0127309999999996,1.1109260373054952,5.989588,6.192127000000001,34.43290000000002,4389.083333338621
2025-07-29 08:15:00,92.274305,0.9837959999999999,1.1617422906686503,6.018517999999999,6.394672000000001,32.696799999999996,4389.133333338621
2025-07-29 08:18:00,88.33912000000001,0.9837959999999999,1.148675660356151,6.076388,6.423612,32.11809999999997,4389.183333338621
2025-07-29 08:21:00,86.35705999999999,1.0127310000000005,1.1245034728573893,6.134258000000001,6.365736999999999,31.828700000000026,4389.233333338621
2025-07-29 08:24:00,84.895835,1.0416660000000002,1.1262398700376253,6.221068000000001,6.394672000000001,31.25,4389.283333338622
2025-07-29 08:27:00,83.39120500000001,1.0416660000000002,1.1399415874460792,6.278938,6.481482000000001,30.38190000000003,4389.333333338622
2025-07-29 08:30:00,81.8287,1.1284720000000004,1.1854004646794547,6.481484000000001,6.5972219999999995,30.092600000000004,4389.383333338622
2025-07-29 08:33:00,80.46875,1.157407,1.1574095000027214,6.510414,6.510417,29.513800000000003,4389.433333338622
2025-07-29 08:36:00,81.43808,1.2152780000000005,1.156444897883859,6.6261540000000005,6.510415999999999,30.9606,4389.483333338622
2025-07-29 08:39:00,79.65856500000001,1.1284720000000004,1.1713409378030815,6.597224,6.684031999999999,30.382000000000005,4389.5333333386225
2025-07-29 08:42:00,79.31134499999999,1.157407,1.1718149691294042,6.712964,6.741897,28.64580000000001,4389.583333338623
2025-07-29 08:45:00,79.079865,1.0995369999999998,1.1282271253665335,6.684024000000001,6.741897,28.935199999999952,4389.633333338623
2025-07-29 08:48:00,79.1522,1.0995369999999998,1.1423947942602362,6.684024000000001,6.770837,30.092600000000004,4389.683333338623
2025-07-29 08:51:00,80.61343,1.1284720000000004,1.1571658529302264,6.684028,6.7418960000000006,30.3819,4389.733333338623
2025-07-29 08:54:00,79.94792000000001,1.0127309999999996,1.151353126434424,6.5104180000000005,6.799767000000001,30.671299999999974,4389.783333338623
2025-07-29 08:57:00,80.43981500000001,0.9259259999999996,1.10333799542374,6.365742999999999,6.741897,30.67130000000003,4389.833333338624
2025-07-29 09:00:00,79.412615,0.868055,1.120555280864184,6.221062,6.770837,29.22460000000001,4389.883333338624
2025-07-29 09:03:00,78.689235,0.868055,1.1328801650306521,6.221067000000001,6.799772,29.803200000000004,4389.933333338624
2025-07-29 09:06:00,75.75231500000001,0.9548610000000002,1.119511626749153,6.452547999999999,6.799766999999999,27.777799999999957,4389.983333338624
2025-07-29 09:09:00,74.55150499999999,0.8969909999999999,1.0869895102020777,6.336803000000001,6.7419020000000005,28.93520000000001,4390.033333338624
2025-07-29 09:12:00,77.126735,0.8101859999999999,1.0978869137478797,6.047452,6.684025999999999,29.513900000000035,4390.0833333386245
2025-07-29 09:15:00,77.11227,0.8101849999999997,1.0858178075487275,6.105322,6.712967000000001,29.224499999999978,4390.133333338625
2025-07-29 09:18:00,74.04513499999999,0.8969909999999999,1.0869895102020777,6.307867999999999,6.712966999999999,26.909700000000043,4390.183333338625
2025-07-29 09:21:00,73.119215,0.9837959999999999,1.1222638501271742,6.5104180000000005,6.799772,28.645899999999983,4390.233333338625
2025-07-29 09:24:00,74.059605,1.0127319999999997,1.1379801077314817,6.539348,6.799766,28.356400000000008,4390.283333338625
2025-07-29 09:27:00,70.630785,1.157407,1.1861091962540984,6.828699,6.886572,27.488499999999988,4390.333333338625
2025-07-29 09:30:00,69.90741,1.157407,1.1574095000027214,6.886569,6.886572,27.777799999999957,4390.383333338626
2025-07-29 09:33:00,70.515045,1.2442130000000002,1.1552340490860336,6.915509,6.7418960000000006,28.356400000000008,4390.433333338626
2025-07-29 09:36:00,69.2419,1.157407,1.1428784450218061,6.7997689999999995,6.7708319999999995,26.620400000000018,4390.483333338626
2025-07-29 09:39:00,68.63426000000001,1.070601,1.1134425553881666,6.684028,6.770837,26.909700000000043,4390.533333338626
2025-07-29 09:42:00,71.412035,1.157407,1.128227176666148,6.770828,6.712961000000001,28.935199999999952,4390.583333338626
2025-07-29 09:45:00,69.979745,1.070602,1.1274821149176506,6.7129639999999995,6.828702000000001,27.488399999999956,4390.6333333386265
2025-07-29 09:48:00,70.21123,1.0995369999999998,1.1139418763647653,6.770833,6.799766,27.199099999999987,4390.683333338627
2025-07-29 09:51:00,70.10995,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.620300000000043,4390.733333338627
2025-07-29 09:54:00,70.54398499999999,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,27.199099999999987,4390.783333338627
2025-07-29 09:57:00,72.07755,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,27.199000000000012,4390.833333338627
2025-07-29 10:00:00,72.8588,1.0995369999999998,1.1423899185369466,6.799773,6.886576,27.777800000000013,4390.883333338627
2025-07-29 10:03:00,72.28009,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.06710000000004,4390.933333338628
2025-07-29 10:06:00,74.363425,1.070602,1.1689537893456472,6.741898,6.944445999999999,29.803200000000004,4390.983333338628
2025-07-29 10:09:00,74.0162,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.06710000000004,4391.033333338628
2025-07-29 10:12:00,73.56771,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.06710000000004,4391.083333338628
2025-07-29 10:15:00,73.30729,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.067099999999982,4391.133333338628
2025-07-29 10:18:00,74.421295,0.983797,1.161747350654225,6.568283,6.944445999999999,28.93520000000001,4391.1833333386285
2025-07-29 10:21:00,74.363425,0.983797,1.161747350654225,6.568283,6.944445999999999,27.488499999999988,4391.233333338629
2025-07-29 10:24:00,74.18981500000001,0.9259259999999996,1.1290739937664427,6.568283,7.002317,28.06710000000004,4391.283333338629
2025-07-29 10:27:00,75.940395,0.8391210000000004,1.1032960107070102,6.365737000000001,6.944445999999999,29.224599999999953,4391.333333338629
2025-07-29 10:30:00,75.60764,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,27.777800000000013,4391.383333338629
2025-07-29 10:33:00,72.10648499999999,1.0127310000000005,1.151357732621754,6.770828,7.060186999999999,26.33099999999996,4391.433333338629
2025-07-29 10:36:00,70.54398499999999,1.0127309999999996,1.1245034728573897,6.799773,7.031251999999999,27.777799999999957,4391.48333333863
2025-07-29 10:39:00,69.18403,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,28.06710000000004,4391.53333333863
2025-07-29 10:42:00,69.372105,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.199100000000044,4391.58333333863
2025-07-29 10:45:00,70.65972500000001,1.0127319999999997,1.0972536625820326,6.655087999999999,6.828706,27.199099999999987,4391.63333333863
2025-07-29 10:48:00,69.76273499999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.488399999999956,4391.68333333863
2025-07-29 10:51:00,70.413775,1.0127319999999997,1.1245086828718889,6.597218,6.828706,27.488400000000013,4391.7333333386305
2025-07-29 10:54:00,69.212965,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.488400000000013,4391.783333338631
2025-07-29 10:57:00,69.05382,0.9548609999999993,1.1195161475411088,6.597218,6.944447,26.620300000000043,4391.833333338631
2025-07-29 11:00:00,68.99595,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.90979999999996,4391.883333338631
2025-07-29 11:03:00,68.489585,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,26.620400000000018,4391.933333338631
2025-07-29 11:06:00,68.359375,1.070602,1.1414142080787015,6.741898,6.886576,27.199100000000044,4391.983333338631
2025-07-29 11:09:00,69.47337999999999,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.620400000000018,4392.033333338632
2025-07-29 11:12:00,68.1713,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,26.331000000000017,4392.083333338632
2025-07-29 11:15:00,67.881945,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620300000000043,4392.133333338632
2025-07-29 11:18:00,67.56365500000001,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.04169999999999,4392.183333338632
2025-07-29 11:21:00,66.521995,1.0127309999999996,1.0972531351332495,6.741892999999999,6.9155120000000005,26.909700000000043,4392.233333338632
2025-07-29 11:24:00,65.52373,1.0416660000000002,1.0985229238370622,6.770828,6.886572,26.04169999999999,4392.2833333386325
2025-07-29 11:27:00,65.581595,1.070601,1.1134425553881666,6.770828,6.857637,26.331000000000017,4392.333333338633
2025-07-29 11:30:00,65.350115,1.070601,1.1134425553881666,6.770828,6.857637,26.331000000000017,4392.383333338633
2025-07-29 11:33:00,65.92882,1.1574080000000002,1.1428789408284152,6.828704,6.799766,26.620300000000043,4392.433333338633
2025-07-29 11:36:00,65.14757,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.75229999999999,4392.483333338633
2025-07-29 11:39:00,64.829285,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331099999999992,4392.533333338633
2025-07-29 11:42:00,64.88715,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,26.331000000000017,4392.583333338634
2025-07-29 11:45:00,64.49652499999999,1.157407,1.1428784450218061,7.031254,7.002317,26.620400000000018,4392.633333338634
2025-07-29 11:48:00,64.36632,1.157407,1.1134405803706986,7.031254,6.944447,25.173699999999997,4392.683333338634
2025-07-29 11:51:00,64.221645,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.331099999999992,4392.733333338634
2025-07-29 11:54:00,64.49652499999999,1.2152780000000005,1.1414122053995301,7.002314000000001,6.857635999999999,25.75229999999999,4392.783333338634
2025-07-29 11:57:00,63.556135,1.157407,1.128227176666148,6.944444,6.886577000000001,25.173599999999965,4392.8333333386345
2025-07-29 12:00:00,62.514465,1.1284720000000004,1.113944380834304,6.944444,6.9155120000000005,26.620400000000018,4392.883333338635
2025-07-29 12:03:00,62.413195,1.2152780000000005,1.141412205399531,6.944444,6.799766,26.041600000000017,4392.933333338635
2025-07-29 12:06:00,62.55787,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,26.04169999999999,4392.983333338635
2025-07-29 12:09:00,62.659144999999995,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.752300000000048,4393.033333338635
2025-07-29 12:12:00,63.252315,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,26.620400000000018,4393.083333338635
2025-07-29 12:15:00,63.917825,1.0995369999999998,1.1139418763647653,6.828704,6.857637,27.199000000000012,4393.133333338636
2025-07-29 12:18:00,65.27778,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,26.04169999999999,4393.183333338636
2025-07-29 12:21:00,65.43692,1.2442130000000002,1.1552340490860336,7.060188999999999,6.886576,26.620300000000043,4393.233333338636
2025-07-29 12:24:00,64.97396,1.157407,1.1574044999927584,7.089124000000001,7.089117,25.17360000000002,4393.283333338636
2025-07-29 12:27:00,65.350115,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.331099999999992,4393.333333338636
2025-07-29 12:30:00,65.234375,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.041600000000017,4393.3833333386365
2025-07-29 12:33:00,64.97396,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331000000000017,4393.433333338637
2025-07-29 12:36:00,64.43865500000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.041600000000017,4393.483333338637
2025-07-29 12:39:00,65.0463,1.0416659999999993,1.09852292383706,6.886573,7.002317,25.173599999999965,4393.533333338637
2025-07-29 12:42:00,63.932294999999996,1.070601,1.1134425553881666,6.857638,6.944447,25.75229999999999,4393.583333338637
2025-07-29 12:45:00,63.657405,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.462999999999965,4393.633333338637
2025-07-29 12:48:00,64.930555,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,24.884299999999996,4393.683333338638
2025-07-29 12:51:00,65.56712999999999,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.04169999999999,4393.733333338638
2025-07-29 12:54:00,64.872685,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.33099999999996,4393.783333338638
2025-07-29 12:57:00,64.84375,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.33099999999996,4393.833333338638
2025-07-29 13:00:00,66.145835,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,27.199099999999987,4393.883333338638
2025-07-29 13:03:00,64.95949,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.909699999999987,4393.9333333386385
2025-07-29 13:06:00,65.66839999999999,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.620400000000018,4393.983333338639
2025-07-29 13:09:00,66.565395,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,26.620400000000018,4394.033333338639
2025-07-29 13:12:00,66.76794,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,27.777799999999957,4394.083333338639
2025-07-29 13:15:00,65.87095,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.04159999999996,4394.133333338639
2025-07-29 13:18:00,66.087965,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.041600000000017,4394.183333338639
2025-07-29 13:21:00,65.219905,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.331000000000017,4394.23333333864
2025-07-29 13:24:00,65.20544,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.041600000000017,4394.28333333864
2025-07-29 13:27:00,64.40972500000001,1.070601,1.1414136862663036,6.857638,7.002317,25.75229999999999,4394.33333333864
2025-07-29 13:30:00,65.625,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,26.620299999999986,4394.38333333864
2025-07-29 13:33:00,64.38078999999999,1.070601,1.1134425553881666,6.857638,6.944447,26.909699999999987,4394.43333333864
2025-07-29 13:36:00,64.033565,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.462999999999965,4394.4833333386405
2025-07-29 13:39:00,63.831015,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,26.620400000000018,4394.533333338641
2025-07-29 13:42:00,64.033565,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331099999999992,4394.583333338641
2025-07-29 13:45:00,65.50926000000001,1.0995369999999998,1.1282222097668606,6.915512999999999,6.973376,26.62039999999996,4394.633333338641
2025-07-29 13:48:00,66.04456,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331099999999992,4394.683333338641
2025-07-29 13:51:00,67.042825,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,26.909699999999987,4394.733333338641
2025-07-29 13:54:00,68.012155,1.0127319999999997,1.1109312786239827,6.799768,7.002316,26.90979999999996,4394.783333338642
2025-07-29 13:57:00,68.98148499999999,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,27.199099999999987,4394.833333338642
2025-07-29 14:00:00,67.98321999999999,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.777800000000013,4394.883333338642
2025-07-29 14:03:00,68.15683000000001,0.9548609999999993,1.0931616234277255,6.799768,7.089117,27.199100000000044,4394.933333338642
2025-07-29 14:06:00,67.80961,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.199099999999987,4394.983333338642
2025-07-29 14:09:00,67.21643499999999,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.909700000000043,4395.0333333386425
2025-07-29 14:12:00,67.34664,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.620400000000018,4395.083333338643
2025-07-29 14:15:00,68.02662000000001,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,27.199099999999987,4395.133333338643
2025-07-29 14:18:00,66.6522,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.75229999999999,4395.183333338643
2025-07-29 14:21:00,67.071755,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4395.233333338643
2025-07-29 14:24:00,67.79514,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4395.283333338643
2025-07-29 14:27:00,68.09896,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.77769999999998,4395.333333338644
2025-07-29 14:30:00,68.40277499999999,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.199100000000044,4395.383333338644
2025-07-29 14:33:00,69.212965,1.070602,1.1689537893456472,6.915508,7.118055999999999,26.620400000000018,4395.433333338644
2025-07-29 14:36:00,69.212965,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,28.356499999999983,4395.483333338644
2025-07-29 14:39:00,68.89468,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.909699999999987,4395.533333338644
2025-07-29 14:42:00,68.30150499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,25.173599999999965,4395.5833333386445
2025-07-29 14:45:00,68.359375,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909699999999987,4395.633333338645
2025-07-29 14:48:00,68.43171,1.070601,1.155233147503858,6.915508000000001,7.089117,26.62039999999996,4395.683333338645
2025-07-29 14:51:00,68.735535,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.331099999999992,4395.733333338645
2025-07-29 14:54:00,70.35589999999999,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,27.777800000000013,4395.783333338645
2025-07-29 14:57:00,69.56018499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.33099999999996,4395.833333338645
2025-07-29 15:00:00,70.73205999999999,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,27.488399999999956,4395.883333338646
2025-07-29 15:03:00,69.66146,1.070601,1.1689532591711325,6.973378,7.175927,28.356499999999983,4395.933333338646
2025-07-29 15:06:00,69.40104,1.070601,1.1689532591711325,6.973378,7.175927,27.199099999999987,4395.983333338646
2025-07-29 15:09:00,69.140625,1.070601,1.155233147503858,7.002318000000001,7.175927,26.04170000000005,4396.033333338646
2025-07-29 15:12:00,69.01042,1.070601,1.155233147503858,6.973378,7.146987000000001,28.06710000000004,4396.083333338646
2025-07-29 15:15:00,69.12615500000001,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199100000000044,4396.1333333386465
2025-07-29 15:18:00,69.35763499999999,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.199100000000044,4396.183333338647
2025-07-29 15:21:00,69.545715,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.199000000000012,4396.233333338647
2025-07-29 15:24:00,70.457175,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,27.488400000000013,4396.283333338647
2025-07-29 15:27:00,70.06655,0.9837959999999999,1.1617422906686503,6.886577999999999,7.262732000000001,27.488400000000013,4396.333333338647
2025-07-29 15:30:00,70.83333,1.0995369999999998,1.184219452888723,6.973383,7.146986,28.93520000000001,4396.383333338647
2025-07-29 15:33:00,69.29976500000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199099999999987,4396.433333338648
2025-07-29 15:36:00,68.89468,1.070601,1.1689532591711325,6.973378,7.175927,26.90980000000002,4396.483333338648
2025-07-29 15:39:00,68.22917,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199099999999987,4396.533333338648
2025-07-29 15:42:00,67.144095,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.331099999999992,4396.583333338648
2025-07-29 15:45:00,66.86921,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.909700000000043,4396.633333338648
2025-07-29 15:48:00,67.11516,1.0995369999999998,1.1423899185369466,6.944443,7.031245999999999,26.909699999999987,4396.6833333386485
2025-07-29 15:51:00,67.346645,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4396.733333338649
2025-07-29 15:54:00,68.31597500000001,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.331000000000017,4396.783333338649
2025-07-29 15:57:00,68.63426000000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909699999999987,4396.833333338649
2025-07-29 16:00:00,68.127895,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.198999999999955,4396.883333338649
2025-07-29 16:03:00,68.37384,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,28.356599999999958,4396.933333338649
2025-07-29 16:06:00,67.78067,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.041600000000017,4396.98333333865
2025-07-29 16:09:00,67.85301000000001,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199099999999987,4397.03333333865
2025-07-29 16:12:00,67.89641,1.0995369999999998,1.184219452888723,6.973383,7.146986,26.620300000000043,4397.08333333865
2025-07-29 16:15:00,67.91087999999999,1.0127309999999996,1.137979567305165,6.915508,7.175927,27.488499999999988,4397.13333333865
2025-07-29 16:18:00,66.81134499999999,1.0416660000000002,1.1535358722711464,6.9444479999999995,7.175922000000001,25.462900000000047,4397.18333333865
2025-07-29 16:21:00,65.943285,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.33099999999996,4397.2333333386505
2025-07-29 16:24:00,66.04456,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.620400000000018,4397.283333338651
2025-07-29 16:27:00,65.610535,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.041600000000017,4397.333333338651
2025-07-29 16:30:00,65.49479,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.75229999999999,4397.383333338651
2025-07-29 16:33:00,65.33565,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.17360000000002,4397.433333338651
2025-07-29 16:36:00,65.306715,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.173500000000047,4397.483333338651
2025-07-29 16:39:00,65.842015,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.33099999999996,4397.533333338652
2025-07-29 16:42:00,66.40625,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.04169999999999,4397.583333338652
2025-07-29 16:45:00,67.042825,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.041600000000017,4397.633333338652
2025-07-29 16:48:00,68.40277499999999,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.199099999999987,4397.683333338652
2025-07-29 16:51:00,67.98322,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488499999999988,4397.733333338652
2025-07-29 16:54:00,68.14236500000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909700000000043,4397.7833333386525
2025-07-29 16:57:00,67.93981500000001,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.90980000000002,4397.833333338653
2025-07-29 17:00:00,68.836805,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,27.199099999999987,4397.883333338653
2025-07-29 17:03:00,68.113425,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,27.777800000000013,4397.933333338653
2025-07-29 17:06:00,68.07002,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,26.62039999999996,4397.983333338653
2025-07-29 17:09:00,66.82580999999999,1.0127309999999996,1.1245034728573897,6.886573,7.118052,26.909699999999987,4398.033333338653
2025-07-29 17:12:00,65.48032,1.070602,1.141409412799592,6.973383999999999,7.118052,25.75229999999999,4398.083333338654
2025-07-29 17:15:00,64.51099500000001,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.04169999999999,4398.133333338654
2025-07-29 17:18:00,64.163775,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.75229999999999,4398.183333338654
2025-07-29 17:21:00,65.50926000000001,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,27.199100000000044,4398.233333338654
2025-07-29 17:24:00,64.72801000000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.041600000000017,4398.283333338654
2025-07-29 17:27:00,64.829285,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.75229999999999,4398.3333333386545
2025-07-29 17:30:00,64.42419000000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.331000000000017,4398.383333338655
2025-07-29 17:33:00,64.42419000000001,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.46289999999999,4398.433333338655
2025-07-29 17:36:00,64.554395,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,24.884299999999996,4398.483333338655
2025-07-29 17:39:00,64.36632,1.070601,1.1134425553881666,6.973378,7.060187000000001,25.752399999999966,4398.533333338655
2025-07-29 17:42:00,64.56886499999999,1.1284720000000004,1.1428809409352658,6.973378,7.002316,26.90979999999996,4398.583333338655
2025-07-29 17:45:00,64.46759,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.462999999999965,4398.633333338656
2025-07-29 17:48:00,63.787615,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,24.884299999999996,4398.683333338656
2025-07-29 17:51:00,63.252315,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,24.88420000000002,4398.733333338656
2025-07-29 17:54:00,61.82002,1.070602,1.113443068639442,6.944444000000001,7.031251999999999,26.04169999999999,4398.783333338656
2025-07-29 17:57:00,61.848960000000005,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,24.01619999999997,4398.833333338656
2025-07-29 18:00:00,61.805555,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.17360000000002,4398.8833333386565
2025-07-29 18:03:00,62.19618,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,24.594899999999996,4398.933333338657
2025-07-29 18:06:00,42.40451,0.578703,1.0011199505438646,6.481478000000001,7.494215,21.990700000000004,4398.983333338657
2025-07-30 07:39:00,64.09143499999999,2.517361,1.240567303708232,5.9317079999999995,3.9062470000000005,33.275499999999965,4398.983333338657
2025-07-30 07:42:00,77.69097,1.5335649999999994,1.2882483936100537,6.770833,6.307868000000001,28.64580000000001,4399.033333338657
2025-07-30 07:45:00,85.373265,1.2442129999999993,1.1703876126261017,6.510413,6.36574,35.87960000000004,4399.083333338657
2025-07-30 07:48:00,98.408565,1.5335650000000003,1.2384061807982465,6.5393539999999994,5.989579,41.66669999999999,4399.133333338657
2025-07-30 07:51:00,98.36516499999999,1.186343,1.1423877908909332,6.134264,6.047451,40.50920000000002,4399.183333338658
2025-07-30 07:54:00,93.69212999999999,1.0127309999999996,1.027128602304842,5.4687529999999995,5.497682,32.696799999999996,4399.233333338658
2025-07-30 07:57:00,91.34837999999999,0.9837959999999999,1.040596384959477,5.381943,5.497686999999999,32.117999999999995,4399.283333338658
2025-07-30 08:00:00,88.45486500000001,0.9548610000000002,1.0254963329515283,5.324077999999999,5.4687470000000005,31.828700000000026,4399.333333338658
2025-07-30 08:03:00,92.216435,1.1284720000000004,1.0392512289377345,5.468748000000001,5.295136,32.98610000000002,4399.383333338658
2025-07-30 08:06:00,93.04108500000001,1.070602,1.1274821149176488,5.7291680000000005,5.844906,30.9606,4399.4333333386585
2025-07-30 08:09:00,92.73726500000001,1.0416659999999993,1.153540553950148,5.960642999999999,6.192127000000001,31.82869999999997,4399.483333338659
2025-07-30 08:12:00,92.24537000000001,1.070601,1.1689532591711325,6.365738,6.568287,32.40740000000005,4399.533333338659
2025-07-30 08:15:00,89.6412,1.0416670000000003,1.167040771564591,6.394674,6.655097,32.9862,4399.583333338659
2025-07-30 08:18:00,87.15277499999999,1.0127310000000005,1.151357732621754,6.365738,6.655097,30.960699999999974,4399.633333338659
2025-07-30 08:21:00,85.96643499999999,1.0416660000000002,1.1670355842561368,6.394678000000001,6.655092000000001,30.381899999999973,4399.683333338659
2025-07-30 08:24:00,84.461805,1.0416660000000002,1.1535405539501489,6.510418,6.7419020000000005,31.25,4399.73333333866
2025-07-30 08:27:00,83.029515,1.0127310000000005,1.164636616580664,6.510418,6.828707,29.80329999999998,4399.78333333866
2025-07-30 08:30:00,82.26273,1.0995369999999998,1.1979618645058574,6.684024000000001,6.886577000000001,29.224499999999978,4399.83333333866
2025-07-30 08:33:00,81.712965,1.0995369999999998,1.1979618645058574,6.741894,6.944447,30.38190000000003,4399.88333333866
2025-07-30 08:36:00,81.30787000000001,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,30.38190000000003,4399.93333333866
2025-07-30 08:39:00,80.989585,1.070601,1.182568049671001,6.799768,7.0312470000000005,30.092600000000004,4399.9833333386605
2025-07-30 08:42:00,80.94618,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.513800000000003,4400.033333338661
2025-07-30 08:45:00,82.74016499999999,0.983797,1.1876252511229948,6.568283,7.002316,29.513800000000003,4400.083333338661
2025-07-30 08:48:00,84.72222,0.9259260000000005,1.1795370999543673,6.452542000000001,7.002316,31.25,4400.133333338661
2025-07-30 08:51:00,83.92650499999999,0.9548609999999993,1.1838276646588706,6.597218,7.089117,32.696799999999996,4400.183333338661
2025-07-30 08:54:00,84.375,0.9259260000000005,1.2043031493160652,6.481482,7.089116000000001,31.5394,4400.233333338661
2025-07-30 08:57:00,84.72222,0.8101849999999997,1.1571856386089776,6.365742,7.146987000000001,31.25,4400.283333338662
2025-07-30 09:00:00,81.04745,0.9548609999999993,1.1838276646588715,6.741892999999999,7.233792000000001,28.35650000000004,4400.333333338662
2025-07-30 09:03:00,78.125,1.1284720000000004,1.2406149262420458,6.9733789999999996,7.2048570000000005,29.51389999999998,4400.383333338662
2025-07-30 09:06:00,76.33102,1.157407,1.2143554871126045,7.060188999999999,7.175922000000001,28.93520000000001,4400.433333338662
2025-07-30 09:09:00,75.274885,1.157407,1.1861042765855576,7.031254,7.089117,28.93520000000001,4400.483333338662
2025-07-30 09:12:00,75.95486,1.070601,1.155233147503858,6.915508000000001,7.089117,28.067200000000014,4400.5333333386625
2025-07-30 09:15:00,77.28587999999999,0.983797,1.1747220030236485,6.684033,7.089116000000001,28.93520000000001,4400.583333338663
2025-07-30 09:18:00,79.26794000000001,0.9548610000000002,1.1838276646588708,6.626157,7.118055999999999,29.513999999999953,4400.633333338663
2025-07-30 09:21:00,76.880785,1.0416660000000002,1.20696624813155,6.857638,7.204861999999999,29.51389999999998,4400.683333338663
2025-07-30 09:24:00,78.37095,1.0127319999999997,1.1646325914098152,6.828707999999999,7.146986,28.93520000000001,4400.733333338663
2025-07-30 09:27:00,79.065395,1.0127309999999996,1.2168686847566683,6.770838,7.2048570000000005,29.224599999999953,4400.783333338663
2025-07-30 09:30:00,76.99652499999999,1.070602,1.196090785430545,7.002314,7.262732000000001,29.224500000000035,4400.833333338664
2025-07-30 09:33:00,76.69270499999999,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,29.513900000000035,4400.883333338664
2025-07-30 09:36:00,76.62037000000001,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.935199999999952,4400.933333338664
2025-07-30 09:39:00,77.27141499999999,1.1284720000000004,1.213207454494561,7.002318000000001,7.1759260000000005,30.09269999999998,4400.983333338664
2025-07-30 09:42:00,76.461225,1.0995369999999998,1.2251352183410722,7.031254000000001,7.291667,30.381899999999973,4401.033333338664
2025-07-30 09:45:00,76.20081,1.157407,1.2143603319797944,7.175924000000001,7.291667,28.64580000000001,4401.0833333386645
2025-07-30 09:48:00,75.70891499999999,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.77770000000004,4401.133333338665
2025-07-30 09:51:00,76.80845,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,28.356400000000008,4401.183333338665
2025-07-30 09:54:00,77.228005,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,29.224500000000035,4401.233333338665
2025-07-30 09:57:00,79.586225,0.983797,1.2004373190078808,6.7708330000000005,7.233796,30.0925,4401.283333338665
2025-07-30 10:00:00,79.18113500000001,0.9259259999999996,1.1795370999543668,6.7708330000000005,7.320607000000001,28.935199999999952,4401.333333338665
2025-07-30 10:03:00,78.71817,1.0127309999999996,1.2168731397419443,6.886577999999999,7.320607000000001,29.51389999999998,4401.383333338666
2025-07-30 10:06:00,78.94965,1.0127319999999997,1.2039445755268796,6.857638,7.262736,28.935199999999952,4401.433333338666
2025-07-30 10:09:00,78.94965,0.9259259999999996,1.1670378698298889,6.799772999999999,7.320607000000001,29.803300000000036,4401.483333338666
2025-07-30 10:12:00,79.21007,0.9548609999999993,1.1964421897614796,6.828707999999999,7.349537,28.93520000000001,4401.533333338666
2025-07-30 10:15:00,78.00926000000001,0.9837959999999999,1.23841184644361,6.799767999999999,7.3495420000000005,29.22460000000001,4401.583333338666
2025-07-30 10:18:00,77.633105,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,28.935199999999952,4401.6333333386665
2025-07-30 10:21:00,77.28587999999999,1.0127309999999996,1.2168731397419437,6.915508,7.349537,29.224499999999978,4401.683333338667
2025-07-30 10:24:00,77.70544000000001,1.0127309999999996,1.1778239016325693,7.002318,7.349537,28.35650000000004,4401.733333338667
2025-07-30 10:27:00,78.631365,1.0127309999999996,1.1909269811770749,7.002318,7.378477,29.513900000000035,4401.783333338667
2025-07-30 10:30:00,79.65856500000001,0.9548609999999993,1.1838276646588706,6.886578,7.378477,29.80329999999998,4401.833333338667
2025-07-30 10:33:00,79.976855,0.9548609999999993,1.1711300610984203,6.886578,7.349537,29.803200000000004,4401.883333338667
2025-07-30 10:36:00,80.58448999999999,0.983797,1.1876208084039475,6.857643,7.291665999999999,29.513900000000035,4401.933333338668
2025-07-30 10:39:00,84.05671,0.7233799999999997,1.1457351106813967,6.250000999999999,7.233801000000001,31.25,4401.983333338668
2025-07-30 10:42:00,81.409145,0.8969909999999999,1.1991237886719872,6.712968,7.378477,29.80329999999998,4402.033333338668
2025-07-30 10:45:00,79.52836,0.9837959999999999,1.2131689993004078,6.886577999999999,7.3784719999999995,28.93520000000001,4402.083333338668
2025-07-30 10:48:00,78.94965,1.0127309999999996,1.2039395310145997,6.944448,7.349537,29.224499999999978,4402.133333338668
2025-07-30 10:54:00,78.60243,1.0127309999999996,1.1909269811770749,7.002318,7.378477,29.51389999999998,4402.233333338669
2025-07-30 10:57:00,82.407405,0.8680560000000002,1.1573113554155485,6.597222,7.233795999999999,30.9606,4402.283333338669
2025-07-30 11:00:00,87.962965,0.6655090000000001,1.137989629545341,6.16319,7.291670999999999,30.671299999999974,4402.333333338669
2025-07-30 11:03:00,91.21817,0.7523149999999994,1.1875710986293715,6.278935999999999,7.291671,31.539300000000026,4402.383333338669
2025-07-30 11:06:00,88.25231500000001,0.8680560000000002,1.2053358061975112,6.684033,7.436347,30.960699999999974,4402.433333338669
2025-07-30 11:09:00,85.32986,0.9837959999999999,1.2384118464436091,6.973378,7.523152,30.381999999999948,4402.48333333867
2025-07-30 11:57:00,77.0978,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,29.224500000000035,4403.28333333867
2025-07-30 12:42:00,76.35995500000001,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,28.06710000000004,4404.03333333867
2025-07-30 12:45:00,76.11400499999999,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,27.488400000000013,4404.08333333867
2025-07-30 12:48:00,75.260415,1.1284720000000004,1.1993579825669856,7.175924000000001,7.320602,28.935199999999952,4404.13333333867
2025-07-30 12:51:00,76.953125,0.983797,1.174726474612669,6.828703,7.233796,28.935199999999952,4404.18333333867
2025-07-30 13:09:00,76.0272,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,28.067099999999982,4404.4833333386705
2025-07-30 13:12:00,76.548035,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,28.64580000000001,4404.533333338671
2025-07-30 13:15:00,75.70891499999999,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,30.382000000000005,4404.583333338671
2025-07-30 13:18:00,76.70718,1.0995369999999998,1.2385865052118692,6.973383,7.262736,28.356499999999983,4404.633333338671
2025-07-30 13:21:00,75.44849500000001,1.0127309999999996,1.1778239016325693,7.002318,7.349537,28.356499999999983,4404.683333338671
2025-07-30 13:24:00,75.274885,1.0127309999999996,1.1778239016325693,7.002318,7.349537,28.067199999999957,4404.733333338671
2025-07-30 13:27:00,75.31828999999999,1.070602,1.2228510218893553,6.944448,7.262736,28.356499999999983,4404.783333338672
2025-07-30 13:30:00,75.390625,1.0127309999999996,1.1909269811770749,6.915508,7.291667,29.22460000000001,4404.833333338672
2025-07-30 13:33:00,75.925925,1.070602,1.209514182252838,6.886577999999999,7.1759260000000005,27.488400000000013,4404.883333338672
2025-07-30 13:36:00,75.95486,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,29.513999999999953,4404.933333338672
2025-07-30 13:39:00,76.21527499999999,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,27.77770000000004,4404.983333338672
2025-07-30 13:42:00,76.837385,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.067099999999982,4405.0333333386725
2025-07-30 13:45:00,77.03993,1.070601,1.1960902470786887,7.060188,7.320607000000001,28.935299999999984,4405.083333338673
2025-07-30 13:48:00,77.57523499999999,1.070601,1.1960902470786887,7.1180579999999996,7.378477,28.93520000000001,4405.133333338673
2025-07-30 13:51:00,77.5897,1.070601,1.1960902470786887,7.1180579999999996,7.378477,28.64580000000001,4405.183333338673
2025-07-30 13:54:00,77.358215,1.070601,1.209518263909068,7.089118000000001,7.378477,29.513999999999953,4405.233333338673
2025-07-30 13:57:00,78.55903,1.0995369999999998,1.2115962178811184,7.089122999999999,7.320606,28.64580000000001,4405.283333338673
2025-07-30 14:00:00,78.24073999999999,1.0416659999999993,1.2200998101496705,7.060183,7.436347,28.64580000000001,4405.333333338674
2025-07-30 14:03:00,79.51389,1.070602,1.209518806285,7.031248000000001,7.320606,29.80329999999998,4405.383333338674
2025-07-30 14:06:00,80.627895,1.070602,1.2228510218893553,7.002318,7.320606,30.092600000000004,4405.433333338674
2025-07-30 14:09:00,79.89005,1.0127309999999996,1.2168731397419437,6.944448,7.378477,30.9606,4405.483333338674
2025-07-30 14:12:00,79.600695,1.0995369999999998,1.2385865052118692,7.0312529999999995,7.320606,28.35650000000004,4405.533333338674
2025-07-30 14:15:00,79.91898499999999,1.0416659999999993,1.1937500399873424,7.060183,7.378477,28.64580000000001,4405.5833333386745
2025-07-30 14:18:00,80.36748,1.0127309999999996,1.2168731397419437,6.944448,7.378477,29.803200000000004,4405.633333338675
2025-07-30 14:21:00,81.640625,1.070602,1.2492576367937454,6.915508,7.291665999999999,29.803200000000004,4405.683333338675
2025-07-30 14:24:00,80.555555,1.0127309999999996,1.2168731397419437,6.915508,7.349537,30.381999999999948,4405.733333338675
2025-07-30 14:27:00,80.65683,1.0127309999999996,1.2168731397419437,6.915508,7.349537,29.803200000000004,4405.783333338675
2025-07-30 14:30:00,81.872105,1.0127319999999997,1.2039445755268796,6.857638,7.262736,30.9606,4405.833333338675
2025-07-30 14:33:00,80.844905,0.9548609999999993,1.1838276646588715,6.828707999999999,7.320607000000001,31.82869999999997,4405.883333338676
2025-07-30 14:36:00,82.175925,1.070602,1.2492576367937454,6.944448,7.320606,30.382000000000005,4405.933333338676
2025-07-30 14:39:00,81.741895,1.070602,1.2492576367937454,6.944448,7.320606,30.671299999999974,4405.983333338676
2025-07-30 14:42:00,82.494215,1.070602,1.2492576367937454,7.002318,7.378475999999999,29.51389999999998,4406.033333338676
2025-07-30 14:45:00,84.07118,1.0995369999999998,1.2385865052118692,7.0312529999999995,7.320606,30.381999999999948,4406.083333338676
2025-07-30 14:48:00,83.8397,1.0416659999999993,1.2331442792222276,7.0312529999999995,7.436347,31.5394,4406.1333333386765
2025-07-30 14:51:00,84.62095,1.070602,1.2492576367937454,7.002318,7.378475999999999,31.539300000000026,4406.183333338677
2025-07-30 14:54:00,83.53587999999999,1.0416659999999993,1.2331442792222276,6.973383,7.378477,29.803200000000004,4406.233333338677
2025-07-30 14:57:00,83.029515,1.0127309999999996,1.229721330851587,6.886577999999999,7.349537,30.38190000000003,4406.283333338677
2025-07-30 15:00:00,82.92824,0.9548609999999993,1.2089846293216346,6.828707999999999,7.378477,30.9606,4406.333333338677
2025-07-30 15:03:00,83.015045,0.9548609999999993,1.196446536785179,6.857638,7.378477,30.382000000000005,4406.383333338677
2025-07-30 15:06:00,82.957175,1.0127309999999996,1.2168731397419437,6.944448,7.378477,30.381899999999973,4406.433333338678
2025-07-30 15:09:00,82.58101500000001,1.0127309999999996,1.2168731397419437,6.915508,7.349537,29.803200000000004,4406.483333338678
2025-07-30 15:12:00,82.175925,1.0416659999999993,1.2200952867045423,6.973383,7.349537,30.9606,4406.533333338678
2025-07-30 15:15:00,81.756365,1.0416659999999993,1.2069662481315495,7.0312529999999995,7.378477,30.092600000000004,4406.583333338678
2025-07-30 15:18:00,81.524885,1.070601,1.2095136398782882,7.060188,7.349537,29.51389999999998,4406.633333338678
2025-07-30 15:21:00,81.09086,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,30.67130000000003,4406.6833333386785
2025-07-30 15:24:00,80.64236500000001,1.070601,1.2095136398782882,7.060188,7.349537,28.93520000000001,4406.733333338679
2025-07-30 15:27:00,79.86111,1.0416660000000002,1.20696624813155,7.002318000000001,7.3495420000000005,30.671299999999974,4406.783333338679
