Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-30 15:30:00,79.644095,1.0416659999999993,1.2200952867045423,6.973383,7.349537,28.935199999999952,4406.833333338679
2025-07-30 15:33:00,79.52836,1.0416659999999993,1.2200952867045423,6.973383,7.349537,29.51400000000001,4406.883333338679
2025-07-30 15:36:00,79.51389,1.0416659999999993,1.2200952867045423,6.973383,7.349537,28.93520000000001,4406.933333338679
2025-07-30 15:39:00,79.93345,1.0416659999999993,1.2200952867045423,6.973383,7.349537,28.935100000000034,4406.98333333868
2025-07-30 15:42:00,79.81770499999999,1.070601,1.2095136398782882,7.060188,7.349537,30.382000000000005,4407.03333333868
2025-07-30 15:45:00,79.41261499999999,1.070601,1.1960902470786874,7.089118000000001,7.349537,29.803200000000004,4407.08333333868
2025-07-30 15:48:00,79.412615,1.070601,1.209518263909068,7.089118000000001,7.378477,28.35650000000004,4407.13333333868
2025-07-30 15:51:00,79.600695,1.070601,1.1960902470786887,7.1180579999999996,7.378477,29.803200000000004,4407.18333333868
2025-07-30 15:54:00,80.454285,1.0416659999999993,1.2200998101496705,7.060183,7.436347,30.092600000000004,4407.2333333386805
2025-07-30 15:57:00,80.512155,1.0416659999999993,1.2200998101496705,7.060183,7.436347,30.092600000000004,4407.283333338681
2025-07-30 16:00:00,79.94792,1.0416659999999993,1.2069662481315495,7.0312529999999995,7.378477,30.67130000000003,4407.333333338681
2025-07-30 16:03:00,79.74537000000001,1.0416659999999993,1.2200998101496705,7.060183,7.436347,29.513900000000035,4407.383333338681
2025-07-30 16:06:00,79.904515,1.0416659999999993,1.2331442792222276,7.060183,7.465277,28.93520000000001,4407.433333338681
2025-07-30 16:09:00,80.092595,1.0416659999999993,1.2200998101496705,7.060183,7.436347,31.25,4407.483333338681
2025-07-30 16:12:00,79.48495500000001,1.070601,1.2360989112660279,7.089118000000001,7.436347,30.092600000000004,4407.533333338682
2025-07-30 16:15:00,77.835645,1.070602,1.209518806285,7.118054000000001,7.407412,29.224500000000035,4407.583333338682
2025-07-30 16:18:00,78.13947,1.0995369999999998,1.2115962178811184,7.146993999999999,7.378477,28.935299999999984,4407.633333338682
2025-07-30 16:21:00,77.835645,1.157407,1.2283248538808873,7.204864,7.349537,28.356499999999983,4407.683333338682
2025-07-30 16:24:00,77.5463,1.157407,1.2283248538808873,7.204864,7.349537,29.51389999999998,4407.733333338682
2025-07-30 16:27:00,76.90972,1.157407,1.2421930975947741,7.175924000000001,7.349537,30.381899999999973,4407.7833333386825
2025-07-30 16:30:00,76.82292,1.0995369999999998,1.2115962178811184,7.146993999999999,7.378477,28.067099999999982,4407.833333338683
2025-07-30 16:33:00,76.93865500000001,1.070601,1.209518263909068,7.146988,7.436347,28.935199999999952,4407.883333338683
2025-07-30 16:36:00,76.89525499999999,1.070601,1.1960902470786874,7.089118000000001,7.349537,28.356499999999983,4407.933333338683
2025-07-30 16:39:00,76.548035,1.070601,1.1960902470786874,7.089118000000001,7.349537,28.64580000000001,4407.983333338683
2025-07-30 16:42:00,77.34375,1.1284720000000004,1.2406196292449738,7.089118000000001,7.320606,29.22460000000001,4408.033333338683
2025-07-30 16:45:00,76.54803000000001,1.0995369999999998,1.211596217881117,7.118054000000001,7.349537,28.64580000000001,4408.083333338684
2025-07-30 16:48:00,76.01273499999999,1.157407,1.2283248538808873,7.204864,7.349537,27.777799999999957,4408.133333338684
2025-07-30 16:51:00,75.30382,1.157407,1.2283248538808873,7.204864,7.349537,28.64580000000001,4408.183333338684
2025-07-30 16:54:00,74.23322,1.0995369999999998,1.211596217881117,7.118054000000001,7.349537,28.356400000000008,4408.233333338684
2025-07-30 16:57:00,73.62558,1.157407,1.2143603319797944,7.175924000000001,7.291667,27.777799999999957,4408.283333338684
2025-07-30 17:00:00,73.148145,1.157407,1.214360331979795,7.204864,7.320607000000001,26.620400000000018,4408.3333333386845
2025-07-30 17:03:00,73.07581,1.157407,1.214360331979795,7.204864,7.320607000000001,27.777799999999957,4408.383333338685
2025-07-30 17:06:00,73.13368,1.157407,1.2143603319797944,7.175924000000001,7.291667,28.93520000000001,4408.433333338685
2025-07-30 17:09:00,73.466435,1.157407,1.214360331979795,7.204864,7.320607000000001,27.488400000000013,4408.483333338685
2025-07-30 17:12:00,73.50983500000001,1.157407,1.228329663220229,7.175924000000001,7.320607000000001,27.488500000000045,4408.533333338685
2025-07-30 17:15:00,73.23495,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,28.35650000000004,4408.583333338685
2025-07-30 17:18:00,73.220485,1.1863419999999998,1.2150473396178678,7.233798999999999,7.291667,26.62039999999996,4408.633333338686
2025-07-30 17:21:00,73.66898499999999,1.2442130000000002,1.244212500027973,7.233798999999999,7.233796,28.067199999999957,4408.683333338686
2025-07-30 17:24:00,72.815395,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,26.909699999999987,4408.733333338686
2025-07-30 17:27:00,74.14641,1.2152780000000005,1.2296932357324093,7.2337940000000005,7.262736,27.77770000000004,4408.783333338686
2025-07-30 17:30:00,74.08854500000001,1.0995369999999998,1.1979571347820661,7.146993999999999,7.349537,28.356400000000008,4408.833333338686
2025-07-30 17:33:00,73.9728,1.0995369999999998,1.1979571347820661,7.146993999999999,7.349537,28.93520000000001,4408.8833333386865
2025-07-30 17:36:00,73.68345,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,28.356499999999983,4408.933333338687
2025-07-30 17:39:00,73.23495,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,27.198999999999955,4408.983333338687
2025-07-30 17:42:00,72.46817,1.1284720000000004,1.1854004646794534,7.146994,7.262732000000001,27.199000000000012,4409.033333338687
2025-07-30 17:45:00,71.614585,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488500000000045,4409.083333338687
2025-07-30 17:48:00,70.97801,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.620400000000018,4409.133333338687
2025-07-30 17:51:00,70.44270499999999,1.157407,1.2002864231765322,7.204864,7.291667,27.777800000000013,4409.183333338688
2025-07-30 17:54:00,71.46990500000001,1.1574080000000002,1.2002918170626498,7.175924,7.262736,27.777799999999957,4409.233333338688
2025-07-30 17:57:00,70.61632,1.0995369999999998,1.1842242172525224,7.175924,7.349537,26.041600000000017,4409.283333338688
2025-07-30 18:00:00,70.457175,1.157407,1.2143603319797944,7.175924000000001,7.291667,27.488499999999988,4409.333333338688
2025-07-30 18:03:00,69.2853,1.1284720000000004,1.1854004646794534,7.204864,7.320602,26.620400000000018,4409.383333338688
2025-07-30 18:06:00,49.045135,0.6655090000000001,1.0509691679468267,6.886574,7.783565,21.990700000000004,4409.4333333386885
2025-07-30 18:09:00,30.280675000000002,0.7233790000000004,0.9965135465969817,7.175929,7.78357,20.83330000000001,4409.483333338689
2025-07-31 07:39:00,64.78588,1.9965279999999996,1.144905889160373,5.7291680000000005,4.31134,28.067199999999957,4409.483333338689
2025-07-31 07:42:00,77.48843,1.4178239999999995,1.187618617134049,6.2500029999999995,5.815969000000001,33.27550000000002,4409.533333338689
2025-07-31 07:45:00,82.68229,1.2152770000000004,1.1109288021286188,6.394678000000001,6.192131,26.909699999999987,4409.583333338689
2025-07-31 07:48:00,88.71528,1.359953,1.1778247115075797,6.394678000000001,6.047455,33.275499999999965,4409.633333338689
2025-07-31 07:51:00,95.3125,1.1863420000000007,1.1423873033192882,6.105328,6.018515999999999,34.72219999999999,4409.683333338689
2025-07-31 07:54:00,93.01214999999999,1.0416660000000002,1.0416639999934185,5.497688,5.497682,31.828700000000026,4409.73333333869
2025-07-31 07:57:00,89.58333,0.9837959999999999,1.040596384959477,5.410878,5.526622,32.696799999999996,4409.78333333869
2025-07-31 08:00:00,85.850695,0.9837959999999999,1.040596384959477,5.410878,5.526622,31.828700000000026,4409.83333333869
2025-07-31 08:03:00,85.69155,1.070601,1.026584823665428,5.497688,5.410877000000001,31.53929999999997,4409.88333333869
2025-07-31 08:06:00,87.413195,1.0995369999999998,1.0555396537250243,5.497683,5.410876,31.25,4409.93333333869
2025-07-31 08:09:00,88.77315,1.070602,1.1552384321824867,5.9317079999999995,6.105326,32.11809999999997,4409.9833333386905
2025-07-31 08:12:00,89.019095,1.0127309999999996,1.1778239016325693,6.221068,6.568287,32.11810000000003,4410.033333338691
2025-07-31 08:15:00,86.95023499999999,0.9548610000000002,1.158355765949552,6.221068,6.655097,31.539300000000026,4410.083333338691
2025-07-31 08:18:00,85.445605,1.0127309999999996,1.1513577326217537,6.336803,6.626162,32.407399999999996,4410.133333338691
2025-07-31 08:21:00,83.00058,1.0127310000000005,1.151357732621754,6.365738,6.655097,30.092600000000004,4410.183333338691
2025-07-31 08:24:00,81.59722500000001,1.0416660000000002,1.1535405539501489,6.510418,6.7419020000000005,30.092599999999948,4410.233333338691
2025-07-31 08:27:00,82.56655,1.0995369999999998,1.156444314022041,6.597223,6.712966,31.539300000000026,4410.283333338692
2025-07-31 08:30:00,81.944445,1.0995369999999998,1.156444314022041,6.684024000000001,6.799767000000001,29.224500000000006,4410.333333338692
2025-07-31 08:33:00,82.841435,1.1284720000000004,1.1713409378030815,6.799768,6.886576,30.381899999999973,4410.383333338692
2025-07-31 08:36:00,83.94097,1.0995369999999998,1.1979618645058574,6.741892999999999,6.944445999999999,30.960600000000028,4410.433333338692
2025-07-31 08:39:00,83.087385,0.8969899999999997,1.150058107719665,6.452547,7.002317,28.93519999999998,4410.483333338692
2025-07-31 08:42:00,83.69502,0.9259260000000005,1.1670378698298893,6.481482,7.002316,30.671299999999974,4410.5333333386925
2025-07-31 08:45:00,84.331595,0.8101849999999997,1.1454611132486365,6.250001999999999,7.002317,31.539299999999997,4410.583333338693
2025-07-31 08:48:00,80.49768499999999,0.9548609999999993,1.1838276646588715,6.655092999999999,7.146992000000001,28.93520000000001,4410.633333338693
2025-07-31 08:51:00,78.60243,1.0416660000000002,1.1804392764135219,6.799768,7.089122000000001,29.51389999999998,4410.683333338693
2025-07-31 08:54:00,77.06886499999999,1.0127309999999996,1.1909269811770749,6.741892999999999,7.118052,28.935100000000034,4410.733333338693
2025-07-31 08:57:00,74.92766,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,28.067200000000014,4410.783333338693
2025-07-31 09:00:00,73.26388499999999,1.070602,1.1414142080787015,6.828704,6.973382,27.488499999999988,4410.833333338694
2025-07-31 09:03:00,74.913195,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.35650000000004,4410.883333338694
2025-07-31 09:06:00,74.855325,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.93520000000001,4410.933333338694
2025-07-31 09:09:00,77.11226500000001,0.9259260000000005,1.1544610590066384,6.481482,6.973376,29.513999999999953,4410.983333338694
2025-07-31 09:12:00,77.92245,0.868055,1.1328801650306521,6.423612,7.002317,29.513900000000035,4411.033333338694
2025-07-31 09:15:00,76.01273,0.9837959999999999,1.1747259118220323,6.655088,7.060182,28.356499999999983,4411.0833333386945
2025-07-31 09:18:00,77.358215,0.9548610000000002,1.1325493014298826,6.626157,7.002316,28.64579999999995,4411.133333338695
2025-07-31 09:21:00,77.45948999999999,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.93520000000001,4411.183333338695
2025-07-31 09:24:00,76.80845,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.35650000000004,4411.233333338695
2025-07-31 09:27:00,78.05266,0.9259260000000005,1.1670378698298887,6.5104120000000005,7.031245999999999,30.092600000000004,4411.283333338695
2025-07-31 09:30:00,78.42882,0.8101849999999997,1.1336675138416175,6.423611999999999,7.146987000000001,30.092600000000004,4411.333333338695
2025-07-31 09:33:00,78.038195,0.9259259999999996,1.1290695773279091,6.655093,7.089117,29.513900000000035,4411.383333338696
2025-07-31 09:36:00,76.41782,0.9837959999999999,1.1747259118220323,6.7129579999999995,7.118052,28.93520000000001,4411.433333338696
2025-07-31 09:39:00,74.537035,1.0127309999999996,1.17782390163257,6.915512999999999,7.262732000000001,29.22460000000001,4411.483333338696
2025-07-31 09:42:00,72.945605,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,26.90979999999996,4411.533333338696
2025-07-31 09:45:00,71.064815,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.488400000000013,4411.583333338696
2025-07-31 09:48:00,70.572915,1.157407,1.1574044999927584,7.089124000000001,7.089117,28.067200000000014,4411.6333333386965
2025-07-31 09:51:00,69.56018499999999,1.1284720000000004,1.15716585293023,7.002314000000001,7.060182,27.77769999999998,4411.683333338697
2025-07-31 09:54:00,70.630785,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,27.77770000000004,4411.733333338697
2025-07-31 09:57:00,71.426505,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,27.199099999999987,4411.783333338697
2025-07-31 10:00:00,71.16608500000001,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.90979999999996,4411.833333338697
2025-07-31 10:03:00,72.641785,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,29.224500000000035,4411.883333338697
2025-07-31 10:06:00,72.10648499999999,1.070601,1.155233147503858,6.973378,7.146987000000001,27.488499999999988,4411.933333338698
2025-07-31 10:09:00,71.9184,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.356400000000008,4411.983333338698
2025-07-31 10:42:00,72.265625,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.77769999999998,4412.533333338698
2025-07-31 10:45:00,72.46817,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4412.583333338698
2025-07-31 10:48:00,74.291085,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,27.777800000000013,4412.633333338698
2025-07-31 11:09:00,75.47743,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935199999999952,4412.983333338699
2025-07-31 11:12:00,75.260415,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.64580000000001,4413.033333338699
2025-07-31 11:15:00,75.88252,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.64590000000004,4413.083333338699
2025-07-31 11:18:00,76.46123,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,29.513900000000035,4413.133333338699
2025-07-31 11:21:00,75.82464999999999,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.935100000000034,4413.183333338699
2025-07-31 11:24:00,75.0,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.51389999999998,4413.2333333387
2025-07-31 11:27:00,74.320025,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.067099999999982,4413.2833333387
2025-07-31 11:30:00,72.51157,1.0416660000000002,1.180434661091172,6.9444479999999995,7.233792,29.22460000000001,4413.3333333387
2025-07-31 11:33:00,72.497105,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,28.067200000000014,4413.3833333387
2025-07-31 11:36:00,73.321755,1.0995369999999998,1.1979571347820661,6.944443,7.146986,28.93520000000001,4413.4333333387
2025-07-31 11:39:00,73.321755,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,28.35650000000004,4413.4833333387005
2025-07-31 11:42:00,73.30729,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.935199999999952,4413.533333338701
2025-07-31 11:45:00,74.89873,1.0995369999999998,1.2115915216562538,6.915512999999999,7.146986,26.331099999999992,4413.583333338701
2025-07-31 11:48:00,74.40683,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.513800000000003,4413.633333338701
2025-07-31 11:51:00,74.04514,1.070601,1.182568049671001,7.060188,7.291667,27.199100000000044,4413.683333338701
2025-07-31 11:54:00,73.37962999999999,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,28.935199999999952,4413.733333338701
2025-07-31 11:57:00,71.90393499999999,1.1284720000000004,1.1993579825669856,7.0601840000000005,7.204861999999999,28.356499999999983,4413.783333338702
2025-07-31 12:00:00,71.19502,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,26.909699999999987,4413.833333338702
2025-07-31 12:03:00,72.77198999999999,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.067099999999982,4413.883333338702
2025-07-31 12:06:00,72.68518499999999,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,26.62039999999996,4413.933333338702
2025-07-31 12:09:00,72.77198999999999,1.0127309999999996,1.1646366165806636,6.944443,7.262732000000001,28.35650000000004,4413.983333338702
2025-07-31 12:12:00,72.757525,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.777800000000013,4414.0333333387025
2025-07-31 12:15:00,73.09027499999999,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.356499999999983,4414.083333338703
2025-07-31 12:18:00,71.71586,1.0416660000000002,1.1670355842561368,6.973378,7.233792,27.199099999999987,4414.133333338703
2025-07-31 12:21:00,70.86227,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.488499999999988,4414.183333338703
2025-07-31 12:24:00,70.54398499999999,1.157407,1.1718149691294042,7.146994,7.175927,27.488400000000013,4414.233333338703
2025-07-31 12:27:00,70.240165,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.777800000000013,4414.283333338703
2025-07-31 12:30:00,70.18229,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.331000000000017,4414.333333338704
2025-07-31 12:33:00,70.67419,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.620400000000018,4414.383333338704
2025-07-31 12:36:00,71.46991,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.909700000000043,4414.433333338704
2025-07-31 12:39:00,71.44097500000001,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.777800000000013,4414.483333338704
2025-07-31 12:42:00,69.87847500000001,1.157407,1.2002864231765322,7.175929,7.262732000000001,27.199099999999987,4414.533333338704
2025-07-31 12:45:00,69.791665,1.2442130000000002,1.2002843017350875,7.233798999999999,7.146986,27.777799999999957,4414.5833333387045
2025-07-31 12:48:00,68.50405,1.157407,1.157404499996499,7.233798999999999,7.233792,26.909699999999987,4414.633333338705
2025-07-31 12:51:00,67.7228,1.157407,1.1718149691294042,7.204859000000001,7.233792,26.331000000000017,4414.683333338705
2025-07-31 12:54:00,68.37384,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,26.909700000000043,4414.733333338705
2025-07-31 12:57:00,67.70833,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.04169999999999,4414.783333338705
2025-07-31 13:00:00,67.39004499999999,1.157407,1.157404499996499,7.146994,7.146987000000001,26.620299999999986,4414.833333338705
2025-07-31 13:03:00,66.796875,1.157407,1.1718149691294042,7.146994,7.175927,26.909699999999987,4414.883333338706
2025-07-31 13:06:00,67.15856500000001,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,26.331000000000017,4414.933333338706
2025-07-31 13:09:00,65.98669000000001,1.2152769999999995,1.141411725872234,7.204864,7.060187000000001,26.620300000000043,4414.983333338706
2025-07-31 13:12:00,64.77141,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,25.75229999999999,4415.033333338706
2025-07-31 13:15:00,64.90162000000001,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,24.884299999999996,4415.083333338706
2025-07-31 13:18:00,66.319445,1.2152780000000005,1.1713389368875322,7.175924000000001,7.089116000000001,26.620400000000018,4415.1333333387065
2025-07-31 13:21:00,65.66839999999999,1.157407,1.157404499996499,7.146994,7.146987000000001,26.620299999999986,4415.183333338707
2025-07-31 13:24:00,66.493055,1.2152780000000005,1.186109737016619,7.175924000000001,7.118055999999999,25.75229999999999,4415.233333338707
2025-07-31 13:27:00,67.679395,1.1574080000000002,1.1574049999969986,7.146993999999999,7.146986,26.909700000000043,4415.283333338707
2025-07-31 13:30:00,67.028355,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,25.46289999999999,4415.333333338707
2025-07-31 13:33:00,66.00115500000001,1.1284720000000004,1.15716585293023,7.146994,7.204861999999999,24.88420000000002,4415.383333338707
2025-07-31 13:36:00,65.95775499999999,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,26.041600000000017,4415.433333338708
2025-07-31 13:39:00,67.28877,1.2152780000000005,1.1713389368875322,7.175924000000001,7.089116000000001,27.488400000000013,4415.483333338708
2025-07-31 13:42:00,66.608795,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4415.533333338708
2025-07-31 13:45:00,66.970485,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.04159999999996,4415.583333338708
2025-07-31 13:48:00,68.50405,1.1574080000000002,1.1574049999969986,7.089124,7.089116000000001,26.620300000000043,4415.633333338708
2025-07-31 13:51:00,68.15683,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.909699999999987,4415.6833333387085
2025-07-31 13:54:00,68.185765,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.331000000000017,4415.733333338709
2025-07-31 13:57:00,67.73726500000001,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,26.620299999999986,4415.783333338709
2025-07-31 14:00:00,67.69386499999999,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,26.041600000000017,4415.833333338709
2025-07-31 14:03:00,67.07176,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,26.04169999999999,4415.883333338709
2025-07-31 14:06:00,68.20023499999999,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,26.330900000000042,4415.933333338709
2025-07-31 14:09:00,70.153355,1.1284719999999995,1.1713409378030806,7.060183,7.146991000000001,27.488400000000013,4415.98333333871
2025-07-31 14:12:00,69.93634499999999,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,28.067200000000014,4416.03333333871
2025-07-31 14:15:00,70.54398,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,27.488400000000013,4416.08333333871
2025-07-31 14:18:00,72.07755,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.356499999999983,4416.13333333871
2025-07-31 14:21:00,70.471645,1.0127309999999996,1.1379749278461133,6.915512999999999,7.175922000000001,27.488399999999956,4416.18333333871
2025-07-31 14:24:00,70.32696999999999,1.0416660000000002,1.1670355842561368,6.9444479999999995,7.204861999999999,28.356499999999983,4416.2333333387105
2025-07-31 14:27:00,71.49884,1.0995369999999998,1.1703846088042138,6.973383,7.118055999999999,27.199099999999987,4416.283333338711
2025-07-31 14:30:00,71.57118,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.331099999999992,4416.333333338711
2025-07-31 14:33:00,71.74479,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.64590000000004,4416.383333338711
2025-07-31 14:36:00,73.350695,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,28.067099999999982,4416.433333338711
2025-07-31 14:39:00,73.78472500000001,1.070602,1.1689537893456472,6.915508,7.118055999999999,28.356400000000008,4416.483333338711
2025-07-31 14:42:00,72.8588,1.0127309999999996,1.151353126434424,6.915512999999999,7.204861999999999,28.356400000000008,4416.533333338712
2025-07-31 14:45:00,72.48263499999999,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,27.199000000000012,4416.583333338712
2025-07-31 14:48:00,72.78645499999999,1.1284720000000004,1.1993579825669864,7.1180579999999996,7.262736,28.64580000000001,4416.633333338712
2025-07-31 14:51:00,72.135415,1.070601,1.155233147503858,7.060188,7.233797000000001,27.199100000000044,4416.683333338712
2025-07-31 14:54:00,71.875,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.777800000000013,4416.733333338712
2025-07-31 14:57:00,72.366895,1.0416659999999993,1.1670355842561362,7.0312529999999995,7.291667,25.752200000000016,4416.7833333387125
2025-07-31 15:00:00,74.37789,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,28.93520000000001,4416.833333338713
2025-07-31 15:03:00,73.79919000000001,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.488400000000013,4416.883333338713
2025-07-31 15:06:00,73.09027499999999,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.067099999999982,4416.933333338713
2025-07-31 15:09:00,72.62731500000001,1.070601,1.182568049671001,7.060188,7.291667,27.488399999999956,4416.983333338713
2025-07-31 15:12:00,72.29456,1.070601,1.1689532591711325,6.973378,7.175927,28.067199999999957,4417.033333338713
2025-07-31 15:15:00,72.04861500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.64590000000004,4417.083333338714
2025-07-31 15:18:00,72.35243,1.0416659999999993,1.1937454562612286,6.973383,7.291667,27.77770000000004,4417.133333338714
2025-07-31 15:21:00,74.37789,1.070602,1.1825732730731122,7.031248000000001,7.262736,28.356499999999983,4417.183333338714
2025-07-31 15:24:00,75.31829,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,29.22460000000001,4417.233333338714
2025-07-31 15:27:00,74.363425,1.0127309999999996,1.1778239016325693,6.973383,7.320602,28.35650000000004,4417.283333338714
2025-07-31 15:30:00,74.059605,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.067199999999957,4417.3333333387145
2025-07-31 15:33:00,74.204285,1.0416659999999993,1.1937454562612286,6.973383,7.291667,27.777800000000013,4417.383333338715
2025-07-31 15:36:00,73.95832999999999,1.070601,1.182568049671001,7.060188,7.291667,28.356499999999983,4417.433333338715
2025-07-31 15:39:00,72.8588,1.0995369999999998,1.1979571347820661,7.089124,7.291667,27.488400000000013,4417.483333338715
2025-07-31 15:42:00,72.52604500000001,1.070601,1.182568049671001,7.060188,7.291667,27.77769999999998,4417.533333338715
2025-07-31 15:45:00,73.00347500000001,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.067200000000014,4417.583333338715
2025-07-31 15:48:00,74.840855,1.0995369999999998,1.1842242172525224,7.060183,7.233796,27.488400000000013,4417.633333338716
2025-07-31 15:51:00,75.89699,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,28.645899999999983,4417.683333338716
2025-07-31 15:54:00,74.49363500000001,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.64580000000001,4417.733333338716
2025-07-31 15:57:00,73.77025499999999,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,28.64580000000001,4417.783333338716
2025-07-31 16:00:00,73.36516499999999,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,27.77769999999998,4417.833333338716
2025-07-31 16:03:00,72.945605,1.070601,1.182568049671001,7.060188,7.291667,28.64580000000001,4417.8833333387165
2025-07-31 16:06:00,73.929395,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.93520000000001,4417.933333338717
2025-07-31 16:09:00,73.00347,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,26.90979999999996,4417.983333338717
2025-07-31 16:12:00,73.13368,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.199000000000012,4418.033333338717
2025-07-31 16:15:00,72.25115500000001,1.070602,1.196090785430545,7.002314,7.262732000000001,27.488499999999988,4418.083333338717
2025-07-31 16:18:00,72.265625,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.77770000000004,4418.133333338717
2025-07-31 16:21:00,71.64351500000001,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,27.777800000000013,4418.183333338718
2025-07-31 16:24:00,71.03587999999999,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,26.90979999999996,4418.233333338718
2025-07-31 16:27:00,70.99248,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.488400000000013,4418.283333338718
2025-07-31 16:30:00,70.3125,1.0416660000000002,1.1670355842561368,6.973378,7.233792,27.199099999999987,4418.333333338718
2025-07-31 16:33:00,71.09375,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.199099999999987,4418.383333338718
2025-07-31 16:36:00,72.511575,1.070602,1.1689490660393045,6.944448,7.146986,26.620300000000043,4418.4333333387185
2025-07-31 16:39:00,73.13368,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.067200000000014,4418.483333338719
2025-07-31 16:42:00,71.90393499999999,1.070601,1.1689532591711325,6.973378,7.175927,27.777800000000013,4418.533333338719
2025-07-31 16:45:00,70.54398,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,26.330900000000042,4418.583333338719
2025-07-31 16:48:00,69.415505,1.1284720000000004,1.1993531776903215,7.089124000000001,7.233792,26.620300000000043,4418.633333338719
2025-07-31 16:51:00,68.88021,1.070602,1.1552336735205384,7.002314,7.175922000000001,27.198999999999955,4418.683333338719
2025-07-31 16:54:00,69.748265,1.1284720000000004,1.142875982862748,7.002318000000001,7.031245999999999,27.199099999999987,4418.73333333872
2025-07-31 16:57:00,69.96528,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.331000000000017,4418.78333333872
2025-07-31 17:00:00,69.15509499999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,4418.83333333872
2025-07-31 17:03:00,68.93808,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.752399999999966,4418.88333333872
2025-07-31 17:06:00,68.98148499999999,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.199099999999987,4418.93333333872
2025-07-31 17:09:00,68.663195,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,27.199099999999987,4418.9833333387205
2025-07-31 17:12:00,68.460645,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,25.75229999999999,4419.033333338721
2025-07-31 17:15:00,69.64698999999999,1.2152780000000005,1.200751883654364,7.146994,7.118055999999999,27.488400000000013,4419.083333338721
2025-07-31 17:18:00,68.89468,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.90980000000002,4419.133333338721
2025-07-31 17:21:00,68.127895,1.070602,1.1552336735205384,7.002314,7.175922000000001,26.90980000000002,4419.183333338721
2025-07-31 17:24:00,68.08449,1.070601,1.155233147503858,6.973378,7.146987000000001,26.04169999999999,4419.233333338721
2025-07-31 17:27:00,67.56365500000001,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.620400000000018,4419.283333338722
2025-07-31 17:30:00,67.693865,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.331000000000017,4419.333333338722
2025-07-31 17:33:00,67.7228,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,27.199000000000012,4419.383333338722
2025-07-31 17:36:00,68.41724500000001,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,26.620299999999986,4419.433333338722
2025-07-31 17:39:00,66.68113500000001,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.04169999999999,4419.483333338722
2025-07-31 17:42:00,65.943285,1.1284720000000004,1.15716585293023,7.0601840000000005,7.118052,26.04169999999999,4419.5333333387225
2025-07-31 17:45:00,65.95775499999999,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.330900000000042,4419.583333338723
2025-07-31 17:48:00,65.43692,1.157407,1.1718149691294042,7.0601840000000005,7.089117,25.17360000000002,4419.633333338723
2025-07-31 17:51:00,65.39351500000001,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.752399999999966,4419.683333338723
2025-07-31 17:54:00,66.46412000000001,1.1574080000000002,1.1718154732699815,7.118054000000001,7.146986,26.04159999999996,4419.733333338723
2025-07-31 17:57:00,65.24884499999999,1.0995369999999998,1.1423899185369466,7.118054000000001,7.2048570000000005,26.04169999999999,4419.783333338723
2025-07-31 18:00:00,64.19271,1.070602,1.1134381960781543,7.031254000000001,7.118052,25.462999999999965,4419.833333338724
2025-07-31 18:03:00,64.51099500000001,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,24.01619999999997,4419.883333338724
2025-07-31 18:06:00,43.402775000000005,0.5497680000000003,1.0111726280861495,6.481478000000001,7.6099499999999995,22.569499999999948,4419.933333338724
2025-08-01 07:39:00,59.056709999999995,2.256944,1.2331130403976367,5.642363,3.9641189999999993,28.64580000000001,4419.933333338724
2025-08-01 07:42:00,73.423035,1.5335650000000003,1.2717980060380583,6.423614000000001,5.931709000000001,22.858799999999974,4419.983333338724
2025-08-01 07:45:00,79.427085,1.3020830000000005,1.1195124270251398,6.568284000000001,6.221061000000001,26.331099999999992,4420.033333338724
2025-08-01 07:48:00,91.00116,1.6782410000000008,1.2289556316891415,6.712964,5.902773,32.696799999999996,4420.0833333387245
2025-08-01 07:51:00,94.89294000000001,1.2152780000000005,1.1262457790412967,6.221064,6.0474559999999995,34.14340000000004,4420.133333338725
2025-08-01 07:54:00,92.853005,1.0127310000000005,1.027128602304842,5.497688,5.526617,33.56480000000005,4420.183333338725
2025-08-01 07:57:00,89.80035,1.0127310000000005,1.055541627429812,5.410878,5.497686999999999,32.98600000000005,4420.233333338725
2025-08-01 08:00:00,85.82176,0.9548609999999993,1.0254963329515276,5.353012999999999,5.497682000000001,31.25,4420.283333338725
2025-08-01 08:03:00,88.46933,1.0995369999999998,1.0102442895924673,5.439818,5.266201,31.82869999999997,4420.333333338725
2025-08-01 08:06:00,90.24884499999999,1.0995369999999998,1.1139468333479037,5.787032999999999,5.815975999999999,31.5394,4420.383333338726
2025-08-01 08:09:00,90.480325,1.0127309999999996,1.1245034728573897,5.989588,6.221067,33.27540000000005,4420.433333338726
2025-08-01 08:12:00,89.98843,1.0127309999999996,1.151353126434424,6.192127999999999,6.481477,32.117999999999995,4420.483333338726
2025-08-01 08:15:00,88.62847,0.9837959999999999,1.1355141477314536,6.278937999999999,6.5972219999999995,30.9606,4420.533333338726
2025-08-01 08:18:00,86.038775,0.9548610000000002,1.158355765949552,6.192127999999999,6.626156999999999,32.117999999999995,4420.583333338726
2025-08-01 08:21:00,84.80903,0.9837959999999999,1.1486756603561503,6.336808,6.684031999999999,31.53929999999997,4420.6333333387265
2025-08-01 08:24:00,83.579285,1.0127309999999996,1.164636616580663,6.452543,6.7708319999999995,30.67130000000003,4420.683333338727
2025-08-01 08:27:00,82.175925,1.0416659999999993,1.1670355842561362,6.481482999999999,6.741897,29.513900000000035,4420.733333338727
2025-08-01 08:30:00,82.07464999999999,1.070601,1.1689532591711325,6.568288000000001,6.770837,30.092600000000004,4420.783333338727
2025-08-01 08:33:00,82.26273,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,30.38190000000003,4420.833333338727
2025-08-01 08:36:00,81.00405,1.0127310000000005,1.164636616580664,6.684028,7.002317,30.671299999999974,4420.883333338727
2025-08-01 08:39:00,80.90278,1.070601,1.209518263909068,6.712958,7.002317,29.513999999999953,4420.933333338728
2025-08-01 08:42:00,82.63889,0.983797,1.174726474612669,6.539352999999999,6.944445999999999,29.803200000000004,4420.983333338728
2025-08-01 08:45:00,82.69676,1.070602,1.209518806285,6.655088,6.944445999999999,30.38190000000003,4421.033333338728
2025-08-01 08:48:00,83.63714999999999,0.9548610000000002,1.1838276646588708,6.481477000000001,6.973376,30.9606,4421.083333338728
2025-08-01 08:51:00,84.302665,0.8101849999999997,1.1336675138416168,6.307872000000001,7.0312470000000005,31.82869999999997,4421.133333338728
2025-08-01 08:54:00,83.17419000000001,0.9259259999999996,1.167037869829888,6.597218,7.118052,30.092600000000004,4421.1833333387285
2025-08-01 08:57:00,78.42882,1.0127319999999997,1.1778289974547596,6.799764,7.146992000000001,30.96070000000003,4421.233333338729
2025-08-01 09:00:00,75.998265,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,28.645899999999983,4421.283333338729
2025-08-01 09:03:00,75.564235,1.070601,1.182568049671001,6.857638,7.089117,28.356499999999983,4421.333333338729
2025-08-01 09:06:00,74.76851500000001,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,28.93520000000001,4421.383333338729
2025-08-01 09:09:00,75.679975,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.64580000000001,4421.433333338729
2025-08-01 09:12:00,82.74016,0.8391209999999996,1.163574434519908,6.221061000000001,6.944440000000001,29.803300000000036,4421.48333333873
2025-08-01 09:15:00,78.79051,0.9548610000000002,1.1711300610984205,6.770838,7.233796999999999,29.803200000000004,4421.53333333873
2025-08-01 09:18:00,77.14120500000001,1.0127309999999996,1.1909269811770749,6.828702999999999,7.204861999999999,27.488400000000013,4421.58333333873
2025-08-01 09:21:00,83.42014,0.8101849999999997,1.1454611132486365,6.278935999999999,7.031250999999999,30.671400000000006,4421.63333333873
2025-08-01 09:24:00,84.288195,0.78125,1.1387050505217429,6.394677,7.2048570000000005,31.24999999999997,4421.68333333873
2025-08-01 09:27:00,84.57755,0.78125,1.1845007668247682,6.307872000000001,7.233792,31.828700000000026,4421.7333333387305
2025-08-01 09:30:00,91.03009,0.5497680000000003,1.0621095759952843,5.613428000000001,6.886570000000001,33.56479999999999,4421.783333338731
2025-08-01 09:33:00,94.27082999999999,0.26041699999999945,1.2255643394462234,3.935186,7.089121,31.25000000000003,4421.833333338731
2025-08-01 09:36:00,92.1875,0.6076389999999998,1.1675435888045491,5.844905999999999,7.233796999999999,33.27540000000005,4421.883333338731
2025-08-01 09:39:00,85.63368,0.8101849999999997,1.203479133662464,6.481477000000001,7.378472,29.803300000000007,4421.933333338731
2025-08-01 09:42:00,84.73669,0.7523150000000003,1.1764415582077574,6.394677,7.3784719999999995,31.25,4421.983333338731
2025-08-01 09:45:00,81.394675,0.8101849999999997,1.1688509223870787,6.5104169999999995,7.320602000000001,31.25,4422.033333338732
2025-08-01 09:48:00,78.86285000000001,0.9548610000000002,1.1838276646588708,6.741898,7.233796999999999,28.645899999999983,4422.083333338732
2025-08-01 09:51:00,76.73611500000001,1.0416660000000002,1.193745456261229,6.915508000000001,7.233792,28.64590000000004,4422.133333338732
2025-08-01 09:54:00,76.6059,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.777799999999957,4422.183333338732
2025-08-01 09:57:00,77.89351500000001,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,29.803200000000004,4422.233333338732
2025-08-01 10:00:00,77.835645,1.0127309999999996,1.1909269811770749,6.915508,7.291667,28.64580000000001,4422.2833333387325
2025-08-01 10:03:00,78.09606500000001,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.93520000000001,4422.333333338733
2025-08-01 10:06:00,79.195605,1.070602,1.2228510218893553,6.944448,7.262736,28.64580000000001,4422.383333338733
2025-08-01 10:09:00,79.99132,0.983797,1.1876252511229948,6.828703,7.262736,30.67130000000003,4422.433333338733
2025-08-01 10:12:00,81.061925,1.0127319999999997,1.2168737048903189,6.857638,7.291665999999999,29.803200000000004,4422.483333338733
2025-08-01 10:15:00,81.336805,1.0127309999999996,1.2039395310145997,6.944448,7.349537,30.3819,4422.533333338733
2025-08-01 10:18:00,81.45255,1.0127309999999996,1.1909269811770749,7.002318,7.378477,29.51389999999998,4422.583333338734
2025-08-01 10:21:00,80.541085,1.0416659999999993,1.2200952867045423,6.973383,7.349537,30.092600000000004,4422.633333338734
2025-08-01 10:24:00,79.108795,0.9837959999999999,1.1876202414967416,6.886577999999999,7.320602,29.224500000000035,4422.683333338734
2025-08-01 10:27:00,77.24248,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,28.93520000000001,4422.733333338734
2025-08-01 10:30:00,76.099535,1.0995369999999998,1.2251352183410722,7.031254000000001,7.291667,28.93520000000001,4422.783333338734
2025-08-01 10:33:00,76.59143499999999,1.1574080000000002,1.2143608482508834,7.118054000000001,7.233796,27.77770000000004,4422.8333333387345
2025-08-01 10:36:00,76.793985,1.1574080000000002,1.2143608482508834,7.118054000000001,7.233796,28.356499999999983,4422.883333338735
2025-08-01 10:39:00,75.96933,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.93520000000001,4422.933333338735
2025-08-01 10:42:00,75.95486,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.356499999999983,4422.983333338735
2025-08-01 10:45:00,75.810185,1.157407,1.2002864231765322,7.146994,7.233797000000001,26.331099999999992,4423.033333338735
2025-08-01 10:48:00,75.41955999999999,1.1863419999999998,1.2292361812558574,7.204859000000001,7.291667,29.224599999999953,4423.083333338735
2025-08-01 10:51:00,75.20254499999999,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,28.935100000000034,4423.133333338736
2025-08-01 10:54:00,74.39236,1.157407,1.2002864231765322,7.175929,7.262732000000001,28.64580000000001,4423.183333338736
2025-08-01 10:57:00,73.62558,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,26.90979999999996,4423.233333338736
2025-08-01 11:00:00,73.524305,1.1863419999999998,1.1863419999779405,7.233798999999999,7.233797000000001,28.645899999999983,4423.283333338736
2025-08-01 11:03:00,74.04514,1.1574080000000002,1.2143608482508834,7.118054000000001,7.233796,29.513900000000035,4423.333333338736
2025-08-01 11:06:00,75.506365,1.0995369999999998,1.2251352183410722,6.973383,7.233796,27.488400000000013,4423.3833333387365
2025-08-01 11:09:00,77.14120500000001,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.93520000000001,4423.433333338737
2025-08-01 11:12:00,76.37442,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.356400000000008,4423.483333338737
2025-08-01 11:15:00,75.37616,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.64580000000001,4423.533333338737
2025-08-01 11:18:00,73.828125,1.0416670000000003,1.1804398198989383,7.002314,7.291667,27.777799999999957,4423.583333338737
2025-08-01 11:21:00,73.654515,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.199099999999987,4423.633333338737
2025-08-01 11:24:00,74.92766,1.1284720000000004,1.213207454494561,7.060188,7.233796,28.356499999999983,4423.683333338738
2025-08-01 11:27:00,75.66551000000001,1.0995369999999998,1.2115962178811184,6.944443,7.1759260000000005,28.067199999999957,4423.733333338738
2025-08-01 11:30:00,75.36169000000001,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.488499999999988,4423.783333338738
2025-08-01 11:33:00,75.72337999999999,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.62039999999996,4423.833333338738
2025-08-01 11:36:00,75.82465,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.935100000000034,4423.883333338738
2025-08-01 11:39:00,76.851855,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,28.067099999999982,4423.9333333387385
2025-08-01 11:42:00,76.50462999999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935100000000034,4423.983333338739
2025-08-01 11:45:00,76.21527499999999,1.070601,1.2228504755322958,6.973378,7.291667,28.935100000000034,4424.033333338739
2025-08-01 11:48:00,75.564235,1.157407,1.2002864231765322,7.146994,7.233797000000001,29.224500000000035,4424.083333338739
2025-08-01 11:51:00,75.10127,1.0995369999999998,1.1979571347820661,7.089124,7.291667,28.645899999999983,4424.133333338739
2025-08-01 11:54:00,76.6059,1.1284720000000004,1.213207454494561,7.060188,7.233796,28.067099999999982,4424.183333338739
2025-08-01 11:57:00,77.41608500000001,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,28.93520000000001,4424.23333333874
2025-08-01 12:00:00,77.083335,1.0127309999999996,1.1778239016325693,7.002318,7.349537,28.64580000000001,4424.28333333874
2025-08-01 12:03:00,77.79224500000001,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.93520000000001,4424.33333333874
2025-08-01 12:06:00,79.6875,1.070602,1.2228510218893553,6.915508,7.233796,29.513900000000035,4424.38333333874
2025-08-01 12:09:00,83.506945,0.78125,1.1387090488357638,6.365735999999999,7.175926,31.53929999999997,4424.43333333874
2025-08-01 12:12:00,84.02777499999999,0.7523149999999994,1.165262028643119,6.394672,7.349537,30.960700000000003,4424.4833333387405
2025-08-01 12:15:00,82.49421000000001,0.868055,1.1814573045633732,6.6550970000000005,7.3495420000000005,29.513900000000035,4424.533333338741
2025-08-01 12:18:00,81.72743,0.8969899999999997,1.1747348811758507,6.6840269999999995,7.291667,29.803200000000004,4424.583333338741
2025-08-01 12:21:00,85.66261499999999,0.7523150000000003,1.154027337410361,6.278931,7.204866,31.82869999999997,4424.633333338741
2025-08-01 12:24:00,88.54167,0.6655100000000003,1.1592341321099877,6.076386,7.262736,33.275499999999994,4424.683333338741
2025-08-01 12:27:00,85.734955,0.7523150000000003,1.1764415582077574,6.365742,7.349537,32.407399999999996,4424.733333338741
2025-08-01 12:30:00,81.17766499999999,0.9259259999999996,1.2165826868348617,6.741898,7.378472,31.82860000000005,4424.783333338742
2025-08-01 12:33:00,78.24073999999999,1.0416660000000002,1.2331442792222278,6.973378,7.3784719999999995,29.513900000000035,4424.833333338742
2025-08-01 12:36:00,77.835645,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,28.64580000000001,4424.883333338742
2025-08-01 12:39:00,76.490165,0.9837959999999999,1.2004367480229725,6.857638000000001,7.320602,28.067099999999982,4424.933333338742
2025-08-01 12:42:00,75.83912000000001,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.64580000000001,4424.983333338742
2025-08-01 12:45:00,74.913195,1.0127309999999996,1.17782390163257,6.915512999999999,7.262732000000001,28.067099999999982,4425.0333333387425
2025-08-01 12:48:00,74.65277499999999,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,28.356400000000008,4425.083333338743
2025-08-01 12:51:00,74.840855,0.9548609999999993,1.1454934328461042,6.828707999999999,7.233797000000001,29.513900000000035,4425.133333338743
2025-08-01 12:54:00,75.260415,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,28.06710000000004,4425.183333338743
2025-08-01 12:57:00,74.85532,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,28.64580000000001,4425.233333338743
2025-08-01 13:00:00,74.40683,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.199099999999987,4425.283333338743
2025-08-01 13:03:00,73.828125,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.356499999999983,4425.333333338744
2025-08-01 13:06:00,73.61111500000001,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488499999999988,4425.383333338744
2025-08-01 13:09:00,72.91667000000001,1.0416659999999993,1.2069662481315495,6.944443,7.291667,27.777799999999957,4425.433333338744
2025-08-01 13:12:00,72.61285000000001,1.070601,1.182568049671001,7.060188,7.291667,27.199099999999987,4425.483333338744
2025-08-01 13:15:00,72.04861,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,26.620400000000018,4425.533333338744
2025-08-01 13:18:00,72.757525,1.1284720000000004,1.1854004646794534,7.060188,7.1759260000000005,28.93520000000001,4425.5833333387445
2025-08-01 13:21:00,72.135415,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.067099999999982,4425.633333338745
2025-08-01 13:24:00,71.93287000000001,1.0416659999999993,1.1937454562612286,6.973383,7.291667,27.199099999999987,4425.683333338745
2025-08-01 13:27:00,71.614585,1.070601,1.182568049671001,7.060188,7.291667,26.620299999999986,4425.733333338745
2025-08-01 13:30:00,70.8478,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.331000000000017,4425.783333338745
2025-08-01 13:33:00,70.41377,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.488400000000013,4425.833333338745
2025-08-01 13:36:00,70.00868,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488400000000013,4425.883333338746
2025-08-01 13:39:00,69.66146,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,26.62039999999996,4425.933333338746
