Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-01 13:42:00,70.48611,1.2152780000000005,1.200751883654364,7.175924000000001,7.146986,27.199099999999987,4425.983333338746
2025-08-01 13:45:00,70.78993,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.620400000000018,4426.033333338746
2025-08-01 13:48:00,70.572915,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,26.62039999999996,4426.083333338746
2025-08-01 13:51:00,71.412035,1.0995369999999998,1.1842242172525224,7.175924,7.349537,28.067099999999982,4426.1333333387465
2025-08-01 13:54:00,73.26388499999999,1.1284720000000004,1.2132122242849903,7.146988,7.320606,28.64580000000001,4426.183333338747
2025-08-01 13:57:00,72.9456,1.0995369999999998,1.1842242172525224,7.175924,7.349537,27.199000000000012,4426.233333338747
2025-08-01 14:00:00,72.46817,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,27.488400000000013,4426.283333338747
2025-08-01 14:03:00,71.67245500000001,1.1863419999999998,1.2150473396178678,7.233798999999999,7.291667,27.488499999999988,4426.333333338747
2025-08-01 14:06:00,71.57118,1.1863419999999998,1.2150522611706183,7.262729,7.320607000000001,28.067099999999982,4426.383333338747
2025-08-01 14:09:00,71.29629499999999,1.2442130000000002,1.2442175000066256,7.262729,7.262736,27.199099999999987,4426.433333338748
2025-08-01 14:12:00,71.22395499999999,1.157407,1.200291304787134,7.2337940000000005,7.320607000000001,26.62039999999996,4426.483333338748
2025-08-01 14:15:00,71.875,1.157407,1.2143603319797944,7.175924000000001,7.291667,27.199099999999987,4426.533333338748
2025-08-01 14:18:00,72.88773499999999,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,26.620400000000018,4426.583333338748
2025-08-01 14:21:00,73.53877,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,28.067099999999982,4426.633333338748
2025-08-01 14:24:00,74.14641,1.0995369999999998,1.1979618645058574,7.118054000000001,7.320607000000001,26.909699999999987,4426.6833333387485
2025-08-01 14:27:00,74.0162,1.157407,1.214360331979795,7.204864,7.320607000000001,28.067099999999982,4426.733333338749
2025-08-01 14:30:00,74.10301000000001,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,28.645899999999983,4426.783333338749
2025-08-01 14:33:00,75.086805,1.2442130000000002,1.2296907709164848,7.320599,7.291665999999999,27.777800000000013,4426.833333338749
2025-08-01 14:36:00,75.17361,1.157407,1.214360331979795,7.204864,7.320607000000001,27.777800000000013,4426.883333338749
2025-08-01 14:39:00,76.721645,1.2152780000000005,1.2581858868507827,7.2337940000000005,7.320606,29.803300000000036,4426.933333338749
2025-08-01 14:42:00,75.9838,1.157407,1.2283248538808873,7.204864,7.349537,28.067099999999982,4426.98333333875
2025-08-01 14:45:00,76.27315,1.0995369999999998,1.211596217881117,7.118054000000001,7.349537,29.224599999999953,4427.03333333875
2025-08-01 14:48:00,77.199075,1.1284720000000004,1.2132122242849903,7.089118000000001,7.262736,28.356499999999983,4427.08333333875
2025-08-01 14:51:00,76.59143499999999,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.35650000000004,4427.13333333875
2025-08-01 14:54:00,76.765045,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.067099999999982,4427.18333333875
2025-08-01 14:57:00,76.663775,1.0995369999999998,1.2251352183410722,7.031254000000001,7.291667,28.067199999999957,4427.2333333387505
2025-08-01 15:00:00,76.33102,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,29.51389999999998,4427.283333338751
2025-08-01 15:03:00,77.27141499999999,1.1284720000000004,1.2269618638082318,7.060188,7.262736,28.935299999999984,4427.333333338751
2025-08-01 15:06:00,77.47396,1.1284720000000004,1.240614926242046,7.060188,7.291665999999999,28.64590000000004,4427.383333338751
2025-08-01 15:09:00,77.025465,1.0416659999999993,1.1937454562612286,7.0312529999999995,7.349537,28.645899999999983,4427.433333338751
2025-08-01 15:12:00,78.356485,1.070602,1.2228510218893553,6.944448,7.262736,28.93520000000001,4427.483333338751
2025-08-01 15:15:00,77.777775,1.0127319999999997,1.2039445755268796,6.857638,7.262736,28.935100000000034,4427.533333338752
2025-08-01 15:18:00,78.19734,0.9548609999999993,1.1838276646588715,6.828707999999999,7.320607000000001,28.93520000000001,4427.583333338752
2025-08-01 15:21:00,77.936925,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,29.224499999999978,4427.633333338752
2025-08-01 15:24:00,77.11226500000001,1.0416659999999993,1.2200998101496712,6.944443,7.320607000000001,28.935199999999952,4427.683333338752
2025-08-01 15:27:00,76.953125,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,27.488500000000045,4427.733333338752
2025-08-01 15:30:00,77.31481500000001,1.0127309999999996,1.2039395310145997,6.944448,7.349537,29.513800000000003,4427.7833333387525
2025-08-01 15:33:00,77.41608500000001,1.0127309999999996,1.1909269811770749,6.915508,7.291667,28.06710000000004,4427.833333338753
2025-08-01 15:36:00,77.28587999999999,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,28.356499999999983,4427.883333338753
2025-08-01 15:39:00,77.15567,0.9548609999999993,1.1711300610984203,6.886578,7.349537,29.803200000000004,4427.933333338753
2025-08-01 15:42:00,78.83391,1.0127319999999997,1.1909275382531888,6.9444479999999995,7.320606,29.803200000000004,4427.983333338753
2025-08-01 15:45:00,78.587965,0.9548609999999993,1.2089846293216335,6.886578,7.436347,29.513900000000035,4428.033333338753
2025-08-01 15:48:00,78.747105,1.0127309999999996,1.2168731397419437,6.944448,7.378477,30.092600000000004,4428.083333338754
2025-08-01 15:51:00,77.28587999999999,1.0127309999999996,1.2039440143940359,6.944443,7.3495420000000005,28.64580000000001,4428.133333338754
2025-08-01 15:54:00,75.83912000000001,1.0416660000000002,1.193745456261229,7.002318000000001,7.320602,27.777800000000013,4428.183333338754
2025-08-01 15:57:00,75.05787,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.067099999999982,4428.233333338754
2025-08-01 16:00:00,74.65278,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.645899999999983,4428.283333338754
2025-08-01 16:03:00,74.21875,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.06710000000004,4428.3333333387545
2025-08-01 16:06:00,74.26214999999999,1.070601,1.182568049671001,7.060188,7.291667,27.488400000000013,4428.383333338755
2025-08-01 16:09:00,73.987265,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,26.331000000000017,4428.433333338755
2025-08-01 16:12:00,73.30729,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.067099999999982,4428.483333338755
2025-08-01 16:15:00,72.71412000000001,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.35650000000004,4428.533333338755
2025-08-01 16:18:00,71.8316,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,26.331099999999992,4428.583333338755
2025-08-01 16:21:00,71.672455,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.620299999999986,4428.633333338756
2025-08-01 16:24:00,71.68692,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.620400000000018,4428.683333338756
2025-08-01 16:27:00,71.238425,1.070601,1.182568049671001,7.060188,7.291667,27.199000000000012,4428.733333338756
2025-08-01 16:30:00,70.78993,1.070601,1.1825727387869478,7.089118000000001,7.320607000000001,26.909699999999987,4428.783333338756
2025-08-01 16:33:00,70.399305,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,27.199099999999987,4428.833333338756
2025-08-01 16:36:00,70.35589999999999,1.2152780000000005,1.2296932357324093,7.2337940000000005,7.262736,26.909699999999987,4428.8833333387565
2025-08-01 16:39:00,70.10995,1.157407,1.214360331979795,7.204864,7.320607000000001,26.90979999999996,4428.933333338757
2025-08-01 16:42:00,70.095485,1.2152780000000005,1.2439906516109474,7.204864,7.262736,26.909700000000043,4428.983333338757
2025-08-01 16:45:00,70.341435,1.2152780000000005,1.2296932357324093,7.2337940000000005,7.262736,27.488500000000045,4429.033333338757
2025-08-01 16:48:00,70.138885,1.157407,1.200291304787134,7.2337940000000005,7.320607000000001,26.909699999999987,4429.083333338757
2025-08-01 16:51:00,69.51678,1.1863419999999998,1.2150522611706183,7.262729,7.320607000000001,26.909699999999987,4429.133333338757
2025-08-01 16:54:00,69.29976500000001,1.1863419999999998,1.2150522611706183,7.262729,7.320607000000001,26.04170000000005,4429.183333338758
2025-08-01 16:57:00,68.99595,1.1863419999999998,1.2007538837511706,7.262729,7.291667,26.331099999999992,4429.233333338758
2025-08-01 17:00:00,69.34317,1.1863419999999998,1.2007538837511706,7.262729,7.291667,26.331099999999992,4429.283333338758
2025-08-01 17:03:00,69.01042000000001,1.1863419999999998,1.1718174733715832,7.262729,7.233797000000001,26.041600000000017,4429.333333338758
2025-08-01 17:06:00,69.01042,1.2152769999999995,1.2007513876468627,7.262733999999999,7.233797000000001,26.04169999999999,4429.383333338758
2025-08-01 17:09:00,68.86574,1.1863419999999998,1.1863419999779405,7.233798999999999,7.233797000000001,27.199099999999987,4429.4333333387585
2025-08-01 17:12:00,69.15509499999999,1.2152780000000005,1.215279999944427,7.175924000000001,7.1759260000000005,27.777800000000013,4429.483333338759
2025-08-01 17:15:00,70.65972500000001,1.1574080000000002,1.2002869354506596,7.146993999999999,7.233796,26.909699999999987,4429.533333338759
2025-08-01 17:18:00,69.64698999999999,1.0995369999999998,1.1703846088042151,7.146993999999999,7.291667,26.33099999999996,4429.583333338759
2025-08-01 17:21:00,69.010415,1.157407,1.214360331979795,7.204864,7.320607000000001,26.909700000000043,4429.633333338759
2025-08-01 17:24:00,68.15683,1.2152769999999995,1.1861092450496777,7.378474,7.320607000000001,26.33099999999996,4429.683333338759
2025-08-01 17:27:00,67.43345,1.2442129999999993,1.2002894244842508,7.40741,7.320607000000001,25.463000000000022,4429.73333333876
2025-08-01 17:30:00,67.65046000000001,1.273148,1.2143609118193446,7.378474,7.262736,25.75229999999999,4429.78333333876
2025-08-01 17:33:00,67.43345,1.1863419999999998,1.2150522611706183,7.262729,7.320607000000001,26.04159999999996,4429.83333333876
2025-08-01 17:36:00,67.07176,1.1863419999999998,1.1718174733715832,7.262729,7.233797000000001,26.04169999999999,4429.88333333876
2025-08-01 17:39:00,66.695605,1.1863419999999998,1.2007538837511706,7.262729,7.291667,26.620400000000018,4429.93333333876
2025-08-01 17:42:00,66.55093,1.1863419999999998,1.1718174733715832,7.262729,7.233797000000001,26.04159999999996,4429.9833333387605
2025-08-01 17:45:00,65.465855,1.157407,1.157404499996499,7.233798999999999,7.233792,26.04169999999999,4430.033333338761
2025-08-01 17:48:00,64.467595,1.1863419999999998,1.1718124319592833,7.233798999999999,7.2048570000000005,25.173699999999997,4430.083333338761
2025-08-01 17:51:00,64.25058,1.157407,1.157409500011446,7.175924000000001,7.175927,24.884299999999996,4430.133333338761
2025-08-01 17:54:00,65.19097,1.2152780000000005,1.186109737016619,7.175924000000001,7.118055999999999,26.909700000000043,4430.183333338761
2025-08-01 17:57:00,64.12037000000001,1.157407,1.157409500011446,7.175924000000001,7.175927,26.620299999999986,4430.233333338761
2025-08-01 18:00:00,63.700810000000004,1.1863419999999998,1.1718124319592833,7.233798999999999,7.2048570000000005,26.041600000000017,4430.283333338762
2025-08-01 18:03:00,63.715275,1.2152769999999995,1.1564444141548134,7.349533999999999,7.233797000000001,25.752399999999966,4430.333333338762
2025-08-01 18:06:00,42.447915,0.7233789999999996,1.0436131205799655,6.973384,7.6967550000000005,21.70139999999998,4430.383333338762
2025-08-04 07:39:00,61.197915,1.3888889999999998,1.5828052609938483,4.427083,4.832174000000001,31.828700000000026,4430.383333338762
2025-08-04 07:42:00,77.850115,1.7361110000000002,1.3594519855957123,7.233798,6.539347,30.9606,4430.433333338762
2025-08-04 07:45:00,86.5162,1.3020829999999997,1.2581834893749149,7.060183,6.973380000000001,38.7731,4430.483333338762
2025-08-04 07:48:00,93.590855,1.3310179999999994,1.3597497497767863,6.944443,7.002315,31.828700000000026,4430.5333333387625
2025-08-04 07:51:00,98.36516499999999,1.157407,1.2283248538808873,6.163193,6.307866,37.03699999999998,4430.583333338763
2025-08-04 07:54:00,94.35764,1.0995369999999998,1.156444314022041,5.729163,5.844906,33.27539999999999,4430.633333338763
2025-08-04 07:57:00,98.36516499999999,1.0995369999999998,1.156444314022041,5.613422999999999,5.729165999999999,35.59019999999998,4430.683333338763
2025-08-04 08:00:00,93.82234,1.0127309999999996,1.1379749278461126,5.4687529999999995,5.729162,33.275499999999965,4430.733333338763
2025-08-04 08:03:00,98.36516499999999,1.0416659999999993,1.1399415874460783,5.381943,5.584487000000001,35.30090000000001,4430.783333338763
2025-08-04 08:06:00,98.39410000000001,1.0416659999999993,1.1399415874460783,5.381943,5.584487000000001,36.16890000000001,4430.833333338764
2025-08-04 08:09:00,98.350695,1.0995369999999998,1.1979571347820661,5.758103,5.9606460000000006,46.00699999999995,4430.883333338764
2025-08-04 08:12:00,98.350695,1.0995369999999998,1.1979571347820661,5.815973,6.018516,41.66660000000002,4430.933333338764
2025-08-04 08:15:00,98.32176,1.157407,1.1282220900672408,6.018523,5.960646,37.90519999999998,4430.983333338764
2025-08-04 08:18:00,95.298035,1.0995369999999998,1.156444314022041,5.960642999999999,6.076385999999999,33.56479999999999,4431.033333338764
2025-08-04 08:21:00,98.336225,1.1284720000000004,1.15716585293023,5.960648000000001,6.018516,36.74769999999995,4431.0833333387645
2025-08-04 08:24:00,93.952545,1.0995369999999998,1.1423899185369466,6.0763940000000005,6.163197,32.117999999999995,4431.133333338765
2025-08-04 08:27:00,92.78067,1.0416660000000002,1.11243651965621,6.047458000000001,6.192132,32.11810000000003,4431.183333338765
2025-08-04 08:30:00,92.24537000000001,1.070601,1.127481597360715,6.047458000000001,6.163197,32.696799999999996,4431.233333338765
2025-08-04 08:33:00,90.75521,1.0416660000000002,1.1262446227260148,6.076388,6.250001999999999,32.407399999999996,4431.283333338765
2025-08-04 08:36:00,90.29224500000001,0.9837959999999999,1.1355141477314536,6.018517999999999,6.336802,32.407399999999996,4431.333333338765
2025-08-04 08:39:00,92.288775,0.983797,1.1355146979140402,5.960653,6.278936,32.40730000000002,4431.383333338766
2025-08-04 08:42:00,91.840275,0.9548609999999993,1.1454934328461037,6.018518,6.4236070000000005,32.696799999999996,4431.433333338766
2025-08-04 08:45:00,90.55266499999999,0.8969909999999999,1.1124623498816986,6.047453,6.510412,33.27539999999999,4431.483333338766
2025-08-04 08:48:00,91.53646,0.8680560000000002,1.1205516002339087,5.873842000000001,6.4236059999999995,34.43290000000002,4431.533333338766
2025-08-04 08:51:00,91.623265,0.7523149999999994,1.0969594632532012,5.729172,6.510417,32.9862,4431.583333338766
2025-08-04 08:54:00,89.04803,0.8391200000000003,1.151655454929031,5.931717,6.626156999999999,30.67130000000003,4431.6333333387665
2025-08-04 08:57:00,87.42766,0.8969909999999999,1.1250762490115762,6.105322999999999,6.5972219999999995,30.38190000000003,4431.683333338767
2025-08-04 09:00:00,84.51968,0.9837959999999999,1.1747259118220323,6.278938,6.684032,29.803200000000004,4431.733333338767
2025-08-04 09:03:00,81.640625,1.0995370000000007,1.170384608804214,6.481484000000001,6.626156999999999,28.935199999999952,4431.783333338767
2025-08-04 09:06:00,80.10706,1.070602,1.155233673520537,6.423614000000001,6.5972219999999995,28.06710000000004,4431.833333338767
2025-08-04 09:09:00,80.41087999999999,1.070602,1.155233673520537,6.336808,6.510415999999999,28.935299999999984,4431.883333338767
2025-08-04 09:12:00,82.40741,0.9548609999999993,1.1063864665921428,6.249998,6.568287,31.5394,4431.933333338768
2025-08-04 09:15:00,80.64236,1.0127309999999996,1.137979567305165,6.365743,6.626162,29.80329999999998,4431.983333338768
2025-08-04 09:18:00,81.72743,1.070602,1.1552384321824867,6.3657379999999995,6.539356,29.51389999999998,4432.033333338768
2025-08-04 09:21:00,81.7853,1.0127309999999996,1.1513577326217537,6.423608000000001,6.712967000000001,29.51389999999998,4432.083333338768
2025-08-04 09:24:00,80.96065,1.0416659999999993,1.1399463040080038,6.510413,6.712967000000001,29.803200000000004,4432.133333338768
2025-08-04 09:27:00,79.470485,1.0416660000000002,1.1535405539501489,6.510418,6.7419020000000005,28.935199999999952,4432.1833333387685
2025-08-04 09:30:00,78.761575,1.070601,1.1689532591711325,6.568288000000001,6.770837,29.224500000000035,4432.233333338769
2025-08-04 09:33:00,78.29861,1.070601,1.155233147503858,6.568288000000001,6.741897,28.356499999999983,4432.283333338769
2025-08-04 09:36:00,77.17013499999999,1.070602,1.1274821149176488,6.655094,6.7708319999999995,29.80329999999998,4432.333333338769
2025-08-04 09:39:00,79.28240500000001,1.0416669999999995,1.1535410891430504,6.423608,6.655091,30.381999999999948,4432.383333338769
2025-08-04 09:42:00,82.56655,0.8101849999999997,1.1098820268249927,5.989585999999999,6.655091,29.803200000000004,4432.433333338769
2025-08-04 09:45:00,81.84317,0.8391200000000003,1.1276213119954273,6.1631920000000004,6.799772,30.092600000000004,4432.48333333877
2025-08-04 09:48:00,77.82118,0.9548609999999993,1.1454978920750039,6.452543,6.857642,28.356400000000008,4432.53333333877
2025-08-04 09:51:00,75.36169000000001,1.0127310000000005,1.17782390163257,6.568288000000001,6.915507,28.356499999999983,4432.58333333877
2025-08-04 09:54:00,75.30382,1.0416659999999993,1.126244622726015,6.626153,6.799767000000001,28.067200000000014,4432.63333333877
2025-08-04 09:57:00,76.04167000000001,0.9548609999999993,1.1195161475411088,6.423608,6.770837,27.777799999999957,4432.68333333877
2025-08-04 10:00:00,73.943865,1.070602,1.1274869481266971,6.684024000000001,6.799772,27.777799999999957,4432.7333333387705
2025-08-04 10:03:00,73.423035,1.070601,1.1414136862663036,6.626158,6.770837,27.777800000000013,4432.783333338771
2025-08-04 10:06:00,73.32176,1.070601,1.1414136862663036,6.655088000000001,6.799767000000001,27.77770000000004,4432.833333338771
2025-08-04 10:09:00,74.58044,1.070602,1.1552336735205384,6.626157999999999,6.799766,28.64580000000001,4432.883333338771
2025-08-04 10:12:00,74.65278,0.9548609999999993,1.1195116267491525,6.452548,6.799767000000001,29.51389999999998,4432.933333338771
2025-08-04 10:15:00,75.30382,0.9548609999999993,1.1195116267491525,6.510418,6.857637,28.64579999999995,4432.983333338771
2025-08-04 10:18:00,76.50462999999999,1.0127319999999997,1.1646371654199306,6.510418,6.828706,28.93520000000001,4433.033333338772
2025-08-04 10:21:00,74.537035,0.9837959999999999,1.1355141477314536,6.568288,6.886572,27.777799999999957,4433.083333338772
2025-08-04 10:24:00,73.94386499999999,1.0416659999999993,1.1535405539501475,6.684023,6.915507,26.909699999999987,4433.133333338772
2025-08-04 10:27:00,74.16087999999999,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,28.067199999999957,4433.183333338772
2025-08-04 10:30:00,74.63830999999999,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,28.645899999999983,4433.233333338772
2025-08-04 10:33:00,74.27662000000001,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.93520000000001,4433.2833333387725
2025-08-04 10:36:00,72.04861500000001,1.0127310000000005,1.151357732621754,6.712958,7.002317,26.62039999999996,4433.333333338773
2025-08-04 10:39:00,70.326965,1.1284720000000004,1.1854004646794547,6.915514000000001,7.031251999999999,26.620299999999986,4433.383333338773
2025-08-04 10:42:00,69.936345,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4433.433333338773
2025-08-04 10:45:00,69.994215,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,27.199000000000012,4433.483333338773
2025-08-04 10:48:00,70.16782,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.33099999999996,4433.533333338773
2025-08-04 10:51:00,70.08101500000001,1.157407,1.1574095000027214,6.944444,6.944447,26.041600000000017,4433.583333338774
2025-08-04 10:54:00,69.212965,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.620400000000018,4433.633333338774
2025-08-04 10:57:00,68.663195,1.2152769999999995,1.1861041627287252,7.089123999999999,7.0312470000000005,26.04169999999999,4433.683333338774
2025-08-04 11:00:00,69.56018499999999,1.273148,1.214355749107425,7.089123999999999,6.973376,26.041600000000017,4433.733333338774
2025-08-04 11:03:00,68.08449,1.2152779999999996,1.1564448978838586,7.08912,6.973382,26.331000000000017,4433.783333338774
2025-08-04 11:06:00,67.98321999999999,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,27.488400000000013,4433.8333333387745
2025-08-04 11:09:00,69.241895,1.2442130000000002,1.1854008836727608,7.089119,6.973376,27.488499999999988,4433.883333338775
2025-08-04 11:12:00,69.068285,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,26.62039999999996,4433.933333338775
2025-08-04 11:15:00,69.58912000000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.04169999999999,4433.983333338775
2025-08-04 11:18:00,71.99074,1.157407,1.1718149691294042,6.973378,7.002311,28.06710000000004,4434.033333338775
2025-08-04 11:21:00,71.80266,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.04169999999999,4434.083333338775
2025-08-04 11:24:00,72.20775499999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.488400000000013,4434.133333338776
2025-08-04 11:27:00,72.91667,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.935100000000034,4434.183333338776
2025-08-04 11:30:00,70.833335,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.488399999999956,4434.233333338776
2025-08-04 11:33:00,71.03587999999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488400000000013,4434.283333338776
2025-08-04 11:36:00,72.092015,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.488499999999988,4434.333333338776
2025-08-04 11:39:00,70.19676000000001,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,26.620400000000018,4434.3833333387765
2025-08-04 11:42:00,70.3125,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,26.909699999999987,4434.433333338777
2025-08-04 11:45:00,71.06481500000001,1.157407,1.171814969129404,7.031254,7.060187000000001,26.331000000000017,4434.483333338777
2025-08-04 11:48:00,68.764465,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,26.041600000000017,4434.533333338777
2025-08-04 11:51:00,68.72106500000001,1.157407,1.171814969129404,7.031254,7.060187000000001,26.331000000000017,4434.583333338777
2025-08-04 11:54:00,70.18229500000001,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,26.33099999999996,4434.633333338777
2025-08-04 11:57:00,69.60359,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.62039999999996,4434.683333338778
2025-08-04 12:00:00,69.024885,1.070602,1.155233673520537,6.944444000000001,7.118052,26.04169999999999,4434.733333338778
2025-08-04 12:03:00,69.03935,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199099999999987,4434.783333338778
2025-08-04 12:06:00,70.29803000000001,1.2152780000000005,1.2152749999966475,7.089124000000001,7.089116000000001,26.620300000000043,4434.833333338778
2025-08-04 12:09:00,69.7772,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.488400000000013,4434.883333338778
2025-08-04 12:12:00,69.58912000000001,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,26.04169999999999,4434.9333333387785
2025-08-04 12:15:00,69.58912000000001,1.070601,1.155233147503858,6.973378,7.146987000000001,27.199099999999987,4434.983333338779
2025-08-04 12:18:00,69.429975,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488400000000013,4435.033333338779
2025-08-04 12:21:00,68.89468,1.070602,1.141409412799592,6.973383999999999,7.118052,26.909699999999987,4435.083333338779
2025-08-04 12:24:00,68.923615,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.199099999999987,4435.133333338779
2025-08-04 12:27:00,70.28356500000001,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,28.067200000000014,4435.183333338779
2025-08-04 12:30:00,69.48785000000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.62039999999996,4435.23333333878
2025-08-04 12:33:00,67.85301,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.330900000000042,4435.28333333878
2025-08-04 12:36:00,66.666665,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.04169999999999,4435.33333333878
2025-08-04 12:39:00,67.98321999999999,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,26.620400000000018,4435.38333333878
2025-08-04 12:42:00,67.274305,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331099999999992,4435.43333333878
2025-08-04 12:45:00,66.88368,1.1284720000000004,1.1854004646794534,7.0601840000000005,7.175922000000001,25.75229999999999,4435.4833333387805
2025-08-04 12:48:00,66.71007,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.331099999999992,4435.533333338781
2025-08-04 12:51:00,66.98495500000001,1.2442130000000002,1.1703824000721461,7.175929,7.031245999999999,26.04169999999999,4435.583333338781
2025-08-04 12:54:00,66.362845,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,24.884299999999996,4435.633333338781
2025-08-04 12:57:00,66.40625,1.1863419999999998,1.186342000015974,7.089119,7.089117,25.75229999999999,4435.683333338781
2025-08-04 13:00:00,67.361115,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,26.620299999999986,4435.733333338781
2025-08-04 13:03:00,66.927085,1.070601,1.1414136862663036,6.857638,7.002317,24.884299999999996,4435.783333338782
2025-08-04 13:06:00,67.07176,1.0416660000000002,1.1399415874460792,6.857638,7.060182,25.752399999999966,4435.833333338782
2025-08-04 13:09:00,65.95775499999999,1.1284720000000004,1.15716585293023,7.002314000000001,7.060182,24.884299999999996,4435.883333338782
2025-08-04 13:12:00,65.81308,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,26.62039999999996,4435.933333338782
2025-08-04 13:15:00,66.04456,1.2442130000000002,1.1703824000721461,7.118059000000001,6.973376,27.488400000000013,4435.983333338782
2025-08-04 13:18:00,64.771415,1.157407,1.1574095000027214,7.089119,7.089122000000001,25.173699999999997,4436.0333333387825
2025-08-04 13:21:00,64.163775,1.1863419999999998,1.1571658195859809,7.118054,7.060182,25.173599999999965,4436.083333338783
2025-08-04 13:24:00,63.773145,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,24.884299999999996,4436.133333338783
2025-08-04 13:27:00,65.27777499999999,1.2442130000000002,1.1703824000721461,7.118059000000001,6.973376,25.17360000000002,4436.183333338783
2025-08-04 13:30:00,66.189235,1.2152780000000005,1.1713389368875322,7.0601840000000005,6.973376,24.88420000000002,4436.233333338783
2025-08-04 13:33:00,65.66839999999999,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.462999999999965,4436.283333338783
2025-08-04 13:36:00,65.66839999999999,1.070601,1.155233147503858,6.915508000000001,7.089117,26.041600000000017,4436.333333338784
2025-08-04 13:39:00,66.71007,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,26.04169999999999,4436.383333338784
2025-08-04 13:42:00,65.50926000000001,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,25.173599999999965,4436.433333338784
2025-08-04 13:45:00,64.453125,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,26.620400000000018,4436.483333338784
2025-08-04 13:48:00,65.07523499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.463000000000022,4436.533333338784
2025-08-04 13:51:00,66.55093,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,26.620300000000043,4436.5833333387845
2025-08-04 13:54:00,65.85648,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.173599999999965,4436.633333338785
2025-08-04 13:57:00,65.91435,1.0995369999999998,1.1423899185369466,7.002314,7.089117,25.75229999999999,4436.683333338785
2025-08-04 14:00:00,66.970485,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,25.173599999999965,4436.733333338785
2025-08-04 14:03:00,67.939815,1.2152780000000005,1.1861097370166194,7.0601840000000005,7.002316,25.75229999999999,4436.783333338785
2025-08-04 14:06:00,67.2309,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.463000000000022,4436.833333338785
2025-08-04 14:09:00,67.07176,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.462900000000047,4436.883333338786
2025-08-04 14:12:00,67.70832999999999,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.331000000000017,4436.933333338786
2025-08-04 14:15:00,69.05382,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,4436.983333338786
2025-08-04 14:18:00,68.14236500000001,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.620400000000018,4437.033333338786
2025-08-04 14:21:00,68.344905,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.90979999999996,4437.083333338786
2025-08-04 14:24:00,69.63252,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,27.488400000000013,4437.1333333387865
2025-08-04 14:27:00,69.12615500000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.04169999999999,4437.183333338787
2025-08-04 14:30:00,68.43171,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,26.331000000000017,4437.233333338787
2025-08-04 14:33:00,68.22917000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.620400000000018,4437.283333338787
2025-08-04 14:36:00,69.71933,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,27.199099999999987,4437.333333338787
2025-08-04 14:39:00,70.833335,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.620400000000018,4437.383333338787
2025-08-04 14:42:00,70.457175,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488400000000013,4437.433333338788
2025-08-04 14:45:00,69.994215,1.0127309999999996,1.151353126434424,6.886573,7.175922000000001,26.909699999999987,4437.483333338788
2025-08-04 14:48:00,69.73379499999999,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.199099999999987,4437.533333338788
2025-08-04 14:51:00,70.58738500000001,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,26.331000000000017,4437.583333338788
2025-08-04 14:54:00,69.7772,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.620400000000018,4437.633333338788
2025-08-04 14:57:00,69.96528,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.488500000000045,4437.6833333387885
2025-08-04 15:00:00,69.76273,1.070601,1.1689532591711325,6.973378,7.175927,26.620400000000018,4437.733333338789
2025-08-04 15:03:00,70.51504499999999,1.1284720000000004,1.171336059058086,7.060188,7.146986,27.488499999999988,4437.783333338789
2025-08-04 15:06:00,66.898145,1.0127310000000005,1.1646320425719863,6.9444479999999995,7.262727,26.909699999999987,4437.833333338789
2025-08-04 15:09:00,66.27604,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.041600000000017,4437.883333338789
2025-08-04 15:21:00,64.69907,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.199100000000044,4438.083333338789
2025-08-04 15:24:00,64.048035,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.173500000000047,4438.133333338789
2025-08-04 15:27:00,64.048035,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.620400000000018,4438.183333338789
2025-08-04 15:30:00,64.09143499999999,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.463000000000022,4438.23333333879
2025-08-04 15:33:00,65.350115,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.04169999999999,4438.28333333879
2025-08-04 15:36:00,65.66839999999999,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.331000000000017,4438.33333333879
2025-08-04 15:39:00,64.872685,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.17349999999999,4438.38333333879
2025-08-04 15:42:00,66.247105,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.33099999999996,4438.43333333879
2025-08-04 15:45:00,68.20023499999999,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.199000000000012,4438.4833333387905
2025-08-04 15:48:00,69.082755,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,25.75229999999999,4438.533333338791
2025-08-04 15:51:00,71.45544000000001,1.157407,1.214360331979795,7.1180579999999996,7.233801000000001,26.90979999999996,4438.583333338791
2025-08-04 15:54:00,71.20948999999999,1.070601,1.1825727387869478,7.089118000000001,7.320607000000001,26.33099999999996,4438.633333338791
2025-08-04 15:57:00,71.20948999999999,1.0995369999999998,1.1842242172525237,7.146993999999999,7.320607000000001,27.77769999999998,4438.683333338791
2025-08-04 16:00:00,71.03587999999999,1.157407,1.2143603319797944,7.175924000000001,7.291667,27.488400000000013,4438.733333338791
2025-08-04 16:03:00,70.61632,1.157407,1.2002864231765322,7.146994,7.233797000000001,26.909699999999987,4438.783333338792
2025-08-04 16:06:00,70.03761499999999,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.620300000000043,4438.833333338792
2025-08-04 16:09:00,69.58912000000001,1.157407,1.1718149691294042,7.146994,7.175927,26.331000000000017,4438.883333338792
2025-08-04 16:12:00,69.11169,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4438.933333338792
2025-08-04 16:15:00,67.85301,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,26.331000000000017,4438.983333338792
2025-08-04 16:18:00,67.52025499999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4439.0333333387925
2025-08-04 16:21:00,67.52025499999999,1.157407,1.1718149691294042,7.146994,7.175927,26.04169999999999,4439.083333338793
2025-08-04 16:24:00,68.08449,1.2152780000000005,1.1861046546942613,7.146994,7.089116000000001,24.595000000000027,4439.133333338793
2025-08-04 16:27:00,67.20197,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,26.331000000000017,4439.183333338793
2025-08-04 16:30:00,67.24537000000001,1.157407,1.1718149691294042,7.146994,7.175927,26.620300000000043,4439.233333338793
2025-08-04 16:33:00,62.543405,1.0127319999999997,1.1379754682709602,7.031254000000001,7.2916620000000005,25.17360000000002,4439.283333338793
2025-08-04 16:36:00,61.83449,1.157407,1.1861091962540984,7.2337940000000005,7.291667,24.594899999999996,4439.333333338794
2025-08-04 16:39:00,62.78935,1.2152780000000005,1.1262457790412967,7.0601840000000005,6.886576,24.884299999999996,4439.383333338794
2025-08-04 16:42:00,61.212385,1.157407,1.1134405803706973,7.002314000000001,6.915507,24.594899999999996,4439.433333338794
2025-08-04 16:45:00,61.009834999999995,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,24.884299999999996,4439.483333338794
2025-08-04 16:48:00,61.443865,1.157407,1.1134405803706973,7.002314000000001,6.915507,24.884299999999996,4439.533333338794
2025-08-04 16:51:00,61.60301,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.17360000000002,4439.583333338795
2025-08-04 16:54:00,62.31192,1.273148,1.1535417583846872,7.118054,6.886576,24.594900000000052,4439.633333338795
2025-08-04 16:57:00,61.024305,1.2152769999999995,1.1262453037721822,7.118054,6.944447,25.463000000000022,4439.683333338795
2025-08-04 17:00:00,60.966435000000004,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,25.17360000000002,4439.733333338795
2025-08-04 17:03:00,61.140045,1.157407,1.1134405803706986,7.060188999999999,6.973382,25.17360000000002,4439.783333338795
2025-08-04 17:06:00,61.299189999999996,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,24.594899999999996,4439.8333333387955
2025-08-04 17:09:00,62.97743,1.273148,1.168951784336712,7.118059000000001,6.9155109999999995,25.752300000000048,4439.883333338796
2025-08-04 17:12:00,66.666665,1.3310180000000003,1.1804405272893843,7.118054,6.8287059999999995,26.04169999999999,4439.933333338796
2025-08-04 17:15:00,67.766205,1.273148,1.1993559801405573,7.089123999999999,6.944445999999999,27.199099999999987,4439.983333338796
2025-08-04 17:18:00,64.61227,1.0995369999999998,1.1703846088042151,7.175929,7.320602000000001,25.752200000000016,4440.033333338796
2025-08-04 17:21:00,68.127895,1.2442130000000002,1.2150478000177418,7.349539,7.291665999999999,26.909699999999987,4440.083333338796
2025-08-04 17:24:00,69.140625,1.2442130000000002,1.1703876126261028,6.9733789999999996,6.828706,26.331000000000017,4440.133333338797
2025-08-04 17:27:00,70.86227,1.2442130000000002,1.2296907709164848,7.175924000000001,7.146991000000001,26.620300000000043,4440.183333338797
2025-08-04 17:30:00,71.918405,1.1574080000000002,1.1861097044862434,7.118054000000001,7.1759260000000005,26.04169999999999,4440.233333338797
2025-08-04 17:33:00,70.949075,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.488399999999956,4440.283333338797
2025-08-04 17:36:00,70.61632,1.0416660000000002,1.1535405539501482,6.973378,7.204861999999999,27.488400000000013,4440.333333338797
2025-08-04 17:39:00,69.748265,1.0416660000000002,1.1535405539501482,6.973378,7.204861999999999,27.199000000000012,4440.3833333387975
2025-08-04 17:42:00,69.11169,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.199099999999987,4440.433333338798
2025-08-04 17:45:00,68.20023499999999,1.157407,1.171814969129404,7.031254,7.060187000000001,27.199099999999987,4440.483333338798
2025-08-04 17:48:00,66.82580999999999,1.157407,1.1574095000027214,6.944444,6.944447,26.620400000000018,4440.533333338798
2025-08-04 17:51:00,64.930555,1.1284720000000004,1.142875982862748,6.915514000000001,6.944442,26.04169999999999,4440.583333338798
2025-08-04 17:54:00,64.32292,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.173500000000047,4440.633333338798
2025-08-04 17:57:00,64.351855,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,26.33099999999996,4440.683333338799
2025-08-04 18:00:00,63.26678,1.157407,1.1428784450218061,7.089119,7.060182,24.88420000000002,4440.733333338799
2025-08-04 18:03:00,63.078705,1.1863419999999998,1.1423873033192873,7.175929,7.089117,26.620400000000018,4440.783333338799
2025-08-04 18:06:00,39.496525000000005,0.6076379999999997,1.0217946533369777,6.712964,7.696756,21.70139999999998,4440.833333338799
2025-08-05 07:42:00,65.91435,2.2858790000000004,1.3357731603261176,6.770836999999999,5.179397999999999,27.199000000000012,4440.833333338799
2025-08-05 07:45:00,80.10706,1.5046290000000004,1.2258299846882594,6.973378,6.452549,30.960699999999974,4440.883333338799
2025-08-05 07:48:00,98.36516499999999,1.73611,1.324537958453971,6.915509,6.1631990000000005,36.16899999999998,4440.9333333387995
2025-08-05 07:51:00,95.167825,1.359953,1.161740289282813,6.423614,6.047451000000001,32.407399999999996,4440.9833333388
2025-08-05 07:54:00,91.42071999999999,1.157407,1.0834600562237735,5.6712940000000005,5.526617,32.407399999999996,4441.0333333388
2025-08-05 07:57:00,87.398725,1.0995369999999998,1.0405970153180852,5.526619,5.410882000000001,30.67130000000003,4441.0833333388
2025-08-05 08:00:00,82.33507,1.070602,1.041399011459327,5.439814000000001,5.3819420000000004,30.092599999999948,4441.1333333388
2025-08-05 08:03:00,80.87384,1.070602,1.0116287223042926,5.410883999999999,5.295141999999999,30.381899999999973,4441.1833333388
2025-08-05 08:06:00,79.861115,1.0416660000000002,1.0124584091181608,5.353008000000001,5.295141999999999,29.803300000000036,4441.233333338801
2025-08-05 08:09:00,78.09606500000001,1.0127309999999996,,5.439812999999999,5.439812000000001,28.935199999999952,4441.283333338801
2025-08-05 08:12:00,75.925925,1.0127309999999996,1.0695628324283426,5.787032999999999,5.902781999999999,28.356499999999983,4441.333333338801
2025-08-05 08:15:00,74.63830999999999,0.8969909999999999,1.0349338657051887,5.758102999999999,6.047452000000001,27.777799999999957,4441.383333338801
2025-08-05 08:18:00,72.381365,0.8969909999999999,1.0349384305585387,5.815968,6.105326999999999,27.777800000000013,4441.433333338801
2025-08-05 08:21:00,69.632525,0.9548610000000002,1.0528867089200824,5.989588,6.192126999999999,26.04169999999999,4441.4833333388015
2025-08-05 08:24:00,66.86921,0.9548610000000002,1.0392508114172327,6.018517999999999,6.192126999999999,26.04169999999999,4441.533333338802
2025-08-05 08:27:00,64.351855,0.9837959999999999,1.0405915652908495,6.0763929999999995,6.192126999999999,25.752399999999966,4441.583333338802
2025-08-05 08:30:00,61.921295,1.0416670000000003,1.0416645000032057,6.250004000000001,6.2499970000000005,23.72679999999997,4441.633333338802
2025-08-05 08:33:00,61.4294,1.070602,1.0116287223042926,6.365743999999999,6.250001999999999,23.7269,4441.683333338802
2025-08-05 08:36:00,61.22685,1.157407,1.068254394063252,6.4525440000000005,6.278937000000001,24.594899999999996,4441.733333338802
2025-08-05 08:39:00,61.64641,1.2152780000000005,1.079841463336023,6.481484000000001,6.221066,24.594899999999996,4441.783333338803
2025-08-05 08:42:00,61.4294,1.2152780000000005,1.0954669856602388,6.510414,6.278936,24.594899999999996,4441.833333338803
2025-08-05 08:45:00,60.64815,1.157407,1.0528894612159903,6.568284000000001,6.365737000000001,24.594899999999996,4441.883333338803
2025-08-05 08:48:00,41.015625,0.28935200000000005,1.2216468150877087,4.2534730000000005,7.204862,20.543999999999983,4441.933333338803
2025-08-05 08:51:00,60.908565,1.2442130000000002,1.061151349339095,6.5393539999999994,6.192131,25.462900000000047,4441.983333338803
2025-08-05 08:54:00,59.577545,1.0416659999999993,1.0985229238370602,6.510413,6.626157000000001,24.884299999999996,4442.0333333388035
2025-08-05 08:57:00,60.87963,1.070602,1.026590453826136,6.481478,6.3946760000000005,24.59480000000002,4442.083333338804
2025-08-05 09:00:00,60.619209999999995,1.0127319999999997,0.9981971199392831,5.960647999999999,5.931716,25.462900000000047,4442.133333338804
2025-08-05 09:03:00,58.666084999999995,1.0127309999999996,1.0555367617187417,6.221068,6.307867,22.280100000000004,4442.183333338804
2025-08-05 09:06:00,58.23206,1.0127309999999996,1.0127315000245547,6.307868,6.307867,24.30559999999997,4442.233333338804
2025-08-05 09:09:00,59.837959999999995,0.983797,1.0124539364740885,6.076393,6.134256000000001,24.016200000000026,4442.283333338804
2025-08-05 09:12:00,59.317130000000006,0.9259259999999996,1.0102488867328923,6.105322999999999,6.278937000000001,24.30559999999997,4442.333333338805
2025-08-05 09:15:00,60.590275,0.9259260000000005,1.0102441612526645,6.134262,6.307866000000001,25.752399999999966,4442.383333338805
2025-08-05 09:18:00,58.232060000000004,0.9837959999999999,1.0544804207972949,6.365743,6.510417,24.594899999999996,4442.433333338805
2025-08-05 09:21:00,57.074655,0.9837959999999999,1.0265874238433295,6.3657379999999995,6.452542,24.016200000000026,4442.483333338805
2025-08-05 09:24:00,56.79977,0.8969899999999997,0.9812376051781322,6.192127,6.365737000000001,23.726800000000026,4442.533333338805
2025-08-05 09:27:00,57.13252,0.868055,0.9925764233355296,6.076392,6.336807,24.016200000000026,4442.5833333388055
2025-08-05 09:30:00,55.873845,0.8969909999999999,1.0083069611247097,6.221063,6.452542,24.594899999999996,4442.633333338806
2025-08-05 09:33:00,54.80324,0.9259259999999996,0.9826583676851693,6.278938,6.394672000000001,21.990700000000004,4442.683333338806
2025-08-05 09:36:00,53.559025,1.0995369999999998,1.0405970153180852,6.452544,6.336807,23.14820000000003,4442.733333338806
2025-08-05 09:39:00,52.03993,1.1284720000000004,1.0238652547319644,6.510414,6.307872000000001,22.569399999999973,4442.783333338806
2025-08-05 09:42:00,51.86632,1.157407,1.0373687801836065,6.510414,6.278937000000001,22.28000000000003,4442.833333338806
2025-08-05 09:45:00,52.34375,1.2152780000000005,1.048092462354231,6.568284000000001,6.249995999999999,23.148199999999974,4442.883333338807
2025-08-05 09:48:00,53.06713,1.2152780000000005,1.0640562181172544,6.510414,6.221066,23.72679999999997,4442.933333338807
2025-08-05 09:51:00,53.26968,1.1574080000000002,1.0373692449791474,6.452544,6.221066,24.01619999999997,4442.983333338807
2025-08-05 09:54:00,54.137735,1.1574080000000002,1.0373692449791474,6.452544,6.221066,23.148199999999974,4443.033333338807
2025-08-05 09:57:00,53.587965,1.0995369999999998,1.0254991496419803,6.452544,6.307867,23.148199999999974,4443.083333338807
2025-08-05 10:00:00,54.1088,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,23.1481,4443.1333333388075
2025-08-05 10:03:00,53.90625,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,23.72679999999997,4443.183333338808
2025-08-05 10:06:00,53.877315,1.1863419999999998,1.0507588763448474,6.6261589999999995,6.365737000000001,22.280100000000004,4443.233333338808
2025-08-05 10:09:00,54.57176,1.2442130000000002,1.061151349339095,6.655089,6.307866000000001,24.305499999999995,4443.283333338808
2025-08-05 10:12:00,53.53009,1.1863419999999998,1.0664180651303554,6.684029000000001,6.452547000000001,24.01610000000005,4443.333333338808
2025-08-05 10:15:00,52.488425,1.1863419999999998,1.0507643163213145,6.770829000000001,6.510417,23.4375,4443.383333338808
2025-08-05 10:18:00,52.994789999999995,1.1574080000000002,1.02167441282758,6.568284,6.307866000000001,22.56940000000003,4443.433333338809
2025-08-05 10:21:00,52.618635,1.070601,1.0116282408396378,6.394678000000001,6.278937000000001,23.14820000000003,4443.483333338809
2025-08-05 10:24:00,52.850115,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.726800000000026,4443.533333338809
2025-08-05 10:27:00,53.0816,1.0416659999999993,1.0124533124760755,6.365743,6.307867,22.858799999999974,4443.583333338809
2025-08-05 10:30:00,52.676505,1.070601,1.0265899676254204,6.423608,6.336807,24.305600000000027,4443.633333338809
2025-08-05 10:33:00,52.300345,1.1863419999999998,1.0349342286315115,6.6261589999999995,6.336807,22.569399999999973,4443.6833333388095
2025-08-05 10:36:00,49.913195,1.157407,1.037363386568298,6.712964,6.481477,21.99079999999998,4443.73333333881
2025-08-05 10:39:00,49.638310000000004,1.2152769999999995,1.048092009347453,6.799764000000001,6.481477,22.279999999999973,4443.78333333881
2025-08-05 10:42:00,49.479165,1.1863419999999998,1.0027324177165833,6.655089,6.307867,22.858799999999974,4443.83333333881
2025-08-05 10:45:00,50.24595,1.2152780000000005,1.0319470930819215,6.481484000000001,6.134256000000001,23.4375,4443.88333333881
2025-08-05 10:48:00,49.14641,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.85880000000003,4443.93333333881
2025-08-05 10:51:00,48.726855,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.280100000000004,4443.983333338811
2025-08-05 10:54:00,48.712385,1.070601,0.9812380769492995,6.365738,6.192127000000001,22.569500000000005,4444.033333338811
2025-08-05 10:57:00,50.028935,1.070602,0.9657895430229605,6.221068,6.018516,22.858799999999974,4444.083333338811
2025-08-05 11:00:00,50.028935000000004,0.9548609999999993,0.9403223242329583,6.076388,6.047457,22.569500000000005,4444.133333338811
2025-08-05 11:03:00,50.101275,0.9548609999999993,0.9403172725484399,6.105328,6.076387,22.569500000000005,4444.183333338811
2025-08-05 11:06:00,51.345485,1.0127319999999997,0.9686787532081247,6.105328,6.018516,23.148199999999974,4444.2333333388115
2025-08-05 11:09:00,49.81192,0.9259259999999996,0.9403198086506208,6.018518,6.047452000000001,24.305600000000027,4444.283333338812
2025-08-05 11:12:00,49.551505,1.0127309999999996,0.9686782678158037,6.163198,6.076387,22.280100000000004,4444.333333338812
2025-08-05 11:15:00,50.651039999999995,1.070602,0.9965121023269247,6.221068,6.076385999999999,23.7269,4444.383333338812
