Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-05 11:18:00,51.099540000000005,1.0127309999999996,0.9536912495074982,6.163198,6.047457,22.858799999999974,4444.433333338812
2025-08-05 11:21:00,49.913195,1.0127309999999996,0.9686782678158037,6.163198,6.076387,23.4375,4444.483333338812
2025-08-05 11:24:00,49.20428,1.0127309999999996,0.9536912495074993,6.192127999999999,6.076387,22.85880000000003,4444.533333338813
2025-08-05 11:27:00,48.770255,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,21.990700000000004,4444.583333338813
2025-08-05 11:30:00,48.408564999999996,1.0416659999999993,0.952227869783947,6.221062999999999,6.047457,23.14820000000003,4444.633333338813
2025-08-05 11:33:00,49.797455,1.1284720000000004,0.9925800750905343,6.249998,5.989585999999999,22.569500000000005,4444.683333338813
2025-08-05 11:36:00,48.50984,0.9548609999999993,0.9107722247292576,6.134257999999999,6.047457,23.14820000000003,4444.733333338813
2025-08-05 11:39:00,51.099535,0.8391210000000004,0.9501667450960003,5.844907000000001,6.076385999999999,23.4375,4444.7833333388135
2025-08-05 11:42:00,50.752315,0.8101849999999997,0.9210809686548677,5.9606520000000005,6.192127000000001,22.8587,4444.833333338814
2025-08-05 11:45:00,50.34721999999999,0.8969899999999997,0.9256245171732509,6.018517,6.076387,22.280100000000004,4444.883333338814
2025-08-05 11:48:00,49.39236,0.9259259999999996,0.9403198086506208,6.018518,6.047452000000001,23.14820000000003,4444.933333338814
2025-08-05 11:51:00,48.350695,1.0127309999999996,0.9536912495074993,6.221062999999999,6.105322,21.990700000000004,4444.983333338814
2025-08-05 11:54:00,48.26389,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,22.280100000000004,4445.033333338814
2025-08-05 11:57:00,47.598375,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.569500000000005,4445.083333338815
2025-08-05 12:00:00,47.019675,1.157407,0.9734955557101286,6.423614,6.076387,21.70139999999998,4445.133333338815
2025-08-05 12:03:00,46.455439999999996,1.0995369999999998,0.9792385460586167,6.307874,6.076387,22.28000000000003,4445.183333338815
2025-08-05 12:06:00,46.77373,1.0416659999999993,0.952227869783947,6.221062999999999,6.047457,22.56940000000003,4445.233333338815
2025-08-05 12:09:00,47.12095,1.0127309999999996,0.9686782678158037,6.221068,6.134257,21.70139999999998,4445.283333338815
2025-08-05 12:12:00,47.54051,1.0127309999999996,0.9385388772058643,6.134258,5.989587,21.990700000000004,4445.3333333388155
2025-08-05 12:15:00,47.381365,1.070601,0.9501666636478722,6.134258000000001,5.902777,21.701400000000035,4445.383333338816
2025-08-05 12:18:00,48.220485,1.1284720000000004,0.9766636713430561,6.221068000000001,5.931716,21.412000000000035,4445.433333338816
2025-08-05 12:21:00,47.829865,1.070601,0.9501666636478732,6.249998,6.018517000000001,21.70139999999998,4445.483333338816
2025-08-05 12:24:00,50.318290000000005,1.1284720000000004,0.9925746075618237,6.278938,6.018516,22.85880000000003,4445.533333338816
2025-08-05 12:27:00,49.69618,1.070601,0.9965116256714995,6.278938,6.134257,23.7269,4445.583333338816
2025-08-05 12:30:00,48.13368,1.070602,0.9965173533424561,6.452544,6.307872000000001,21.70139999999998,4445.633333338817
2025-08-05 12:33:00,48.13368,1.0995369999999998,0.979243964469441,6.568284,6.336807,22.569500000000005,4445.683333338817
2025-08-05 12:36:00,47.685185000000004,1.0995369999999998,0.9634709439602003,6.394674,6.134257,21.70139999999998,4445.733333338817
2025-08-05 12:39:00,46.542245,1.157407,0.9897495146561712,6.4525440000000005,6.134257,22.85880000000003,4445.783333338817
2025-08-05 12:42:00,46.16609,1.157407,0.9734955557101279,6.481484000000001,6.134257,22.56940000000003,4445.833333338817
2025-08-05 12:45:00,45.84780000000001,1.1863419999999998,0.9697361092891306,6.481479,6.076387,21.990700000000004,4445.8833333388175
2025-08-05 12:48:00,47.251155,1.1863419999999998,0.9697361092891306,6.481479,6.076387,22.85880000000003,4445.933333338818
2025-08-05 12:51:00,45.500575,1.157407,0.9734955557101286,6.394679,6.047452000000001,21.701400000000035,4445.983333338818
2025-08-05 12:54:00,45.54398,1.2152780000000005,0.9823361151966954,6.423614,5.989585999999999,22.569500000000005,4446.033333338818
2025-08-05 12:57:00,46.99074,1.1574080000000002,0.9897499651049315,6.423614000000001,6.105326,21.701400000000035,4446.083333338818
2025-08-05 13:00:00,47.077545,1.070601,0.9343561320760059,6.249998,5.989587,22.569500000000005,4446.133333338818
2025-08-05 13:03:00,47.757525,1.157407,0.9897495146561712,6.307874000000001,5.989587,23.1481,4446.183333338819
2025-08-05 13:06:00,46.513310000000004,1.157407,0.9897495146561712,6.365744,6.047457,22.569500000000005,4446.233333338819
2025-08-05 13:09:00,46.976275,1.1863419999999998,1.0189247656615732,6.510419000000001,6.192127000000001,21.99079999999998,4446.283333338819
2025-08-05 13:12:00,47.74306,1.157407,0.9735012071924961,6.568284000000001,6.221067,21.990700000000004,4446.333333338819
2025-08-05 13:15:00,48.19155,1.157407,1.02167395273498,6.4525440000000005,6.192127000000001,21.70139999999998,4446.383333338819
2025-08-05 13:18:00,47.641785,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,22.28000000000003,4446.4333333388195
2025-08-05 13:21:00,47.685185000000004,1.070601,0.9812380769492987,6.481478000000001,6.307867,21.99079999999998,4446.48333333882
2025-08-05 13:24:00,47.96007,1.0995369999999998,0.979243964469441,6.394674,6.163197,23.14820000000003,4446.53333333882
2025-08-05 13:27:00,47.251155,1.0995369999999998,0.9792385460586167,6.307874,6.076387,21.990700000000004,4446.58333333882
2025-08-05 13:30:00,46.57118,1.0995369999999998,0.979243964469441,6.394674,6.163197,21.70139999999998,4446.63333333882
2025-08-05 13:33:00,47.28009,1.1284720000000004,0.9925800750905343,6.423608,6.163195999999999,22.280100000000004,4446.68333333882
2025-08-05 13:36:00,47.17882,1.0995369999999998,0.979243964469441,6.394674,6.163197,21.990700000000004,4446.733333338821
2025-08-05 13:39:00,47.395835000000005,1.157407,0.9734955557101286,6.423614,6.076387,21.990700000000004,4446.783333338821
2025-08-05 13:42:00,47.989005,1.2152780000000005,1.0319527044036618,6.4525440000000005,6.105326,23.148199999999974,4446.833333338821
2025-08-05 13:45:00,48.480905,1.1574080000000002,1.005802464802785,6.5393539999999994,6.249995999999999,23.148199999999974,4446.883333338821
2025-08-05 13:48:00,47.887730000000005,1.0995369999999998,0.979243964469441,6.452544,6.221067,21.99079999999998,4446.933333338821
2025-08-05 13:51:00,47.65625,1.0995369999999998,0.9634709439602014,6.452544,6.192127000000001,22.280100000000004,4446.9833333388215
2025-08-05 13:54:00,48.336225,1.0995369999999998,0.9792385460586167,6.423614000000001,6.192127000000001,22.569500000000005,4447.033333338822
2025-08-05 13:57:00,48.697914999999995,1.070601,0.9812380769492995,6.365738,6.192127000000001,21.70139999999998,4447.083333338822
2025-08-05 14:00:00,49.4647,1.1284720000000004,1.0083073482350051,6.365738,6.134256000000001,22.858799999999974,4447.133333338822
2025-08-05 14:03:00,48.640045,1.070601,0.9965168766853553,6.423608,6.278937000000001,22.858799999999974,4447.183333338822
2025-08-05 14:06:00,48.032405,1.070602,0.9812385487203243,6.394674,6.221062000000001,21.412099999999953,4447.233333338822
2025-08-05 14:09:00,48.307294999999996,1.1574080000000002,1.0373692449791474,6.452544,6.221066,22.858799999999974,4447.283333338823
2025-08-05 14:12:00,48.640045,1.0995369999999998,0.979243964469441,6.452544,6.221067,22.858799999999974,4447.333333338823
2025-08-05 14:15:00,48.162615,1.070601,0.9657944448749264,6.365738,6.163197,22.569500000000005,4447.383333338823
2025-08-05 14:18:00,49.117475,1.1284720000000004,1.0238652547319644,6.423608,6.221066,22.56940000000003,4447.433333338823
2025-08-05 14:21:00,48.177085,1.070601,0.9965116256715005,6.510418,6.365737000000001,23.4375,4447.483333338823
2025-08-05 14:24:00,48.640045,1.070601,0.9812380769492995,6.510418,6.336807,24.88420000000002,4447.5333333388235
2025-08-05 14:27:00,49.421295,1.0995369999999998,0.9948303321913989,6.452543,6.249995999999999,22.280100000000004,4447.583333338824
2025-08-05 14:30:00,49.565974999999995,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,21.412099999999953,4447.633333338824
2025-08-05 14:33:00,50.708915000000005,1.070602,0.9965173533424552,6.423608000000001,6.278936,23.4375,4447.683333338824
2025-08-05 14:36:00,49.03067,1.0127309999999996,0.99819662473511,6.394672999999999,6.365742,21.70139999999998,4447.733333338824
2025-08-05 14:39:00,48.36516,1.0416659999999993,0.9976346504538844,6.452543,6.365737000000001,22.569399999999973,4447.783333338824
2025-08-05 14:42:00,49.45023,1.0995369999999998,0.9948303321913989,6.452543,6.249995999999999,22.280100000000004,4447.833333338825
2025-08-05 14:45:00,48.987269999999995,1.070601,0.9657890762189081,6.278938,6.076387,20.833399999999983,4447.883333338825
2025-08-05 14:48:00,48.148145,1.0995369999999998,0.9792385460586167,6.307874,6.076387,22.858799999999974,4447.933333338825
2025-08-05 14:51:00,48.336225,1.0995369999999998,0.979243964469441,6.452544,6.221067,21.70139999999998,4447.983333338825
2025-08-05 14:54:00,49.768519999999995,1.0995369999999998,0.9792385460586167,6.481482999999999,6.249995999999999,24.594899999999996,4448.033333338825
2025-08-05 14:57:00,50.59317,1.0995369999999998,1.01024958875157,6.336803,6.163195999999999,22.8587,4448.0833333388255
2025-08-05 15:00:00,50.18808,1.0995369999999998,1.0405970153180852,6.394672999999999,6.278936,23.4375,4448.133333338826
2025-08-05 15:03:00,49.10301,1.070601,1.0116282408396378,6.539348,6.4236070000000005,22.858799999999974,4448.183333338826
2025-08-05 15:06:00,48.50984,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,22.280100000000004,4448.233333338826
2025-08-05 15:09:00,48.19155,1.0995369999999998,0.9948303321914,6.655094,6.452547000000001,22.28000000000003,4448.283333338826
2025-08-05 15:12:00,48.27836,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,23.4375,4448.333333338826
2025-08-05 15:15:00,48.336225,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,21.990700000000004,4448.383333338827
2025-08-05 15:18:00,49.04514,1.2152780000000005,1.0319527044036618,6.6261540000000005,6.278936,22.85880000000003,4448.433333338827
2025-08-05 15:21:00,47.49711,1.157407,1.037363386568298,6.655094000000001,6.4236070000000005,21.990700000000004,4448.483333338827
2025-08-05 15:24:00,47.337959999999995,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,22.85880000000003,4448.533333338827
2025-08-05 15:27:00,48.755785,1.0995369999999998,0.9792385460586167,6.655094,6.4236070000000005,23.1481,4448.583333338827
2025-08-05 15:30:00,48.697914999999995,1.070601,0.9812380769492987,6.394678000000001,6.221067,21.701300000000003,4448.6333333388275
2025-08-05 15:33:00,48.770255000000006,1.070601,0.9812380769492987,6.394678000000001,6.221067,22.56940000000003,4448.683333338828
2025-08-05 15:36:00,50.78125,1.0995369999999998,1.01024958875157,6.452543,6.278936,23.1481,4448.733333338828
2025-08-05 15:39:00,50.679975,1.0127309999999996,0.9835127501282073,6.423608000000001,6.365737000000001,22.56940000000003,4448.783333338828
2025-08-05 15:42:00,51.012730000000005,1.0127309999999996,,6.452547999999999,6.452547000000001,23.1481,4448.833333338828
2025-08-05 15:45:00,49.927665000000005,1.0416660000000002,1.0124584091181608,6.655088000000001,6.5972219999999995,23.4375,4448.883333338828
2025-08-05 15:48:00,49.34896,1.0995369999999998,1.0254991496419803,6.568284,6.4236070000000005,23.148199999999974,4448.933333338829
2025-08-05 15:51:00,48.987269999999995,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,22.85880000000003,4448.983333338829
2025-08-05 15:54:00,48.553245000000004,1.0995369999999998,0.9948303321914,6.5393539999999994,6.336807,22.569399999999973,4449.033333338829
2025-08-05 15:57:00,47.858795,1.070601,0.9812380769492995,6.539348,6.365737000000001,21.99079999999998,4449.083333338829
2025-08-05 16:00:00,49.160875,1.070601,0.9812380769492995,6.510418,6.336807,21.701300000000003,4449.133333338829
2025-08-05 16:03:00,50.13021,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,22.858799999999974,4449.1833333388295
2025-08-05 16:06:00,51.056135,1.0416659999999993,1.012458409118162,6.394672999999999,6.336807,23.148199999999974,4449.23333333883
2025-08-05 16:09:00,49.21875,1.0127309999999996,1.0127364999952126,6.626153,6.626162,21.411999999999978,4449.28333333883
2025-08-05 16:12:00,48.68345,1.070601,0.9965116256714995,6.626158,6.481477,21.70139999999998,4449.33333333883
2025-08-05 16:15:00,48.119215,1.070601,0.9812380769492995,6.539348,6.365737000000001,21.701400000000035,4449.38333333883
2025-08-05 16:18:00,48.090275,1.070601,0.9812380769492987,6.394678000000001,6.221067,21.990700000000004,4449.43333333883
2025-08-05 16:21:00,48.19155,1.070601,0.9965168766853553,6.423608,6.278937000000001,22.279999999999973,4449.483333338831
2025-08-05 16:24:00,49.247685,1.1284720000000004,0.9925746075618237,6.510418,6.249995999999999,22.280100000000004,4449.533333338831
2025-08-05 16:27:00,48.336225,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,22.569500000000005,4449.583333338831
2025-08-05 16:30:00,47.468175,1.0995369999999998,1.0102442895924673,6.597224000000001,6.4236070000000005,22.56940000000003,4449.633333338831
2025-08-05 16:33:00,47.46817,1.0416659999999993,0.9976346504538844,6.539353,6.452547000000001,22.569399999999973,4449.683333338831
2025-08-05 16:36:00,47.714115,1.0416659999999993,0.9522225515437535,6.481482999999999,6.307867,22.280100000000004,4449.7333333388315
2025-08-05 16:39:00,47.58391,1.0995369999999998,1.0254991496419803,6.394672999999999,6.249995999999999,22.569499999999948,4449.783333338832
2025-08-05 16:42:00,49.16088,1.1284720000000004,1.0238652547319644,6.423608,6.221066,22.569500000000005,4449.833333338832
2025-08-05 16:45:00,48.495375,1.0995369999999998,1.0254991496419803,6.452544,6.307867,22.280100000000004,4449.883333338832
2025-08-05 16:48:00,49.29109,1.0995369999999998,0.9948303321914,6.5393539999999994,6.336807,23.148199999999974,4449.933333338832
2025-08-05 16:51:00,49.074075,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.016200000000026,4449.983333338832
2025-08-05 16:54:00,48.4375,1.070601,1.0116334370960354,6.770828,6.655097,22.569500000000005,4450.033333338833
2025-08-05 16:57:00,49.21875,1.1284720000000004,1.0392565193806995,6.712958,6.539356,24.016200000000026,4450.083333338833
2025-08-05 17:00:00,48.74132,1.0416659999999993,0.9826581319566072,6.597223,6.481477,24.594899999999996,4450.133333338833
2025-08-05 17:03:00,49.33449,1.070602,1.0265853098645195,6.452547999999999,6.365736,23.4375,4450.183333338833
2025-08-05 17:06:00,48.234955,1.0416659999999993,1.012458409118162,6.510413,6.452547000000001,23.1481,4450.233333338833
2025-08-05 17:09:00,47.641785,1.0416659999999993,1.0124533124760755,6.539353,6.481477,22.28000000000003,4450.2833333388335
2025-08-05 17:12:00,47.337959999999995,1.0416659999999993,0.9826633341813263,6.626153,6.510417,21.701400000000035,4450.333333338834
2025-08-05 17:15:00,48.148145,1.0416659999999993,0.9675268666782143,6.481482999999999,6.336807,22.858799999999974,4450.383333338834
2025-08-05 17:18:00,49.88426,1.0995369999999998,1.0102495887515703,6.394672999999999,6.221066,23.14820000000003,4450.433333338834
2025-08-05 17:21:00,50.30382,1.0127309999999996,0.99819662473511,6.481478,6.452547000000001,22.85880000000003,4450.483333338834
2025-08-05 17:24:00,51.070605,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,23.4375,4450.533333338834
2025-08-05 17:27:00,50.347225,1.0416659999999993,1.0271310696058351,6.539353,6.510417,23.1481,4450.583333338835
2025-08-05 17:30:00,49.725115,1.070601,1.0414036145040062,6.655088000000001,6.597227,23.148199999999974,4450.633333338835
2025-08-05 17:33:00,50.752315,1.1284720000000004,1.0544834712818705,6.684028,6.539356,23.7269,4450.683333338835
2025-08-05 17:36:00,51.012735000000006,1.070601,1.026584823665427,6.568288000000001,6.481477,26.33099999999996,4450.733333338835
2025-08-05 17:39:00,49.4647,1.070602,1.041399011459327,6.655094,6.5972219999999995,21.99079999999998,4450.783333338835
2025-08-05 17:42:00,48.017939999999996,1.070602,1.0414041053710403,6.799764,6.7419020000000005,22.8587,4450.8333333388355
2025-08-05 17:45:00,47.931135,1.0995369999999998,1.0102495887515703,6.799764,6.626157000000001,22.569500000000005,4450.883333338836
2025-08-05 17:48:00,47.207755000000006,1.0995369999999998,0.9948303321913989,6.684024000000001,6.481477,21.41210000000001,4450.933333338836
2025-08-05 17:51:00,47.54051,1.0995369999999998,1.0102442895924673,6.597224000000001,6.4236070000000005,21.122699999999952,4450.983333338836
2025-08-05 17:54:00,49.131945,1.1284720000000004,1.0392512289377345,6.539348,6.365736,22.858799999999974,4451.033333338836
2025-08-05 17:57:00,48.712385,1.070601,0.9965116256714995,6.568288000000001,6.4236070000000005,21.701300000000003,4451.083333338836
2025-08-05 18:00:00,48.81366,1.070601,1.0116282408396378,6.568288000000001,6.452547000000001,21.412000000000035,4451.133333338837
2025-08-05 18:03:00,48.74132,1.070601,1.0116282408396378,6.568288000000001,6.452547000000001,21.99079999999998,4451.183333338837
2025-08-05 18:06:00,33.60822,0.7233790000000004,0.9109632771914912,6.365738,6.770829,20.543999999999983,4451.233333338837
2025-08-06 07:27:00,30.353009999999998,1.0416670000000003,0.6740095487630949,3.819444,3.1828709999999996,23.148199999999974,4451.233333338837
2025-08-06 07:30:00,33.318865,1.0995369999999998,0.7931496486082082,3.8773139999999993,3.327546000000001,21.12270000000001,4451.283333338837
2025-08-06 07:33:00,35.344325,1.1284720000000004,0.7267788882092644,4.2245360000000005,3.530092,21.122600000000034,4451.333333338837
2025-08-06 07:36:00,36.168980000000005,1.2442130000000002,0.9427633892970443,4.774305,4.2245360000000005,21.122699999999952,4451.3833333388375
2025-08-06 07:39:00,57.653355,1.9675919999999998,1.088499216791893,5.092593000000001,3.645837,25.173599999999993,4451.433333338838
2025-08-06 07:42:00,67.766205,1.4756939999999998,1.179530990542817,5.671298999999999,5.121525000000001,28.93520000000001,4451.483333338838
2025-08-06 07:45:00,75.824655,1.3020830000000005,1.0869858389652527,6.4525440000000005,6.047451000000001,33.85419999999999,4451.533333338838
2025-08-06 07:48:00,82.711225,1.4178239999999995,1.171131248724462,6.6261540000000005,6.163190000000001,31.539399999999972,4451.583333338838
2025-08-06 07:51:00,87.70255,1.3020829999999997,1.1513539636363368,6.42361,6.134257,32.117999999999995,4451.633333338838
2025-08-06 07:54:00,85.19964999999999,1.157407,1.068254394063252,5.787033999999999,5.613427,30.092600000000004,4451.683333338839
2025-08-06 07:57:00,82.39294,1.0416670000000003,1.027131564943359,5.555554000000001,5.526617,30.67139999999995,4451.733333338839
2025-08-06 08:00:00,79.28241,0.9837959999999999,0.9981941100670706,5.497688,5.526622,28.935199999999952,4451.783333338839
2025-08-06 08:03:00,81.22106500000001,1.1284719999999995,1.0238599080479611,5.584493,5.381941,30.092600000000004,4451.833333338839
2025-08-06 08:06:00,82.841435,1.0995369999999998,1.0703387115331606,5.584493,5.526616000000001,30.671300000000002,4451.883333338839
2025-08-06 08:09:00,80.758105,1.0416660000000002,1.0703432396696493,5.815968,5.873842000000001,30.381899999999973,4451.9333333388395
2025-08-06 08:12:00,77.03993,1.0127310000000005,1.097248388733961,6.221068000000001,6.394677,28.935100000000034,4451.98333333884
2025-08-06 08:15:00,75.24595,1.0416670000000003,1.1399421184227823,6.423614000000001,6.626156999999999,27.488499999999988,4452.03333333884
2025-08-06 08:18:00,74.37789,0.9548609999999993,1.0931616234277255,6.278938,6.568287,27.777800000000013,4452.08333333884
2025-08-06 08:21:00,74.898725,0.8969899999999997,1.0869889418419438,6.192127,6.597227,27.488400000000013,4452.13333333884
2025-08-06 08:24:00,74.146415,0.9259259999999996,1.10333799542374,6.278938,6.655092000000001,26.62039999999996,4452.18333333884
2025-08-06 08:27:00,73.81366,0.9548609999999993,1.1063864665921437,6.394677999999999,6.712967000000001,26.909699999999987,4452.233333338841
2025-08-06 08:30:00,74.681715,0.9259259999999996,1.0903399411125827,6.394673,6.741897,29.22460000000001,4452.283333338841
2025-08-06 08:33:00,74.79745,0.983797,1.1486762147859473,6.394673,6.7418960000000006,28.64580000000001,4452.333333338841
2025-08-06 08:36:00,74.623845,0.9548609999999993,1.1195116267491525,6.510418,6.857637,27.199099999999987,4452.383333338841
2025-08-06 08:39:00,73.524305,1.0127309999999996,1.1379795673051658,6.655092999999999,6.9155120000000005,27.199099999999987,4452.433333338841
2025-08-06 08:42:00,72.829865,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,27.198999999999955,4452.4833333388415
2025-08-06 08:45:00,72.612845,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,26.909699999999987,4452.533333338842
2025-08-06 08:48:00,74.79745500000001,0.983797,1.1486762147859473,6.394673,6.7418960000000006,27.777800000000013,4452.583333338842
2025-08-06 08:51:00,73.23495,0.9837959999999999,1.1355141477314536,6.5104180000000005,6.828702000000001,27.488499999999988,4452.633333338842
2025-08-06 08:54:00,71.77373,1.070602,1.1414142080787015,6.684024000000001,6.828702000000001,27.199000000000012,4452.683333338842
2025-08-06 08:57:00,71.556715,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.331000000000017,4452.733333338842
2025-08-06 09:00:00,73.697915,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,27.488400000000013,4452.783333338843
2025-08-06 09:03:00,71.93287000000001,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,26.62039999999996,4452.833333338843
2025-08-06 09:06:00,70.457175,1.070602,1.1414142080787015,6.741894,6.886572,26.620299999999986,4452.883333338843
2025-08-06 09:09:00,69.936345,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.620400000000018,4452.933333338843
2025-08-06 09:12:00,70.25463,1.1284720000000004,1.15716585293023,6.799768,6.857635999999999,26.331000000000017,4452.983333338843
2025-08-06 09:15:00,72.91667,0.9548610000000002,1.1325493014298826,6.481482,6.857641,27.488400000000013,4453.0333333388435
2025-08-06 09:18:00,72.9022,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.935199999999952,4453.083333338844
2025-08-06 09:21:00,70.71759499999999,1.0416660000000002,1.1399463040080047,6.770828,6.973382,26.331000000000017,4453.133333338844
2025-08-06 09:24:00,69.212965,1.070602,1.1274821149176488,6.8576440000000005,6.973382,26.04169999999999,4453.183333338844
2025-08-06 09:27:00,68.63426000000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,25.462900000000047,4453.233333338844
2025-08-06 09:30:00,69.212965,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.620299999999986,4453.283333338844
2025-08-06 09:33:00,69.01042,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.620400000000018,4453.333333338845
2025-08-06 09:36:00,69.444445,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.331099999999992,4453.383333338845
2025-08-06 09:39:00,70.630785,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,24.884299999999996,4453.433333338845
2025-08-06 09:42:00,69.73379499999999,1.0416660000000002,1.1399463040080047,6.770828,6.973382,25.462900000000047,4453.483333338845
2025-08-06 09:45:00,67.21643499999999,1.0995370000000007,1.1423899185369473,6.886574,6.973376999999999,23.7269,4453.533333338845
2025-08-06 09:48:00,65.87095,1.1863419999999998,1.1571658195859809,7.002313999999999,6.944442,25.75229999999999,4453.5833333388455
2025-08-06 09:51:00,64.95949,1.3020829999999997,1.1670391360856678,7.146990000000001,6.886577000000001,25.17360000000002,4453.633333338846
2025-08-06 09:54:00,64.82928000000001,1.3020829999999997,1.1670391360856678,7.146990000000001,6.886577000000001,24.884299999999996,4453.683333338846
2025-08-06 09:57:00,64.90162000000001,1.3020829999999997,1.1670391360856678,7.20486,6.944447,25.75229999999999,4453.733333338846
2025-08-06 10:00:00,65.726275,1.3020839999999998,1.167039600881018,7.14699,6.886576,26.04170000000005,4453.783333338846
2025-08-06 10:03:00,67.274305,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,25.75229999999999,4453.833333338846
2025-08-06 10:06:00,69.18403,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,25.462900000000047,4453.883333338847
2025-08-06 10:09:00,69.34317,1.0127309999999996,1.137979567305165,6.741898,7.002317,25.752300000000048,4453.933333338847
2025-08-06 10:12:00,70.06655,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.33099999999996,4453.983333338847
2025-08-06 10:15:00,70.48611500000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.909699999999987,4454.033333338847
2025-08-06 10:18:00,70.13888499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909700000000043,4454.083333338847
2025-08-06 10:21:00,69.574655,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.90980000000002,4454.1333333388475
2025-08-06 10:24:00,69.29976500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488499999999988,4454.183333338848
2025-08-06 10:27:00,70.153355,1.0127319999999997,1.137975468270961,6.828707999999999,7.089116000000001,27.77769999999998,4454.233333338848
2025-08-06 10:30:00,70.21123,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488499999999988,4454.283333338848
2025-08-06 10:33:00,69.58912000000001,1.070601,1.155233147503858,7.002318000000001,7.175927,26.04169999999999,4454.333333338848
2025-08-06 10:36:00,69.12615500000001,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199100000000044,4454.383333338848
2025-08-06 10:39:00,69.86400499999999,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,27.777799999999957,4454.433333338849
2025-08-06 10:42:00,71.252895,0.983797,1.1486762147859473,6.655093,7.002316,28.067200000000014,4454.483333338849
2025-08-06 10:45:00,71.32523,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.777799999999957,4454.533333338849
2025-08-06 10:48:00,71.064815,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.909700000000043,4454.583333338849
2025-08-06 10:51:00,71.788195,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.488400000000013,4454.633333338849
2025-08-06 10:54:00,72.62731500000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,26.909699999999987,4454.6833333388495
2025-08-06 10:57:00,72.84433,1.0127309999999996,1.1909269811770749,6.944448,7.320607000000001,26.620299999999986,4454.73333333885
2025-08-06 11:00:00,74.45023,1.0127319999999997,1.177824454610812,6.828707999999999,7.1759260000000005,27.199099999999987,4454.78333333885
2025-08-06 11:03:00,74.59491,0.9259259999999996,1.167037869829888,6.7708330000000005,7.291667,28.067199999999957,4454.83333333885
2025-08-06 11:06:00,75.30382,0.9259259999999996,1.167037869829888,6.828703,7.349537,26.331000000000017,4454.88333333885
2025-08-06 11:09:00,75.5353,0.9548609999999993,1.1711300610984203,6.886578,7.349537,26.620400000000018,4454.93333333885
2025-08-06 11:12:00,76.93865500000001,0.9548610000000002,1.1964421897614803,6.770836999999999,7.291665999999999,29.224599999999953,4454.983333338851
2025-08-06 11:15:00,81.97337999999999,0.6944440000000007,1.125905507386773,6.2210600000000005,7.233795999999999,29.513900000000035,4455.033333338851
2025-08-06 11:18:00,82.03125,0.7233789999999996,1.1677923492458262,6.307866000000001,7.349537,28.935199999999952,4455.083333338851
2025-08-06 11:21:00,77.98032,0.8391209999999996,1.198935776603075,6.655093,7.465282,28.356499999999983,4455.133333338851
2025-08-06 11:24:00,74.305555,0.9548609999999993,1.1838276646588715,6.915512999999999,7.407412000000001,27.488400000000013,4455.183333338851
2025-08-06 11:27:00,72.757525,1.070602,1.1960907854305438,7.118054000000001,7.3784719999999995,26.909699999999987,4455.2333333388515
2025-08-06 11:30:00,71.788195,1.070602,1.1825685839557527,7.089124,7.320602,27.488399999999956,4455.283333338852
2025-08-06 11:33:00,71.006945,1.157407,1.2002864231765322,7.146994,7.233797000000001,26.620400000000018,4455.333333338852
2025-08-06 11:36:00,70.326965,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,26.33099999999996,4455.383333338852
2025-08-06 11:39:00,70.03761499999999,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,26.331000000000017,4455.433333338852
2025-08-06 11:42:00,69.71933,1.1863419999999998,1.2007538837511706,7.262729,7.291667,26.909699999999987,4455.483333338852
2025-08-06 11:45:00,69.748265,1.1863419999999998,1.1863470000117597,7.320599,7.320607000000001,26.909699999999987,4455.533333338853
2025-08-06 11:48:00,70.90567,1.2442130000000002,1.2296907709164848,7.320599,7.291665999999999,27.199100000000044,4455.583333338853
2025-08-06 11:51:00,71.32523,1.2442130000000002,1.2442175000066256,7.262729,7.262736,28.067199999999957,4455.633333338853
2025-08-06 11:54:00,71.06481500000001,1.157407,1.200291304787134,7.2337940000000005,7.320607000000001,27.777800000000013,4455.683333338853
2025-08-06 11:57:00,70.74653,1.1863419999999998,1.2292361812558572,7.233798999999999,7.320607000000001,27.199099999999987,4455.733333338853
2025-08-06 12:00:00,70.32697,1.2152769999999995,1.229692731786488,7.291664,7.320607000000001,25.75229999999999,4455.7833333388535
2025-08-06 12:03:00,70.90567,1.1863419999999998,1.2150522611706183,7.262729,7.320607000000001,27.199099999999987,4455.833333338854
2025-08-06 12:06:00,70.00868,1.1863419999999998,1.2007538837511706,7.262729,7.291667,26.620400000000018,4455.883333338854
2025-08-06 12:09:00,70.978005,1.157407,1.1861091962540984,7.2337940000000005,7.291667,28.935100000000034,4455.933333338854
2025-08-06 12:12:00,70.48611,1.157407,1.2002864231765322,7.204864,7.291667,26.620300000000043,4455.983333338854
2025-08-06 12:15:00,69.83507,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,27.199099999999987,4456.033333338854
2025-08-06 12:18:00,67.679395,1.1284720000000004,1.1854004646794534,7.146994,7.262732000000001,26.62039999999996,4456.083333338855
2025-08-06 12:21:00,64.91609,1.1284720000000004,1.1571658529302264,7.060188999999999,7.118057,26.04169999999999,4456.133333338855
2025-08-06 12:24:00,62.355325,1.157407,1.1428784450218061,7.002313999999999,6.973376999999999,26.04169999999999,4456.183333338855
2025-08-06 12:27:00,61.024305,1.157407,1.0985183669606675,6.9444490000000005,6.828702000000001,24.305499999999995,4456.233333338855
2025-08-06 12:30:00,60.575810000000004,1.2152769999999995,1.1262453037721822,6.944444,6.770837,24.305499999999995,4456.283333338855
2025-08-06 12:33:00,61.67535,1.2442130000000002,1.1245043388681235,6.9733789999999996,6.7418960000000006,25.17360000000002,4456.3333333388555
2025-08-06 12:36:00,60.720485,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,25.75229999999999,4456.383333338856
2025-08-06 12:39:00,60.807289999999995,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,24.884299999999996,4456.433333338856
2025-08-06 12:42:00,60.87963,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,25.462999999999965,4456.483333338856
2025-08-06 12:45:00,60.416669999999996,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,25.173500000000047,4456.533333338856
2025-08-06 12:48:00,60.214119999999994,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,24.01619999999997,4456.583333338856
2025-08-06 12:51:00,59.07118,1.1284720000000004,1.0992831213870267,6.886574,6.828702000000001,23.7269,4456.633333338857
2025-08-06 12:54:00,57.450810000000004,1.1284720000000004,1.0992882102881316,6.857634,6.799772,23.726800000000026,4456.683333338857
2025-08-06 12:57:00,58.174189999999996,1.070601,1.0414036145040062,6.712958,6.655097,24.016200000000026,4456.733333338857
2025-08-06 13:00:00,58.73843,1.1284720000000004,1.0695584543630174,6.626158,6.510415999999999,24.305500000000052,4456.783333338857
2025-08-06 13:03:00,57.91377,1.0416659999999993,1.0560728946635516,6.626153,6.655097,24.305499999999995,4456.833333338857
2025-08-06 13:06:00,57.95718,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.305600000000027,4456.8833333388575
2025-08-06 13:09:00,57.653355,1.070601,1.0706064999841616,6.712958,6.712967000000001,23.72679999999997,4456.933333338858
2025-08-06 13:12:00,57.8125,1.070601,1.0706064999841616,6.770828,6.770837,24.016200000000026,4456.983333338858
2025-08-06 13:15:00,57.40741,1.070601,1.056070453878358,6.799768,6.770837,24.305500000000052,4457.033333338858
2025-08-06 13:18:00,57.175925,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.884299999999996,4457.083333338858
2025-08-06 13:21:00,56.98785,1.1574080000000002,1.1134462001302605,6.741894,6.655096,24.305499999999995,4457.133333338858
2025-08-06 13:24:00,57.002314999999996,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.59499999999997,4457.183333338859
2025-08-06 13:27:00,56.66956,1.157407,1.083465286401398,6.799764000000001,6.655097,24.016200000000026,4457.233333338859
2025-08-06 13:30:00,56.36574,1.157407,1.0834652864013992,6.857634,6.712967000000001,23.148199999999974,4457.283333338859
2025-08-06 13:33:00,56.467015,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,25.173599999999965,4457.333333338859
2025-08-06 13:36:00,56.7853,1.1863419999999998,1.0972540850365358,6.886569,6.712967000000001,24.30559999999997,4457.383333338859
2025-08-06 13:39:00,57.002314999999996,1.157407,1.0834600562237735,6.886574,6.741897,23.4375,4457.4333333388595
2025-08-06 13:42:00,57.74016,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.30559999999997,4457.48333333886
2025-08-06 13:45:00,57.899305,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.88420000000002,4457.53333333886
2025-08-06 13:48:00,58.3912,1.1574080000000002,1.0985240301814843,6.828704,6.712966,24.305600000000027,4457.58333333886
2025-08-06 13:51:00,58.73843,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,25.173599999999965,4457.63333333886
2025-08-06 13:54:00,58.15972,1.0995369999999998,1.0555396537250243,6.8576440000000005,6.770837,24.594899999999996,4457.68333333886
2025-08-06 13:57:00,58.506945,1.0995369999999998,1.0555396537250243,6.828704,6.741897,24.01619999999997,4457.733333338861
2025-08-06 14:00:00,58.333330000000004,1.0995369999999998,1.0703438028791086,6.828704,6.770837,23.148199999999974,4457.783333338861
2025-08-06 14:03:00,58.47801,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.595000000000027,4457.833333338861
2025-08-06 14:06:00,58.8397,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.0163,4457.883333338861
2025-08-06 14:09:00,70.89120500000001,1.3888889999999998,1.125075232980044,6.944444000000001,6.452545,27.199099999999987,4457.933333338861
2025-08-06 14:12:00,56.582755,0.7523150000000003,1.0382815419822822,6.655094,7.291669,24.594899999999996,4457.9833333388615
2025-08-06 14:15:00,54.658565,1.0416670000000003,1.0124588997269894,6.163194000000001,6.105326999999999,24.01619999999997,4458.033333338862
2025-08-06 14:18:00,55.150459999999995,1.0995369999999998,1.0102442895924673,6.307874,6.134257,23.1481,4458.083333338862
2025-08-06 14:21:00,57.248265,1.1284720000000004,1.0844930979870975,6.684028,6.597225999999999,23.72679999999997,4458.133333338862
2025-08-06 14:24:00,56.611689999999996,1.0416659999999993,1.0271310696058351,6.597223,6.568287,23.7269,4458.183333338862
2025-08-06 14:27:00,55.425345,1.0416660000000002,1.0124533124760764,6.394678000000001,6.336802,23.148199999999974,4458.233333338862
2025-08-06 14:30:00,54.00752,1.070601,1.0265899676254204,6.365738,6.278937000000001,22.858799999999974,4458.283333338863
2025-08-06 14:33:00,53.168405,1.0416659999999993,0.9826633341813263,6.336803,6.221067,23.1481,4458.333333338863
2025-08-06 14:36:00,52.748845,0.9548609999999993,0.9692594988761317,6.249998,6.278937000000001,23.1481,4458.383333338863
2025-08-06 14:39:00,52.719905,0.9259259999999996,0.95457161800055,6.221063,6.278937000000001,23.14820000000003,4458.433333338863
2025-08-06 14:42:00,53.74711,1.0127319999999997,0.9835132404638537,6.221067999999999,6.163195999999999,23.7269,4458.483333338863
2025-08-06 14:45:00,53.877315,1.0127319999999997,0.9981971199392831,6.249998,6.221066,23.7269,4458.5333333388635
2025-08-06 14:48:00,53.97859,1.0127319999999997,0.9981971199392831,6.249998,6.221066,24.016200000000026,4458.583333338864
2025-08-06 14:51:00,54.62963,1.0127319999999997,0.9981920712715238,6.278938,6.249995999999999,23.7269,4458.633333338864
2025-08-06 14:54:00,56.163195,1.0127319999999997,1.0127320000085516,6.278938,6.278936,23.14820000000003,4458.683333338864
2025-08-06 14:57:00,57.595485,1.0127319999999997,1.0271340604130181,6.365738,6.3946760000000005,23.7269,4458.733333338864
2025-08-06 15:00:00,56.7419,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,25.17360000000002,4458.783333338864
2025-08-06 15:03:00,56.119794999999996,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.305499999999995,4458.833333338865
2025-08-06 15:06:00,54.470485,1.0127309999999996,1.0127315000245547,6.336803,6.336802,23.1481,4458.883333338865
2025-08-06 15:09:00,53.804975,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,23.7269,4458.933333338865
2025-08-06 15:12:00,52.676505000000006,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,23.1481,4458.983333338865
2025-08-06 15:15:00,53.53009,1.070601,0.9965168766853542,6.365738,6.221067,24.01619999999997,4459.033333338865
2025-08-06 15:18:00,61.83449,1.359953,1.0786614130006884,6.510418,5.989585000000001,25.173699999999997,4459.0833333388655
2025-08-06 15:21:00,57.33507,1.070601,1.0413985205938951,6.510418,6.452547000000001,25.17360000000002,4459.133333338866
2025-08-06 15:24:00,71.788195,1.4756939999999998,1.179530990542816,7.002318000000001,6.4525440000000005,27.777800000000013,4459.183333338866
2025-08-06 15:27:00,70.471645,1.0416659999999993,1.2069662481315495,7.175922999999999,7.523147,27.199099999999987,4459.233333338866
2025-08-06 15:30:00,66.84028,0.9548609999999993,1.0664223289844648,6.510413,6.741902,25.462999999999965,4459.283333338866
2025-08-06 15:33:00,65.190975,1.0127309999999996,1.0972531351332488,6.510413,6.684031999999999,26.331000000000017,4459.333333338866
2025-08-06 15:36:00,64.583335,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.173599999999965,4459.383333338867
2025-08-06 15:39:00,63.975695,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.173500000000047,4459.433333338867
2025-08-06 15:42:00,63.136575,1.0416660000000002,1.11243651965621,6.799768,6.944442,24.884299999999996,4459.483333338867
2025-08-06 15:45:00,63.194445,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.041600000000017,4459.533333338867
2025-08-06 15:48:00,63.194445,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,4459.583333338867
2025-08-06 15:51:00,64.351855,1.0995369999999998,1.1139418763647653,6.770833,6.799766,24.594899999999996,4459.6333333388675
2025-08-06 15:54:00,64.23611500000001,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.173599999999965,4459.683333338868
2025-08-06 15:57:00,64.17824,1.1284720000000004,1.1428809409352658,6.799768,6.828706,25.75229999999999,4459.733333338868
2025-08-06 16:00:00,63.990159999999996,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.173699999999997,4459.783333338868
2025-08-06 16:03:00,63.45486,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.75229999999999,4459.833333338868
2025-08-06 16:06:00,63.68634,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,24.594899999999996,4459.883333338868
2025-08-06 16:09:00,63.541665,1.070601,1.0850071797042757,6.915508000000001,6.944447,25.462999999999965,4459.933333338869
2025-08-06 16:12:00,63.310185000000004,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.17360000000002,4459.983333338869
2025-08-06 16:15:00,62.890625,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.462999999999965,4460.033333338869
2025-08-06 16:18:00,62.080439999999996,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.88420000000002,4460.083333338869
2025-08-06 16:21:00,61.935765,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.016200000000026,4460.133333338869
2025-08-06 16:24:00,61.805555,1.070601,1.0992826475971222,6.857638,6.915507,25.462900000000047,4460.1833333388695
2025-08-06 16:27:00,62.13831,1.1284720000000004,1.113944380834304,6.857638,6.828706,24.594899999999996,4460.23333333887
2025-08-06 16:30:00,61.77662,1.070601,1.0992826475971222,6.799768,6.857637,25.462999999999965,4460.28333333887
2025-08-06 16:33:00,61.83449,1.070601,1.0992826475971222,6.799768,6.857637,25.173699999999997,4460.33333333887
2025-08-06 16:36:00,62.282985,1.0416659999999993,1.0844900696965063,6.770833,6.857637,24.884299999999996,4460.38333333887
2025-08-06 16:39:00,63.39699,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.462900000000047,4460.43333333887
2025-08-06 16:42:00,62.601275,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.17360000000002,4460.483333338871
2025-08-06 16:45:00,62.832755000000006,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,4460.533333338871
2025-08-06 16:48:00,63.990165000000005,1.0995369999999998,1.1139418763647653,6.799773,6.828706,25.752399999999966,4460.583333338871
2025-08-06 16:51:00,63.932289999999995,1.0416659999999993,1.1124365196562085,6.799773,6.944447,24.884299999999996,4460.633333338871
2025-08-06 16:54:00,64.178245,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.75229999999999,4460.683333338871
2025-08-06 16:57:00,64.00462999999999,1.0995369999999998,1.1423899185369466,6.799773,6.886576,24.305600000000027,4460.7333333388715
2025-08-06 17:00:00,64.09143499999999,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.17360000000002,4460.783333338872
2025-08-06 17:03:00,64.87268499999999,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,25.462900000000047,4460.833333338872
2025-08-06 17:06:00,64.14931,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,25.17360000000002,4460.883333338872
2025-08-06 17:09:00,63.671875,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,24.594899999999996,4460.933333338872
2025-08-06 17:12:00,63.266785,1.0127309999999996,1.0834572299609047,6.770838,6.915507,25.173599999999965,4460.983333338872
2025-08-06 17:15:00,63.512735,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,24.884299999999996,4461.033333338873
2025-08-06 17:18:00,63.33912,1.0995369999999998,1.1139418763647653,6.828702999999999,6.857635999999999,25.752300000000048,4461.083333338873
2025-08-06 17:21:00,62.919560000000004,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.46289999999999,4461.133333338873
2025-08-06 17:24:00,63.831015,1.1284720000000004,1.113939337256467,6.828708000000001,6.799766,25.17360000000002,4461.183333338873
2025-08-06 17:27:00,63.179975,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.17360000000002,4461.233333338873
2025-08-06 17:30:00,62.340855000000005,1.0127309999999996,1.09724838873396,6.770833,6.944442,25.17360000000002,4461.2833333388735
2025-08-06 17:33:00,60.09838,1.0127310000000005,1.0834572299609058,6.828708000000001,6.973376999999999,24.305600000000027,4461.333333338874
2025-08-06 17:36:00,59.96817,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.88420000000002,4461.383333338874
2025-08-06 17:39:00,59.592015,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.594899999999996,4461.433333338874
2025-08-06 17:42:00,58.188655,1.070602,1.085002728328287,6.8576440000000005,6.886572,24.01619999999997,4461.483333338874
2025-08-06 17:45:00,57.88484,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,24.594899999999996,4461.533333338874
2025-08-06 17:48:00,57.306135,1.157407,1.0985235472881039,7.002314000000001,6.886577000000001,24.59480000000002,4461.583333338875
2025-08-06 17:51:00,57.2772,1.070601,1.0560654078975726,6.828708000000001,6.799767000000001,24.594899999999996,4461.633333338875
2025-08-06 17:54:00,58.506945,1.070602,1.070606999990535,6.7129579999999995,6.712966,24.0163,4461.683333338875
2025-08-06 17:57:00,57.8125,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,24.594899999999996,4461.733333338875
2025-08-06 18:00:00,57.71123,1.0416659999999993,1.056072894663558,6.741892999999999,6.770837,23.72679999999997,4461.783333338875
2025-08-06 18:03:00,57.50868,1.070601,1.0850071797042757,6.712958,6.741897,24.594899999999996,4461.8333333388755
2025-08-06 18:06:00,40.55266,0.6365740000000004,0.9756172182077419,6.423608,7.204864,20.83330000000001,4461.883333338876
2025-08-07 07:39:00,54.1088,1.8229160000000002,1.0161032021204683,4.4270830000000005,3.0960610000000006,21.99079999999998,4461.883333338876
2025-08-07 07:42:00,67.679395,1.273148,1.0577078879122817,5.034717,4.6296289999999996,25.752399999999966,4461.933333338876
2025-08-07 07:45:00,75.318285,1.1284729999999996,1.069558936804719,5.931712999999999,5.815970000000001,22.85880000000003,4461.983333338876
2025-08-07 07:48:00,78.211805,1.157407,1.0985235472881039,6.018517999999999,5.902780999999999,28.935199999999952,4462.033333338876
2025-08-07 07:51:00,87.717015,1.0416670000000003,1.0985186129373483,5.902783,6.018515999999999,30.67130000000003,4462.083333338876
2025-08-07 07:54:00,85.17072,0.8969909999999999,0.9948322711022168,5.410878,5.613427,30.9606,4462.133333338877
2025-08-07 07:57:00,79.123265,0.8101849999999997,0.9734997179484807,5.237268,5.584492999999999,30.960699999999974,4462.183333338877
2025-08-07 08:00:00,74.58044,0.8391209999999996,0.976663316458744,5.266203,5.5555520000000005,26.909699999999987,4462.233333338877
2025-08-07 08:03:00,77.502895,1.0416670000000003,1.0124538030832606,5.410882999999999,5.353006,28.93520000000001,4462.283333338877
2025-08-07 08:06:00,77.40162000000001,0.9259259999999996,0.9686808740812726,5.353013,5.439817,28.64579999999995,4462.333333338877
2025-08-07 08:09:00,77.445025,0.8969899999999997,1.0216753330124004,5.7291669999999995,5.989587,29.513800000000003,4462.3833333388775
2025-08-07 08:12:00,77.79224500000001,0.8969899999999997,1.1124617726610955,6.105327,6.568287,29.224500000000035,4462.433333338878
2025-08-07 08:15:00,77.21354,0.9259259999999996,1.116249879974964,6.365742999999999,6.770837,29.51389999999998,4462.483333338878
2025-08-07 08:18:00,75.260415,0.8969909999999999,1.1250762490115762,6.394673,6.886572,28.356499999999983,4462.533333338878
2025-08-07 08:21:00,75.795715,0.8969899999999997,1.1376083969678459,6.365737,6.886577000000001,28.645899999999983,4462.583333338878
2025-08-07 08:24:00,75.27488500000001,0.8969899999999997,1.1376083969678459,6.365737,6.886577000000001,28.93520000000001,4462.633333338878
2025-08-07 08:27:00,76.880785,0.8391210000000004,1.1154938684853055,6.2499970000000005,6.857635999999999,28.935299999999984,4462.683333338879
2025-08-07 08:30:00,75.10127499999999,0.8969909999999999,1.162436314961418,6.394673,6.973382,27.488400000000013,4462.733333338879
2025-08-07 08:33:00,70.992475,1.070602,1.196090785430545,6.886574,7.146992000000001,27.199099999999987,4462.783333338879
2025-08-07 08:36:00,70.572915,1.157407,1.157409500011446,7.002314000000001,7.002317,27.199100000000044,4462.833333338879
2025-08-07 08:39:00,70.29803000000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.199099999999987,4462.883333338879
2025-08-07 08:42:00,70.833335,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,26.62039999999996,4462.9333333388795
2025-08-07 08:45:00,70.48611500000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.04170000000005,4462.98333333888
