Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-07 08:48:00,71.32523,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.331000000000017,4463.03333333888
2025-08-07 08:51:00,72.10648499999999,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,28.356499999999983,4463.08333333888
2025-08-07 08:54:00,71.657985,0.9548609999999993,1.1454934328461037,6.684028,7.089117,26.909699999999987,4463.13333333888
2025-08-07 08:57:00,70.804395,0.9837959999999999,1.148675660356151,6.741898,7.089122000000001,27.777799999999957,4463.18333333888
2025-08-07 09:00:00,69.76273499999999,1.0416660000000002,1.1262446227260148,6.915508000000001,7.089122000000001,26.620300000000043,4463.233333338881
2025-08-07 09:03:00,69.76273,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.199099999999987,4463.283333338881
2025-08-07 09:06:00,66.40625,1.070602,1.1414142080787015,6.857638000000001,7.002316,24.016200000000026,4463.333333338881
2025-08-07 09:09:00,78.47222500000001,1.4756939999999998,1.2131673041706277,7.089123,6.597219000000001,29.513800000000003,4463.383333338881
2025-08-07 09:12:00,63.975695,0.9837960000000008,1.0682489633118943,6.915512,7.089116,24.594899999999996,4463.433333338881
2025-08-07 09:15:00,65.82754499999999,0.9837959999999999,1.0265874238433284,6.047451000000001,6.134255,25.173699999999997,4463.4833333388815
2025-08-07 09:18:00,62.73148,1.157407,1.11344571287328,6.539347,6.4525500000000005,25.17360000000002,4463.533333338882
2025-08-07 09:21:00,61.64641,1.3020829999999997,1.1355177176073041,6.944443,6.6261600000000005,24.594899999999996,4463.583333338882
2025-08-07 09:24:00,59.939235,1.359954,1.1124635218409185,6.973383999999999,6.51042,24.594899999999996,4463.633333338882
2025-08-07 09:27:00,59.606485,1.359953,1.1124630845461125,6.9444479999999995,6.481485,24.30559999999997,4463.683333338882
2025-08-07 09:30:00,59.403935000000004,1.3020829999999997,1.0869858389652514,6.799768,6.394674999999999,24.594899999999996,4463.733333338882
2025-08-07 09:33:00,58.00058,1.4178240000000004,1.1205556811158586,7.002314000000001,6.4525500000000005,24.594900000000052,4463.783333338883
2025-08-07 09:36:00,56.97338,1.4467590000000001,1.0978889476108231,7.031249000000001,6.394679999999999,24.594900000000052,4463.833333338883
2025-08-07 09:39:00,61.805555,1.7071760000000005,1.1457335786563,7.089119,6.105323,25.46289999999999,4463.883333338883
2025-08-07 09:42:00,65.046295,1.6203699999999994,1.1688541157523629,7.002313999999999,6.192134,26.331000000000017,4463.933333338883
2025-08-07 09:45:00,73.49537000000001,1.73611,1.2337426157575226,7.204859000000001,6.307869,27.199099999999987,4463.983333338883
2025-08-07 09:48:00,65.95775499999999,1.273148,1.1535417583846872,7.204859000000001,6.973381000000001,25.17360000000002,4464.0333333388835
2025-08-07 09:51:00,65.27778,1.4178230000000003,1.1376112341996472,6.770828,6.250005,26.331000000000017,4464.083333338884
2025-08-07 09:54:00,70.052085,1.4756939999999998,1.2461051113582524,7.233798,6.799764000000001,26.620300000000043,4464.133333338884
2025-08-07 09:57:00,73.30729,1.475695,1.2461111928283726,7.523144,7.089119,28.067200000000014,4464.183333338884
2025-08-07 10:00:00,76.24421,1.475695,1.2131734931543292,7.291664000000001,6.7997689999999995,28.356499999999983,4464.233333338884
2025-08-07 10:03:00,80.989585,1.4756939999999998,1.2297225326910095,7.089122999999999,6.626159,30.38190000000003,4464.283333338884
2025-08-07 10:06:00,85.69155,1.4756939999999998,1.2131730544012351,6.770833,6.278939,31.539300000000026,4464.333333338885
2025-08-07 10:09:00,87.282985,1.3888879999999997,1.174721640758982,6.481482999999999,6.076385,31.25,4464.383333338885
2025-08-07 10:12:00,87.19618,1.3888889999999998,1.1583547541950163,6.452544,6.018515,31.539300000000026,4464.433333338885
2025-08-07 10:15:00,84.73669,1.4178240000000004,1.1376058068549868,6.481479,5.960645,30.38190000000003,4464.483333338885
2025-08-07 10:18:00,78.90625,1.3310180000000003,1.1162455923435457,6.452548999999999,6.047451000000001,28.93520000000001,4464.533333338885
2025-08-07 10:21:00,70.413775,1.3020830000000005,1.1195124270251398,6.510419000000001,6.163196,27.199100000000044,4464.5833333388855
2025-08-07 10:24:00,64.26505,1.3888889999999998,1.1418048134865555,6.684029000000001,6.2210600000000005,24.884299999999996,4464.633333338886
2025-08-07 10:27:00,62.39873,1.4467590000000001,1.1500576787132561,6.9444490000000005,6.394679999999999,24.594900000000052,4464.683333338886
2025-08-07 10:30:00,63.368055,1.5624989999999999,1.1814538185035772,7.204864,6.510415,26.041600000000017,4464.733333338886
2025-08-07 10:33:00,64.49652499999999,1.5046290000000004,1.191958645564864,7.291664,6.7129650000000005,24.884299999999996,4464.783333338886
2025-08-07 10:36:00,66.36285,1.3888879999999997,1.1909255215705867,7.262732999999999,6.886575000000001,26.04159999999996,4464.833333338886
2025-08-07 10:39:00,68.38830999999999,1.3020829999999997,1.1670391360856678,7.146988,6.886575000000001,26.62039999999996,4464.883333338887
2025-08-07 10:42:00,69.83507,1.3020829999999997,1.182568922121659,7.1180579999999996,6.886575000000001,26.04170000000005,4464.933333338887
2025-08-07 10:45:00,70.28356500000001,1.2442129999999993,1.1854060504501862,7.146988,7.031255000000001,28.64580000000001,4464.983333338887
2025-08-07 10:48:00,69.212965,1.3310179999999994,1.1960887775173923,7.320603,7.060185,26.04169999999999,4465.033333338887
2025-08-07 10:51:00,68.44618,1.359953,1.209514484713525,7.349538000000001,7.060185,26.620400000000018,4465.083333338887
2025-08-07 10:54:00,68.475115,1.3310179999999994,1.1960941610270739,7.349532999999999,7.089125,26.331000000000017,4465.1333333388875
2025-08-07 10:57:00,69.83507,1.3310179999999994,1.1804405272893843,7.349532999999999,7.060185,26.62039999999996,4465.183333338888
2025-08-07 11:00:00,71.079285,1.3888889999999998,1.206967999233316,7.349538,7.002319,27.488400000000013,4465.233333338888
2025-08-07 11:03:00,73.654515,1.1574079999999993,1.1718204323659656,6.9444420000000004,6.973384,27.199000000000012,4465.283333338888
2025-08-07 11:06:00,73.538775,1.0995369999999998,1.1842242172525224,6.973382,7.1469949999999995,27.488400000000013,4465.333333338888
2025-08-07 11:09:00,71.831595,1.186343,1.1863424999891288,7.089123,7.089119999999999,28.067099999999982,4465.383333338888
2025-08-07 11:12:00,70.399305,1.3310179999999994,1.2269598592621436,7.262732999999999,7.060185,26.331000000000017,4465.433333338889
2025-08-07 11:15:00,69.618055,1.3310179999999994,1.2115968789064584,7.262732999999999,7.031255000000001,26.620400000000018,4465.483333338889
2025-08-07 11:18:00,69.86400499999999,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,26.909700000000043,4465.533333338889
2025-08-07 11:21:00,68.85127,1.359953,1.2095144847135262,7.291668,7.002315,26.04169999999999,4465.583333338889
2025-08-07 11:24:00,68.070025,1.3888889999999998,1.1909259728357298,7.3206039999999994,6.944445000000001,24.884199999999964,4465.633333338889
2025-08-07 11:27:00,67.361115,1.5046290000000004,1.2258241944559165,7.378474,6.857635,26.620400000000018,4465.6833333388895
2025-08-07 11:30:00,67.11516499999999,1.3888889999999998,1.1909259728357284,7.291664000000001,6.9155050000000005,25.463000000000022,4465.73333333889
2025-08-07 11:33:00,67.15856500000001,1.3888889999999998,1.1747220879165285,7.3206039999999994,6.9155050000000005,26.04169999999999,4465.78333333889
2025-08-07 11:36:00,67.65046,1.359953,1.1937490216405764,7.262728000000001,6.944445000000001,25.75229999999999,4465.83333333889
2025-08-07 11:39:00,67.7228,1.3310179999999994,1.1960887775173932,7.262732999999999,7.002315,26.62039999999996,4465.88333333889
2025-08-07 11:42:00,68.72106500000001,1.3888879999999997,1.2069675439206877,7.233793,6.886575000000001,28.935099999999977,4465.93333333889
2025-08-07 11:45:00,68.778935,1.3888879999999997,1.2228490105725536,7.262732999999999,6.944445,26.90979999999996,4465.983333338891
2025-08-07 11:48:00,69.34317,1.359953,1.2251382296533575,7.233797999999999,6.973385,26.909700000000043,4466.033333338891
2025-08-07 11:51:00,68.95255,1.359953,1.2095144847135262,7.233797999999999,6.944445,26.331099999999992,4466.083333338891
2025-08-07 11:54:00,69.29976500000001,1.359953,1.2251382296533575,7.233797999999999,6.973385,28.356499999999983,4466.133333338891
2025-08-07 11:57:00,73.23495,1.1284720000000004,1.213207454494561,7.060187999999999,7.233795999999999,27.488400000000013,4466.183333338891
2025-08-07 12:00:00,73.68345,1.1574080000000002,1.228330183443532,7.118054000000001,7.262736,27.488400000000013,4466.2333333388915
2025-08-07 12:03:00,72.80093,1.157407,1.214360331979795,7.204864,7.320607000000001,27.488400000000013,4466.283333338892
2025-08-07 12:06:00,72.13542,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,26.620300000000043,4466.333333338892
2025-08-07 12:09:00,71.86053,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.488499999999988,4466.383333338892
2025-08-07 12:12:00,71.20948999999999,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,26.620299999999986,4466.433333338892
2025-08-07 12:15:00,70.19676000000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,25.75229999999999,4466.483333338892
2025-08-07 12:18:00,70.949075,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,26.620400000000018,4466.533333338893
2025-08-07 12:21:00,70.13888499999999,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,25.75229999999999,4466.583333338893
2025-08-07 12:24:00,70.3125,1.070601,1.155233147503858,6.973378,7.146987000000001,26.909699999999987,4466.633333338893
2025-08-07 12:27:00,70.99248,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,26.04169999999999,4466.683333338893
2025-08-07 12:30:00,70.804395,1.070601,1.155233147503858,6.915508000000001,7.089117,26.620300000000043,4466.733333338893
2025-08-07 12:33:00,70.06655,1.0995369999999998,1.1842242172525224,7.002314,7.175927,26.620400000000018,4466.7833333388935
2025-08-07 12:36:00,69.70486500000001,1.0995369999999998,1.1842242172525224,7.002314,7.175927,26.331000000000017,4466.833333338894
2025-08-07 12:39:00,69.09722,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.17360000000002,4466.883333338894
2025-08-07 12:42:00,68.98148499999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.620299999999986,4466.933333338894
2025-08-07 12:45:00,68.54745500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.041600000000017,4466.983333338894
2025-08-07 12:48:00,67.59259,1.1284720000000004,1.1571658529302264,7.031254,7.089122000000001,26.620299999999986,4467.033333338894
2025-08-07 12:51:00,67.086225,1.157407,1.1718149691294042,7.089119,7.118052,26.909699999999987,4467.083333338895
2025-08-07 12:54:00,66.796875,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,26.041600000000017,4467.133333338895
2025-08-07 12:57:00,67.520255,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,26.909699999999987,4467.183333338895
2025-08-07 13:00:00,67.83854500000001,1.070601,1.127481597360715,6.973378,7.089117,26.909699999999987,4467.233333338895
2025-08-07 13:03:00,67.824075,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,27.199099999999987,4467.283333338895
2025-08-07 13:06:00,68.243635,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.909699999999987,4467.3333333388955
2025-08-07 13:09:00,67.766205,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,25.752300000000048,4467.383333338896
2025-08-07 13:12:00,67.62152499999999,1.0995369999999998,1.1423899185369466,7.089124,7.175927,25.463000000000022,4467.433333338896
2025-08-07 13:15:00,67.66493,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.04169999999999,4467.483333338896
2025-08-07 13:18:00,67.201965,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.331000000000017,4467.533333338896
2025-08-07 13:21:00,68.2147,1.1284720000000004,1.142875982862748,7.002318000000001,7.031245999999999,26.33099999999996,4467.583333338896
2025-08-07 13:24:00,67.96875,1.070601,1.155233147503858,6.915508000000001,7.089117,24.305600000000027,4467.633333338897
2025-08-07 13:27:00,68.344905,1.070601,1.155233147503858,6.973378,7.146987000000001,26.331000000000017,4467.683333338897
2025-08-07 13:30:00,68.14236500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909699999999987,4467.733333338897
2025-08-07 13:33:00,67.70833,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4467.783333338897
2025-08-07 13:36:00,67.404515,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.17360000000002,4467.833333338897
2025-08-07 13:39:00,68.75,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.041600000000017,4467.8833333388975
2025-08-07 13:42:00,68.80787000000001,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.199000000000012,4467.933333338898
2025-08-07 13:45:00,69.212965,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.620400000000018,4467.983333338898
2025-08-07 13:48:00,68.77893499999999,1.070601,1.155233147503858,7.002318000000001,7.175927,27.488499999999988,4468.033333338898
2025-08-07 13:51:00,68.80787000000001,1.070601,1.155233147503858,7.060188,7.233797000000001,27.488500000000045,4468.083333338898
2025-08-07 13:54:00,69.83507,1.1284720000000004,1.1854004646794534,7.060188,7.1759260000000005,27.199100000000044,4468.133333338898
2025-08-07 13:57:00,69.487845,1.0416659999999993,1.1399415874460783,7.0312529999999995,7.233797000000001,26.909700000000043,4468.183333338899
2025-08-07 14:00:00,69.86400499999999,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.488400000000013,4468.233333338899
2025-08-07 14:03:00,68.98148499999999,1.070601,1.1689532591711325,6.973378,7.175927,26.04169999999999,4468.283333338899
2025-08-07 14:06:00,68.92361500000001,1.070601,1.155233147503858,6.973378,7.146987000000001,26.331000000000017,4468.333333338899
2025-08-07 14:09:00,68.98148499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.331099999999992,4468.383333338899
2025-08-07 14:12:00,69.357635,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.199099999999987,4468.4333333388995
2025-08-07 14:15:00,69.53125,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.62039999999996,4468.4833333389
2025-08-07 14:18:00,70.89120500000001,1.0995369999999998,1.1423899185369466,6.857638000000001,6.944441,26.33099999999996,4468.5333333389
2025-08-07 14:21:00,66.88368,0.9548609999999993,1.1711300610984203,6.799773,7.262732,26.331000000000017,4468.5833333389
2025-08-07 14:24:00,68.92361500000001,1.0416660000000002,1.1535358722711464,6.9444479999999995,7.175922000000001,25.17360000000002,4468.6333333389
2025-08-07 14:27:00,68.344905,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.620400000000018,4468.6833333389
2025-08-07 14:30:00,68.54745500000001,1.070601,1.155233147503858,6.973378,7.146987000000001,26.909699999999987,4468.733333338901
2025-08-07 14:33:00,67.693865,1.0416660000000002,1.1399415874460777,6.915508000000001,7.118052,27.199099999999987,4468.783333338901
2025-08-07 14:36:00,70.269095,1.070601,1.1689532591711325,6.973378,7.175927,26.331000000000017,4468.833333338901
2025-08-07 14:39:00,70.2691,1.157407,1.1861042765855576,7.060188,7.118051,28.64580000000001,4468.883333338901
2025-08-07 14:42:00,67.578125,0.9837959999999999,1.1617422906686503,6.857638,7.233792000000001,26.331000000000017,4468.933333338901
2025-08-07 14:45:00,71.990745,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,27.199000000000012,4468.9833333389015
2025-08-07 14:48:00,70.949075,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.356499999999983,4469.033333338902
2025-08-07 14:51:00,71.310765,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909699999999987,4469.083333338902
2025-08-07 14:54:00,72.092015,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.199099999999987,4469.133333338902
2025-08-07 14:57:00,71.93287000000001,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,26.909699999999987,4469.183333338902
2025-08-07 15:00:00,71.45544000000001,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,26.620400000000018,4469.233333338902
2025-08-07 15:03:00,70.934605,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.331000000000017,4469.283333338903
2025-08-07 15:06:00,70.28356500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.620299999999986,4469.333333338903
2025-08-07 15:09:00,69.90741,1.070601,1.1689532591711325,6.973378,7.175927,26.331099999999992,4469.383333338903
2025-08-07 15:12:00,69.675925,1.070601,1.155233147503858,7.002318000000001,7.175927,27.488499999999988,4469.433333338903
2025-08-07 15:15:00,69.2853,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.356499999999983,4469.483333338903
2025-08-07 15:18:00,68.70660000000001,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.04169999999999,4469.5333333389035
2025-08-07 15:21:00,68.14236500000001,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331099999999992,4469.583333338904
2025-08-07 15:24:00,68.98148499999999,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,27.199099999999987,4469.633333338904
2025-08-07 15:36:00,69.15509,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.330900000000042,4469.833333338904
2025-08-07 15:39:00,68.92361,1.157407,1.1718149691294042,7.146994,7.175927,26.62039999999996,4469.883333338904
2025-08-07 15:42:00,69.01042,1.157407,1.1718149691294042,7.146994,7.175927,25.173599999999965,4469.933333338904
2025-08-07 15:45:00,68.648725,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.199000000000012,4469.983333338904
2025-08-07 15:48:00,68.63426000000001,1.157407,1.1718149691294042,7.146994,7.175927,25.462900000000047,4470.033333338904
2025-08-07 15:51:00,68.88020499999999,1.2152780000000005,1.200751883654364,7.146994,7.118055999999999,26.331000000000017,4470.083333338905
2025-08-07 15:54:00,69.58912000000001,1.2152780000000005,1.200751883654364,7.146994,7.118055999999999,26.620300000000043,4470.133333338905
2025-08-07 15:57:00,69.212965,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,25.75229999999999,4470.183333338905
2025-08-07 16:00:00,69.270835,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,26.04170000000005,4470.233333338905
2025-08-07 16:03:00,69.90741,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,26.620400000000018,4470.283333338905
2025-08-07 16:06:00,70.225695,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199000000000012,4470.3333333389055
2025-08-07 16:09:00,70.25462999999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.909700000000043,4470.383333338906
2025-08-07 16:12:00,70.37037000000001,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.331099999999992,4470.433333338906
2025-08-07 16:15:00,69.01042,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,26.620400000000018,4470.483333338906
2025-08-07 16:18:00,68.44618,1.157407,1.1718149691294042,7.146994,7.175927,26.620400000000018,4470.533333338906
2025-08-07 16:21:00,68.09896,1.157407,1.157404499996499,7.146994,7.146987000000001,26.33099999999996,4470.583333338906
2025-08-07 16:24:00,68.14236500000001,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.488400000000013,4470.633333338907
2025-08-07 16:27:00,67.939815,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.620400000000018,4470.683333338907
2025-08-07 16:30:00,66.84028,1.1284720000000004,1.171336059058086,7.089124000000001,7.175922000000001,26.620300000000043,4470.733333338907
2025-08-07 16:33:00,66.087965,1.1284720000000004,1.1854004646794547,7.089124000000001,7.204861999999999,25.462999999999965,4470.783333338907
2025-08-07 16:36:00,66.1603,1.0995369999999998,1.1423899185369466,7.089124,7.175927,25.75229999999999,4470.833333338907
2025-08-07 16:39:00,66.30498,1.0995369999999998,1.1423899185369466,7.089124,7.175927,25.463000000000022,4470.8833333389075
2025-08-07 16:42:00,66.37731500000001,1.0995369999999998,1.1423899185369466,7.089124,7.175927,23.7269,4470.933333338908
2025-08-07 16:45:00,67.24537000000001,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,26.331000000000017,4470.983333338908
2025-08-07 16:48:00,66.39178,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.17349999999999,4471.033333338908
2025-08-07 16:51:00,67.07176000000001,1.1284720000000004,1.171336059058086,7.002318000000001,7.089116000000001,25.17360000000002,4471.083333338908
2025-08-07 16:54:00,68.27257,1.1284720000000004,1.15716585293023,7.060188,7.118055999999999,26.04169999999999,4471.133333338908
2025-08-07 16:57:00,68.20023499999999,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,25.463000000000022,4471.183333338909
2025-08-07 17:00:00,69.994215,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.356499999999983,4471.233333338909
2025-08-07 17:03:00,69.039355,1.070601,1.155233147503858,7.002318000000001,7.175927,25.752400000000023,4471.283333338909
2025-08-07 17:06:00,68.72106500000001,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.331099999999992,4471.333333338909
2025-08-07 17:09:00,68.14236500000001,1.157407,1.1718149691294042,7.146994,7.175927,26.331099999999992,4471.383333338909
2025-08-07 17:12:00,67.83854,1.157407,1.1718149691294042,7.146994,7.175927,24.884299999999996,4471.4333333389095
2025-08-07 17:15:00,67.751735,1.157407,1.1718149691294042,7.146994,7.175927,26.909699999999987,4471.48333333891
2025-08-07 17:18:00,67.30323999999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4471.53333333891
2025-08-07 17:21:00,67.30323999999999,1.2152780000000005,1.2152749999966475,7.089124000000001,7.089116000000001,26.04159999999996,4471.58333333891
2025-08-07 17:24:00,66.391785,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.041600000000017,4471.63333333891
2025-08-07 17:27:00,65.350115,1.157407,1.1574044999927584,7.089124000000001,7.089117,25.75229999999999,4471.68333333891
2025-08-07 17:30:00,66.247105,1.1574080000000002,1.1574099999794556,7.002314,7.002316,26.04159999999996,4471.733333338911
2025-08-07 17:33:00,66.94155,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,27.488400000000013,4471.783333338911
2025-08-07 17:36:00,67.91087999999999,1.0995369999999998,1.1423899185369466,6.886573,6.973376,26.331000000000017,4471.833333338911
2025-08-07 17:39:00,68.28704,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,26.33099999999996,4471.883333338911
2025-08-07 17:42:00,67.028355,1.0416659999999993,1.1399415874460779,6.886573,7.089117,25.462999999999965,4471.933333338911
2025-08-07 17:45:00,66.623265,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4471.9833333389115
2025-08-07 17:48:00,66.1603,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909700000000043,4472.033333338912
2025-08-07 17:51:00,65.85648,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.330900000000042,4472.083333338912
2025-08-07 17:54:00,65.364585,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.462999999999965,4472.133333338912
2025-08-07 17:57:00,64.53993,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.46289999999999,4472.183333338912
2025-08-07 18:00:00,63.917825,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.04169999999999,4472.233333338912
2025-08-07 18:03:00,63.09317,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.462900000000047,4472.283333338913
2025-08-07 18:06:00,44.632525,0.6076380000000006,1.0110114893875064,6.539348,7.49421,21.701300000000003,4472.333333338913
2025-08-08 07:30:00,38.700815,0.9837959999999999,0.5442493664638156,3.2118059999999993,2.4884269999999997,20.833399999999983,4472.333333338913
2025-08-08 07:33:00,38.831015,0.8101859999999999,0.6204673772448213,3.414351999999999,3.0671300000000006,21.99079999999998,4472.383333338913
2025-08-08 07:36:00,36.82002,0.9837959999999999,0.8143125074176023,4.050926,3.732639,19.675899999999956,4472.433333338913
2025-08-08 07:39:00,55.45428,1.938657,1.0787502666919375,4.976852,3.5590270000000004,22.569500000000005,4472.483333338913
2025-08-08 07:42:00,65.24884499999999,1.6203699999999994,1.150245336920089,5.902774999999999,5.063655,24.594899999999996,4472.5333333389135
2025-08-08 07:45:00,71.195025,1.4467599999999994,1.1154932638543629,6.45255,5.84491,26.909699999999987,4472.583333338914
2025-08-08 07:48:00,80.555555,1.5046289999999996,1.1573073009177528,6.365744,5.729165000000001,30.67130000000003,4472.633333338914
2025-08-08 07:51:00,84.12905,1.2152780000000005,1.1109292730775682,6.134264000000001,5.931716,30.382000000000005,4472.683333338914
2025-08-08 07:54:00,81.45255,1.0416670000000003,1.0271315649433586,5.584493999999999,5.555557,29.224500000000035,4472.733333338914
2025-08-08 07:57:00,78.00926000000001,0.9837959999999999,0.9981941100670706,5.526618000000001,5.5555520000000005,28.93520000000001,4472.783333338914
2025-08-08 08:00:00,74.55150499999999,0.9548609999999993,0.9835127697449744,5.497683,5.5555520000000005,27.199099999999987,4472.833333338915
2025-08-08 08:03:00,77.31481500000001,1.157407,1.02167395273498,5.613422999999999,5.353006,29.224500000000035,4472.883333338915
2025-08-08 08:06:00,77.98032,1.0416659999999993,1.0416639999998438,5.584493,5.584487000000001,30.382000000000005,4472.933333338915
2025-08-08 08:09:00,77.92245,1.0416659999999993,1.0985229238370602,5.960642999999999,6.076387,29.224499999999978,4472.983333338915
2025-08-08 08:12:00,77.17013499999999,1.0416659999999993,1.1399415874460779,6.365743,6.568287,28.93520000000001,4473.033333338915
2025-08-08 08:15:00,75.57870500000001,1.070602,1.155233673520537,6.597224000000001,6.7708319999999995,28.64580000000001,4473.0833333389155
2025-08-08 08:18:00,75.70891499999999,0.9548610000000002,1.1063864665921435,6.394677000000001,6.712966,28.93520000000001,4473.133333338916
2025-08-08 08:21:00,75.766785,0.9259259999999996,1.116249879974964,6.394673,6.799767000000001,29.513800000000003,4473.183333338916
2025-08-08 08:24:00,76.04167000000001,0.9259259999999996,1.116249879974964,6.481483,6.886577000000001,27.488399999999956,4473.233333338916
2025-08-08 08:27:00,77.31481500000001,0.9548610000000002,1.1454934328461042,6.452547,6.857635999999999,27.777799999999957,4473.283333338916
2025-08-08 08:30:00,77.32928,0.8969899999999997,1.125075667427069,6.452547,6.944447,30.092600000000004,4473.333333338916
2025-08-08 08:33:00,77.76331,0.8969899999999997,1.150058107719665,6.481477000000001,7.0312470000000005,28.935100000000034,4473.383333338917
2025-08-08 08:36:00,78.038195,0.8969899999999997,1.150058107719665,6.539347,7.089117,28.067099999999982,4473.433333338917
2025-08-08 08:39:00,76.880785,0.9548609999999993,1.1583557659495516,6.655087999999999,7.089117,28.935099999999977,4473.483333338917
2025-08-08 08:42:00,76.57696999999999,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,28.93520000000001,4473.533333338917
2025-08-08 08:45:00,76.66377,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,28.06710000000004,4473.583333338917
2025-08-08 08:48:00,76.15740500000001,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,28.64580000000001,4473.6333333389175
2025-08-08 08:51:00,73.66898499999999,1.0127310000000005,1.17782390163257,6.799768,7.146986999999999,27.488399999999956,4473.683333338918
2025-08-08 08:54:00,71.42650499999999,1.1284720000000004,1.1854004646794547,7.002314000000001,7.118052,27.777800000000013,4473.733333338918
2025-08-08 08:57:00,70.67419,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4473.783333338918
2025-08-08 09:00:00,72.034145,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,27.199099999999987,4473.833333338918
2025-08-08 09:03:00,73.78472,0.9548610000000002,1.1454978920750047,6.597217,7.002316,27.777800000000013,4473.883333338918
2025-08-08 09:06:00,73.10474500000001,0.9837959999999999,1.148675660356151,6.7129579999999995,7.060182,27.199099999999987,4473.933333338919
2025-08-08 09:09:00,71.39757,1.0416660000000002,1.1399415874460777,6.915508000000001,7.118052,27.777800000000013,4473.983333338919
2025-08-08 09:12:00,73.23495,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,28.067199999999957,4474.033333338919
2025-08-08 09:15:00,74.94212999999999,0.9548610000000002,1.158355765949552,6.597217,7.031245999999999,28.35650000000004,4474.083333338919
2025-08-08 09:18:00,76.57696999999999,0.9548610000000002,1.183827664658872,6.597217,7.089116000000001,27.488400000000013,4474.133333338919
2025-08-08 09:21:00,74.53703999999999,1.0127309999999996,1.1909269811770749,6.828702999999999,7.204861999999999,28.356499999999983,4474.1833333389195
2025-08-08 09:24:00,73.828125,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.331099999999992,4474.23333333892
2025-08-08 09:27:00,72.88773499999999,1.157407,1.2283248538808873,7.089124000000001,7.233797000000001,26.62039999999996,4474.28333333892
2025-08-08 09:30:00,72.33796000000001,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,27.488400000000013,4474.33333333892
2025-08-08 09:33:00,71.97627,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488400000000013,4474.38333333892
2025-08-08 09:36:00,71.70139,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488499999999988,4474.43333333892
2025-08-08 09:39:00,71.28183,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,27.777799999999957,4474.483333338921
2025-08-08 09:42:00,70.86226500000001,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.331000000000017,4474.533333338921
2025-08-08 09:45:00,70.71759499999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.620400000000018,4474.583333338921
2025-08-08 09:48:00,72.149885,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.62039999999996,4474.633333338921
2025-08-08 09:51:00,71.70139,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199000000000012,4474.683333338921
2025-08-08 09:54:00,74.233215,1.070602,1.1960861293769234,6.886577999999999,7.146986,27.488400000000013,4474.7333333389215
2025-08-08 09:57:00,74.20428000000001,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.067099999999982,4474.783333338922
2025-08-08 10:00:00,72.78646,1.070602,1.1825685839557527,7.031254000000001,7.262732000000001,27.777800000000013,4474.833333338922
2025-08-08 10:03:00,70.97801,1.157407,1.2143554871126039,7.118059000000001,7.233792,26.33099999999996,4474.883333338922
2025-08-08 10:06:00,71.903935,1.1574080000000002,1.2002869354506596,7.089124,7.1759260000000005,26.620299999999986,4474.933333338922
2025-08-08 10:09:00,73.032405,1.0995369999999998,1.1979571347820661,6.944443,7.146986,26.909700000000043,4474.983333338922
2025-08-08 10:12:00,73.350695,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.777799999999957,4475.033333338923
2025-08-08 10:15:00,73.09027499999999,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,26.620299999999986,4475.083333338923
2025-08-08 10:18:00,71.70139,1.1284720000000004,1.1993531776903215,7.089124000000001,7.233792,26.909699999999987,4475.133333338923
2025-08-08 10:21:00,71.03587999999999,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.04169999999999,4475.183333338923
2025-08-08 10:24:00,70.42823999999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.33099999999996,4475.233333338923
2025-08-08 10:27:00,71.788195,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,27.199100000000044,4475.2833333389235
2025-08-08 10:30:00,73.14815,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,27.77770000000004,4475.333333338924
2025-08-08 10:33:00,73.37962999999999,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.356400000000008,4475.383333338924
2025-08-08 10:36:00,74.074075,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,27.488500000000045,4475.433333338924
2025-08-08 10:39:00,75.43402499999999,1.0127319999999997,1.177824454610812,6.828707999999999,7.1759260000000005,28.067099999999982,4475.483333338924
2025-08-08 10:42:00,75.10127,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,28.935199999999952,4475.533333338924
2025-08-08 10:45:00,76.25868,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,28.64579999999995,4475.583333338925
2025-08-08 10:48:00,75.47743,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,28.06710000000004,4475.633333338925
2025-08-08 10:51:00,75.520835,1.0127309999999996,1.1909269811770749,6.915508,7.291667,26.62039999999996,4475.683333338925
2025-08-08 10:54:00,74.9566,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,28.067199999999957,4475.733333338925
2025-08-08 10:57:00,75.940395,1.0127319999999997,1.1778244546108112,6.799768,7.146986,28.356499999999983,4475.783333338925
2025-08-08 11:00:00,77.67650499999999,0.9259260000000005,1.1919567064852006,6.597222,7.1759260000000005,28.356499999999983,4475.8333333389255
2025-08-08 11:03:00,75.83912000000001,0.9259259999999996,1.1670378698298889,6.741897999999999,7.262732000000001,28.93520000000001,4475.883333338926
2025-08-08 11:06:00,75.54977,0.9548609999999993,1.1454934328461037,6.799768,7.2048570000000005,27.488499999999988,4475.933333338926
2025-08-08 11:09:00,75.13020499999999,1.0127309999999996,1.1909269811770749,6.915508,7.291667,29.224500000000035,4475.983333338926
2025-08-08 11:12:00,74.42129499999999,1.070601,1.1960902470786887,6.973378,7.233797000000001,27.488400000000013,4476.033333338926
2025-08-08 11:15:00,73.509835,1.070601,1.1960902470786887,6.973378,7.233797000000001,27.777800000000013,4476.083333338926
2025-08-08 11:18:00,72.800925,1.070601,1.2095136398782882,7.002318000000001,7.291667,26.04159999999996,4476.133333338927
2025-08-08 11:21:00,74.08854500000001,1.0995369999999998,1.2251352183410722,6.973383,7.233796,28.35650000000004,4476.183333338927
2025-08-08 11:24:00,74.63830999999999,1.0127309999999996,1.1909269811770749,6.915508,7.291667,28.935199999999952,4476.233333338927
2025-08-08 11:27:00,75.520835,1.070602,1.2360994615653864,6.915508,7.262736,28.356499999999983,4476.283333338927
2025-08-08 11:30:00,74.58044,1.0127309999999996,1.1909269811770749,6.915508,7.291667,28.06710000000004,4476.333333338927
2025-08-08 11:33:00,74.20428000000001,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.356400000000008,4476.3833333389275
2025-08-08 11:36:00,73.87153,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.64579999999995,4476.433333338928
2025-08-08 11:39:00,74.52257,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,29.513900000000035,4476.483333338928
2025-08-08 11:42:00,74.39236500000001,1.070601,1.2095136398782882,7.060188,7.349537,27.488400000000013,4476.533333338928
2025-08-08 11:45:00,74.79745500000001,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,27.488499999999988,4476.583333338928
2025-08-08 11:48:00,75.13020499999999,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.645899999999983,4476.633333338928
2025-08-08 11:51:00,75.17361,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,27.488499999999988,4476.683333338929
2025-08-08 11:54:00,75.41955999999999,1.0995369999999998,1.2251352183410722,6.973383,7.233796,28.06710000000004,4476.733333338929
2025-08-08 11:57:00,74.24768499999999,1.070602,1.2228510218893553,7.031254000000001,7.3495420000000005,28.06710000000004,4476.783333338929
2025-08-08 12:00:00,74.291085,1.1574080000000002,1.228330183443532,7.118054000000001,7.262736,27.488499999999988,4476.833333338929
2025-08-08 12:03:00,73.66898,1.157407,1.2283248538808873,7.146994,7.291667,28.06710000000004,4476.883333338929
2025-08-08 12:06:00,72.98900499999999,1.157407,1.2143603319797944,7.175924000000001,7.291667,26.909699999999987,4476.9333333389295
2025-08-08 12:09:00,72.64178000000001,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,28.067200000000014,4476.98333333893
2025-08-08 12:12:00,72.77198999999999,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.067099999999982,4477.03333333893
2025-08-08 12:15:00,73.23495,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.777800000000013,4477.08333333893
2025-08-08 12:18:00,73.10474500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.777800000000013,4477.13333333893
2025-08-08 12:21:00,72.77198999999999,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.645899999999983,4477.18333333893
2025-08-08 12:24:00,72.30902499999999,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.356400000000008,4477.233333338931
2025-08-08 12:27:00,72.164355,1.1574080000000002,1.2002869354506596,7.089124,7.1759260000000005,26.62039999999996,4477.283333338931
2025-08-08 12:30:00,72.30902499999999,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,27.488399999999956,4477.333333338931
2025-08-08 12:33:00,71.788195,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,28.067200000000014,4477.383333338931
2025-08-08 12:36:00,71.52777499999999,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,28.067200000000014,4477.433333338931
2025-08-08 12:39:00,71.22396,1.070601,1.1689532591711325,6.973378,7.175927,26.620400000000018,4477.4833333389315
2025-08-08 12:42:00,70.86226500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.90980000000002,4477.533333338932
2025-08-08 12:45:00,71.079285,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488400000000013,4477.583333338932
2025-08-08 12:48:00,72.22222,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,27.77770000000004,4477.633333338932
2025-08-08 12:51:00,70.978005,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.067099999999982,4477.683333338932
2025-08-08 12:54:00,70.35589999999999,1.1284720000000004,1.1854004646794547,7.089124000000001,7.204861999999999,27.199100000000044,4477.733333338932
2025-08-08 12:57:00,69.40104,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,26.04169999999999,4477.783333338933
2025-08-08 13:00:00,68.981485,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,26.04169999999999,4477.833333338933
2025-08-08 13:03:00,68.055555,1.1284720000000004,1.171336059058086,7.146994,7.233792,27.199100000000044,4477.883333338933
2025-08-08 13:06:00,67.939815,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,25.752400000000023,4477.933333338933
2025-08-08 13:09:00,67.85301,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,25.462900000000047,4477.983333338933
2025-08-08 13:12:00,67.56365500000001,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,26.620299999999986,4478.0333333389335
2025-08-08 13:15:00,67.2309,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,26.041600000000017,4478.083333338934
2025-08-08 13:18:00,68.09896,1.1574080000000002,1.1718154732699815,7.118054000000001,7.146986,24.305499999999995,4478.133333338934
2025-08-08 13:21:00,68.69212999999999,1.1284720000000004,1.171336059058086,7.060188,7.146986,26.331000000000017,4478.183333338934
2025-08-08 13:24:00,68.57638499999999,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.331000000000017,4478.233333338934
2025-08-08 13:27:00,68.73553000000001,1.070601,1.1689532591711325,6.973378,7.175927,26.331000000000017,4478.283333338934
2025-08-08 13:30:00,69.16955999999999,1.070601,1.155233147503858,7.002318000000001,7.175927,26.33099999999996,4478.333333338935
2025-08-08 13:33:00,69.15509,1.1574080000000002,1.186104784816303,7.089124,7.146986,26.909699999999987,4478.383333338935
2025-08-08 13:36:00,70.37037000000001,1.1574080000000002,1.1861097044862434,7.118054000000001,7.1759260000000005,26.620400000000018,4478.433333338935
2025-08-08 13:39:00,71.180555,1.1574080000000002,1.214360848250884,7.146993999999999,7.262736,26.04159999999996,4478.483333338935
2025-08-08 13:42:00,72.10648499999999,1.1574080000000002,1.214360848250884,7.146993999999999,7.262736,26.909699999999987,4478.533333338935
2025-08-08 13:45:00,71.41203999999999,1.0995369999999998,1.1979571347820661,7.146993999999999,7.349537,27.488400000000013,4478.5833333389355
2025-08-08 13:48:00,72.019675,1.1284720000000004,1.2132122242849903,7.146988,7.320606,27.199099999999987,4478.633333338936
2025-08-08 13:51:00,72.497105,1.0995369999999998,1.1979571347820661,7.146993999999999,7.349537,26.909700000000043,4478.683333338936
2025-08-08 13:54:00,73.88599500000001,1.1574080000000002,1.2283253741028324,7.146993999999999,7.291665999999999,28.356499999999983,4478.733333338936
2025-08-08 13:57:00,73.66898499999999,1.070601,1.182568049671001,7.060188,7.291667,27.199099999999987,4478.783333338936
2025-08-08 14:00:00,71.16608500000001,1.0127310000000005,1.1909269811770757,6.973378,7.349537,26.331099999999992,4478.833333338936
2025-08-08 14:03:00,70.00868,1.0416660000000002,1.1670355842561368,7.060188,7.320602,26.620400000000018,4478.883333338937
2025-08-08 14:06:00,68.836805,1.070602,1.1552336735205384,7.002314,7.175922000000001,27.777800000000013,4478.933333338937
2025-08-08 14:09:00,69.024885,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.620299999999986,4478.983333338937
2025-08-08 14:12:00,68.33044000000001,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,26.04169999999999,4479.033333338937
2025-08-08 14:15:00,67.70833,1.0995369999999998,1.1282271253665355,6.799764,6.857637,25.752400000000023,4479.083333338937
2025-08-08 14:18:00,68.57639,1.070601,1.1134425553881666,6.770828,6.857637,27.199099999999987,4479.1333333389375
2025-08-08 14:21:00,69.039355,1.070601,1.155233147503858,6.828708000000001,7.002317,27.488400000000013,4479.183333338938
2025-08-08 14:24:00,69.618055,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620400000000018,4479.233333338938
2025-08-08 14:27:00,70.38484,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,26.33099999999996,4479.283333338938
2025-08-08 14:30:00,71.55671000000001,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,28.356499999999983,4479.333333338938
2025-08-08 14:33:00,71.831595,0.9548609999999993,1.1454978920750039,6.597218,7.002317,26.909700000000043,4479.383333338938
2025-08-08 14:36:00,71.976275,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.199000000000012,4479.433333338939
2025-08-08 14:39:00,71.70139,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199099999999987,4479.483333338939
2025-08-08 14:42:00,70.71759499999999,1.070601,1.1689532591711325,6.799768,7.002317,27.777799999999957,4479.533333338939
2025-08-08 14:45:00,70.44271,1.070601,1.155233147503858,6.828708000000001,7.002317,26.909700000000043,4479.583333338939
2025-08-08 14:48:00,70.06655,1.070601,1.155233147503858,6.828708000000001,7.002317,25.75229999999999,4479.633333338939
2025-08-08 14:51:00,69.675925,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,25.75229999999999,4479.6833333389395
2025-08-08 14:54:00,69.126155,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.46289999999999,4479.73333333894
2025-08-08 14:57:00,68.57639,1.0995369999999998,1.1423899185369466,6.828704,6.915507,25.75229999999999,4479.78333333894
2025-08-08 15:00:00,68.14236500000001,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.331099999999992,4479.83333333894
2025-08-08 15:03:00,67.62152499999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.331000000000017,4479.88333333894
2025-08-08 15:06:00,67.30324,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.463000000000022,4479.93333333894
2025-08-08 15:09:00,67.96875,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.199000000000012,4479.983333338941
2025-08-08 15:12:00,67.520255,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.620299999999986,4480.033333338941
2025-08-08 15:15:00,67.766205,1.070601,1.127481597360715,6.799768,6.915507,26.331000000000017,4480.083333338941
2025-08-08 15:18:00,67.37558,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04169999999999,4480.133333338941
2025-08-08 15:21:00,67.62152499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488400000000013,4480.183333338941
2025-08-08 15:24:00,68.15683,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.04169999999999,4480.2333333389415
2025-08-08 15:27:00,68.43171000000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.909700000000043,4480.283333338942
2025-08-08 15:30:00,68.56192,1.070601,1.1414136862663036,6.857638,7.002317,26.909700000000043,4480.333333338942
2025-08-08 15:33:00,68.2147,1.070601,1.1414136862663036,6.857638,7.002317,25.752400000000023,4480.383333338942
2025-08-08 15:36:00,68.15683,1.070601,1.1414136862663036,6.857638,7.002317,27.199099999999987,4480.433333338942
2025-08-08 15:39:00,67.85301,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.909700000000043,4480.483333338942
2025-08-08 15:42:00,67.59259,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.62039999999996,4480.533333338943
2025-08-08 15:45:00,67.693865,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04169999999999,4480.583333338943
2025-08-08 15:48:00,68.99595,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,27.488400000000013,4480.633333338943
2025-08-08 15:51:00,68.09896,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,25.752200000000016,4480.683333338943
2025-08-08 15:54:00,67.66493,1.157407,1.1574095000027214,6.944444,6.944447,25.46289999999999,4480.733333338943
2025-08-08 15:57:00,68.200235,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.62039999999996,4480.7833333389435
2025-08-08 16:00:00,68.33044000000001,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,26.04169999999999,4480.833333338944
2025-08-08 16:03:00,67.89641,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,25.173699999999997,4480.883333338944
2025-08-08 16:06:00,68.15683,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.331000000000017,4480.933333338944
2025-08-08 16:09:00,67.7228,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,25.463000000000022,4480.983333338944
2025-08-08 16:12:00,67.66493,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.331099999999992,4481.033333338944
2025-08-08 16:15:00,66.72454,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488499999999988,4481.083333338945
2025-08-08 16:18:00,66.1603,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,25.462999999999965,4481.133333338945
2025-08-08 16:21:00,66.623265,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4481.183333338945
2025-08-08 16:24:00,66.46412000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,24.0163,4481.233333338945
2025-08-08 16:27:00,68.258105,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.331099999999992,4481.283333338945
2025-08-08 16:30:00,67.30323999999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4481.3333333389455
2025-08-08 16:33:00,67.83854,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.041600000000017,4481.383333338946
