Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-08 16:36:00,67.30323999999999,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.620400000000018,4481.433333338946
2025-08-08 16:39:00,67.086225,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,27.199000000000012,4481.483333338946
2025-08-08 16:42:00,67.78067,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.62039999999996,4481.533333338946
2025-08-08 16:45:00,66.98495500000001,1.157407,1.1428784450218061,7.031254,7.002317,26.331000000000017,4481.583333338946
2025-08-08 16:48:00,67.14410000000001,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4481.633333338947
2025-08-08 16:51:00,68.359375,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,25.462999999999965,4481.683333338947
2025-08-08 16:54:00,67.867475,1.070601,1.1414136862663036,6.857638,7.002317,26.331099999999992,4481.733333338947
2025-08-08 16:57:00,68.026625,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4481.783333338947
2025-08-08 17:00:00,67.85301,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.04169999999999,4481.833333338947
2025-08-08 17:03:00,67.404515,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.90980000000002,4481.8833333389475
2025-08-08 17:06:00,68.113425,1.070601,1.1414136862663036,6.857638,7.002317,24.01619999999997,4481.933333338948
2025-08-08 17:09:00,67.7228,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,25.462999999999965,4481.983333338948
2025-08-08 17:12:00,67.30323999999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,25.462900000000047,4482.033333338948
2025-08-08 17:15:00,66.71007,1.157407,1.157409500011446,7.002314000000001,7.002317,26.331000000000017,4482.083333338948
2025-08-08 17:18:00,66.33391,1.157407,1.1428784450218061,7.031254,7.002317,25.463000000000022,4482.133333338948
2025-08-08 17:21:00,66.81134499999999,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,24.59480000000002,4482.183333338949
2025-08-08 17:24:00,66.04456,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4482.233333338949
2025-08-08 17:27:00,65.69733500000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.752200000000016,4482.283333338949
2025-08-08 17:30:00,65.49479,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04169999999999,4482.333333338949
2025-08-08 17:33:00,65.26330999999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.752399999999966,4482.383333338949
2025-08-08 17:36:00,65.37905,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,27.199099999999987,4482.4333333389495
2025-08-08 17:39:00,65.42245,1.070601,1.1134425553881666,6.857638,6.944447,26.331099999999992,4482.48333333895
2025-08-08 17:42:00,65.407985,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.463000000000022,4482.53333333895
2025-08-08 17:45:00,65.29224500000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,25.752400000000023,4482.58333333895
2025-08-08 17:48:00,64.77141,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.331000000000017,4482.63333333895
2025-08-08 17:51:00,64.048035,1.070601,1.1134425553881675,6.915508000000001,7.002317,24.884299999999996,4482.68333333895
2025-08-08 17:54:00,63.91782500000001,1.070601,1.1414136862663036,6.857638,7.002317,26.620400000000018,4482.733333338951
2025-08-08 17:57:00,63.729744999999994,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331099999999992,4482.783333338951
2025-08-08 18:00:00,63.45486,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.462999999999965,4482.833333338951
2025-08-08 18:03:00,62.36979,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,24.884299999999996,4482.883333338951
2025-08-08 18:06:00,42.375575,0.6365740000000004,1.0201807449595557,6.510414,7.4074100000000005,20.543999999999983,4482.933333338951
2025-08-11 09:15:00,94.039355,0.868055,1.1451340896638735,6.0763869999999995,6.684031999999999,32.696799999999996,4482.933333338951
2025-08-11 09:30:00,92.1875,0.8969909999999999,1.162432050909824,6.221067999999999,6.799766999999999,32.98610000000002,4483.183333338951
2025-08-11 09:33:00,90.92882,0.9837959999999999,1.1876202414967407,6.336808,6.7708319999999995,33.275499999999965,4483.2333333389515
2025-08-11 09:36:00,89.35185,1.070602,1.1825732730731122,6.510414000000001,6.7419020000000005,31.82869999999997,4483.283333338952
2025-08-11 09:39:00,90.118635,1.070602,1.1825685839557527,6.452547999999999,6.684025999999999,32.9862,4483.333333338952
2025-08-11 09:42:00,92.6794,0.9548610000000002,1.1838276646588708,6.1631920000000004,6.655091,33.85419999999999,4483.383333338952
2025-08-11 09:45:00,91.99942,1.0127309999999996,1.2039440143940359,6.3657379999999995,6.770837,32.98610000000002,4483.433333338952
2025-08-11 09:48:00,89.29398,1.0416670000000003,1.1804398198989383,6.5393539999999994,6.828707,32.11809999999997,4483.483333338952
2025-08-11 09:51:00,87.109375,1.1284720000000004,1.213207454494561,6.712964,6.886572,31.53929999999997,4483.533333338953
2025-08-11 09:54:00,86.31366,1.157407,1.2143603319797944,6.741894000000001,6.857637,31.53929999999997,4483.583333338953
2025-08-11 09:57:00,85.53241,1.070601,1.155233147503858,6.626158,6.799767000000001,31.539300000000026,4483.633333338953
2025-08-11 10:00:00,84.82349500000001,1.070601,1.182568049671001,6.568288000000001,6.799767000000001,30.382000000000005,4483.683333338953
2025-08-11 10:03:00,83.246525,1.070602,1.1552336735205384,6.655094,6.828702000000001,31.25,4483.733333338953
2025-08-11 10:06:00,82.3206,1.070602,1.1689537893456472,6.684024000000001,6.886572,28.356499999999983,4483.7833333389535
2025-08-11 10:09:00,82.10359,1.070601,1.155233147503858,6.626158,6.799767000000001,30.960699999999974,4483.833333338954
2025-08-11 10:12:00,83.738425,1.070602,1.2095141822528377,6.5104180000000005,6.799766,30.671299999999974,4483.883333338954
2025-08-11 10:15:00,82.45081,1.0127309999999996,1.1909269811770749,6.5104180000000005,6.886577000000001,30.092600000000004,4483.933333338954
2025-08-11 10:18:00,81.39468,1.0127309999999996,1.1646366165806636,6.597223,6.9155120000000005,28.93520000000001,4483.983333338954
2025-08-11 10:21:00,80.46875,1.0416660000000002,1.1670355842561368,6.684028,6.944442,29.51389999999998,4484.033333338954
2025-08-11 10:24:00,80.36748,1.070601,1.1689532591711325,6.712958,6.915507,28.935199999999952,4484.083333338955
2025-08-11 10:27:00,79.976855,1.070601,1.1689532591711325,6.712958,6.915507,29.803200000000004,4484.133333338955
2025-08-11 10:30:00,80.251735,1.0416659999999993,1.180439276413522,6.655092999999999,6.944447,30.381899999999973,4484.183333338955
2025-08-11 10:33:00,82.04571999999999,1.070602,1.1825732730731122,6.655088,6.886576,30.381999999999948,4484.233333338955
2025-08-11 10:36:00,81.68403,1.0127309999999996,1.1778284444750935,6.597218000000001,6.944447,30.382000000000005,4484.283333338955
2025-08-11 10:39:00,81.524885,1.0127309999999996,1.1778284444750935,6.655088,7.002317,29.80329999999998,4484.3333333389555
2025-08-11 10:42:00,80.61343,1.0127309999999996,1.1646366165806636,6.655092999999999,6.973382,30.67130000000003,4484.383333338956
2025-08-11 10:45:00,79.86111,1.070601,1.1825727387869478,6.770828,7.002317,29.51389999999998,4484.433333338956
2025-08-11 10:48:00,79.10879499999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.935100000000034,4484.483333338956
2025-08-11 10:51:00,78.747105,1.157407,1.2002864231765322,6.944444,7.0312470000000005,29.22460000000001,4484.533333338956
2025-08-11 10:54:00,78.39988500000001,1.157407,1.2002864231765318,6.915514000000001,7.002317,28.64580000000001,4484.583333338956
2025-08-11 10:57:00,79.166665,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.93520000000001,4484.633333338957
2025-08-11 11:00:00,80.26620500000001,1.1284720000000004,1.213207454494561,6.828708000000001,7.002316,28.645899999999983,4484.683333338957
2025-08-11 11:03:00,79.6875,1.070601,1.182568049671001,6.799768,7.0312470000000005,28.93520000000001,4484.733333338957
2025-08-11 11:06:00,79.470485,1.0995369999999998,1.1979571347820661,6.8576440000000005,7.060187000000001,29.513999999999953,4484.783333338957
2025-08-11 11:09:00,78.86285000000001,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.645899999999983,4484.833333338957
2025-08-11 11:12:00,78.29861500000001,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.067200000000014,4484.8833333389575
2025-08-11 11:15:00,78.71817,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,29.51389999999998,4484.933333338958
2025-08-11 11:18:00,79.28241,1.1574080000000002,1.214360848250884,6.8865739999999995,7.002316,29.803200000000004,4484.983333338958
2025-08-11 11:21:00,80.36748,1.1284720000000004,1.213207454494561,6.828708000000001,7.002316,30.6712,4485.033333338958
2025-08-11 11:24:00,79.75983500000001,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.513900000000035,4485.083333338958
2025-08-11 11:27:00,80.613425,1.1574080000000002,1.2283253741028324,6.944444000000001,7.089116000000001,30.671299999999974,4485.133333338958
2025-08-11 11:30:00,81.06192,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,30.382000000000005,4485.183333338959
2025-08-11 11:33:00,80.30961,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,30.092600000000004,4485.233333338959
2025-08-11 11:36:00,79.07986,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,29.224500000000035,4485.283333338959
2025-08-11 11:39:00,77.92245,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,30.38190000000003,4485.333333338959
2025-08-11 11:42:00,77.21354,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.35650000000004,4485.383333338959
2025-08-11 11:45:00,76.73611500000001,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.93520000000001,4485.4333333389595
2025-08-11 11:48:00,76.33102,1.070601,1.182568049671001,6.799768,7.0312470000000005,28.93520000000001,4485.48333333896
2025-08-11 11:51:00,77.083335,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.51389999999998,4485.53333333896
2025-08-11 11:54:00,76.59143499999999,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.356499999999983,4485.58333333896
2025-08-11 11:57:00,75.622105,1.0416660000000002,1.1670355842561368,6.828708000000001,7.089122000000001,26.909700000000043,4485.63333333896
2025-08-11 12:00:00,75.564235,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.067099999999982,4485.68333333896
2025-08-11 12:03:00,74.65278,1.070602,1.155233673520537,6.8576440000000005,7.031251999999999,28.356499999999983,4485.733333338961
2025-08-11 12:06:00,73.56771,1.070602,1.1414142080787015,6.828704,6.973382,26.909699999999987,4485.783333338961
2025-08-11 12:09:00,73.48089999999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.935100000000034,4485.833333338961
2025-08-11 12:12:00,73.162615,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.488400000000013,4485.883333338961
2025-08-11 12:15:00,74.56597500000001,1.1574080000000002,1.1861097044862434,6.944444000000001,7.002316,29.80329999999998,4485.933333338961
2025-08-11 12:18:00,74.34895499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.356499999999983,4485.9833333389615
2025-08-11 12:21:00,75.11574,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.777799999999957,4486.033333338962
2025-08-11 12:24:00,75.17361,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.513999999999953,4486.083333338962
2025-08-11 12:27:00,75.31828999999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.77769999999998,4486.133333338962
2025-08-11 12:30:00,75.0,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.93520000000001,4486.183333338962
2025-08-11 12:33:00,74.94212999999999,1.070601,1.182568049671001,6.799768,7.0312470000000005,28.356499999999983,4486.233333338962
2025-08-11 12:36:00,75.564235,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.803200000000004,4486.283333338963
2025-08-11 12:39:00,74.49363500000001,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,28.356499999999983,4486.333333338963
2025-08-11 12:42:00,74.26214999999999,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,28.64579999999995,4486.383333338963
2025-08-11 12:45:00,73.68345,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,26.331099999999992,4486.433333338963
2025-08-11 12:48:00,73.00347500000001,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,27.488400000000013,4486.483333338963
2025-08-11 12:51:00,72.58391,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,28.067199999999957,4486.5333333389635
2025-08-11 12:54:00,72.641785,1.070601,1.155233147503858,6.915508000000001,7.089117,27.777800000000013,4486.583333338964
2025-08-11 12:57:00,74.18981500000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.935199999999952,4486.633333338964
2025-08-11 13:00:00,73.62558,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.199000000000012,4486.683333338964
2025-08-11 13:03:00,72.82986500000001,1.070601,1.155233147503858,6.915508000000001,7.089117,27.777800000000013,4486.733333338964
2025-08-11 13:06:00,72.07755,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488399999999956,4486.783333338964
2025-08-11 13:09:00,71.108215,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.331099999999992,4486.833333338965
2025-08-11 13:12:00,70.775465,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.777800000000013,4486.883333338965
2025-08-11 13:15:00,70.54398,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.909699999999987,4486.933333338965
2025-08-11 13:18:00,71.195025,1.0995369999999998,1.1423899185369466,7.002314,7.089117,28.64580000000001,4486.983333338965
2025-08-11 13:21:00,71.484375,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.199100000000044,4487.033333338965
2025-08-11 13:24:00,72.06308,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.06710000000004,4487.0833333389655
2025-08-11 13:27:00,71.19502,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199100000000044,4487.133333338966
2025-08-11 13:30:00,71.8316,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,27.488400000000013,4487.183333338966
2025-08-11 13:33:00,70.55845,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.62039999999996,4487.233333338966
2025-08-11 13:36:00,70.18229,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.90979999999996,4487.283333338966
2025-08-11 13:39:00,70.78993,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.62039999999996,4487.333333338966
2025-08-11 13:42:00,71.990745,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.331000000000017,4487.383333338967
2025-08-11 13:45:00,72.45370500000001,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,27.488400000000013,4487.433333338967
2025-08-11 13:48:00,73.13368,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.067099999999982,4487.483333338967
2025-08-11 13:51:00,73.55323999999999,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.645899999999983,4487.533333338967
2025-08-11 13:54:00,73.09027499999999,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.488400000000013,4487.583333338967
2025-08-11 13:57:00,73.06134,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,28.935199999999952,4487.6333333389675
2025-08-11 14:00:00,74.233215,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.645899999999983,4487.683333338968
2025-08-11 14:03:00,74.27662000000001,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.935299999999984,4487.733333338968
2025-08-11 14:06:00,73.61111500000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.35650000000004,4487.783333338968
2025-08-11 14:09:00,73.40856500000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.777800000000013,4487.833333338968
2025-08-11 14:12:00,73.4375,1.070601,1.155233147503858,6.915508000000001,7.089117,27.199099999999987,4487.883333338968
2025-08-11 14:15:00,73.162615,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356499999999983,4487.933333338969
2025-08-11 14:18:00,73.66898499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199099999999987,4487.983333338969
2025-08-11 14:21:00,73.56771,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.356400000000008,4488.033333338969
2025-08-11 14:24:00,73.553245,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.356499999999983,4488.083333338969
2025-08-11 14:27:00,73.14815,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.488499999999988,4488.133333338969
2025-08-11 14:30:00,73.26388499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4488.1833333389695
2025-08-11 14:33:00,75.10127,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,28.067099999999982,4488.23333333897
2025-08-11 14:36:00,75.144675,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.356499999999983,4488.28333333897
2025-08-11 14:39:00,75.96933,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.356499999999983,4488.33333333897
2025-08-11 14:42:00,74.59491,1.0127309999999996,1.1646320425719858,6.915512999999999,7.233792,28.64580000000001,4488.38333333897
2025-08-11 14:45:00,73.56771,1.0416660000000002,1.1670355842561368,6.9444479999999995,7.204861999999999,26.620400000000018,4488.43333333897
2025-08-11 14:48:00,73.394095,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.356499999999983,4488.483333338971
2025-08-11 14:51:00,74.233215,1.070601,1.1689532591711325,6.799768,7.002317,27.777799999999957,4488.533333338971
2025-08-11 14:54:00,75.448495,1.070601,1.1414136862663036,6.799768,6.944447,29.224500000000035,4488.583333338971
2025-08-11 14:57:00,75.086805,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.777799999999957,4488.633333338971
2025-08-11 15:00:00,75.491895,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.620400000000018,4488.683333338971
2025-08-11 15:03:00,73.33623,0.9837959999999999,1.1617422906686503,6.799767999999999,7.175922000000001,27.488499999999988,4488.7333333389715
2025-08-11 15:06:00,73.07581,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.488400000000013,4488.783333338972
2025-08-11 15:09:00,72.07755,1.0127309999999996,1.151353126434424,6.770833,7.060182,25.173699999999997,4488.833333338972
2025-08-11 15:12:00,71.46990500000001,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,27.777800000000013,4488.883333338972
2025-08-11 15:15:00,73.336225,1.0995369999999998,1.1423899185369484,6.655092999999999,6.7418960000000006,28.06710000000004,4488.933333338972
2025-08-11 15:18:00,73.37962999999999,1.0416659999999993,1.1124413097650232,6.626153,6.770837,28.067200000000014,4488.983333338972
2025-08-11 15:21:00,72.612845,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.488400000000013,4489.033333338973
2025-08-11 15:24:00,73.03240500000001,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.488400000000013,4489.083333338973
2025-08-11 15:27:00,73.408565,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488499999999988,4489.133333338973
2025-08-11 15:30:00,74.82638499999999,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.645899999999983,4489.183333338973
2025-08-11 15:33:00,74.985535,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.35650000000004,4489.233333338973
2025-08-11 15:36:00,77.01099500000001,1.0995369999999998,1.2115962178811184,6.944443,7.1759260000000005,28.64580000000001,4489.2833333389735
2025-08-11 15:39:00,77.41609,1.0995369999999998,1.2115962178811184,6.944443,7.1759260000000005,30.092600000000004,4489.333333338974
2025-08-11 15:42:00,76.953125,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.22460000000001,4489.383333338974
2025-08-11 15:45:00,76.461225,1.070601,1.2228504755322958,6.973378,7.291667,28.067099999999982,4489.433333338974
2025-08-11 15:48:00,75.998265,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488400000000013,4489.483333338974
2025-08-11 15:51:00,76.0272,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.356400000000008,4489.533333338974
2025-08-11 15:54:00,75.940395,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.93520000000001,4489.583333338975
2025-08-11 15:57:00,75.40509499999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356400000000008,4489.633333338975
2025-08-11 16:00:00,74.233215,1.070602,1.1825685839557527,6.944444000000001,7.175922000000001,28.64580000000001,4489.683333338975
2025-08-11 16:03:00,74.001735,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.199000000000012,4489.733333338975
2025-08-11 16:06:00,73.50984,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,4489.783333338975
2025-08-11 16:09:00,73.654515,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4489.8333333389755
2025-08-11 16:12:00,73.943865,1.070601,1.1960902470786874,6.915508000000001,7.175927,27.199000000000012,4489.883333338976
2025-08-11 16:15:00,74.21875,1.070601,1.1689532591711325,6.973378,7.175927,28.067200000000014,4489.933333338976
2025-08-11 16:18:00,74.26214999999999,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.06710000000004,4489.983333338976
2025-08-11 16:21:00,73.72685,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.356400000000008,4490.033333338976
2025-08-11 16:24:00,74.42129499999999,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,28.64580000000001,4490.083333338976
2025-08-11 16:27:00,73.72685,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.777800000000013,4490.133333338977
2025-08-11 16:30:00,72.4537,1.0416660000000002,1.1670355842561368,6.9444479999999995,7.204861999999999,27.488400000000013,4490.183333338977
2025-08-11 16:33:00,71.961805,1.070601,1.182568049671001,7.060188,7.291667,26.62039999999996,4490.233333338977
2025-08-11 16:36:00,71.20948999999999,1.070601,1.1689532591711325,6.973378,7.175927,26.33099999999996,4490.283333338977
2025-08-11 16:39:00,70.167825,1.0416660000000002,1.1262446227260148,6.915508000000001,7.089122000000001,26.909700000000043,4490.333333338977
2025-08-11 16:42:00,70.023145,1.070601,1.1689532591711325,6.799768,7.002317,27.199000000000012,4490.3833333389775
2025-08-11 16:45:00,69.314235,1.070601,1.1414136862663036,6.799768,6.944447,26.909699999999987,4490.433333338978
2025-08-11 16:48:00,68.73553000000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.620400000000018,4490.483333338978
2025-08-11 16:51:00,68.359375,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04159999999996,4490.533333338978
2025-08-11 16:54:00,67.99768499999999,1.157407,1.1574095000027214,6.944444,6.944447,25.75229999999999,4490.583333338978
2025-08-11 16:57:00,67.96875,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.199000000000012,4490.633333338978
2025-08-11 17:00:00,68.50405,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.199099999999987,4490.683333338979
2025-08-11 17:03:00,68.43171,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.330900000000042,4490.733333338979
2025-08-11 17:06:00,68.72106500000001,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.62039999999996,4490.783333338979
2025-08-11 17:09:00,71.29629499999999,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.488499999999988,4490.833333338979
2025-08-11 17:12:00,73.56771,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,28.64580000000001,4490.883333338979
2025-08-11 17:15:00,75.20254499999999,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,28.64580000000001,4490.9333333389795
2025-08-11 17:18:00,74.898725,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.64580000000001,4490.98333333898
2025-08-11 17:21:00,74.45023,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.199099999999987,4491.03333333898
2025-08-11 17:24:00,73.524305,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,28.645899999999983,4491.08333333898
2025-08-11 17:27:00,72.71412000000001,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,28.067099999999982,4491.13333333898
2025-08-11 17:30:00,72.569445,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.777800000000013,4491.18333333898
2025-08-11 17:33:00,71.918405,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.488499999999988,4491.233333338981
2025-08-11 17:36:00,70.992475,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.067199999999957,4491.283333338981
2025-08-11 17:39:00,70.54398,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.331099999999992,4491.333333338981
2025-08-11 17:42:00,69.53125,1.070601,1.155233147503858,6.915508000000001,7.089117,26.909700000000043,4491.383333338981
2025-08-11 17:45:00,71.05035000000001,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,26.62039999999996,4491.433333338981
2025-08-11 17:48:00,70.54398,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.199099999999987,4491.4833333389815
2025-08-11 17:51:00,70.76099500000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.199099999999987,4491.533333338982
2025-08-11 17:54:00,70.457175,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067200000000014,4491.583333338982
2025-08-11 17:57:00,70.326965,1.070601,1.1689532591711325,6.973378,7.175927,26.331000000000017,4491.633333338982
2025-08-11 18:00:00,70.240165,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.777799999999957,4491.683333338982
2025-08-11 18:03:00,69.76273,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.488400000000013,4491.733333338982
2025-08-11 18:06:00,47.106480000000005,0.4050919999999998,1.0248114136407735,6.105323,7.783561000000001,21.99079999999998,4491.783333338983
2025-08-12 07:33:00,33.333335,1.3888889999999998,0.751404688092084,3.993055,2.9513880000000006,18.807799999999986,4491.783333338983
2025-08-12 07:36:00,35.590275,1.273148,0.8997399422133621,4.600694000000001,3.935181000000001,20.254599999999982,4491.833333338983
2025-08-12 07:39:00,56.13426,1.938657,1.102074695449319,4.918982000000001,3.5300969999999996,24.305499999999995,4491.883333338983
2025-08-12 07:42:00,71.68692,1.5625,1.2509203549161623,5.787034000000001,5.208334,23.7269,4491.933333338983
2025-08-12 07:45:00,80.09259,1.359954,1.1778306955732705,6.741894000000001,6.39468,25.173699999999997,4491.983333338983
2025-08-12 07:48:00,83.203125,1.1863420000000007,1.171817473371583,6.568288000000001,6.539355999999999,30.092599999999948,4492.0333333389835
2025-08-12 07:51:00,95.095485,1.3310179999999994,1.2421937149906974,6.481482999999999,6.307875,33.275499999999965,4492.083333338984
2025-08-12 07:54:00,98.336225,1.2152779999999996,1.0798414633360223,5.700228,5.4398100000000005,37.03699999999998,4492.133333338984
2025-08-12 07:57:00,93.99595,1.0127309999999996,1.0413985391199239,5.439818,5.497687000000001,33.27550000000002,4492.183333338984
2025-08-12 08:00:00,94.560185,1.0127309999999996,1.0555416274298122,5.353008,5.439817,35.30090000000001,4492.233333338984
2025-08-12 08:03:00,98.30729,1.0995369999999998,1.0995344999869687,5.353012999999999,5.353006000000001,43.692199999999985,4492.283333338984
2025-08-12 08:06:00,98.37962999999999,1.1284720000000004,1.1571707706077428,5.815968,5.873846,35.879699999999985,4492.333333338985
2025-08-12 08:09:00,93.09896,1.0416670000000003,1.1399421184227825,5.9317139999999995,6.134257,32.1181,4492.383333338985
2025-08-12 08:12:00,93.113425,1.0127319999999997,1.190923025595352,6.0763940000000005,6.452542000000001,31.25,4492.433333338985
2025-08-12 08:15:00,94.97974500000001,1.0995369999999998,1.1979571347820661,6.2500029999999995,6.452546,34.432799999999986,4492.483333338985
2025-08-12 08:18:00,93.88020499999999,0.9259259999999996,1.1544610590066373,6.076393,6.568287,32.696699999999964,4492.533333338985
2025-08-12 08:21:00,94.372105,0.8969899999999997,1.137604080111199,6.0474570000000005,6.568287,32.986099999999965,4492.5833333389855
2025-08-12 08:24:00,94.299765,0.8969899999999997,1.1500581077196659,6.0763869999999995,6.626157000000001,33.56480000000005,4492.633333338986
2025-08-12 08:27:00,91.46412000000001,1.0127309999999996,1.1909269811770749,6.365743,6.7419020000000005,32.11809999999997,4492.683333338986
2025-08-12 08:30:00,90.842015,1.070601,1.1689532591711325,6.394678000000001,6.597227,35.01159999999999,4492.733333338986
2025-08-12 08:33:00,88.85995,1.0127309999999996,1.1909269811770749,6.510413,6.886572,30.671299999999974,4492.783333338986
2025-08-12 08:36:00,88.29571999999999,0.9837959999999999,1.2004367480229732,6.452547999999999,6.9155120000000005,31.25,4492.833333338986
2025-08-12 08:39:00,87.32639,0.9259259999999996,1.1544654184957712,6.394673,6.886577000000001,30.381999999999948,4492.883333338987
2025-08-12 08:42:00,87.514465,0.9259259999999996,1.167037869829888,6.394673,6.915507,30.6712,4492.933333338987
2025-08-12 08:45:00,87.13830999999999,0.9259259999999996,1.1544610590066373,6.4236130000000005,6.915507,31.8288,4492.983333338987
2025-08-12 08:48:00,86.443865,1.0127309999999996,1.1909269811770749,6.568288,6.944447,30.382000000000005,4493.033333338987
2025-08-12 08:51:00,86.053245,0.9259259999999996,1.1418087023801684,6.481483,6.944447,30.67130000000003,4493.083333338987
2025-08-12 08:54:00,88.29571999999999,0.8680560000000002,1.1814579187963672,6.278932,6.973376,32.69670000000002,4493.1333333389875
2025-08-12 08:57:00,89.988425,0.8101859999999999,1.180455194367653,6.105321999999999,6.944445999999999,32.69670000000002,4493.183333338988
2025-08-12 09:00:00,87.225115,0.8969909999999999,1.1991237886719872,6.394677999999999,7.060186999999999,31.25,4493.233333338988
2025-08-12 09:03:00,82.33507,1.0127319999999997,1.2039445755268787,6.684024000000001,7.089122,29.51389999999998,4493.283333338988
2025-08-12 09:06:00,80.84490500000001,1.0127309999999996,1.1778284444750935,6.684023,7.031251999999999,29.80329999999998,4493.333333338988
2025-08-12 09:09:00,81.148725,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,30.092600000000004,4493.383333338988
2025-08-12 09:12:00,83.000575,0.8680560000000002,1.1694212334040766,6.278932,6.944445999999999,30.38190000000003,4493.433333338989
2025-08-12 09:15:00,83.13079,0.8101849999999997,1.1098820268249927,6.250001999999999,6.915507,29.51389999999998,4493.483333338989
2025-08-12 09:18:00,83.39120500000001,0.8101849999999997,1.1098861609535553,6.278932,6.944447,31.25,4493.533333338989
2025-08-12 09:21:00,83.492475,0.7523149999999994,1.1199661853314524,6.192131999999999,7.0312470000000005,31.25,4493.583333338989
2025-08-12 09:24:00,84.79455999999999,0.7523149999999994,1.1199661853314524,6.192131999999999,7.0312470000000005,31.25,4493.633333338989
2025-08-12 09:27:00,81.235535,0.8969909999999999,1.162432050909824,6.510418,7.089117,28.93520000000001,4493.6833333389895
2025-08-12 09:30:00,82.002315,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,31.5394,4493.73333333899
2025-08-12 09:33:00,83.8397,0.8391210000000004,1.1516560726055018,6.278937000000001,6.973376,32.11810000000003,4493.78333333899
2025-08-12 09:36:00,82.20486,0.8969909999999999,1.1747354797939382,6.510413000000001,7.118052,29.224500000000035,4493.83333333899
2025-08-12 09:39:00,81.032985,0.9837959999999999,1.1876246842143723,6.655088,7.089122000000001,30.092600000000004,4493.88333333899
2025-08-12 09:42:00,80.28067,1.0127309999999996,1.1778284444750942,6.7129579999999995,7.060187000000001,30.67130000000003,4493.93333333899
2025-08-12 09:45:00,80.33854500000001,1.0127309999999996,1.1778239016325693,6.741898,7.089117,28.64579999999995,4493.983333338991
2025-08-12 09:48:00,80.39641499999999,1.0416659999999993,1.1937454562612286,6.770833,7.089117,29.80329999999998,4494.033333338991
2025-08-12 09:51:00,79.03645499999999,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.803200000000004,4494.083333338991
2025-08-12 09:54:00,79.07986,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,4494.133333338991
2025-08-12 09:57:00,79.1522,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.935199999999952,4494.183333338991
2025-08-12 10:00:00,78.93518499999999,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,29.51389999999998,4494.2333333389915
2025-08-12 10:03:00,79.00752,1.0995369999999998,1.2251352183410735,6.828702999999999,7.089116000000001,29.803200000000004,4494.283333338992
2025-08-12 10:06:00,78.42882,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.513900000000035,4494.333333338992
2025-08-12 10:09:00,78.06712999999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.513800000000003,4494.383333338992
2025-08-12 10:12:00,77.965855,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,28.64580000000001,4494.433333338992
2025-08-12 10:15:00,77.76331,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.935199999999952,4494.483333338992
2025-08-12 10:18:00,77.965855,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.224500000000035,4494.533333338993
2025-08-12 10:21:00,77.76331,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.35650000000004,4494.583333338993
2025-08-12 10:24:00,77.89351500000001,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.93520000000001,4494.633333338993
2025-08-12 10:27:00,77.92245,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.067199999999957,4494.683333338993
2025-08-12 10:30:00,78.110535,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.067099999999982,4494.733333338993
2025-08-12 10:33:00,78.11053000000001,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.64580000000001,4494.7833333389935
2025-08-12 10:36:00,78.284145,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,29.803200000000004,4494.833333338994
2025-08-12 10:39:00,78.35648499999999,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,28.935099999999977,4494.883333338994
2025-08-12 10:42:00,77.21354,1.0416660000000002,1.193745456261229,6.915508000000001,7.233792,29.224599999999953,4494.933333338994
2025-08-12 10:45:00,76.20081,1.070601,1.1960902470786874,6.915508000000001,7.175927,28.935199999999952,4494.983333338994
2025-08-12 10:48:00,76.01273499999999,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,29.803300000000036,4495.033333338994
2025-08-12 10:51:00,75.66551,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.803200000000004,4495.083333338995
2025-08-12 10:54:00,75.694445,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,4495.133333338995
2025-08-12 10:57:00,76.056135,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.93520000000001,4495.183333338995
2025-08-12 11:00:00,77.51736500000001,1.0995369999999998,1.211596217881117,6.886573,7.118055999999999,28.93520000000001,4495.233333338995
2025-08-12 11:03:00,76.90972500000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.645899999999983,4495.283333338995
2025-08-12 11:06:00,77.14120500000001,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,29.224599999999953,4495.3333333389955
2025-08-12 11:09:00,78.7037,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,30.092600000000004,4495.383333338996
2025-08-12 11:12:00,78.83391,1.0416659999999993,1.220095286704543,6.915512999999999,7.291667,29.513999999999953,4495.433333338996
2025-08-12 11:15:00,78.90625,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.93520000000001,4495.483333338996
2025-08-12 11:18:00,79.51389,1.1574080000000002,1.2283253741028324,7.031254000000001,7.1759260000000005,29.224500000000035,4495.533333338996
2025-08-12 11:21:00,78.385415,1.0416660000000002,1.1937454562612295,6.9444479999999995,7.262732000000001,29.513800000000003,4495.583333338996
2025-08-12 11:24:00,76.93865500000001,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,28.93520000000001,4495.633333338997
2025-08-12 11:27:00,78.83391,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.93520000000001,4495.683333338997
2025-08-12 11:30:00,77.15567,1.070602,1.1825685839557527,6.8576440000000005,7.089122000000001,28.067200000000014,4495.733333338997
2025-08-12 11:33:00,76.53356500000001,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.645899999999983,4495.783333338997
2025-08-12 11:36:00,76.53356500000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,29.224500000000035,4495.833333338997
2025-08-12 11:39:00,74.66724500000001,1.070602,1.1689537893456472,6.828704,7.031251999999999,27.777800000000013,4495.8833333389975
2025-08-12 11:42:00,75.17361,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.35650000000004,4495.933333338998
2025-08-12 11:45:00,77.256945,1.1284720000000004,1.1993531776903215,6.828708000000001,6.973376,28.935100000000034,4495.983333338998
2025-08-12 11:48:00,76.49016499999999,1.070601,1.1552379061643612,6.770828,6.944447,30.382000000000005,4496.033333338998
2025-08-12 11:51:00,76.25868,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,29.224500000000035,4496.083333338998
2025-08-12 11:54:00,75.998265,1.070601,1.182568049671001,6.9444479999999995,7.175927,30.092600000000004,4496.133333338998
2025-08-12 11:57:00,75.60764,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488399999999956,4496.183333338999
2025-08-12 12:00:00,75.40509,1.070601,1.182568049671001,6.9444479999999995,7.175927,29.224500000000035,4496.233333338999
2025-08-12 12:03:00,75.520835,1.070601,1.155233147503858,6.915508000000001,7.089117,28.067099999999982,4496.283333338999
2025-08-12 12:06:00,75.318285,1.070601,1.155233147503858,6.915508000000001,7.089117,28.93520000000001,4496.333333338999
2025-08-12 12:09:00,74.681715,1.070601,1.182568049671001,6.857638,7.089117,27.488399999999956,4496.383333338999
2025-08-12 12:12:00,74.5081,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.067200000000014,4496.433333339
2025-08-12 12:15:00,74.16087999999999,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.356499999999983,4496.483333339
2025-08-12 12:18:00,73.72685,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067099999999982,4496.533333339
2025-08-12 12:21:00,73.726855,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.356400000000008,4496.583333339
2025-08-12 12:24:00,73.62558,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.356400000000008,4496.633333339
2025-08-12 12:27:00,73.03241,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,28.93520000000001,4496.6833333390005
2025-08-12 12:30:00,73.24942,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488499999999988,4496.733333339001
2025-08-12 12:33:00,73.00347500000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.645899999999983,4496.783333339001
2025-08-12 12:36:00,72.69965,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.06710000000004,4496.833333339001
2025-08-12 12:39:00,73.26388499999999,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,28.356499999999983,4496.883333339001
2025-08-12 12:42:00,72.569445,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.777800000000013,4496.933333339001
2025-08-12 12:45:00,72.54051000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4496.983333339002
2025-08-12 12:48:00,72.453705,1.070601,1.155233147503858,6.915508000000001,7.089117,26.90980000000002,4497.033333339002
2025-08-12 12:51:00,72.10648499999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.777800000000013,4497.083333339002
2025-08-12 12:54:00,71.86053,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.331000000000017,4497.133333339002
2025-08-12 12:57:00,73.03240500000001,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.35650000000004,4497.183333339002
2025-08-12 13:00:00,71.99074,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.488399999999956,4497.2333333390025
2025-08-12 13:03:00,70.89120500000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.909699999999987,4497.283333339003
2025-08-12 13:06:00,70.3125,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.331000000000017,4497.333333339003
2025-08-12 13:09:00,70.68866,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.488400000000013,4497.383333339003
2025-08-12 13:12:00,70.10995,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199000000000012,4497.433333339003
2025-08-12 13:15:00,70.326965,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,27.777799999999957,4497.483333339003
2025-08-12 13:18:00,69.3287,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620400000000018,4497.533333339004
2025-08-12 13:21:00,69.314235,1.070601,1.1414136862663036,6.857638,7.002317,26.909699999999987,4497.583333339004
2025-08-12 13:24:00,69.560185,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04170000000005,4497.633333339004
2025-08-12 13:27:00,70.71759,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.488400000000013,4497.683333339004
2025-08-12 13:30:00,70.51504499999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,4497.733333339004
2025-08-12 13:33:00,70.384835,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.067199999999957,4497.7833333390045
2025-08-12 13:36:00,70.25462999999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.935299999999984,4497.833333339005
2025-08-12 13:39:00,69.71933,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.331000000000017,4497.883333339005
2025-08-12 13:42:00,70.3125,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,25.17360000000002,4497.933333339005
2025-08-12 13:45:00,70.35589999999999,1.070601,1.1689532591711325,6.973378,7.175927,27.199099999999987,4497.983333339005
2025-08-12 13:48:00,70.89120500000001,1.070601,1.155233147503858,6.973378,7.146987000000001,27.199000000000012,4498.033333339005
2025-08-12 13:51:00,71.13715,1.070601,1.1689532591711325,6.973378,7.175927,26.620400000000018,4498.083333339006
2025-08-12 13:54:00,71.02141,1.070601,1.1689532591711325,6.973378,7.175927,26.041600000000017,4498.133333339006
2025-08-12 13:57:00,71.32523,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488499999999988,4498.183333339006
2025-08-12 14:00:00,70.42823999999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.33099999999996,4498.233333339006
2025-08-12 14:03:00,71.29629499999999,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,26.620299999999986,4498.283333339006
2025-08-12 14:06:00,71.730325,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,28.356499999999983,4498.3333333390065
2025-08-12 14:09:00,71.252895,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.909699999999987,4498.383333339007
2025-08-12 14:12:00,72.193285,1.070601,1.1689532591711325,6.973378,7.175927,28.06710000000004,4498.433333339007
2025-08-12 14:15:00,71.32523499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4498.483333339007
2025-08-12 14:18:00,71.32523,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.331000000000017,4498.533333339007
2025-08-12 14:21:00,71.19502,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.77769999999998,4498.583333339007
2025-08-12 14:24:00,69.86400499999999,1.070601,1.1689532591711325,6.973378,7.175927,27.488400000000013,4498.633333339008
2025-08-12 14:27:00,72.07755,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,27.777800000000013,4498.683333339008
2025-08-12 14:30:00,72.4103,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488400000000013,4498.733333339008
2025-08-12 14:33:00,70.86227,1.0416660000000002,1.1670402322021918,6.770828,7.031251999999999,26.90979999999996,4498.783333339008
2025-08-12 14:36:00,71.889465,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,27.488400000000013,4498.833333339008
2025-08-12 14:39:00,73.14815,1.1284720000000004,1.1854004646794534,6.857638,6.973376,26.331000000000017,4498.8833333390085
2025-08-12 14:42:00,70.2691,1.0416660000000002,1.1262446227260148,6.770828,6.944442,27.488400000000013,4498.933333339009
2025-08-12 14:45:00,71.484375,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,27.777799999999957,4498.983333339009
2025-08-12 14:48:00,72.511575,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.06710000000004,4499.033333339009
2025-08-12 14:51:00,69.41551000000001,1.0416660000000002,1.1535405539501482,6.799768,7.031251999999999,26.33099999999996,4499.083333339009
2025-08-12 14:54:00,69.15509499999999,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488499999999988,4499.133333339009
2025-08-12 14:57:00,71.70139,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.777800000000013,4499.18333333901
2025-08-12 15:00:00,71.26736,1.070601,1.1414136862663036,6.799768,6.944447,27.199100000000044,4499.23333333901
2025-08-12 15:03:00,70.32697,1.0416660000000002,1.1670355842561368,6.799768,7.060182,28.356499999999983,4499.28333333901
2025-08-12 15:06:00,69.63252,1.070601,1.1689532591711325,6.973378,7.175927,27.199099999999987,4499.33333333901
2025-08-12 15:09:00,72.149885,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,27.777800000000013,4499.38333333901
2025-08-12 15:12:00,72.135415,1.070601,1.155233147503858,6.828708000000001,7.002317,28.356499999999983,4499.4333333390105
2025-08-12 15:15:00,72.511575,1.070601,1.1689532591711325,6.799768,7.002317,26.331000000000017,4499.483333339011
2025-08-12 15:18:00,71.51330999999999,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,26.909699999999987,4499.533333339011
2025-08-12 15:21:00,70.71759499999999,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,26.62039999999996,4499.583333339011
2025-08-12 15:24:00,73.524305,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,26.909699999999987,4499.633333339011
2025-08-12 15:27:00,73.88599500000001,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,28.067199999999957,4499.683333339011
2025-08-12 15:30:00,73.94386499999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.067200000000014,4499.733333339012
2025-08-12 15:33:00,73.10474500000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199099999999987,4499.783333339012
2025-08-12 15:36:00,72.511575,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,26.04159999999996,4499.833333339012
2025-08-12 15:39:00,72.569445,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488400000000013,4499.883333339012
