Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-12 15:42:00,72.728585,1.070601,1.155233147503858,7.060188,7.233797000000001,28.067199999999957,4499.933333339012
2025-08-12 15:45:00,73.78472500000001,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488400000000013,4499.9833333390125
2025-08-12 15:48:00,73.78472500000001,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.64590000000004,4500.033333339013
2025-08-12 15:51:00,73.37962999999999,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.909699999999987,4500.083333339013
2025-08-12 15:54:00,73.36516,1.070601,1.2095136398782882,7.002318000000001,7.291667,27.777800000000013,4500.133333339013
2025-08-12 15:57:00,73.278355,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.935299999999984,4500.183333339013
2025-08-12 16:00:00,73.480905,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.77769999999998,4500.233333339013
2025-08-12 16:03:00,75.0,1.1284720000000004,1.213207454494561,7.060188,7.233796,27.488400000000013,4500.283333339014
2025-08-12 16:06:00,74.710645,1.1284720000000004,1.213207454494561,7.060188,7.233796,27.777800000000013,4500.333333339014
2025-08-12 16:09:00,74.884255,1.070601,1.1960902470786887,7.060188,7.320607000000001,29.513900000000035,4500.383333339014
2025-08-12 16:12:00,74.86979,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,29.224500000000035,4500.433333339014
2025-08-12 16:15:00,74.739585,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.356499999999983,4500.483333339014
2025-08-12 16:18:00,75.810185,1.0995369999999998,1.2115962178811184,7.0312529999999995,7.262736,28.35650000000004,4500.5333333390145
2025-08-12 16:21:00,74.681715,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.645899999999983,4500.583333339015
2025-08-12 16:24:00,74.26214999999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.488400000000013,4500.633333339015
2025-08-12 16:27:00,73.408565,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.488400000000013,4500.683333339015
2025-08-12 16:30:00,72.77198999999999,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.777800000000013,4500.733333339015
2025-08-12 16:33:00,72.52604,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.909700000000043,4500.783333339015
2025-08-12 16:36:00,72.07755,1.070601,1.1689532591711325,6.973378,7.175927,28.067099999999982,4500.833333339016
2025-08-12 16:39:00,71.94733500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.067099999999982,4500.883333339016
2025-08-12 16:42:00,71.54224500000001,1.070601,1.1689532591711325,6.973378,7.175927,27.199000000000012,4500.933333339016
2025-08-12 16:45:00,71.29629499999999,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,27.488399999999956,4500.983333339016
2025-08-12 16:48:00,72.569445,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.935299999999984,4501.033333339016
2025-08-12 16:51:00,72.497105,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.620300000000043,4501.0833333390165
2025-08-12 16:54:00,72.67071999999999,1.070601,1.1689532591711325,6.973378,7.175927,27.777800000000013,4501.133333339017
2025-08-12 16:57:00,72.034145,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067200000000014,4501.183333339017
2025-08-12 17:00:00,71.079285,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,4501.233333339017
2025-08-12 17:03:00,70.55845,1.070601,1.155233147503858,6.915508000000001,7.089117,28.067199999999957,4501.283333339017
2025-08-12 17:06:00,70.37037000000001,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,4501.333333339017
2025-08-12 17:09:00,71.49884499999999,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,28.067200000000014,4501.383333339018
2025-08-12 17:12:00,70.630785,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488499999999988,4501.433333339018
2025-08-12 17:15:00,70.572915,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.777799999999957,4501.483333339018
2025-08-12 17:18:00,69.95081,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488500000000045,4501.533333339018
2025-08-12 17:21:00,69.632525,1.070601,1.127481597360715,6.973378,7.089117,27.488499999999988,4501.583333339018
2025-08-12 17:24:00,69.618055,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,27.199099999999987,4501.6333333390185
2025-08-12 17:27:00,70.21123,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,26.909700000000043,4501.683333339019
2025-08-12 17:30:00,70.13888499999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.777799999999957,4501.733333339019
2025-08-12 17:33:00,69.574655,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199099999999987,4501.783333339019
2025-08-12 17:36:00,69.38657,1.070601,1.1689532591711325,6.973378,7.175927,26.33099999999996,4501.833333339019
2025-08-12 17:39:00,69.47337999999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620299999999986,4501.883333339019
2025-08-12 17:42:00,69.140625,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199099999999987,4501.93333333902
2025-08-12 17:45:00,68.80787000000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199000000000012,4501.98333333902
2025-08-12 17:48:00,68.648725,1.070601,1.127481597360715,6.973378,7.089117,26.909700000000043,4502.03333333902
2025-08-12 17:51:00,68.33044000000001,1.070601,1.155233147503858,6.973378,7.146987000000001,25.75229999999999,4502.08333333902
2025-08-12 17:54:00,67.939815,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.620300000000043,4502.13333333902
2025-08-12 17:57:00,67.65046,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331099999999992,4502.1833333390205
2025-08-12 18:00:00,67.925345,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.909700000000043,4502.233333339021
2025-08-12 18:03:00,68.04109,1.070601,1.155233147503858,6.973378,7.146987000000001,27.488400000000013,4502.283333339021
2025-08-12 18:06:00,47.381370000000004,0.46296299999999935,1.0018721449104036,6.365743,7.75463,22.85880000000003,4502.333333339021
2025-08-13 07:30:00,36.067705000000004,0.9837959999999999,0.9837999999815722,4.166665999999999,4.166672,22.8587,4502.333333339021
2025-08-13 07:33:00,33.57928,1.4467599999999994,0.7947630853407338,4.137731,3.0671290000000004,21.701300000000003,4502.383333339021
2025-08-13 07:36:00,35.31539,1.3020829999999997,0.9111753143207718,4.629629,3.935181000000001,21.990800000000036,4502.433333339021
2025-08-13 07:39:00,57.002314999999996,2.054398,1.04228661340846,5.179398,3.5590259999999994,30.09269999999998,4502.483333339022
2025-08-13 07:42:00,72.265625,1.6203699999999994,1.168847729014434,6.047453999999999,5.237264000000001,23.4375,4502.533333339022
2025-08-13 07:45:00,80.02025499999999,1.4178239999999995,1.1544651198888434,6.6261540000000005,6.13426,24.01619999999997,4502.583333339022
2025-08-13 07:48:00,83.695025,1.3888889999999998,1.1909259728357298,6.6261589999999995,6.250000000000001,30.381899999999973,4502.633333339022
2025-08-13 07:51:00,93.85127,1.2152780000000005,1.186104654694258,6.250004000000001,6.192125999999999,34.14350000000002,4502.683333339022
2025-08-13 07:54:00,96.88947,1.1284720000000004,1.0392512289377345,5.613428000000001,5.439816,34.14350000000002,4502.7333333390225
2025-08-13 07:57:00,94.748265,1.0995369999999998,1.0405970153180848,5.555554000000001,5.439817,34.72229999999999,4502.783333339023
2025-08-13 08:00:00,91.66667,1.0416670000000003,1.027131564943359,5.439814,5.410876999999999,33.56479999999999,4502.833333339023
2025-08-13 08:03:00,94.99421000000001,1.1863420000000007,1.0349342286315122,5.497688,5.208336,34.43289999999996,4502.883333339023
2025-08-13 08:06:00,95.61632,1.1574080000000002,1.0985188498525293,5.700234,5.584486,33.27539999999999,4502.933333339023
2025-08-13 08:09:00,94.690395,1.1863419999999998,1.1571709039841576,6.105319,6.047457,32.40749999999997,4502.983333339023
2025-08-13 08:12:00,90.75521,1.070602,1.1689537893456474,6.163194,6.365742000000001,32.11809999999997,4503.033333339024
2025-08-13 08:15:00,90.37905,1.0127309999999996,1.151353126434424,6.047458,6.336807,32.98610000000002,4503.083333339024
2025-08-13 08:18:00,89.10589999999999,0.9837959999999999,1.148671128272049,6.047458,6.394672000000001,31.8288,4503.133333339024
2025-08-13 08:21:00,87.42766,1.0127309999999996,1.151353126434424,6.134258,6.4236070000000005,32.407399999999996,4503.183333339024
2025-08-13 08:24:00,87.13830999999999,0.9548609999999993,1.1195116267491525,6.1631979999999995,6.510417,30.382000000000005,4503.233333339024
2025-08-13 08:27:00,87.210645,1.0416659999999993,1.1670355842561362,6.307872999999999,6.568287,31.539300000000026,4503.2833333390245
2025-08-13 08:30:00,84.92477,1.1284720000000004,1.1993579825669864,6.510414,6.655092000000001,30.381999999999948,4503.333333339025
2025-08-13 08:33:00,83.318865,1.1284720000000004,1.1713409378030815,6.597224,6.684031999999999,30.092600000000004,4503.383333339025
2025-08-13 08:36:00,84.534145,1.070601,1.155233147503858,6.626158,6.799767000000001,30.092600000000004,4503.433333339025
2025-08-13 08:39:00,84.4184,1.0416659999999993,1.180439276413522,6.510413,6.799767000000001,30.381899999999973,4503.483333339025
2025-08-13 08:42:00,86.90683,0.9548610000000002,1.1454978920750043,6.307867000000001,6.712966,31.82869999999997,4503.533333339025
2025-08-13 08:45:00,86.125575,0.9548609999999993,1.1838276646588706,6.365738,6.857637,31.25,4503.583333339026
2025-08-13 08:48:00,85.546875,0.9548609999999993,1.1711300610984208,6.394677999999999,6.857637,31.25,4503.633333339026
2025-08-13 08:51:00,86.458335,0.983797,1.174726474612669,6.481483,6.886576,31.25,4503.683333339026
2025-08-13 08:54:00,87.61574,0.8680560000000002,1.1451304696867335,6.250001999999999,6.857635999999999,32.407399999999996,4503.733333339026
2025-08-13 08:57:00,86.90683,0.8101849999999997,1.1336716004691518,6.221062000000001,6.944447,30.381899999999973,4503.783333339026
2025-08-13 09:00:00,87.471065,0.7523149999999994,1.1199661853314515,6.076392,6.915507,30.38190000000003,4503.8333333390265
2025-08-13 09:03:00,82.98611,0.8969899999999997,1.1624314564906446,6.481482999999999,7.060182999999999,29.51389999999998,4503.883333339027
2025-08-13 09:06:00,81.07639,1.0127310000000005,1.164636616580664,6.626158,6.944447,30.092600000000004,4503.933333339027
2025-08-13 09:09:00,80.439815,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,30.67130000000003,4503.983333339027
2025-08-13 09:12:00,80.46875,0.9259259999999996,1.1418087023801684,6.4236130000000005,6.886577000000001,28.64580000000001,4504.033333339027
2025-08-13 09:15:00,80.150465,0.9259259999999996,1.1290695773279091,6.481483,6.915507,29.513900000000035,4504.083333339027
2025-08-13 09:18:00,81.90104,0.868055,1.1328801650306521,6.365742000000001,6.944447,30.092600000000004,4504.133333339028
2025-08-13 09:21:00,80.729165,0.9259259999999996,1.1418087023801684,6.481483,6.944447,29.803300000000036,4504.183333339028
2025-08-13 09:27:00,79.02199,0.8969899999999997,1.1124617726610955,6.452547,6.915507,29.803300000000036,4504.283333339028
2025-08-13 09:30:00,80.613425,0.9548610000000002,1.1838276646588708,6.452547,6.944445999999999,29.803200000000004,4504.333333339028
2025-08-13 09:33:00,79.99132,0.8969899999999997,1.125075667427069,6.452547,6.944447,29.224499999999978,4504.3833333390285
2025-08-13 09:36:00,78.819445,0.9837959999999999,1.16174229066865,6.568288,6.944442,28.356400000000008,4504.433333339029
2025-08-13 09:39:00,78.09606500000001,1.0416659999999993,1.180439276413522,6.655092999999999,6.944447,28.935299999999984,4504.483333339029
2025-08-13 09:42:00,76.736115,1.0416660000000002,1.1535405539501482,6.712958,6.944442,29.803200000000004,4504.533333339029
2025-08-13 09:45:00,74.913195,1.0416660000000002,1.1535405539501482,6.712958,6.944442,28.067200000000014,4504.583333339029
2025-08-13 09:48:00,74.782985,1.070601,1.1689532591711325,6.712958,6.915507,28.64580000000001,4504.633333339029
2025-08-13 09:51:00,74.479165,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,28.935199999999952,4504.68333333903
2025-08-13 09:54:00,74.76852,1.157407,1.171819928223962,6.857634,6.886577000000001,28.356499999999983,4504.73333333903
2025-08-13 09:57:00,75.737845,1.1574080000000002,1.1861097044862434,6.828704,6.886576,30.092600000000004,4504.78333333903
2025-08-13 10:00:00,77.53183,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,29.224500000000035,4504.83333333903
2025-08-13 10:03:00,79.07986,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,30.671299999999974,4504.88333333903
2025-08-13 10:06:00,79.123265,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.935299999999984,4504.9333333390305
2025-08-13 10:09:00,79.10879499999999,1.070601,1.1960902470786887,6.799768,7.060187000000001,29.803200000000004,4504.983333339031
2025-08-13 10:12:00,78.862845,1.070601,1.2095136398782886,6.857638,7.146987000000001,28.645899999999983,4505.033333339031
2025-08-13 10:15:00,78.18287000000001,1.0416660000000002,1.1670355842561368,6.799768,7.060182,28.356499999999983,4505.083333339031
2025-08-13 10:18:00,77.95138499999999,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,29.513900000000035,4505.133333339031
2025-08-13 10:21:00,77.41609,1.157407,1.2283248538808873,7.002314000000001,7.146987000000001,29.224500000000035,4505.183333339031
2025-08-13 10:24:00,78.587965,1.1574080000000002,1.2283253741028324,6.973383999999999,7.118055999999999,28.645899999999983,4505.233333339032
2025-08-13 10:27:00,77.777775,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,27.488400000000013,4505.283333339032
2025-08-13 10:30:00,77.69097500000001,1.2152780000000005,1.2581809998842952,6.944444,7.031245999999999,29.224500000000035,4505.333333339032
2025-08-13 10:33:00,77.980325,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.067099999999982,4505.383333339032
2025-08-13 10:36:00,78.631365,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.77770000000004,4505.433333339032
2025-08-13 10:39:00,78.269675,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,28.64580000000001,4505.4833333390325
2025-08-13 10:42:00,77.93692,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,28.645899999999983,4505.533333339033
2025-08-13 10:45:00,78.05266,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,28.64579999999995,4505.583333339033
2025-08-13 10:48:00,78.631365,1.070601,1.2095136398782886,6.857638,7.146987000000001,28.356499999999983,4505.633333339033
2025-08-13 10:51:00,81.01852,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,28.64580000000001,4505.683333339033
2025-08-13 10:54:00,82.69676,0.983797,1.2004373190078808,6.655093,7.118055999999999,30.67130000000003,4505.733333339033
2025-08-13 10:57:00,82.60995,0.9548609999999993,1.1838276646588706,6.684028,7.175927,28.935199999999952,4505.783333339034
2025-08-13 11:00:00,82.55207999999999,1.0127309999999996,1.2039395310145997,6.770838,7.175927,30.382000000000005,4505.833333339034
2025-08-13 11:03:00,82.248265,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,30.09250000000003,4505.883333339034
2025-08-13 11:06:00,81.95891,1.1284720000000004,1.2406149262420458,6.857638,7.089116000000001,29.51389999999998,4505.933333339034
2025-08-13 11:09:00,81.7853,1.070601,1.2228458825141757,6.828708000000001,7.146987000000001,30.671299999999974,4505.983333339034
2025-08-13 11:12:00,81.17766499999999,1.070601,1.2228458825141757,6.828708000000001,7.146987000000001,29.224500000000035,4506.0333333390345
2025-08-13 11:18:00,79.26794000000001,1.0995369999999998,1.1979571347820661,6.8576440000000005,7.060187000000001,28.645899999999983,4506.133333339035
2025-08-13 11:21:00,78.83391,1.0995369999999998,1.1979571347820661,6.8576440000000005,7.060187000000001,28.64579999999995,4506.183333339035
2025-08-13 11:24:00,78.39988500000001,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,28.935199999999952,4506.233333339035
2025-08-13 11:27:00,78.631365,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.22460000000001,4506.283333339035
2025-08-13 11:30:00,78.83391,1.070601,1.182568049671001,6.799768,7.0312470000000005,27.777800000000013,4506.333333339036
2025-08-13 11:33:00,78.31308,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,29.803200000000004,4506.383333339036
2025-08-13 11:36:00,77.5897,1.070601,1.1825727387869478,6.770828,7.002317,28.35650000000004,4506.433333339036
2025-08-13 11:39:00,77.459495,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,29.224499999999978,4506.483333339036
2025-08-13 11:42:00,77.734375,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.224499999999978,4506.533333339036
2025-08-13 11:45:00,78.891785,1.1284720000000004,1.213207454494561,6.857638,7.031245999999999,28.645899999999983,4506.5833333390365
2025-08-13 11:48:00,79.99132,1.1284720000000004,1.2269618638082307,6.915508000000001,7.118055999999999,30.092600000000004,4506.633333339037
2025-08-13 11:51:00,79.25347500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.64580000000001,4506.683333339037
2025-08-13 11:54:00,79.296875,1.1284720000000004,1.213207454494561,6.973378,7.146986,30.092600000000004,4506.733333339037
2025-08-13 12:00:00,78.7037,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,29.224500000000035,4506.833333339037
2025-08-13 12:03:00,78.00926,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.488400000000013,4506.883333339038
2025-08-13 12:06:00,77.92245,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,27.488400000000013,4506.933333339038
2025-08-13 12:09:00,78.052665,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,30.38190000000003,4506.983333339038
2025-08-13 12:12:00,77.256945,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,29.224499999999978,4507.033333339038
2025-08-13 12:15:00,77.17013499999999,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,28.356499999999983,4507.083333339038
2025-08-13 12:18:00,75.83912000000001,1.070602,1.1825685839557527,6.8865739999999995,7.118052,29.803200000000004,4507.1333333390385
2025-08-13 12:21:00,75.20254499999999,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.35650000000004,4507.183333339039
2025-08-13 12:24:00,74.94212999999999,1.1284720000000004,1.1993531776903215,6.828708000000001,6.973376,28.356499999999983,4507.233333339039
2025-08-13 12:27:00,76.403355,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,27.488400000000013,4507.283333339039
2025-08-13 12:30:00,76.11400499999999,1.070601,1.182568049671001,6.857638,7.089117,28.935199999999952,4507.333333339039
2025-08-13 12:33:00,76.417825,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.935199999999952,4507.383333339039
2025-08-13 12:36:00,75.67998,1.070601,1.2095136398782886,6.857638,7.146987000000001,29.513800000000003,4507.43333333904
2025-08-13 12:39:00,75.434025,1.0416659999999993,1.1804392764135205,6.886573,7.175927,27.777800000000013,4507.48333333904
2025-08-13 12:42:00,75.13021,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.93520000000001,4507.53333333904
2025-08-13 12:45:00,74.898725,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.64580000000001,4507.58333333904
2025-08-13 12:48:00,74.725115,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.199099999999987,4507.63333333904
2025-08-13 12:51:00,73.958335,1.0127309999999996,1.1909269811770749,6.828702999999999,7.204861999999999,27.777800000000013,4507.6833333390405
2025-08-13 12:54:00,73.26388499999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.935299999999984,4507.733333339041
2025-08-13 12:57:00,72.04861500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067199999999957,4507.783333339041
2025-08-13 13:00:00,71.74479500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,4507.833333339041
2025-08-13 13:03:00,71.94734,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.067099999999982,4507.883333339041
2025-08-13 13:06:00,70.35589999999999,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.620400000000018,4507.933333339041
2025-08-13 13:09:00,70.48611,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.909699999999987,4507.983333339042
2025-08-13 13:12:00,69.93634499999999,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.62039999999996,4508.033333339042
2025-08-13 13:15:00,70.10995,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.33099999999996,4508.083333339042
2025-08-13 13:18:00,70.355905,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4508.133333339042
2025-08-13 13:21:00,71.52777499999999,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.777800000000013,4508.183333339042
2025-08-13 13:24:00,72.23669000000001,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,27.77770000000004,4508.2333333390425
2025-08-13 13:27:00,72.04861500000001,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4508.283333339043
2025-08-13 13:30:00,71.62905,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.199099999999987,4508.333333339043
2025-08-13 13:33:00,71.03587999999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.93520000000001,4508.383333339043
2025-08-13 13:36:00,70.60185,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488399999999956,4508.433333339043
2025-08-13 13:39:00,69.994215,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04169999999999,4508.483333339043
2025-08-13 13:42:00,69.748265,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,25.463000000000022,4508.533333339044
2025-08-13 13:45:00,69.53125,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488400000000013,4508.583333339044
2025-08-13 13:48:00,70.587385,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,28.356499999999983,4508.633333339044
2025-08-13 13:51:00,69.89294000000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.331099999999992,4508.683333339044
2025-08-13 13:54:00,70.630785,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.488400000000013,4508.733333339044
2025-08-13 13:57:00,70.876735,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.909699999999987,4508.7833333390445
2025-08-13 14:00:00,70.96354500000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.488499999999988,4508.833333339045
2025-08-13 14:03:00,71.09375,1.157407,1.1861042765855576,7.031254,7.089117,26.909699999999987,4508.883333339045
2025-08-13 14:06:00,72.52604,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.777800000000013,4508.933333339045
2025-08-13 14:09:00,73.74132,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,28.06710000000004,4508.983333339045
2025-08-13 14:12:00,73.78472500000001,1.070601,1.155233147503858,6.915508000000001,7.089117,26.33099999999996,4509.033333339045
2025-08-13 14:15:00,73.524305,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.93520000000001,4509.083333339046
2025-08-13 14:18:00,73.85706,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488400000000013,4509.133333339046
2025-08-13 14:21:00,73.87153,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488499999999988,4509.183333339046
2025-08-13 14:24:00,74.34896,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.64580000000001,4509.233333339046
2025-08-13 14:27:00,74.10301000000001,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,26.331000000000017,4509.283333339046
2025-08-13 14:30:00,73.336225,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.488400000000013,4509.3333333390465
2025-08-13 14:33:00,72.8588,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.62039999999996,4509.383333339047
2025-08-13 14:36:00,72.497105,1.070601,1.155233147503858,6.915508000000001,7.089117,28.067099999999982,4509.433333339047
2025-08-13 14:39:00,72.193285,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488499999999988,4509.483333339047
2025-08-13 14:42:00,74.146415,1.1574080000000002,1.2143608482508834,7.002314,7.118055999999999,28.06710000000004,4509.533333339047
2025-08-13 14:45:00,75.65104500000001,1.0995369999999998,1.1979571347820661,7.0312529999999995,7.233796,28.067099999999982,4509.583333339047
2025-08-13 14:48:00,76.837385,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.224500000000035,4509.633333339048
2025-08-13 14:51:00,76.89525499999999,1.0127309999999996,1.2039395310146004,6.886577999999999,7.291667,28.64580000000001,4509.683333339048
2025-08-13 14:54:00,78.09606500000001,1.0416659999999993,1.2200952867045423,6.973383,7.349537,27.77770000000004,4509.733333339048
2025-08-13 14:57:00,78.35648,1.0995369999999998,1.2519436330720677,6.973383,7.291665999999999,28.64580000000001,4509.783333339048
2025-08-13 15:00:00,78.13947,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,30.092600000000004,4509.833333339048
2025-08-13 15:03:00,78.29861500000001,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,27.777799999999957,4509.8833333390485
2025-08-13 15:06:00,79.195605,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,31.828700000000026,4509.933333339049
2025-08-13 15:09:00,76.96759,0.9837959999999999,1.1747259118220323,6.857638000000001,7.262732000000001,29.513900000000035,4509.983333339049
2025-08-13 15:12:00,76.49016,1.0416659999999993,1.220095286704543,6.915512999999999,7.291667,28.35650000000004,4510.033333339049
2025-08-13 15:15:00,76.14294000000001,1.0416659999999993,1.2200998101496712,6.944443,7.320607000000001,28.935299999999984,4510.083333339049
2025-08-13 15:18:00,76.24421,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.93520000000001,4510.133333339049
2025-08-13 15:21:00,76.18634,1.0416659999999993,1.2069662481315495,6.944443,7.291667,28.64580000000001,4510.18333333905
2025-08-13 15:24:00,75.766785,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.06710000000004,4510.23333333905
2025-08-13 15:27:00,75.390625,1.070601,1.1960902470786887,6.973378,7.233797000000001,27.777800000000013,4510.28333333905
2025-08-13 15:30:00,74.97106500000001,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.77769999999998,4510.33333333905
2025-08-13 15:33:00,74.840855,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,27.77770000000004,4510.38333333905
2025-08-13 15:36:00,76.765045,1.070602,1.2228510218893553,6.944448,7.262736,30.092600000000004,4510.4333333390505
2025-08-13 15:39:00,78.55903,1.070602,1.236094898622835,6.944448,7.291665999999999,27.488400000000013,4510.483333339051
2025-08-13 15:42:00,79.00752,1.0416659999999993,1.2200998101496705,7.060183,7.436347,29.224500000000035,4510.533333339051
2025-08-13 15:45:00,78.645835,1.0416659999999993,1.2069662481315495,7.0312529999999995,7.378477,28.356499999999983,4510.583333339051
2025-08-13 15:48:00,78.25520499999999,1.0416659999999993,1.2200998101496712,6.944443,7.320607000000001,28.93520000000001,4510.633333339051
2025-08-13 15:51:00,76.69271,1.0416660000000002,1.20696624813155,7.002318000000001,7.3495420000000005,26.909699999999987,4510.683333339051
2025-08-13 15:54:00,76.28761499999999,1.070601,1.2095136398782882,7.060188,7.349537,28.64579999999995,4510.733333339052
2025-08-13 15:57:00,75.998265,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,28.64579999999995,4510.783333339052
2025-08-13 16:00:00,76.244215,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,28.356499999999983,4510.833333339052
2025-08-13 16:03:00,76.548035,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.356400000000008,4510.883333339052
2025-08-13 16:06:00,75.40509499999999,1.070601,1.2228504755322958,6.973378,7.291667,28.93520000000001,4510.933333339052
2025-08-13 16:09:00,75.30382,1.070601,1.2095136398782882,7.002318000000001,7.291667,26.620400000000018,4510.9833333390525
2025-08-13 16:12:00,74.855325,1.0995369999999998,1.2115962178811184,7.002314,7.233797000000001,28.64580000000001,4511.033333339053
2025-08-13 16:15:00,74.73957999999999,1.0995369999999998,1.1979571347820661,7.031254000000001,7.233797000000001,27.488400000000013,4511.083333339053
2025-08-13 16:18:00,74.88426,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.356400000000008,4511.133333339053
2025-08-13 16:21:00,75.31828999999999,1.070601,1.2095136398782882,7.002318000000001,7.291667,28.645899999999983,4511.183333339053
2025-08-13 16:24:00,75.564235,1.070601,1.1960902470786887,6.973378,7.233797000000001,28.067099999999982,4511.233333339053
2025-08-13 16:27:00,75.40509499999999,1.070601,1.1960902470786887,6.973378,7.233797000000001,29.51389999999998,4511.283333339054
2025-08-13 16:30:00,74.94212999999999,1.070601,1.2095136398782882,7.002318000000001,7.291667,27.777799999999957,4511.333333339054
2025-08-13 16:33:00,75.260415,1.070601,1.1960902470786887,7.060188,7.320607000000001,28.35650000000004,4511.383333339054
2025-08-13 16:36:00,75.96933,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,27.777799999999957,4511.433333339054
2025-08-13 16:39:00,76.22974500000001,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,29.80329999999998,4511.483333339054
2025-08-13 16:42:00,76.070605,1.070601,1.2228504755322958,7.002318000000001,7.320607000000001,27.488400000000013,4511.5333333390545
2025-08-13 16:45:00,75.73785,1.0416659999999993,1.2069662481315495,6.973383,7.320607000000001,28.06710000000004,4511.583333339055
2025-08-13 16:48:00,74.94212999999999,1.070601,1.2228504755322958,6.973378,7.291667,28.356599999999958,4511.633333339055
2025-08-13 16:51:00,73.538775,1.070602,1.2095141822528377,7.031254000000001,7.320602,28.067199999999957,4511.683333339055
2025-08-13 16:57:00,73.62558,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,26.90980000000002,4511.783333339055
2025-08-13 17:00:00,74.074075,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.513900000000035,4511.833333339056
2025-08-13 17:03:00,73.77025499999999,1.0416659999999993,1.2069662481315495,6.944443,7.291667,27.199099999999987,4511.883333339056
2025-08-13 17:06:00,74.03067,1.0127309999999996,1.1909269811770749,6.915508,7.291667,28.645899999999983,4511.933333339056
2025-08-13 17:09:00,74.04513499999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.77770000000004,4511.983333339056
2025-08-13 17:12:00,73.4375,1.0416659999999993,1.1937454562612286,6.973383,7.291667,27.488499999999988,4512.033333339056
2025-08-13 17:15:00,73.37962999999999,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,28.067099999999982,4512.0833333390565
2025-08-13 17:18:00,73.119215,1.070601,1.2095136398782882,7.002318000000001,7.291667,27.777800000000013,4512.133333339057
2025-08-13 17:21:00,72.65625,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488400000000013,4512.183333339057
2025-08-13 17:24:00,73.33623,1.0416659999999993,1.1670355842561362,7.0312529999999995,7.291667,27.77769999999998,4512.233333339057
2025-08-13 17:27:00,73.177085,1.070601,1.1825727387869478,7.089118000000001,7.320607000000001,27.777799999999957,4512.283333339057
2025-08-13 17:30:00,73.263885,1.070601,1.182568049671001,7.060188,7.291667,28.067200000000014,4512.333333339057
2025-08-13 17:33:00,73.451965,1.0995369999999998,1.1979571347820661,7.0312529999999995,7.233796,26.909700000000043,4512.383333339058
2025-08-13 17:36:00,72.251155,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.777799999999957,4512.433333339058
2025-08-13 17:39:00,71.52777499999999,1.070601,1.182568049671001,7.060188,7.291667,27.199000000000012,4512.483333339058
2025-08-13 17:42:00,71.12268499999999,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.488499999999988,4512.533333339058
2025-08-13 17:45:00,70.76099500000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.90979999999996,4512.583333339058
2025-08-13 17:48:00,70.48611,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.777800000000013,4512.6333333390585
2025-08-13 17:51:00,70.06655,1.070601,1.1689532591711325,6.973378,7.175927,26.62039999999996,4512.683333339059
2025-08-13 17:54:00,69.63252,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.199000000000012,4512.733333339059
2025-08-13 17:57:00,70.18229,1.1284720000000004,1.1854004646794534,7.060188,7.1759260000000005,26.331000000000017,4512.783333339059
2025-08-13 18:00:00,69.34317,1.070601,1.1689532591711325,7.089118000000001,7.291667,26.331000000000017,4512.833333339059
2025-08-13 18:03:00,69.21296000000001,1.070601,1.1689532591711325,7.089118000000001,7.291667,25.46289999999999,4512.883333339059
2025-08-13 18:06:00,50.390625,0.5497680000000003,1.0721641512272633,6.510418,7.8125,23.4375,4512.93333333906
2025-08-14 07:45:00,68.88021,2.4884259999999996,1.3092689217131688,7.725694,5.815968,30.382000000000005,4512.93333333906
2025-08-14 07:48:00,88.70080999999999,1.9675919999999998,1.343671364843343,7.494209,6.394677,31.539300000000026,4512.98333333906
2025-08-14 07:51:00,93.80787,1.3888890000000007,1.2696355236596562,6.741894000000001,6.510414999999999,32.117999999999995,4513.03333333906
2025-08-14 07:54:00,93.02662000000001,1.0995369999999998,1.1139418763647653,5.671294,5.700227,33.275499999999965,4513.08333333906
2025-08-14 07:57:00,94.618055,1.070601,1.0413985205938951,5.468748,5.410877000000001,33.85419999999999,4513.13333333906
2025-08-14 08:00:00,91.52199,0.9837959999999999,0.9981941100670706,5.237273,5.266207,32.11809999999997,4513.1833333390605
2025-08-14 08:03:00,91.52199,1.0995369999999998,1.0405918246684833,5.237273,5.121525999999999,32.9862,4513.233333339061
2025-08-14 08:06:00,88.498265,1.0416660000000002,1.0560679400232724,5.324078,5.3530120000000005,32.407399999999996,4513.283333339061
2025-08-14 08:09:00,84.96817,1.0416670000000003,1.0703437488044631,5.555554000000001,5.613427,29.803200000000004,4513.333333339061
2025-08-14 08:12:00,82.40741,1.070602,1.1134430686394414,5.9317139999999995,6.018522,30.96070000000003,4513.383333339061
2025-08-14 08:15:00,83.26099500000001,0.8391209999999996,1.015617982290236,5.613422,5.989581,31.25,4513.433333339061
2025-08-14 08:18:00,82.45080999999999,0.7523150000000003,1.0501561930036205,5.497687000000001,6.163192,28.93520000000001,4513.483333339062
2025-08-14 08:21:00,79.007525,0.8101849999999997,1.0614451408671446,5.671297,6.221062,28.35650000000004,4513.533333339062
2025-08-14 08:24:00,75.41955999999999,0.8680559999999993,1.0704484054574286,5.873837999999999,6.307872,26.331000000000017,4513.583333339062
2025-08-14 08:27:00,72.78646,0.9548610000000002,1.0931616234277264,6.047458,6.336807,28.93520000000001,4513.633333339062
2025-08-14 08:30:00,70.61632,1.0127310000000005,1.0834572299609058,6.221068000000001,6.365736999999999,27.777800000000013,4513.683333339062
2025-08-14 08:33:00,69.15509499999999,1.070602,1.0992831564874896,6.307874,6.365742,26.620300000000043,4513.7333333390625
2025-08-14 08:36:00,67.65046,1.070602,1.056070949343554,6.394674,6.365742,26.909699999999987,4513.783333339063
2025-08-14 08:39:00,66.44964999999999,1.070602,1.0706019999885679,6.365743999999999,6.365742,26.62039999999996,4513.833333339063
2025-08-14 08:42:00,67.31771,1.1284720000000004,1.0844879618674537,6.394678000000001,6.307866000000001,26.04169999999999,4513.883333339063
2025-08-14 08:45:00,66.71007,1.0127309999999996,1.0834620146466305,6.307868,6.452547000000001,26.04169999999999,4513.933333339063
2025-08-14 08:48:00,67.274305,0.9259259999999996,1.0507612180697712,6.250003,6.510417,26.04169999999999,4513.983333339063
2025-08-14 08:51:00,68.40277499999999,0.8969899999999997,1.0611500003919658,6.163196999999999,6.510417,26.620300000000043,4514.033333339064
2025-08-14 08:54:00,67.028355,0.9837959999999999,1.0819109977174814,6.336808,6.539352,25.75229999999999,4514.083333339064
2025-08-14 08:57:00,66.43518499999999,0.9548609999999993,1.0798429303091501,6.307867999999999,6.568287,26.620400000000018,4514.133333339064
2025-08-14 09:00:00,65.58160000000001,0.9548609999999993,1.0528914031483279,6.307867999999999,6.510417,26.331000000000017,4514.183333339064
2025-08-14 09:03:00,65.625,0.9259259999999996,1.0507612180697712,6.250003,6.510417,24.884299999999996,4514.233333339064
2025-08-14 09:06:00,67.086225,0.9259260000000005,1.0640503630103983,6.134262,6.4236059999999995,26.04170000000005,4514.2833333390645
2025-08-14 09:09:00,64.38079,0.9837959999999999,1.108912434686481,6.365743,6.626156999999999,26.331000000000017,4514.333333339065
2025-08-14 09:12:00,65.66839999999999,0.9548610000000002,1.0798429303091504,6.249997,6.510415999999999,25.463000000000022,4514.383333339065
2025-08-14 09:15:00,66.99942,0.78125,1.0440054190236516,5.989587,6.568287,25.752399999999966,4514.433333339065
2025-08-14 09:18:00,66.73900499999999,0.868055,1.070443442910227,6.192132000000001,6.626157000000001,26.331099999999992,4514.483333339065
2025-08-14 09:21:00,65.97222,0.8969899999999997,1.0869889418419438,6.249997,6.655097,26.331099999999992,4514.533333339065
2025-08-14 09:24:00,64.67013499999999,0.8969909999999999,1.0480939230698763,6.365742999999999,6.684031999999999,25.17360000000002,4514.583333339066
2025-08-14 09:27:00,63.237845,0.9837959999999999,1.0954657701533341,6.5104180000000005,6.7419020000000005,24.884299999999996,4514.633333339066
2025-08-14 09:30:00,62.731485,0.9548609999999993,1.0798429303091501,6.452548,6.712967000000001,25.17360000000002,4514.683333339066
2025-08-14 09:33:00,61.689814999999996,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,24.884299999999996,4514.733333339066
2025-08-14 09:36:00,61.559605,1.0127309999999996,1.0555416274298122,6.568288,6.655097,24.594899999999996,4514.783333339066
2025-08-14 09:39:00,61.140045,1.0127309999999996,1.0555416274298122,6.568288,6.655097,24.594899999999996,4514.8333333390665
2025-08-14 09:42:00,60.69155,1.0416659999999993,1.0844900696965063,6.539353,6.626157000000001,26.331000000000017,4514.883333339067
2025-08-14 09:45:00,60.431135,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,24.884199999999964,4514.933333339067
2025-08-14 09:48:00,60.185185,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,24.88420000000002,4514.983333339067
2025-08-14 09:51:00,60.08391,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,24.884199999999964,4515.033333339067
2025-08-14 09:54:00,61.61748,1.0127319999999997,1.0695585265471845,6.452548,6.5682860000000005,24.88420000000002,4515.083333339067
2025-08-14 09:57:00,61.83449,0.983797,1.0819162324879676,6.394673,6.597225999999999,24.594899999999996,4515.133333339068
2025-08-14 10:00:00,61.83449,0.9548609999999993,1.0528914031483279,6.510418,6.712967000000001,24.884299999999996,4515.183333339068
2025-08-14 10:03:00,61.328125,0.9548609999999993,1.0392555442400593,6.539348,6.712967000000001,23.726800000000026,4515.233333339068
2025-08-14 10:06:00,61.443865,0.9548609999999993,1.0392508114172323,6.452548,6.626157000000001,24.30559999999997,4515.283333339068
2025-08-14 10:09:00,60.923035,0.9548609999999993,1.0528914031483267,6.452548,6.655097,24.594899999999996,4515.333333339068
2025-08-14 10:12:00,60.503475,0.9259259999999996,1.037368017124201,6.394673,6.626157000000001,24.30559999999997,4515.3833333390685
2025-08-14 10:15:00,61.60301,0.9548610000000002,1.066417671951847,6.336806999999999,6.5682860000000005,26.620400000000018,4515.433333339069
2025-08-14 10:18:00,60.763885,0.8101849999999997,1.0117297429364065,6.1342620000000005,6.568287,24.594899999999996,4515.483333339069
2025-08-14 10:21:00,61.935765,0.8391210000000004,1.0284036869242021,6.047457,6.452546,24.594899999999996,4515.533333339069
2025-08-14 10:24:00,62.355325,0.8101849999999997,1.0367575669659153,6.018522,6.510417,26.04169999999999,4515.583333339069
2025-08-14 10:27:00,59.707755,0.9259259999999996,1.0373680171242,6.365738,6.5972219999999995,25.173599999999965,4515.633333339069
2025-08-14 10:30:00,58.232060000000004,1.0416660000000002,1.0703432396696497,6.539348,6.5972219999999995,24.594899999999996,4515.68333333907
2025-08-14 10:33:00,57.002314999999996,1.070602,1.041399011459327,6.597224000000001,6.539352,24.01619999999997,4515.73333333907
2025-08-14 10:36:00,56.481485,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,24.01619999999997,4515.78333333907
2025-08-14 10:39:00,56.00405,1.070601,1.0413985205938943,6.568288000000001,6.510417,23.72679999999997,4515.83333333907
2025-08-14 10:42:00,55.613425,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.01619999999997,4515.88333333907
2025-08-14 10:45:00,55.570025,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.016200000000026,4515.9333333390705
2025-08-14 10:48:00,56.17766,1.0995369999999998,1.0555396537250243,6.539353,6.452546,22.569399999999973,4515.983333339071
2025-08-14 10:51:00,55.7147,1.0416659999999993,1.0271310696058351,6.510413,6.481477,24.016200000000026,4516.033333339071
2025-08-14 10:54:00,55.917245,1.0127309999999996,,6.452547999999999,6.452547000000001,23.4375,4516.083333339071
2025-08-14 10:57:00,55.931715,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,23.4375,4516.133333339071
2025-08-14 11:00:00,56.72743,1.070602,1.041399011459328,6.452547999999999,6.3946760000000005,23.4375,4516.183333339071
2025-08-14 11:03:00,56.770835,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,23.7269,4516.233333339072
2025-08-14 11:06:00,56.712965,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,24.305499999999995,4516.283333339072
2025-08-14 11:09:00,58.087385,1.070602,1.0560659033611912,6.452547999999999,6.4236059999999995,25.17360000000002,4516.333333339072
2025-08-14 11:12:00,57.783565,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.305499999999995,4516.383333339072
2025-08-14 11:15:00,57.71123,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.884299999999996,4516.433333339072
2025-08-14 11:18:00,57.233795,1.0995369999999998,1.0703438028791086,6.510413,6.452546,24.01619999999997,4516.4833333390725
2025-08-14 11:21:00,57.3206,1.0416659999999993,1.0560679400232733,6.539353,6.568287,24.884299999999996,4516.533333339073
2025-08-14 11:24:00,56.98785,1.070601,1.0850071797042757,6.568288000000001,6.597227,24.305500000000052,4516.583333339073
2025-08-14 11:27:00,56.55382,1.070601,1.056070453878358,6.626158,6.597227,23.14820000000003,4516.633333339073
2025-08-14 11:30:00,55.7147,1.070601,1.056070453878358,6.626158,6.597227,23.14820000000003,4516.683333339073
2025-08-14 11:33:00,54.54282,1.070602,1.0414041053710394,6.684024000000001,6.626162,24.0163,4516.733333339073
2025-08-14 11:36:00,54.513885,1.1574080000000002,1.068254868043045,6.684024000000001,6.510415999999999,24.305499999999995,4516.783333339074
2025-08-14 11:39:00,55.135995,1.1574080000000002,1.0528899306383288,6.655094,6.452546,24.59480000000002,4516.833333339074
2025-08-14 11:42:00,56.293405,1.0995369999999998,1.0555396537250243,6.597223,6.510415999999999,24.594899999999996,4516.883333339074
2025-08-14 11:45:00,56.42361,1.0416659999999993,1.0416690000287496,6.597223,6.597227,23.4375,4516.933333339074
2025-08-14 11:48:00,55.888310000000004,1.070601,1.056070453878358,6.626158,6.597227,24.594899999999996,4516.983333339074
2025-08-14 11:51:00,56.72743,1.070601,1.0414036145040062,6.655088000000001,6.597227,24.594899999999996,4517.0333333390745
2025-08-14 11:54:00,56.00405,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,23.7269,4517.083333339075
2025-08-14 11:57:00,55.888310000000004,1.070601,1.056070453878358,6.684028,6.655097,24.016200000000026,4517.133333339075
2025-08-14 12:00:00,55.830439999999996,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.016200000000026,4517.183333339075
2025-08-14 12:03:00,55.700235,1.0995369999999998,1.0703438028791086,6.684024000000001,6.626157000000001,24.305600000000027,4517.233333339075
2025-08-14 12:06:00,55.873845,1.070601,1.0414036145040062,6.655088000000001,6.597227,23.4375,4517.283333339075
2025-08-14 12:09:00,55.685765,1.070601,1.0414036145040062,6.655088000000001,6.597227,23.7269,4517.333333339076
2025-08-14 12:12:00,56.655095,1.1284720000000004,1.0695636396991288,6.655088000000001,6.539356,24.016200000000026,4517.383333339076
2025-08-14 12:15:00,56.65509,1.0416659999999993,1.0416690000287496,6.597223,6.597227,23.4375,4517.433333339076
2025-08-14 12:18:00,56.857635,1.070601,1.056070453878358,6.626158,6.597227,24.594899999999996,4517.483333339076
2025-08-14 12:21:00,56.25,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,23.14820000000003,4517.533333339076
2025-08-14 12:24:00,57.349535,1.1574080000000002,1.08346576487102,6.741894,6.597225999999999,24.01619999999997,4517.5833333390765
2025-08-14 12:27:00,57.03125,1.070601,1.056070453878358,6.684028,6.655097,24.016200000000026,4517.633333339077
2025-08-14 12:30:00,57.103584999999995,1.0995369999999998,1.0703438028791086,6.799764,6.741897,23.72679999999997,4517.683333339077
2025-08-14 12:33:00,56.770835000000005,1.0995369999999998,1.0703438028791086,6.799764,6.741897,23.7269,4517.733333339077
2025-08-14 12:36:00,58.01505,1.1284720000000004,1.0844930979870975,6.799768,6.712966,24.594899999999996,4517.783333339077
2025-08-14 12:39:00,56.684025,1.0995369999999998,1.0850102332162435,6.799764,6.770837,22.858799999999974,4517.833333339077
2025-08-14 12:42:00,56.278935000000004,1.070601,1.0706064999841616,6.712958,6.712967000000001,23.4375,4517.883333339078
2025-08-14 12:45:00,55.917245,1.070601,1.056070453878358,6.684028,6.655097,23.4375,4517.933333339078
2025-08-14 12:48:00,55.46875,1.070601,1.0414036145040062,6.712958,6.655097,23.4375,4517.983333339078
2025-08-14 12:51:00,55.121525,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,24.595000000000027,4518.033333339078
2025-08-14 12:54:00,54.918980000000005,1.0995369999999998,1.0254991496419803,6.655094,6.510417,24.59499999999997,4518.083333339078
2025-08-14 12:57:00,54.644099999999995,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.4375,4518.1333333390785
2025-08-14 13:00:00,54.87558,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.72679999999997,4518.183333339079
2025-08-14 13:03:00,55.7147,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,23.148199999999974,4518.233333339079
2025-08-14 13:06:00,55.150459999999995,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,22.858799999999974,4518.283333339079
2025-08-14 13:09:00,55.497685000000004,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,24.594899999999996,4518.333333339079
2025-08-14 13:12:00,55.41088,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.305499999999995,4518.383333339079
2025-08-14 13:15:00,55.425345,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,26.620400000000018,4518.43333333908
2025-08-14 13:18:00,55.425345,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,23.7269,4518.48333333908
2025-08-14 13:21:00,55.570025,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.305499999999995,4518.53333333908
2025-08-14 13:24:00,55.2662,1.070601,1.056070453878358,6.626158,6.597227,23.7269,4518.58333333908
