Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-14 13:27:00,54.716435,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,22.85880000000003,4518.63333333908
2025-08-14 13:30:00,55.179395,1.070601,1.0116282408396378,6.626158,6.510417,23.1481,4518.6833333390805
2025-08-14 13:33:00,54.644095,1.070601,1.0413985205938943,6.568288000000001,6.510417,24.594899999999996,4518.733333339081
2025-08-14 13:36:00,55.208330000000004,1.1284720000000004,1.054478234547926,6.568288000000001,6.4236059999999995,23.4375,4518.783333339081
2025-08-14 13:39:00,55.7147,1.1284720000000004,1.054478234547926,6.568288000000001,6.4236059999999995,23.4375,4518.833333339081
2025-08-14 13:42:00,56.915504999999996,1.1284720000000004,1.054478234547926,6.568288000000001,6.4236059999999995,24.884299999999996,4518.883333339081
2025-08-14 13:45:00,57.2772,1.0995369999999998,1.0555396537250243,6.597223,6.510415999999999,24.594899999999996,4518.933333339081
2025-08-14 13:48:00,58.49248,1.0995369999999998,1.0703438028791086,6.597223,6.539356,24.594899999999996,4518.983333339082
2025-08-14 13:51:00,58.46354,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,22.858799999999974,4519.033333339082
2025-08-14 13:54:00,58.60822,1.0416659999999993,1.0560728946635516,6.626153,6.655097,23.4375,4519.083333339082
2025-08-14 13:57:00,59.24479,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,24.594899999999996,4519.133333339082
2025-08-14 14:00:00,58.767365,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,23.7269,4519.183333339082
2025-08-14 14:03:00,58.492475,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,24.59480000000002,4519.2333333390825
2025-08-14 14:06:00,58.203125,1.070601,1.0706064999990794,6.655088000000001,6.655097,24.884299999999996,4519.283333339083
2025-08-14 14:09:00,57.016785,1.0416660000000002,1.0560728946635525,6.655088000000001,6.684031999999999,24.30559999999997,4519.333333339083
2025-08-14 14:12:00,56.886575,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.30559999999997,4519.383333339083
2025-08-14 14:15:00,56.582755,1.070601,1.0414036145040062,6.712958,6.655097,23.726800000000026,4519.433333339083
2025-08-14 14:18:00,56.886575,1.070601,1.0414036145040062,6.712958,6.655097,22.569399999999973,4519.483333339083
2025-08-14 14:21:00,57.552085,1.1284720000000004,1.069558454363018,6.684028,6.5682860000000005,23.726800000000026,4519.533333339084
2025-08-14 14:24:00,56.59722,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,23.14820000000003,4519.583333339084
2025-08-14 14:27:00,58.05845,1.1574080000000002,1.1134462001302605,6.741894,6.655096,24.30559999999997,4519.633333339084
2025-08-14 14:30:00,57.364005000000006,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.016200000000026,4519.683333339084
2025-08-14 14:33:00,58.188655,1.1284720000000004,1.0844930979870975,6.684028,6.597225999999999,25.173699999999997,4519.733333339084
2025-08-14 14:36:00,58.60822,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,23.148199999999974,4519.7833333390845
2025-08-14 14:39:00,58.984375,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.01619999999997,4519.833333339085
2025-08-14 14:42:00,59.44734,1.1284720000000004,1.113944380834304,6.684028,6.655096,25.173500000000047,4519.883333339085
2025-08-14 14:45:00,60.619215,1.1284720000000004,1.113944380834304,6.684028,6.655096,26.04170000000005,4519.933333339085
2025-08-14 14:48:00,60.17072,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.594899999999996,4519.983333339085
2025-08-14 14:51:00,60.04051,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.594899999999996,4520.033333339085
2025-08-14 14:54:00,61.24132,1.0127319999999997,1.0695585265471845,6.568287999999999,6.684025999999999,24.88420000000002,4520.083333339086
2025-08-14 14:57:00,60.257525,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,24.305499999999995,4520.133333339086
2025-08-14 15:00:00,60.026039999999995,1.0416659999999993,1.0844949389144878,6.684023,6.770837,24.88420000000002,4520.183333339086
2025-08-14 15:03:00,59.56308,1.0416659999999993,1.0844949389144878,6.684023,6.770837,23.4375,4520.233333339086
2025-08-14 15:06:00,59.18692,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.594899999999996,4520.283333339086
2025-08-14 15:09:00,58.984375,1.070601,1.0850071797042808,6.684028,6.712967000000001,23.4375,4520.3333333390865
2025-08-14 15:12:00,58.637155,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.594899999999996,4520.383333339087
2025-08-14 15:15:00,58.680555,1.070601,1.0850071797042757,6.712958,6.741897,23.72679999999997,4520.433333339087
2025-08-14 15:18:00,58.60822,1.070601,1.0850071797042757,6.712958,6.741897,24.01619999999997,4520.483333339087
2025-08-14 15:21:00,58.535880000000006,1.070601,1.056070453878358,6.770828,6.741897,24.594899999999996,4520.533333339087
2025-08-14 15:24:00,59.346065,1.070601,1.0706064999841616,6.770828,6.770837,24.305499999999995,4520.583333339087
2025-08-14 15:27:00,60.27199,1.1284720000000004,1.0992831213870267,6.799768,6.7418960000000006,24.594899999999996,4520.633333339088
2025-08-14 15:30:00,60.3588,1.070601,1.0706064999841616,6.770828,6.770837,25.173699999999997,4520.683333339088
2025-08-14 15:33:00,60.3588,1.070601,1.0706064999841616,6.770828,6.770837,23.726800000000026,4520.733333339088
2025-08-14 15:36:00,60.416669999999996,1.070601,1.0850071797042757,6.712958,6.741897,24.594900000000052,4520.783333339088
2025-08-14 15:39:00,59.939235,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.594900000000052,4520.833333339088
2025-08-14 15:42:00,59.794560000000004,1.1284720000000004,1.0844930979870975,6.799768,6.712966,24.01619999999997,4520.8833333390885
2025-08-14 15:45:00,59.75116,1.070601,,6.799768,6.799767000000001,24.016200000000026,4520.933333339089
2025-08-14 15:48:00,59.606485000000006,1.070601,1.0992826475971222,6.799768,6.857637,24.01619999999997,4520.983333339089
2025-08-14 15:51:00,59.823495,1.070601,,6.799768,6.799767000000001,23.7269,4521.033333339089
2025-08-14 15:54:00,59.866895,1.070601,1.0706064999841616,6.770828,6.770837,25.462999999999965,4521.083333339089
2025-08-14 15:57:00,59.664355,1.070601,1.0992875609950394,6.712958,6.770837,24.30559999999997,4521.133333339089
2025-08-14 16:00:00,60.127314999999996,1.070601,1.0706064999841616,6.770828,6.770837,24.016200000000026,4521.18333333909
2025-08-14 16:03:00,59.20139,1.070601,,6.799768,6.799767000000001,24.305600000000027,4521.23333333909
2025-08-14 16:06:00,59.24479,1.070601,1.0706064999841616,6.770828,6.770837,24.594899999999996,4521.28333333909
2025-08-14 16:09:00,59.24479,1.070601,,6.799768,6.799767000000001,24.594899999999996,4521.33333333909
2025-08-14 16:12:00,59.866895,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,4521.38333333909
2025-08-14 16:15:00,60.87963,1.1284720000000004,1.1284720000003732,6.799768,6.799766,25.173699999999997,4521.4333333390905
2025-08-14 16:18:00,60.112845,1.070601,1.085002223854825,6.828708000000001,6.857637,24.01619999999997,4521.483333339091
2025-08-14 16:21:00,60.662615,1.1284720000000004,1.1284720000003732,6.799768,6.799766,24.884299999999996,4521.533333339091
2025-08-14 16:24:00,60.4022,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.75229999999999,4521.583333339091
2025-08-14 16:27:00,60.9375,1.1284720000000004,1.0992882102881316,6.770828,6.712966,24.016200000000026,4521.633333339091
2025-08-14 16:30:00,60.92303,1.1284720000000004,1.0992882102881316,6.770828,6.712966,25.752399999999966,4521.683333339091
2025-08-14 16:33:00,60.300925,1.070601,1.0706064999841616,6.770828,6.770837,24.30559999999997,4521.733333339092
2025-08-14 16:36:00,60.445605,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,25.462999999999965,4521.783333339092
2025-08-14 16:39:00,60.46007,1.070601,1.0706064999841616,6.770828,6.770837,24.01619999999997,4521.833333339092
2025-08-14 16:42:00,59.722225,1.070601,1.0706064999841616,6.770828,6.770837,24.884299999999996,4521.883333339092
2025-08-14 16:45:00,59.56308,1.070601,1.0706064999841616,6.770828,6.770837,25.462999999999965,4521.933333339092
2025-08-14 16:48:00,59.664355,1.070601,1.0706064999841616,6.770828,6.770837,24.59499999999997,4521.9833333390925
2025-08-14 16:51:00,59.519675,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.30559999999997,4522.033333339093
2025-08-14 16:54:00,59.230325,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,4522.083333339093
2025-08-14 16:57:00,59.042244999999994,1.070601,1.0850071797042808,6.770828,6.799767000000001,23.7269,4522.133333339093
2025-08-14 17:00:00,58.984375,1.070601,1.0706064999841616,6.770828,6.770837,24.595000000000027,4522.183333339093
2025-08-14 17:03:00,58.940975,1.070601,1.0850071797042757,6.712958,6.741897,24.594899999999996,4522.233333339093
2025-08-14 17:06:00,58.70949,1.070601,1.0706064999841616,6.712958,6.712967000000001,25.173699999999997,4522.283333339094
2025-08-14 17:09:00,59.100115,1.1284720000000004,1.0844930979870975,6.770828,6.684025999999999,24.594899999999996,4522.333333339094
2025-08-14 17:12:00,59.62095,1.070601,1.0850071797042757,6.712958,6.741897,24.305499999999995,4522.383333339094
2025-08-14 17:15:00,59.36053,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.594899999999996,4522.433333339094
2025-08-14 17:18:00,58.868635,1.070601,1.0850071797042808,6.684028,6.712967000000001,24.59480000000002,4522.483333339094
2025-08-14 17:21:00,58.492475,1.070601,1.056070453878358,6.684028,6.655097,24.594899999999996,4522.5333333390945
2025-08-14 17:24:00,58.15971999999999,1.070601,1.056070453878358,6.684028,6.655097,24.01619999999997,4522.583333339095
2025-08-14 17:27:00,59.02778,1.0995369999999998,1.0995394999615666,6.741894,6.741897,23.7269,4522.633333339095
2025-08-14 17:30:00,59.18692,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.305600000000027,4522.683333339095
2025-08-14 17:33:00,58.810765,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.594899999999996,4522.733333339095
2025-08-14 17:36:00,58.434605000000005,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.594899999999996,4522.783333339095
2025-08-14 17:39:00,58.940975,1.1574080000000002,1.0985188498525293,6.8576440000000005,6.7418960000000006,25.463000000000022,4522.833333339096
2025-08-14 17:42:00,58.23206,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,22.569399999999973,4522.883333339096
2025-08-14 17:45:00,57.66782,1.070601,,6.799768,6.799767000000001,24.88420000000002,4522.933333339096
2025-08-14 17:48:00,57.204865,1.070601,1.056070453878358,6.770828,6.741897,24.595000000000027,4522.983333339096
2025-08-14 17:51:00,57.552085,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.305600000000027,4523.033333339096
2025-08-14 17:54:00,56.944445,1.070601,1.056070453878358,6.684028,6.655097,23.1481,4523.0833333390965
2025-08-14 17:57:00,56.95891,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.594899999999996,4523.133333339097
2025-08-14 18:00:00,56.452545,1.070601,1.0413985205938951,6.684028,6.626157000000001,24.594899999999996,4523.183333339097
2025-08-14 18:03:00,57.074655,1.1284720000000004,1.069558454363018,6.684028,6.5682860000000005,24.594899999999996,4523.233333339097
2025-08-14 18:06:00,38.440394999999995,0.578703,0.9473590804639787,6.249998,7.118055000000001,21.70139999999998,4523.283333339097
2025-08-15 07:42:00,50.043405,2.1990740000000004,0.15058491909365218,5.844904,3.6458299999999992,24.594899999999996,4523.283333339097
2025-08-15 07:45:00,70.8478,1.7071759999999996,1.0852636202579455,6.799764000000001,5.729168,26.04159999999996,4523.333333339097
2025-08-15 07:48:00,74.52257,1.3020830000000005,1.1033359664660594,6.307874000000001,5.931711,23.7269,4523.383333339098
2025-08-15 07:51:00,84.14351500000001,1.3020830000000005,1.1195124270251398,6.2789340000000005,5.931711,30.671299999999974,4523.433333339098
2025-08-15 07:54:00,81.712965,1.0416670000000003,1.0271315649433586,5.671294,5.6423570000000005,30.092600000000004,4523.483333339098
2025-08-15 07:57:00,77.89351500000001,1.0127319999999997,1.0127320000085516,5.439814,5.439812,29.224499999999978,4523.533333339098
2025-08-15 08:00:00,72.9022,0.9837959999999999,0.9981941100670725,5.468748,5.497682000000001,28.64580000000001,4523.583333339098
2025-08-15 08:03:00,75.24595,1.157407,1.005807525528706,5.613422999999999,5.324075999999999,28.356499999999983,4523.6333333390985
2025-08-15 08:06:00,76.33102,1.0416659999999993,0.9976346504538844,5.497683,5.410877000000001,28.935299999999984,4523.683333339099
2025-08-15 08:09:00,75.491895,1.0127309999999996,1.0414034477705523,5.902773,5.9606520000000005,28.356499999999983,4523.733333339099
2025-08-15 08:12:00,74.55150499999999,0.9837959999999999,1.108912434686481,6.105323,6.365736999999999,28.64580000000001,4523.783333339099
2025-08-15 08:15:00,72.511575,1.0416660000000002,1.11243651965621,6.365738,6.510412,28.06710000000004,4523.833333339099
2025-08-15 08:18:00,73.98726500000001,0.8969899999999997,1.0611500003919658,6.163196999999999,6.510417,27.488400000000013,4523.883333339099
2025-08-15 08:21:00,73.900465,0.9259259999999996,1.0903399411125838,6.278932999999999,6.626157000000001,29.224499999999978,4523.9333333391
2025-08-15 08:24:00,73.36516499999999,1.0127309999999996,1.110930746799627,6.423608000000001,6.626157000000001,29.22460000000001,4523.9833333391
2025-08-15 08:27:00,73.00347,1.0127309999999996,1.110930746799627,6.452547999999999,6.655097,27.488499999999988,4524.0333333391
2025-08-15 08:30:00,73.336225,1.0127319999999997,1.1379801077314817,6.452548,6.712966,28.06710000000004,4524.0833333391
2025-08-15 08:33:00,73.10474500000001,0.9259259999999996,1.116249879974964,6.481483,6.886577000000001,27.488400000000013,4524.1333333391
2025-08-15 08:36:00,74.42129499999999,0.983797,1.1355192617279655,6.510413000000001,6.828706,28.067099999999982,4524.1833333391005
2025-08-15 08:39:00,74.08854,0.8969909999999999,1.0997691203499378,6.481483,6.9155120000000005,27.777800000000013,4524.233333339101
2025-08-15 08:42:00,72.33796,1.0127309999999996,1.1379795673051658,6.655092999999999,6.9155120000000005,27.199099999999987,4524.283333339101
2025-08-15 08:45:00,70.76099500000001,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,27.488400000000013,4524.333333339101
2025-08-15 08:48:00,71.03587999999999,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,28.356499999999983,4524.383333339101
2025-08-15 08:51:00,70.89120500000001,0.8969899999999997,1.125075667427069,6.394677000000001,6.886577000000001,27.777800000000013,4524.433333339101
2025-08-15 08:54:00,70.26910000000001,0.8969909999999999,1.0869850775179428,6.481483,6.886572,26.041600000000017,4524.483333339102
2025-08-15 08:57:00,68.02662000000001,0.9837959999999999,1.122263850127175,6.626157999999999,6.9155120000000005,26.041600000000017,4524.533333339102
2025-08-15 09:00:00,67.462385,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.909700000000043,4524.583333339102
2025-08-15 09:03:00,67.462385,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.909699999999987,4524.633333339102
2025-08-15 09:06:00,69.936345,0.8391210000000004,1.078660719093465,6.221067,6.7418960000000006,26.62039999999996,4524.683333339102
2025-08-15 09:09:00,67.62152499999999,0.9837959999999999,1.1355141477314536,6.597223,6.915507,25.75229999999999,4524.7333333391025
2025-08-15 09:12:00,66.88368,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.331000000000017,4524.783333339103
2025-08-15 09:15:00,68.98148,0.8680560000000002,1.095662680378059,6.307872000000001,6.799766,27.488400000000013,4524.833333339103
2025-08-15 09:18:00,70.630785,0.8391210000000004,1.091017678124729,6.192127000000001,6.7418960000000006,27.199000000000012,4524.883333339103
2025-08-15 09:21:00,69.560185,0.868055,1.0830974799463715,6.307867000000001,6.7708319999999995,27.488400000000013,4524.933333339103
2025-08-15 09:24:00,66.76794,0.9837959999999999,1.0954657701533341,6.597223,6.828707,26.909699999999987,4524.983333339103
2025-08-15 09:27:00,66.015625,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.33099999999996,4525.033333339104
2025-08-15 09:30:00,65.885415,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.04169999999999,4525.083333339104
2025-08-15 09:33:00,64.930555,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.620300000000043,4525.133333339104
2025-08-15 09:36:00,64.49652499999999,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,24.884199999999964,4525.183333339104
2025-08-15 09:39:00,64.033565,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.594899999999996,4525.233333339104
2025-08-15 09:42:00,64.97396,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,25.752300000000048,4525.2833333391045
2025-08-15 09:45:00,65.42245,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.331000000000017,4525.333333339105
2025-08-15 09:48:00,68.27257,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.199099999999987,4525.383333339105
2025-08-15 09:51:00,67.1875,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.488400000000013,4525.433333339105
2025-08-15 09:54:00,67.361115,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,27.199099999999987,4525.483333339105
2025-08-15 09:57:00,67.679395,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620300000000043,4525.533333339105
2025-08-15 10:00:00,67.404515,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199099999999987,4525.583333339106
2025-08-15 10:03:00,67.05729,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.041600000000017,4525.633333339106
2025-08-15 10:06:00,66.927085,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04169999999999,4525.683333339106
2025-08-15 10:09:00,66.666665,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.620400000000018,4525.733333339106
2025-08-15 10:12:00,67.50579,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.620400000000018,4525.783333339106
2025-08-15 10:15:00,66.85474500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.04169999999999,4525.8333333391065
2025-08-15 10:18:00,67.086225,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.909699999999987,4525.883333339107
2025-08-15 10:21:00,67.78067,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.04169999999999,4525.933333339107
2025-08-15 10:24:00,67.100695,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620299999999986,4525.983333339107
2025-08-15 10:27:00,66.6956,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.33099999999996,4526.033333339107
2025-08-15 10:30:00,66.145835,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.173599999999965,4526.083333339107
2025-08-15 10:33:00,66.145835,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.909700000000043,4526.133333339108
2025-08-15 10:36:00,67.404515,1.0995369999999998,1.1423899185369466,6.886573,6.973376,26.909699999999987,4526.183333339108
2025-08-15 10:39:00,68.287035,1.0127319999999997,1.1379754682709602,6.712968,6.973376,26.331000000000017,4526.233333339108
2025-08-15 10:42:00,69.58912000000001,0.9259260000000005,1.1162498799749643,6.568282,6.973376,26.620400000000018,4526.283333339108
2025-08-15 10:45:00,71.484375,0.78125,1.091912283109979,6.336807,7.0312470000000005,26.620299999999986,4526.333333339108
2025-08-15 10:48:00,69.936345,0.8969909999999999,1.1376089828729894,6.568283,7.089122000000001,27.199099999999987,4526.3833333391085
2025-08-15 10:51:00,68.27257,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,25.752400000000023,4526.433333339109
2025-08-15 10:54:00,68.09896,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.199099999999987,4526.483333339109
2025-08-15 10:57:00,67.476855,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.33099999999996,4526.533333339109
2025-08-15 11:00:00,66.565395,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,4526.583333339109
2025-08-15 11:03:00,65.65393499999999,1.070601,1.127481597360715,6.828708000000001,6.944447,25.75229999999999,4526.633333339109
2025-08-15 11:06:00,64.90162000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,25.17360000000002,4526.68333333911
2025-08-15 11:09:00,64.337385,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,28.067199999999957,4526.73333333911
2025-08-15 11:12:00,64.872685,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.620400000000018,4526.78333333911
2025-08-15 11:15:00,65.118635,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.331000000000017,4526.83333333911
2025-08-15 11:18:00,65.0897,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,24.884299999999996,4526.88333333911
2025-08-15 11:21:00,66.608795,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,26.909699999999987,4526.9333333391105
2025-08-15 11:24:00,67.346645,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.331000000000017,4526.983333339111
2025-08-15 11:27:00,68.127895,1.0995369999999998,1.1423899185369466,6.886573,6.973376,27.488499999999988,4527.033333339111
2025-08-15 11:30:00,67.274305,1.0416659999999993,1.1124365196562085,6.799773,6.944447,27.199000000000012,4527.083333339111
2025-08-15 11:33:00,67.50579,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.909700000000043,4527.133333339111
2025-08-15 11:36:00,68.80787000000001,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.90979999999996,4527.183333339111
2025-08-15 11:39:00,68.40277499999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199099999999987,4527.233333339112
2025-08-15 11:42:00,68.05556,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199100000000044,4527.283333339112
2025-08-15 11:45:00,67.39004499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04169999999999,4527.333333339112
2025-08-15 11:48:00,66.92708,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.620300000000043,4527.383333339112
2025-08-15 11:51:00,66.57986,1.070601,1.1414136862663036,6.857638,7.002317,26.620400000000018,4527.433333339112
2025-08-15 11:54:00,67.17303000000001,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.331000000000017,4527.4833333391125
2025-08-15 11:57:00,67.462385,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,26.62039999999996,4527.533333339113
2025-08-15 12:00:00,66.29051000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,4527.583333339113
2025-08-15 12:03:00,65.885415,1.070601,1.1414136862663036,6.857638,7.002317,24.884299999999996,4527.633333339113
2025-08-15 12:06:00,66.1169,1.070601,1.1414136862663036,6.857638,7.002317,24.88420000000002,4527.683333339113
2025-08-15 12:09:00,66.10243,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.041600000000017,4527.733333339113
2025-08-15 12:12:00,66.82580999999999,1.1574080000000002,1.1574099999794556,7.002314,7.002316,26.33099999999996,4527.783333339114
2025-08-15 12:15:00,66.29051,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.46289999999999,4527.833333339114
2025-08-15 12:18:00,66.29051,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,26.04169999999999,4527.883333339114
2025-08-15 12:21:00,66.623265,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.46289999999999,4527.933333339114
2025-08-15 12:24:00,66.55093,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,25.462999999999965,4527.983333339114
2025-08-15 12:27:00,66.71007,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.620400000000018,4528.0333333391145
2025-08-15 12:30:00,67.89641,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.488399999999956,4528.083333339115
2025-08-15 12:33:00,66.854745,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,4528.133333339115
2025-08-15 12:36:00,66.60879499999999,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.909700000000043,4528.183333339115
2025-08-15 12:39:00,66.46412,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331000000000017,4528.233333339115
2025-08-15 12:42:00,66.40625,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.75229999999999,4528.283333339115
2025-08-15 12:45:00,66.05903,1.070601,1.1414136862663036,6.857638,7.002317,26.041600000000017,4528.333333339116
2025-08-15 12:48:00,65.769675,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.331000000000017,4528.383333339116
2025-08-15 12:51:00,65.509255,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.04169999999999,4528.433333339116
2025-08-15 12:54:00,65.19097,1.070601,1.1134425553881666,6.857638,6.944447,25.75229999999999,4528.483333339116
2025-08-15 12:57:00,64.53993,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331000000000017,4528.533333339116
2025-08-15 13:00:00,62.876155,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04159999999996,4528.5833333391165
2025-08-15 13:03:00,62.25405,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.17360000000002,4528.633333339117
2025-08-15 13:06:00,61.77662,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.752400000000023,4528.683333339117
2025-08-15 13:09:00,60.503475,1.070602,1.0992831564874896,6.828704,6.886572,24.88420000000002,4528.733333339117
2025-08-15 13:12:00,60.228584999999995,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,25.75229999999999,4528.783333339117
2025-08-15 13:15:00,59.9103,1.070601,1.0850071797042757,6.712958,6.741897,24.0163,4528.833333339117
2025-08-15 13:18:00,60.069445,1.070601,1.0706064999841616,6.770828,6.770837,24.59499999999997,4528.883333339118
2025-08-15 13:21:00,60.300925,1.070601,1.0706064999841616,6.770828,6.770837,24.594899999999996,4528.933333339118
2025-08-15 13:24:00,61.76215,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,25.173599999999965,4528.983333339118
2025-08-15 13:27:00,61.4294,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,24.305600000000027,4529.033333339118
2025-08-15 13:30:00,62.094905,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.17349999999999,4529.083333339118
2025-08-15 13:33:00,61.299189999999996,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.173599999999965,4529.1333333391185
2025-08-15 13:36:00,60.87963,1.0127309999999996,1.0695628324283426,6.655088,6.770837,24.884299999999996,4529.183333339119
2025-08-15 13:39:00,60.561345,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.594899999999996,4529.233333339119
2025-08-15 13:42:00,61.05324,1.070601,1.0850071797042757,6.712958,6.741897,26.04169999999999,4529.283333339119
2025-08-15 13:45:00,60.763885,1.1284720000000004,1.113944380834304,6.684028,6.655096,25.462999999999965,4529.333333339119
2025-08-15 13:48:00,61.18345,1.0995369999999998,1.0850102332162406,6.626153,6.597225999999999,25.173699999999997,4529.383333339119
2025-08-15 13:51:00,61.37153,1.0995369999999998,1.0850102332162406,6.626153,6.597225999999999,24.884299999999996,4529.43333333912
2025-08-15 13:54:00,61.53067,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,25.462999999999965,4529.48333333912
2025-08-15 13:57:00,61.501735,1.070601,1.1134425553881666,6.712958,6.799767000000001,25.462999999999965,4529.53333333912
2025-08-15 14:00:00,62.456595,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,25.173599999999965,4529.58333333912
2025-08-15 14:03:00,62.39873,1.0416659999999993,1.0844900696965063,6.770833,6.857637,25.75229999999999,4529.63333333912
2025-08-15 14:06:00,61.60301,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,25.173599999999965,4529.6833333391205
2025-08-15 14:09:00,61.61748,1.070601,1.0992826475971222,6.799768,6.857637,25.173599999999965,4529.733333339121
2025-08-15 14:12:00,61.458335000000005,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.75229999999999,4529.783333339121
2025-08-15 14:15:00,61.9647,1.070601,1.1134376828283774,6.828708000000001,6.915507,24.884299999999996,4529.833333339121
2025-08-15 14:18:00,62.572334999999995,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.46289999999999,4529.883333339121
2025-08-15 14:21:00,63.961225,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.752200000000016,4529.933333339121
2025-08-15 14:24:00,65.306715,1.0127319999999997,1.0972489161812227,6.712968,6.886576,26.331000000000017,4529.983333339122
2025-08-15 14:27:00,64.945025,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,25.462999999999965,4530.033333339122
2025-08-15 14:30:00,66.31944,1.070602,1.1274821149176488,6.741898,6.857635999999999,26.331000000000017,4530.083333339122
2025-08-15 14:33:00,67.028355,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,27.777799999999957,4530.133333339122
2025-08-15 14:36:00,67.70833,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.199099999999987,4530.183333339122
2025-08-15 14:39:00,66.86921000000001,1.070602,1.1414142080787015,6.857638000000001,7.002316,26.04169999999999,4530.2333333391225
2025-08-15 14:42:00,66.75347500000001,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.33099999999996,4530.283333339123
2025-08-15 14:45:00,66.36285000000001,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,27.199099999999987,4530.333333339123
2025-08-15 14:48:00,67.36111,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,27.488400000000013,4530.383333339123
2025-08-15 14:51:00,66.493055,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.462900000000047,4530.433333339123
2025-08-15 14:54:00,66.666665,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,25.46289999999999,4530.483333339123
2025-08-15 14:57:00,66.319445,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,24.884199999999964,4530.533333339124
2025-08-15 15:00:00,66.247105,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,25.173599999999965,4530.583333339124
2025-08-15 15:03:00,67.505785,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.909699999999987,4530.633333339124
2025-08-15 15:06:00,67.274305,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.909699999999987,4530.683333339124
2025-08-15 15:09:00,67.21643499999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.04169999999999,4530.733333339124
2025-08-15 15:12:00,66.927085,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.199099999999987,4530.7833333391245
2025-08-15 15:15:00,66.59433,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620400000000018,4530.833333339125
2025-08-15 15:18:00,65.97222500000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,24.884199999999964,4530.883333339125
2025-08-15 15:21:00,65.769675,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.75229999999999,4530.933333339125
2025-08-15 15:24:00,67.25983500000001,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.909699999999987,4530.983333339125
2025-08-15 15:27:00,67.693865,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.04169999999999,4531.033333339125
2025-08-15 15:30:00,68.31597,1.0127319999999997,1.1379754682709602,6.712968,6.973376,27.198999999999955,4531.083333339126
2025-08-15 15:33:00,68.605325,1.0127319999999997,1.1513536710892736,6.684028,6.973376,27.488399999999956,4531.133333339126
2025-08-15 15:36:00,68.04109,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.62039999999996,4531.183333339126
2025-08-15 15:39:00,67.86748,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488400000000013,4531.233333339126
2025-08-15 15:42:00,68.012155,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.909699999999987,4531.283333339126
2025-08-15 15:45:00,68.51851500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,4531.3333333391265
2025-08-15 15:48:00,68.15683,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,25.17349999999999,4531.383333339127
2025-08-15 15:51:00,67.824075,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909699999999987,4531.433333339127
2025-08-15 15:54:00,67.85301,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.331000000000017,4531.483333339127
2025-08-15 15:57:00,69.3287,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.909699999999987,4531.533333339127
2025-08-15 16:00:00,70.06655,0.983797,1.148671682700384,6.684033,7.031245999999999,26.620299999999986,4531.583333339127
2025-08-15 16:03:00,69.73379499999999,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.488399999999956,4531.633333339128
2025-08-15 16:06:00,69.51678,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.331099999999992,4531.683333339128
2025-08-15 16:09:00,68.460645,0.9837959999999999,1.1355141477314536,6.741898,7.060182,26.620299999999986,4531.733333339128
2025-08-15 16:12:00,67.70832999999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.041600000000017,4531.783333339128
2025-08-15 16:15:00,67.404515,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4531.833333339128
2025-08-15 16:18:00,66.377315,1.0127309999999996,1.1379749278461126,6.799773,7.060182,26.04169999999999,4531.8833333391285
2025-08-15 16:21:00,65.668405,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.752399999999966,4531.933333339129
2025-08-15 16:24:00,65.20544,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.33099999999996,4531.983333339129
2025-08-15 16:27:00,65.234375,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.331000000000017,4532.033333339129
2025-08-15 16:30:00,65.82754499999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.33099999999996,4532.083333339129
2025-08-15 16:33:00,66.82580999999999,1.070602,1.1274821149176488,6.741898,6.857635999999999,27.199099999999987,4532.133333339129
2025-08-15 16:36:00,66.724535,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.04169999999999,4532.18333333913
2025-08-15 16:39:00,67.520255,1.070602,1.155233673520537,6.770838,6.944445999999999,26.620300000000043,4532.23333333913
2025-08-15 16:42:00,66.6956,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.62039999999996,4532.28333333913
2025-08-15 16:45:00,66.087965,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.33099999999996,4532.33333333913
2025-08-15 16:48:00,65.480325,1.070601,1.1414136862663036,6.857638,7.002317,27.488400000000013,4532.38333333913
2025-08-15 16:51:00,65.711805,1.070601,1.1414136862663036,6.857638,7.002317,26.62039999999996,4532.4333333391305
2025-08-15 16:54:00,65.10417,1.070601,1.1414136862663036,6.857638,7.002317,27.199099999999987,4532.483333339131
2025-08-15 16:57:00,64.61227,1.070601,1.1134425553881666,6.857638,6.944447,26.331099999999992,4532.533333339131
2025-08-15 17:00:00,63.831015,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4532.583333339131
2025-08-15 17:03:00,63.223380000000006,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.173699999999997,4532.633333339131
2025-08-15 17:06:00,62.876155,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.884299999999996,4532.683333339131
2025-08-15 17:09:00,63.223380000000006,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.46289999999999,4532.733333339132
2025-08-15 17:12:00,63.42593,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.17360000000002,4532.783333339132
2025-08-15 17:15:00,62.818285,1.157407,1.1282220900672408,6.915514000000001,6.857637,24.884299999999996,4532.833333339132
2025-08-15 17:18:00,62.659145,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.884299999999996,4532.883333339132
2025-08-15 17:21:00,62.615745000000004,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.173500000000047,4532.933333339132
2025-08-15 17:24:00,62.239585,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.884199999999964,4532.9833333391325
2025-08-15 17:27:00,62.355325,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.17360000000002,4533.033333339133
2025-08-15 17:30:00,63.700810000000004,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.04169999999999,4533.083333339133
2025-08-15 17:33:00,63.773145,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.62039999999996,4533.133333339133
2025-08-15 17:36:00,62.659144999999995,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.331099999999992,4533.183333339133
2025-08-15 17:39:00,62.06597,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.17360000000002,4533.233333339133
2025-08-15 17:42:00,61.284725,1.0995369999999998,1.1139418763647653,6.828704,6.857637,24.884299999999996,4533.283333339134
2025-08-15 17:45:00,61.06771,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.462999999999965,4533.333333339134
2025-08-15 17:48:00,59.98264,1.0416660000000002,1.056072894663559,6.770828,6.799772,25.46289999999999,4533.383333339134
2025-08-15 17:51:00,59.9103,1.070601,1.0992875609950394,6.712958,6.770837,24.594899999999996,4533.433333339134
2025-08-15 17:54:00,59.924765,1.070601,1.0850071797042757,6.712958,6.741897,24.884299999999996,4533.483333339134
2025-08-15 17:57:00,59.606485,1.070601,1.0706064999841616,6.770828,6.770837,23.726800000000026,4533.5333333391345
2025-08-15 18:00:00,59.317130000000006,1.0995369999999998,1.0703438028791086,6.799764,6.741897,23.1481,4533.583333339135
2025-08-15 18:03:00,58.23206,1.070602,1.070606999990535,6.799764,6.799772,24.016200000000026,4533.633333339135
2025-08-15 18:06:00,39.5978,0.6365740000000004,0.9980216086173872,6.481484000000001,7.320600000000001,21.990700000000004,4533.683333339135
2025-08-18 07:30:00,31.75636,0.8969909999999999,0.7092715436179992,3.0092599999999994,2.6620369999999998,23.14820000000003,4533.683333339135
2025-08-18 07:33:00,38.36806,0.8101849999999997,0.620466350873536,3.3854169999999995,3.038195,26.620400000000018,4533.733333339135
2025-08-18 07:36:00,38.194445,0.9259259999999996,0.8361190860978611,4.1666669999999995,3.993055,20.25460000000004,4533.783333339135
2025-08-18 07:39:00,59.273725,1.8807869999999998,1.1047179006341463,5.324074,4.021987,22.280100000000004,4533.833333339136
2025-08-18 07:42:00,69.068285,1.5914349999999997,1.1934320161986258,6.307869999999999,5.5844949999999995,22.280099999999948,4533.883333339136
2025-08-18 07:45:00,75.810185,1.359953,1.1778247115075808,7.002313999999999,6.6550910000000005,28.356499999999983,4533.933333339136
2025-08-18 07:48:00,95.92014,2.0254630000000002,1.154860899858374,7.320599,5.873846,33.27539999999999,4533.983333339136
2025-08-18 07:51:00,93.27257,1.3310180000000003,1.1960887775173934,6.741899,6.4814810000000005,32.40730000000002,4534.033333339136
2025-08-18 07:54:00,95.99248,1.2731480000000008,1.1379780989880832,5.989584,5.729166,35.59029999999996,4534.0833333391365
2025-08-18 07:57:00,97.09200999999999,1.273148,1.1379780989880823,5.931714,5.671296,34.432799999999986,4534.133333339137
2025-08-18 08:00:00,93.778935,1.2152779999999996,1.0798414633360223,5.87384,5.613422000000001,33.56480000000005,4534.183333339137
2025-08-18 08:03:00,94.806135,1.273148,1.106385004364352,5.700233999999999,5.381945999999999,32.986099999999965,4534.233333339137
2025-08-18 08:06:00,97.16435,1.2442130000000002,1.1245043388681224,5.729169000000001,5.497686,35.011600000000044,4534.283333339137
2025-08-18 08:09:00,94.60358500000001,1.2152769999999995,1.141411725872234,5.989584,5.844907000000001,33.85419999999999,4534.333333339137
2025-08-18 08:12:00,94.314235,1.0995369999999998,1.1139468333479037,6.018514,6.047457,34.14349999999996,4534.383333339138
2025-08-18 08:15:00,93.99595,1.0416660000000002,1.1124413097650248,5.931708,6.076391999999999,32.69670000000002,4534.433333339138
2025-08-18 08:18:00,92.505785,1.0416660000000002,1.1399415874460777,5.960648000000001,6.163192,33.275499999999965,4534.483333339138
2025-08-18 08:21:00,92.30324,1.0416659999999993,1.1262398700376255,6.018523,6.192127000000001,34.14350000000002,4534.533333339138
2025-08-18 08:24:00,91.05902499999999,0.9837959999999999,1.122263850127175,5.9317079999999995,6.221062000000001,33.56479999999999,4534.583333339138
2025-08-18 08:27:00,89.091435,0.9837959999999999,1.108912434686481,5.989588,6.250001999999999,31.539300000000026,4534.6333333391385
2025-08-18 08:30:00,86.4728,1.0416670000000003,1.1535410891430513,6.163194000000001,6.394677,31.5394,4534.683333339139
2025-08-18 08:33:00,83.79629499999999,1.1284720000000004,1.1571658529302264,6.365739,6.4236070000000005,30.382000000000005,4534.733333339139
2025-08-18 08:36:00,81.40914,1.157407,1.1282220900672422,6.481483999999999,6.4236070000000005,28.356400000000008,4534.783333339139
2025-08-18 08:39:00,80.19386499999999,1.1863419999999998,1.1571658195859809,6.568283999999999,6.510412,30.092600000000004,4534.833333339139
2025-08-18 08:42:00,79.412615,1.1863419999999998,1.1718174733715794,6.597219000000001,6.568287,28.64580000000001,4534.883333339139
2025-08-18 08:45:00,79.36921000000001,1.0995369999999998,1.1282271253665355,6.452544,6.510417,30.671299999999974,4534.93333333914
2025-08-18 08:48:00,80.685765,1.070602,1.1552384321824867,6.3657379999999995,6.539356,29.51389999999998,4534.98333333914
2025-08-18 08:51:00,80.09259,1.070601,1.1552379061643612,6.423608,6.597227,30.382000000000005,4535.03333333914
2025-08-18 08:54:00,78.530095,1.0995369999999998,1.156444314022041,6.510414000000001,6.626157000000001,29.224599999999953,4535.08333333914
2025-08-18 08:57:00,76.96759,1.1284720000000004,1.1571707706077414,6.6261540000000005,6.684031999999999,28.64579999999995,4535.13333333914
2025-08-18 09:00:00,76.70718,1.157407,1.1574095000027214,6.6261540000000005,6.626157000000001,29.513999999999953,4535.1833333391405
2025-08-18 09:03:00,76.51910000000001,1.0995369999999998,1.1282271253665355,6.568284,6.626157000000001,28.64580000000001,4535.233333339141
2025-08-18 09:06:00,76.475695,1.157407,1.1428784450218061,6.655094000000001,6.626157000000001,28.356499999999983,4535.283333339141
2025-08-18 09:09:00,76.31655,1.0416659999999993,1.1124365196562103,6.481482999999999,6.626157000000001,28.93520000000001,4535.333333339141
2025-08-18 09:12:00,78.50116,0.9548609999999993,1.1063864665921428,6.278938,6.597227,30.092600000000004,4535.383333339141
2025-08-18 09:15:00,78.023725,1.0127309999999996,1.124508146721315,6.423608000000001,6.655097,28.356499999999983,4535.433333339141
2025-08-18 09:18:00,77.31481500000001,1.0127309999999996,1.124508146721315,6.423608000000001,6.655097,29.224499999999978,4535.483333339142
2025-08-18 09:21:00,77.0978,1.0416659999999993,1.153540553950148,6.481482999999999,6.712967000000001,29.803200000000004,4535.533333339142
2025-08-18 09:24:00,76.5625,1.0127309999999996,1.137979567305165,6.481478,6.741897,28.067099999999982,4535.583333339142
2025-08-18 09:27:00,77.5463,1.0127319999999997,1.1513536710892736,6.394677999999999,6.684025999999999,27.488399999999956,4535.633333339142
2025-08-18 09:30:00,76.50462999999999,1.0416659999999993,1.1535405539501475,6.510413,6.741897,27.777799999999957,4535.683333339142
2025-08-18 09:33:00,75.23148,1.0416660000000002,1.1535405539501482,6.568288000000001,6.799772,27.777800000000013,4535.7333333391425
2025-08-18 09:36:00,75.43402499999999,1.070601,1.1274864305682841,6.655088000000001,6.770837,28.067099999999982,4535.783333339143
2025-08-18 09:39:00,74.233215,1.1284720000000004,1.1571658529302264,6.770834,6.828702000000001,28.35650000000004,4535.833333339143
2025-08-18 09:42:00,73.943865,1.157407,1.1574095000027214,6.799764000000001,6.799767000000001,27.199099999999987,4535.883333339143
2025-08-18 09:45:00,74.840855,1.1574080000000002,1.1574099999794556,6.799764,6.799766,28.35650000000004,4535.933333339143
2025-08-18 09:48:00,75.289355,1.1574080000000002,1.1574099999794556,6.828704,6.828706,28.93520000000001,4535.983333339143
2025-08-18 09:51:00,74.66724500000001,1.157407,1.171819928223962,6.857634,6.886577000000001,27.488400000000013,4536.033333339144
2025-08-18 09:54:00,74.305555,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.356499999999983,4536.083333339144
2025-08-18 09:57:00,73.929395,1.1284720000000004,1.1713409378030815,6.886574,6.973382,28.356499999999983,4536.133333339144
2025-08-18 10:00:00,72.98900499999999,1.157407,1.1861091962540984,6.944444,7.002317,28.06710000000004,4536.183333339144
2025-08-18 10:03:00,72.96007,1.070601,1.127481597360715,6.828708000000001,6.944447,28.645899999999983,4536.233333339144
2025-08-18 10:06:00,73.72685,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488399999999956,4536.2833333391445
2025-08-18 10:09:00,74.56597500000001,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.356499999999983,4536.333333339145
2025-08-18 10:12:00,74.479165,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.488499999999988,4536.383333339145
2025-08-18 10:15:00,73.84259499999999,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.067199999999957,4536.433333339145
2025-08-18 10:18:00,73.350695,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.199100000000044,4536.483333339145
2025-08-18 10:21:00,73.06134,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.356499999999983,4536.533333339145
2025-08-18 10:24:00,72.757525,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.777800000000013,4536.583333339146
2025-08-18 10:27:00,72.9022,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.620299999999986,4536.633333339146
2025-08-18 10:30:00,73.828125,1.070602,1.1825685839557527,6.770838,7.002316,28.067200000000014,4536.683333339146
2025-08-18 10:33:00,72.82986,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.199099999999987,4536.733333339146
2025-08-18 10:36:00,71.81713,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.199099999999987,4536.783333339146
2025-08-18 10:39:00,71.875,0.9259259999999996,1.1290739937664427,6.568283,7.002317,28.935100000000034,4536.8333333391465
2025-08-18 10:42:00,72.48264,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,28.06710000000004,4536.883333339147
2025-08-18 10:45:00,73.98726500000001,0.8101859999999999,1.0978869137478797,6.250002,6.886576,27.777800000000013,4536.933333339147
2025-08-18 10:48:00,77.126735,0.7233799999999997,1.1122362277647655,5.989586,6.886576,28.356400000000008,4536.983333339147
2025-08-18 10:51:00,72.46817,0.8680559999999993,1.1328807622536394,6.423608,7.002312,26.909699999999987,4537.033333339147
2025-08-18 10:54:00,69.675925,0.9837959999999999,1.1355141477314536,6.655092999999999,6.973376999999999,26.33099999999996,4537.083333339147
2025-08-18 10:57:00,69.63252,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.488400000000013,4537.133333339148
2025-08-18 11:00:00,69.05382,1.0127309999999996,1.1513577326217537,6.655088,6.944447,26.909699999999987,4537.183333339148
2025-08-18 11:03:00,68.287035,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.04169999999999,4537.233333339148
