Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-18 11:06:00,67.520255,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04159999999996,4537.283333339148
2025-08-18 11:09:00,66.57986500000001,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.04169999999999,4537.333333339148
2025-08-18 11:12:00,67.042825,1.2442130000000002,1.1703876126261017,7.031249000000001,6.886576,26.33099999999996,4537.3833333391485
2025-08-18 11:15:00,66.04455999999999,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,24.594899999999996,4537.433333339149
2025-08-18 11:18:00,67.44792000000001,1.2442130000000002,1.1552340490860324,7.031249000000001,6.857635999999999,26.62039999999996,4537.483333339149
2025-08-18 11:21:00,66.94155,1.157407,1.1428784450218061,6.944444,6.915507,26.331000000000017,4537.533333339149
2025-08-18 11:24:00,68.56192,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,27.777800000000013,4537.583333339149
2025-08-18 11:27:00,68.89468,1.1574080000000002,1.1861097044862434,6.8865739999999995,6.944445999999999,27.199099999999987,4537.633333339149
2025-08-18 11:30:00,68.31597500000001,1.070601,1.1414136862663036,6.857638,7.002317,26.620300000000043,4537.68333333915
2025-08-18 11:33:00,68.084495,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.33099999999996,4537.73333333915
2025-08-18 11:36:00,67.79514,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.62039999999996,4537.78333333915
2025-08-18 11:39:00,68.47511499999999,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.620400000000018,4537.83333333915
2025-08-18 11:42:00,69.039355,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.90979999999996,4537.88333333915
2025-08-18 11:45:00,68.22917,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.04169999999999,4537.9333333391505
2025-08-18 11:48:00,68.72106500000001,1.0995369999999998,1.156444314022041,6.770833,6.886576,27.199000000000012,4537.983333339151
2025-08-18 11:51:00,67.66493,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.75229999999999,4538.033333339151
2025-08-18 11:54:00,67.39005,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620400000000018,4538.083333339151
2025-08-18 11:57:00,68.084495,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4538.133333339151
2025-08-18 12:00:00,68.28704,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,4538.183333339151
2025-08-18 12:03:00,68.14236500000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.620400000000018,4538.233333339152
2025-08-18 12:06:00,67.59259,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.331000000000017,4538.283333339152
2025-08-18 12:09:00,68.50405,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,28.067199999999957,4538.333333339152
2025-08-18 12:12:00,67.56365500000001,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.909700000000043,4538.383333339152
2025-08-18 12:15:00,67.54919000000001,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.33099999999996,4538.433333339152
2025-08-18 12:18:00,67.404515,1.157407,1.1428784450218061,7.089124000000001,7.060187000000001,26.62039999999996,4538.4833333391525
2025-08-18 12:21:00,67.042825,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.04169999999999,4538.533333339153
2025-08-18 12:24:00,66.565395,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.909699999999987,4538.583333339153
2025-08-18 12:27:00,66.26157,1.157407,1.1428784450218061,7.031254,7.002317,25.173599999999965,4538.633333339153
2025-08-18 12:30:00,66.565395,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.620299999999986,4538.683333339153
2025-08-18 12:33:00,67.36111,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.620400000000018,4538.733333339153
2025-08-18 12:36:00,68.1713,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.620299999999986,4538.783333339154
2025-08-18 12:39:00,68.73553000000001,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.33099999999996,4538.833333339154
2025-08-18 12:42:00,69.256365,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.199100000000044,4538.883333339154
2025-08-18 12:45:00,68.43171000000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199000000000012,4538.933333339154
2025-08-18 12:48:00,68.63426000000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.04169999999999,4538.983333339154
2025-08-18 12:51:00,71.903935,0.8680560000000002,1.1081492294199358,6.4236070000000005,6.944441,28.64590000000004,4539.0333333391545
2025-08-18 12:54:00,72.82986500000001,0.8680560000000002,1.120551600233909,6.423611999999999,6.973376,28.067199999999957,4539.083333339155
2025-08-18 12:57:00,70.54398,0.8969909999999999,1.1250762490115762,6.539352999999999,7.031251999999999,28.356499999999983,4539.133333339155
2025-08-18 13:00:00,69.01042000000001,0.9259259999999996,1.0772481986564897,6.655087999999999,6.973382,26.909699999999987,4539.183333339155
2025-08-18 13:03:00,67.93981500000001,0.9259259999999996,1.1033424725177532,6.655087999999999,7.031251999999999,25.752300000000048,4539.233333339155
2025-08-18 13:06:00,67.824075,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,25.17360000000002,4539.283333339155
2025-08-18 13:09:00,67.476855,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.62039999999996,4539.333333339156
2025-08-18 13:12:00,67.36111,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.331000000000017,4539.383333339156
2025-08-18 13:15:00,67.65046,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.75229999999999,4539.433333339156
2025-08-18 13:18:00,67.505785,0.9259259999999996,1.0903399411125827,6.568283,6.915507,27.199000000000012,4539.483333339156
2025-08-18 13:21:00,67.100695,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488499999999988,4539.533333339156
2025-08-18 13:24:00,66.59433,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,4539.5833333391565
2025-08-18 13:27:00,66.43518499999999,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.90979999999996,4539.633333339157
2025-08-18 13:30:00,66.854745,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.199000000000012,4539.683333339157
2025-08-18 13:33:00,68.28704,1.0127319999999997,1.1379754682709602,6.712968,6.973376,28.356400000000008,4539.733333339157
2025-08-18 13:36:00,68.287035,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.909700000000043,4539.783333339157
2025-08-18 13:39:00,68.43171,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.620400000000018,4539.833333339157
2025-08-18 13:42:00,68.51852,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.90979999999996,4539.883333339158
2025-08-18 13:45:00,69.01042,0.9548610000000002,1.1195161475411088,6.539347,6.886576,27.488400000000013,4539.933333339158
2025-08-18 13:48:00,68.31597500000001,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,25.752400000000023,4539.983333339158
2025-08-18 13:51:00,68.60532,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.620400000000018,4540.033333339158
2025-08-18 13:54:00,68.475115,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,26.331000000000017,4540.083333339158
2025-08-18 13:57:00,68.648725,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199099999999987,4540.1333333391585
2025-08-18 14:00:00,68.28704,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,25.75229999999999,4540.183333339159
2025-08-18 14:03:00,67.939815,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,25.46289999999999,4540.233333339159
2025-08-18 14:06:00,67.66493,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.909700000000043,4540.283333339159
2025-08-18 14:09:00,67.91087999999999,0.9259259999999996,1.0903399411125827,6.655093,7.002317,27.488400000000013,4540.333333339159
2025-08-18 14:12:00,68.30150499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.199099999999987,4540.383333339159
2025-08-18 14:15:00,68.923615,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199000000000012,4540.43333333916
2025-08-18 14:18:00,68.460645,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.909700000000043,4540.48333333916
2025-08-18 14:21:00,67.96875,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.04169999999999,4540.53333333916
2025-08-18 14:24:00,68.344905,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.90980000000002,4540.58333333916
2025-08-18 14:27:00,68.590855,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.777800000000013,4540.63333333916
2025-08-18 14:30:00,68.1713,0.9259259999999996,1.1290739937664427,6.568283,7.002317,26.620300000000043,4540.6833333391605
2025-08-18 14:33:00,69.47337999999999,0.983797,1.1355192617279655,6.568283,6.886576,28.06710000000004,4540.733333339161
2025-08-18 14:36:00,68.67766,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.199099999999987,4540.783333339161
2025-08-18 14:39:00,68.22917000000001,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.620300000000043,4540.833333339161
2025-08-18 14:42:00,68.28704,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.331000000000017,4540.883333339161
2025-08-18 14:45:00,68.475115,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,27.199099999999987,4540.933333339161
2025-08-18 14:48:00,67.85301,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.33099999999996,4540.983333339162
2025-08-18 14:51:00,67.520255,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620400000000018,4541.033333339162
2025-08-18 14:54:00,68.287035,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,28.067099999999982,4541.083333339162
2025-08-18 14:57:00,67.65046000000001,1.0127309999999996,1.137979567305165,6.915508,7.175927,26.04169999999999,4541.133333339162
2025-08-18 15:00:00,68.57638499999999,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,27.488400000000013,4541.183333339162
2025-08-18 15:03:00,67.85301,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909700000000043,4541.2333333391625
2025-08-18 15:06:00,67.43345,1.0416659999999993,1.1535405539501475,6.944443,7.175927,25.462900000000047,4541.283333339163
2025-08-18 15:09:00,68.127895,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620299999999986,4541.333333339163
2025-08-18 15:12:00,67.63599500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.041600000000017,4541.383333339163
2025-08-18 15:15:00,66.99942,1.0127309999999996,1.1245034728573897,6.886573,7.118052,26.620400000000018,4541.433333339163
2025-08-18 15:18:00,66.88368,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331000000000017,4541.483333339163
2025-08-18 15:21:00,67.98321999999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,25.75229999999999,4541.533333339164
2025-08-18 15:24:00,69.415505,0.983797,1.1355146979140402,6.684033,7.002316,27.199099999999987,4541.583333339164
2025-08-18 15:27:00,69.068285,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.33099999999996,4541.633333339164
2025-08-18 15:30:00,68.20023499999999,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.04169999999999,4541.683333339164
2025-08-18 15:33:00,67.881945,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.04169999999999,4541.733333339164
2025-08-18 15:36:00,67.824075,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.620300000000043,4541.7833333391645
2025-08-18 15:39:00,68.77893499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620400000000018,4541.833333339165
2025-08-18 15:42:00,67.809605,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.041600000000017,4541.883333339165
2025-08-18 15:45:00,69.29976500000001,1.070602,1.1689537893456472,6.915508,7.118055999999999,27.488399999999956,4541.933333339165
2025-08-18 15:48:00,68.70660000000001,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199099999999987,4541.983333339165
2025-08-18 15:51:00,68.80787000000001,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.620400000000018,4542.033333339165
2025-08-18 15:54:00,68.61979,1.070601,1.1689532591711325,6.973378,7.175927,26.33099999999996,4542.083333339166
2025-08-18 15:57:00,68.127895,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.331000000000017,4542.133333339166
2025-08-18 16:00:00,68.20023499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.331000000000017,4542.183333339166
2025-08-18 16:03:00,68.76446999999999,0.9548609999999993,1.0931616234277255,6.799768,7.089117,25.17360000000002,4542.233333339166
2025-08-18 16:06:00,69.444445,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.620400000000018,4542.283333339166
2025-08-18 16:09:00,69.96528,0.8969899999999997,1.1124617726610955,6.626157,7.089117,26.909700000000043,4542.3333333391665
2025-08-18 16:12:00,71.267365,0.983797,1.1355146979140402,6.684033,7.002316,27.199100000000044,4542.383333339167
2025-08-18 16:15:00,70.19676000000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,26.041600000000017,4542.433333339167
2025-08-18 16:18:00,69.675925,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,26.909700000000043,4542.483333339167
2025-08-18 16:21:00,69.56018499999999,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.199100000000044,4542.533333339167
2025-08-18 16:24:00,69.63252,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.620400000000018,4542.583333339167
2025-08-18 16:27:00,68.923615,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488400000000013,4542.633333339168
2025-08-18 16:30:00,68.44618,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.199099999999987,4542.683333339168
2025-08-18 16:33:00,69.12615500000001,0.983797,1.1355146979140402,6.684033,7.002316,27.488400000000013,4542.733333339168
2025-08-18 16:36:00,68.258105,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.33099999999996,4542.783333339168
2025-08-18 16:39:00,69.29976500000001,0.983797,1.1355146979140402,6.684033,7.002316,26.331000000000017,4542.833333339168
2025-08-18 16:42:00,69.502315,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.199099999999987,4542.8833333391685
2025-08-18 16:45:00,69.90741,0.9548610000000002,1.1325493014298826,6.626157,7.002316,26.620400000000018,4542.933333339169
2025-08-18 16:48:00,69.12615500000001,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,26.909699999999987,4542.983333339169
2025-08-18 16:51:00,68.56192,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.909699999999987,4543.033333339169
2025-08-18 16:54:00,66.98495500000001,0.9837959999999999,1.122263850127175,6.799767999999999,7.089122000000001,26.620400000000018,4543.083333339169
2025-08-18 16:57:00,66.21817,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,25.752300000000048,4543.133333339169
2025-08-18 17:00:00,65.95775499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.909700000000043,4543.18333333917
2025-08-18 17:03:00,66.10243,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,25.173599999999965,4543.23333333917
2025-08-18 17:06:00,65.85648,0.9548609999999993,1.0931616234277255,6.712968,7.002317,25.462999999999965,4543.28333333917
2025-08-18 17:09:00,66.00115500000001,0.9548609999999993,1.0931616234277255,6.712968,7.002317,26.331099999999992,4543.33333333917
2025-08-18 17:12:00,66.912615,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.77769999999998,4543.38333333917
2025-08-18 17:15:00,65.61053,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4543.4333333391705
2025-08-18 17:18:00,65.234375,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620400000000018,4543.483333339171
2025-08-18 17:21:00,65.49479,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.620300000000043,4543.533333339171
2025-08-18 17:24:00,65.581595,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.46289999999999,4543.583333339171
2025-08-18 17:27:00,66.03009499999999,1.070602,1.1274821149176488,6.770838,6.886576,25.75229999999999,4543.633333339171
2025-08-18 17:30:00,65.50926000000001,1.0127309999999996,1.0834572299609047,6.770838,6.915507,26.04169999999999,4543.683333339171
2025-08-18 17:33:00,65.24884499999999,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,24.88420000000002,4543.733333339172
2025-08-18 17:36:00,65.538195,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.331000000000017,4543.783333339172
2025-08-18 17:39:00,65.133105,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.75229999999999,4543.833333339172
2025-08-18 17:42:00,64.829285,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.04169999999999,4543.883333339172
2025-08-18 17:45:00,63.975695,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,25.173599999999965,4543.933333339172
2025-08-18 17:48:00,62.78935,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,25.46289999999999,4543.9833333391725
2025-08-18 17:51:00,61.848960000000005,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,24.59480000000002,4544.033333339173
2025-08-18 17:54:00,61.83449,1.070601,1.1134376828283774,6.828708000000001,6.915507,24.884299999999996,4544.083333339173
2025-08-18 17:57:00,61.71875,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.305499999999995,4544.133333339173
2025-08-18 18:00:00,61.371525,1.070601,1.0992826475971222,6.799768,6.857637,25.463000000000022,4544.183333339173
2025-08-18 18:03:00,60.908564999999996,1.070601,,6.799768,6.799767000000001,25.752399999999966,4544.233333339173
2025-08-19 07:27:00,37.369789999999995,0.43402799999999964,0.6144804292412792,3.4722219999999995,3.8773150000000003,21.12270000000001,4544.233333339173
2025-08-19 07:30:00,34.794565,0.9837959999999999,0.7806733508603672,4.07986,3.703704,19.965299999999957,4544.283333339174
2025-08-19 07:33:00,36.950235,1.2152780000000005,0.7587775723548795,4.629629,3.8483800000000006,19.675900000000013,4544.333333339174
2025-08-19 07:36:00,38.36806,1.2152780000000005,0.9481562923951339,5.063658000000001,4.571756000000001,25.17360000000002,4544.383333339174
2025-08-19 07:39:00,61.48727,2.054398,1.068010519792359,5.468748,3.8773100000000005,18.518400000000042,4544.433333339174
2025-08-19 07:42:00,72.8588,1.4467590000000001,1.1328767542004654,5.642364000000001,5.063655000000001,25.75229999999999,4544.483333339174
2025-08-19 07:45:00,77.69097,1.359953,1.1454942060735742,6.539354,6.134261,29.513900000000035,4544.5333333391745
2025-08-19 07:48:00,79.70197,1.2442130000000002,1.1399451263234677,6.4525440000000005,6.250001,30.9606,4544.583333339175
2025-08-19 07:51:00,95.21123,1.273148,1.1689517843367125,6.278938,6.076390000000001,35.01150000000001,4544.633333339175
2025-08-19 07:54:00,92.361115,1.0416670000000003,1.0416694999793294,5.555554000000001,5.555557,32.986099999999965,4544.683333339175
2025-08-19 07:57:00,85.92303,1.0416660000000002,1.0416689999781532,5.584489,5.584492999999999,31.25,4544.733333339175
2025-08-19 08:00:00,82.595485,1.0127319999999997,1.0127320000200055,5.497684,5.497682000000001,30.382000000000005,4544.783333339175
2025-08-19 08:03:00,84.07118,1.157407,1.0373633865682992,5.5555579999999996,5.324071000000001,31.25,4544.833333339176
2025-08-19 08:06:00,83.96990500000001,1.070601,1.1134376828283767,5.5555579999999996,5.6423570000000005,30.381899999999973,4544.883333339176
2025-08-19 08:09:00,82.957175,1.0416660000000002,1.0703432396696493,5.815968,5.873842000000001,30.38190000000003,4544.933333339176
2025-08-19 08:12:00,80.381945,1.0416670000000003,1.1124370420548286,6.278934,6.4236070000000005,29.224599999999953,4544.983333339176
2025-08-19 08:15:00,78.97858500000001,1.0416660000000002,1.1399463040080047,6.423608,6.626162,28.935199999999952,4545.033333339176
2025-08-19 08:18:00,77.47396,1.0416660000000002,1.1399463040080047,6.423608,6.626162,29.51389999999998,4545.0833333391765
2025-08-19 08:21:00,76.287615,1.0127309999999996,1.110930746799627,6.452543,6.655092000000001,28.067099999999982,4545.133333339177
2025-08-19 08:24:00,76.11400499999999,1.0127309999999996,1.110930746799627,6.452547999999999,6.655097,28.935100000000034,4545.183333339177
2025-08-19 08:27:00,76.157405,1.0127309999999996,1.137979567305165,6.481478,6.741897,28.64590000000004,4545.233333339177
2025-08-19 08:30:00,76.273145,0.9259259999999996,1.10333799542374,6.4236130000000005,6.799767000000001,28.93520000000001,4545.283333339177
2025-08-19 08:33:00,78.023725,0.9259260000000005,1.141808702380169,6.3368020000000005,6.799766,29.22460000000001,4545.333333339177
2025-08-19 08:36:00,80.52662000000001,0.8101849999999997,1.1336716004691525,6.076385999999999,6.799771000000001,29.80329999999998,4545.383333339178
2025-08-19 08:39:00,81.72743,0.7523149999999994,1.13137896782312,6.076392,6.944447,30.09250000000003,4545.433333339178
2025-08-19 08:42:00,78.77604,0.8680560000000002,1.1573113554155492,6.365742999999999,7.002317,28.93520000000001,4545.483333339178
2025-08-19 08:45:00,75.91145499999999,0.8969909999999999,1.1376046660148569,6.452548,6.973376999999999,28.93520000000001,4545.533333339178
2025-08-19 08:48:00,75.54977,0.8969899999999997,1.125075667427069,6.452547,6.944447,27.777800000000013,4545.583333339178
2025-08-19 08:51:00,75.347225,0.8969899999999997,1.137604080111199,6.394677000000001,6.915507,28.067199999999957,4545.6333333391785
2025-08-19 08:54:00,72.569445,0.9837959999999999,1.148675660356151,6.655092999999999,7.002317,28.64580000000001,4545.683333339179
2025-08-19 08:57:00,71.585645,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.77769999999998,4545.733333339179
2025-08-19 09:00:00,70.529515,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.777800000000013,4545.783333339179
2025-08-19 09:03:00,70.153355,1.070601,1.155233147503858,6.828708000000001,7.002317,27.777799999999957,4545.833333339179
2025-08-19 09:06:00,69.29976500000001,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,4545.883333339179
2025-08-19 09:09:00,70.355905,1.070602,1.1274821149176488,6.741898,6.857635999999999,27.488400000000013,4545.93333333918
2025-08-19 09:12:00,71.09375,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,26.909699999999987,4545.98333333918
2025-08-19 09:15:00,70.65972500000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.90980000000002,4546.03333333918
2025-08-19 09:18:00,70.90567,0.9548609999999993,1.1063864665921428,6.684028,7.002317,27.488400000000013,4546.08333333918
2025-08-19 09:21:00,70.052085,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.90980000000002,4546.13333333918
2025-08-19 09:24:00,69.603585,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199100000000044,4546.1833333391805
2025-08-19 09:27:00,69.96528,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.33099999999996,4546.233333339181
2025-08-19 09:30:00,69.29976500000001,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488400000000013,4546.283333339181
2025-08-19 09:33:00,69.45891,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488400000000013,4546.333333339181
2025-08-19 09:36:00,69.357635,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.04169999999999,4546.383333339181
2025-08-19 09:39:00,68.80787000000001,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199100000000044,4546.433333339181
2025-08-19 09:42:00,68.43171000000001,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.62039999999996,4546.483333339182
2025-08-19 09:45:00,68.14236500000001,0.9548609999999993,1.1063864665921428,6.684028,7.002317,28.067199999999957,4546.533333339182
2025-08-19 09:48:00,68.09896,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.331000000000017,4546.583333339182
2025-08-19 09:51:00,65.58160000000001,1.1284720000000004,1.1713409378030815,6.944444,7.031251999999999,26.90979999999996,4546.633333339182
2025-08-19 09:54:00,64.25058,1.070602,1.1414142080787015,6.8865739999999995,7.031251999999999,26.620299999999986,4546.683333339182
2025-08-19 09:57:00,64.52546,1.070601,1.1134425553881666,6.857638,6.944447,26.04159999999996,4546.7333333391825
2025-08-19 10:00:00,63.46933,1.1284720000000004,1.1284720000003732,6.944444,6.944442,25.463000000000022,4546.783333339183
2025-08-19 10:03:00,62.74595,1.1863419999999998,1.142392432407497,7.089119,7.002317,24.305499999999995,4546.833333339183
2025-08-19 10:06:00,62.659144999999995,1.1863419999999998,1.142392432407497,7.089119,7.002317,24.884299999999996,4546.883333339183
2025-08-19 10:09:00,63.498265,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,25.173699999999997,4546.933333339183
2025-08-19 10:12:00,64.71354,1.070602,1.113443068639442,6.857638000000001,6.944445999999999,26.04169999999999,4546.983333339183
2025-08-19 10:15:00,65.61053,1.0127319999999997,1.1245040090064762,6.712968,6.944445999999999,26.041600000000017,4547.033333339184
2025-08-19 10:18:00,64.771415,0.9548609999999993,1.1063864665921428,6.684028,7.002317,25.462999999999965,4547.083333339184
2025-08-19 10:21:00,65.07523499999999,0.9548609999999993,1.0798429303091501,6.684028,6.944447,25.462900000000047,4547.133333339184
2025-08-19 10:24:00,64.23611500000001,1.0416660000000002,1.1262446227260148,6.857638,7.031251999999999,24.884299999999996,4547.183333339184
2025-08-19 10:27:00,63.599540000000005,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,24.88420000000002,4547.233333339184
2025-08-19 10:30:00,63.252315,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.884299999999996,4547.2833333391845
2025-08-19 10:33:00,62.962959999999995,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.463000000000022,4547.333333339185
2025-08-19 10:36:00,64.09143499999999,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,24.884299999999996,4547.383333339185
2025-08-19 10:39:00,64.39525499999999,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.04169999999999,4547.433333339185
2025-08-19 10:42:00,63.990159999999996,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.75229999999999,4547.483333339185
2025-08-19 10:45:00,65.24884499999999,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,26.04169999999999,4547.533333339185
2025-08-19 10:48:00,65.14757,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.75229999999999,4547.583333339186
2025-08-19 10:51:00,66.85474500000001,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.331000000000017,4547.633333339186
2025-08-19 10:54:00,66.362845,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.04159999999996,4547.683333339186
2025-08-19 10:57:00,66.78241,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,25.46289999999999,4547.733333339186
2025-08-19 11:00:00,66.623265,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,25.75229999999999,4547.783333339186
2025-08-19 11:03:00,67.028355,0.983797,1.1222597993989045,6.684033,6.973376,25.463000000000022,4547.8333333391865
2025-08-19 11:06:00,67.766205,0.868055,1.108148640943777,6.568282,7.089117,26.909700000000043,4547.883333339187
2025-08-19 11:09:00,66.203705,0.9837959999999999,1.122263850127175,6.799767999999999,7.089122000000001,26.04159999999996,4547.933333339187
2025-08-19 11:12:00,65.234375,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488400000000013,4547.983333339187
2025-08-19 11:15:00,64.684605,1.070601,1.141408890988654,6.9444479999999995,7.089117,24.884299999999996,4548.033333339187
2025-08-19 11:18:00,64.56886499999999,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.75229999999999,4548.083333339187
2025-08-19 11:21:00,64.88715,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,26.04169999999999,4548.133333339188
2025-08-19 11:24:00,64.684605,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.173599999999965,4548.183333339188
2025-08-19 11:27:00,64.756945,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,25.75229999999999,4548.233333339188
2025-08-19 11:30:00,65.92882,1.0416659999999993,1.1124365196562085,6.944443,7.089117,26.620299999999986,4548.283333339188
2025-08-19 11:33:00,65.66839999999999,1.070601,1.155233147503858,6.973378,7.146987000000001,24.88420000000002,4548.333333339188
2025-08-19 11:36:00,66.40625,1.1574080000000002,1.1574049999937255,7.031254000000001,7.031245999999999,26.620299999999986,4548.3833333391885
2025-08-19 11:39:00,65.711805,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331000000000017,4548.433333339189
2025-08-19 11:42:00,64.887155,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,25.463000000000022,4548.483333339189
2025-08-19 11:45:00,65.480325,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,26.331000000000017,4548.533333339189
2025-08-19 11:48:00,65.07523,1.070601,1.127481597360715,6.973378,7.089117,25.75229999999999,4548.583333339189
2025-08-19 11:51:00,65.42245,1.070601,1.141408890988654,6.9444479999999995,7.089117,24.884199999999964,4548.633333339189
2025-08-19 11:54:00,66.84028,1.070602,1.1274821149176488,6.915508,7.031245999999999,26.041600000000017,4548.68333333919
2025-08-19 11:57:00,66.46412000000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,24.59480000000002,4548.73333333919
2025-08-19 12:00:00,67.404515,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,25.462999999999965,4548.78333333919
2025-08-19 12:03:00,66.88368,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4548.83333333919
2025-08-19 12:06:00,66.565395,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909700000000043,4548.88333333919
2025-08-19 12:09:00,66.43518499999999,1.070601,1.155233147503858,7.002318000000001,7.175927,26.62039999999996,4548.9333333391905
2025-08-19 12:12:00,66.57986500000001,1.070601,1.155233147503858,6.973378,7.146987000000001,24.594899999999996,4548.983333339191
2025-08-19 12:15:00,65.82754499999999,1.157407,1.1282220900672408,7.146994,7.089117,24.884299999999996,4549.033333339191
2025-08-19 12:18:00,65.24884499999999,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,24.884199999999964,4549.083333339191
2025-08-19 12:21:00,64.90162000000001,1.1863419999999998,1.1423873033192873,7.175929,7.089117,25.462999999999965,4549.133333339191
2025-08-19 12:24:00,64.72801000000001,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,26.04169999999999,4549.183333339191
2025-08-19 12:27:00,64.814815,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.620400000000018,4549.233333339192
2025-08-19 12:30:00,64.48206,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04170000000005,4549.283333339192
2025-08-19 12:33:00,64.12037000000001,1.070601,1.1134425553881666,6.973378,7.060187000000001,25.75229999999999,4549.333333339192
2025-08-19 12:36:00,64.033565,1.070601,1.127481597360715,6.973378,7.089117,26.04169999999999,4549.383333339192
2025-08-19 12:39:00,63.99016,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,25.463000000000022,4549.433333339192
2025-08-19 12:42:00,63.802080000000004,1.070601,1.1134425553881666,6.973378,7.060187000000001,26.331000000000017,4549.4833333391925
2025-08-19 12:45:00,65.060765,1.1574080000000002,1.1574049999937255,7.031254000000001,7.031245999999999,26.331000000000017,4549.533333339193
2025-08-19 12:48:00,66.37731500000001,1.1574080000000002,1.1282225816258236,7.089124,7.031245999999999,26.33099999999996,4549.583333339193
2025-08-19 12:51:00,61.631945,1.3020839999999998,1.11951287910435,7.233794,6.88657,25.463000000000022,4549.633333339193
2025-08-19 12:54:00,60.503475,1.3888889999999998,1.1583547541950163,7.291664000000001,6.857635000000001,24.884299999999996,4549.683333339193
2025-08-19 12:57:00,75.78125,0.5787040000000001,0.925428053378085,5.49769,6.307866000000001,28.64590000000001,4549.733333339193
2025-08-19 13:00:00,84.31712999999999,0.4340280000000005,1.0331013883197215,5.150467000000001,6.741898999999999,30.960700000000003,4549.783333339194
2025-08-19 13:03:00,81.278935,0.5497690000000004,1.1316192315589102,5.468754000000001,6.944444999999999,30.381899999999973,4549.833333339194
2025-08-19 13:06:00,71.57118,0.7523149999999994,1.119970139402769,6.249996,7.089121,27.488400000000013,4549.883333339194
2025-08-19 13:09:00,69.270835,0.868055,1.1328801650306521,6.741897000000001,7.320602,26.04169999999999,4549.933333339194
2025-08-19 13:12:00,67.766205,0.9837959999999999,1.1747259118220323,6.944448,7.3495420000000005,27.199099999999987,4549.983333339194
2025-08-19 13:15:00,66.724535,0.9548609999999993,1.1195116267491525,6.857638,7.2048570000000005,26.04169999999999,4550.0333333391945
2025-08-19 13:18:00,69.8206,0.7523149999999994,1.0853621603708306,6.249996,7.002311,26.620299999999986,4550.083333339195
2025-08-19 13:21:00,72.28009,0.6076389999999998,1.0325267968173375,5.960649999999999,6.973381000000001,27.488400000000013,4550.133333339195
2025-08-19 13:24:00,67.08623,0.8391200000000003,1.1276171337779526,6.568288,7.204858,26.620400000000018,4550.183333339195
2025-08-19 13:27:00,64.72801000000001,1.0127310000000005,1.1379795673051663,6.857638,7.118057,26.04169999999999,4550.233333339195
2025-08-19 13:30:00,63.570605,1.0416660000000002,1.1262398700376253,7.002318000000001,7.175922000000001,25.75229999999999,4550.283333339195
2025-08-19 13:33:00,63.411455000000004,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,25.75229999999999,4550.333333339196
2025-08-19 13:36:00,63.903355,1.070601,1.1134376828283774,7.002318000000001,7.089117,25.75229999999999,4550.383333339196
2025-08-19 13:39:00,64.97395499999999,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,26.62039999999996,4550.433333339196
2025-08-19 13:42:00,66.29051,0.9259260000000005,1.1418043148503465,6.626162000000001,7.089116000000001,26.331099999999992,4550.483333339196
2025-08-19 13:45:00,67.824075,0.8101849999999997,1.0978863013082691,6.539352,7.175927,26.620299999999986,4550.533333339196
2025-08-19 13:48:00,67.56365500000001,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,26.33099999999996,4550.5833333391965
2025-08-19 13:51:00,66.073495,0.9837959999999999,1.1355141477314536,6.886577999999999,7.204861999999999,26.620400000000018,4550.633333339197
2025-08-19 13:54:00,64.684605,1.0127309999999996,1.137979567305165,6.944443,7.204861999999999,25.463000000000022,4550.683333339197
2025-08-19 13:57:00,63.0353,1.0416660000000002,1.1399415874460777,7.002318000000001,7.204861999999999,25.173699999999997,4550.733333339197
2025-08-19 14:00:00,62.832755000000006,1.0416659999999993,1.1399415874460779,6.973383,7.175927,25.752300000000048,4550.783333339197
2025-08-19 14:03:00,62.38426,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,25.752399999999966,4550.833333339197
2025-08-19 14:06:00,62.080439999999996,1.0995369999999998,1.1282222097668606,7.089124,7.146987000000001,26.04169999999999,4550.883333339198
2025-08-19 14:09:00,61.66088,1.1863419999999998,1.1274820464459048,7.175929,7.060187000000001,25.46289999999999,4550.933333339198
2025-08-19 14:12:00,62.31192,1.157407,1.1428784450218061,7.089124000000001,7.060187000000001,25.173599999999965,4550.983333339198
2025-08-19 14:15:00,63.237845,1.2152780000000005,1.1564397268160995,7.146994,7.031245999999999,26.04169999999999,4551.033333339198
2025-08-19 14:18:00,63.020830000000004,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.331000000000017,4551.083333339198
2025-08-19 14:21:00,63.94676,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.75229999999999,4551.1333333391985
2025-08-19 14:24:00,64.07696999999999,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4551.183333339199
2025-08-19 14:27:00,65.899885,1.1574080000000002,1.157409999992544,7.118054000000001,7.118055999999999,26.331000000000017,4551.233333339199
2025-08-19 14:30:00,65.48032,1.0995369999999998,1.1423899185369466,7.118054000000001,7.2048570000000005,26.620400000000018,4551.283333339199
2025-08-19 14:33:00,65.74073999999999,1.157407,1.171814969129404,7.204864,7.233797000000001,25.462900000000047,4551.333333339199
2025-08-19 14:36:00,67.1875,1.1284720000000004,1.15716585293023,7.089118000000001,7.146986,25.752200000000016,4551.383333339199
2025-08-19 14:39:00,66.623265,1.0416659999999993,1.1262398700376255,7.0312529999999995,7.2048570000000005,26.04159999999996,4551.4333333392
2025-08-19 14:42:00,66.40625,1.070601,1.155233147503858,7.002318000000001,7.175927,25.75229999999999,4551.4833333392
2025-08-19 14:45:00,65.56712999999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,25.752399999999966,4551.5333333392
2025-08-19 14:48:00,65.43692,1.070601,1.155233147503858,7.002318000000001,7.175927,25.75229999999999,4551.5833333392
2025-08-19 14:51:00,66.27604500000001,1.0995369999999998,1.1564394767326407,6.973383,7.089116000000001,26.331000000000017,4551.6333333392
2025-08-19 14:54:00,65.306715,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.331000000000017,4551.6833333392005
2025-08-19 14:57:00,64.81481500000001,1.070601,1.155233147503858,7.002318000000001,7.175927,25.173599999999965,4551.733333339201
2025-08-19 15:00:00,65.610535,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.04169999999999,4551.783333339201
2025-08-19 15:03:00,64.97395499999999,1.157407,1.1718149691294042,7.146994,7.175927,26.04169999999999,4551.833333339201
2025-08-19 15:06:00,64.67013499999999,1.157407,1.1574044999927584,7.089124000000001,7.089117,25.75229999999999,4551.883333339201
2025-08-19 15:09:00,62.471065,1.2152769999999995,1.1262453037721822,7.2337940000000005,7.060187000000001,24.884299999999996,4551.933333339201
2025-08-19 15:12:00,62.702545,1.1863419999999998,1.1423873033192873,7.175929,7.089117,25.462999999999965,4551.983333339202
2025-08-19 15:15:00,63.831015,1.2152780000000005,1.1564397268160995,7.146994,7.031245999999999,25.75229999999999,4552.033333339202
2025-08-19 15:18:00,63.45486,1.157407,1.1282220900672408,7.146994,7.089117,26.041600000000017,4552.083333339202
2025-08-19 15:21:00,64.67013499999999,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,26.620300000000043,4552.133333339202
2025-08-19 15:24:00,65.784145,1.2152780000000005,1.1713389368875322,7.175924000000001,7.089116000000001,26.331000000000017,4552.183333339202
2025-08-19 15:27:00,65.885415,1.1574080000000002,1.157409999992544,7.118054000000001,7.118055999999999,26.04169999999999,4552.2333333392025
2025-08-19 15:30:00,67.274305,1.1284720000000004,1.15716585293023,7.060188,7.118055999999999,26.331099999999992,4552.283333339203
2025-08-19 15:33:00,67.939815,1.070602,1.1689490660393045,6.944448,7.146986,26.04170000000005,4552.333333339203
2025-08-19 15:36:00,67.679395,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.620400000000018,4552.383333339203
2025-08-19 15:39:00,68.01214999999999,1.0127319999999997,1.1513536710892736,6.886578,7.1759260000000005,26.04169999999999,4552.433333339203
2025-08-19 15:42:00,69.01042,1.0127319999999997,1.1513536710892736,6.886578,7.1759260000000005,27.488400000000013,4552.483333339203
2025-08-19 15:45:00,68.185765,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.04169999999999,4552.533333339204
2025-08-19 15:48:00,67.795135,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.620400000000018,4552.583333339204
2025-08-19 15:51:00,67.54919000000001,1.0127309999999996,1.1379749278461126,6.944448,7.2048570000000005,26.331000000000017,4552.633333339204
2025-08-19 15:54:00,67.54919000000001,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.331000000000017,4552.683333339204
2025-08-19 15:57:00,67.042825,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.04159999999996,4552.733333339204
2025-08-19 16:00:00,66.94155,1.0416659999999993,1.1399415874460783,7.0312529999999995,7.233797000000001,26.620400000000018,4552.783333339205
2025-08-19 16:03:00,67.30323999999999,1.0416659999999993,1.1535405539501475,6.944443,7.175927,25.75229999999999,4552.833333339205
2025-08-19 16:06:00,67.30323999999999,1.0416659999999993,1.1399415874460779,6.973383,7.175927,26.041600000000017,4552.883333339205
2025-08-19 16:09:00,67.99768499999999,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,27.777800000000013,4552.933333339205
2025-08-19 16:12:00,69.19849500000001,1.0995369999999998,1.1703846088042138,6.973383,7.118055999999999,27.488499999999988,4552.983333339205
2025-08-19 16:15:00,70.74652499999999,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,27.777800000000013,4553.0333333392055
2025-08-19 16:18:00,69.96528,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.909699999999987,4553.083333339206
2025-08-19 16:21:00,74.42129499999999,0.7523150000000003,1.0969594632532025,6.250000999999999,7.031246,29.224500000000035,4553.133333339206
2025-08-19 16:24:00,74.0162,0.78125,1.1387090488357632,6.365737000000001,7.175927,27.77770000000004,4553.183333339206
2025-08-19 16:27:00,71.25289,0.8680560000000002,1.1328765151255735,6.684033,7.262727,28.64580000000001,4553.233333339206
2025-08-19 16:30:00,70.703125,0.8969899999999997,1.1376040801112,6.6840269999999995,7.2048570000000005,27.777800000000013,4553.283333339206
2025-08-19 16:33:00,70.96354,0.9259259999999996,1.1418087023801684,6.799768,7.262732000000001,27.488400000000013,4553.333333339207
2025-08-19 16:36:00,68.95255,1.0127309999999996,1.1778239016325693,6.973383,7.320602,26.33099999999996,4553.383333339207
2025-08-19 16:39:00,68.127895,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.488399999999956,4553.433333339207
2025-08-19 16:42:00,66.46412000000001,1.0416660000000002,1.1670355842561368,6.973378,7.233792,26.041600000000017,4553.483333339207
2025-08-19 16:45:00,65.21991,1.070602,1.1274821149176488,7.089124,7.204861999999999,26.909700000000043,4553.533333339207
2025-08-19 16:48:00,64.583335,1.157407,1.1718149691294042,7.204859000000001,7.233792,27.199000000000012,4553.5833333392075
2025-08-19 16:51:00,64.09143499999999,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,26.331099999999992,4553.633333339208
2025-08-19 16:54:00,63.570605,1.1863419999999998,1.1571658195859809,7.233798999999999,7.175927,25.17360000000002,4553.683333339208
2025-08-19 16:57:00,63.425925,1.2152769999999995,1.1564392430884962,7.262733999999999,7.146987000000001,25.75229999999999,4553.733333339208
2025-08-19 17:00:00,64.0625,1.2152769999999995,1.1713384490136485,7.262733999999999,7.175927,25.462999999999965,4553.783333339208
2025-08-19 17:03:00,63.136575,1.2152769999999995,1.1564392430884962,7.262733999999999,7.146987000000001,25.752300000000048,4553.833333339208
2025-08-19 17:06:00,63.38252,1.2442130000000002,1.1854008836727608,7.204859000000001,7.089116000000001,25.752399999999966,4553.883333339209
2025-08-19 17:09:00,64.67013499999999,1.2152780000000005,1.1564397268160995,7.146994,7.031245999999999,25.46289999999999,4553.933333339209
2025-08-19 17:12:00,64.438655,1.070601,1.127481597360715,6.973378,7.089117,24.594899999999996,4553.983333339209
2025-08-19 17:15:00,66.39178000000001,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,25.75229999999999,4554.033333339209
2025-08-19 17:18:00,67.78067,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,27.488400000000013,4554.083333339209
2025-08-19 17:21:00,66.82580999999999,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.462900000000047,4554.1333333392095
2025-08-19 17:24:00,65.58160000000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04169999999999,4554.18333333921
2025-08-19 17:27:00,63.744215,1.157407,1.1861042765855576,7.118059000000001,7.175922000000001,25.752200000000016,4554.23333333921
2025-08-19 17:30:00,61.87789,1.2152779999999996,1.1713389368875335,7.26273,7.175922000000001,25.75229999999999,4554.28333333921
2025-08-19 17:33:00,63.310185000000004,1.2152780000000005,1.1713389368875322,7.175924000000001,7.089116000000001,25.752399999999966,4554.33333333921
2025-08-19 17:36:00,62.094905,1.2442129999999993,1.1552340490860327,7.3206,7.146987000000001,25.17360000000002,4554.38333333921
2025-08-19 17:39:00,62.355325,1.2442129999999993,1.1552340490860327,7.378469999999999,7.2048570000000005,25.75229999999999,4554.433333339211
2025-08-19 17:42:00,62.21065,1.2442129999999993,1.1552340490860327,7.378469999999999,7.2048570000000005,24.884299999999996,4554.483333339211
2025-08-19 17:45:00,61.805555,1.2152769999999995,1.1564444141548127,7.291664,7.175927,25.46289999999999,4554.533333339211
2025-08-19 17:48:00,61.4294,1.2152769999999995,1.1564392430884962,7.262733999999999,7.146987000000001,25.752399999999966,4554.583333339211
2025-08-19 17:51:00,60.807289999999995,1.2152769999999995,1.1564392430884962,7.262733999999999,7.146987000000001,24.88420000000002,4554.633333339211
2025-08-19 17:54:00,60.445605,1.2152769999999995,1.1262400366386185,7.262733999999999,7.089117,24.305499999999995,4554.6833333392115
2025-08-19 17:57:00,59.707755,1.2152769999999995,1.1262400366386185,7.262733999999999,7.089117,23.7269,4554.733333339212
2025-08-19 18:00:00,59.548615,1.2152769999999995,1.1262453037721822,7.2337940000000005,7.060187000000001,24.01619999999997,4554.783333339212
2025-08-19 18:03:00,59.273725,1.2152769999999995,1.1109288021286188,7.2337940000000005,7.0312470000000005,24.594900000000052,4554.833333339212
2025-08-19 18:06:00,38.498265,0.78125,0.9948418643795642,7.002313999999999,7.465274,21.41210000000001,4554.883333339212
2025-08-20 07:57:00,67.476855,1.9097220000000004,1.0689721305944544,6.105319,4.716436999999999,25.752399999999966,4554.883333339212
2025-08-20 08:00:00,72.84433,1.359954,1.0440070955025549,5.8449040000000005,5.2662,26.620400000000018,4554.933333339212
2025-08-20 08:03:00,79.52836,1.273148,1.0577078879122817,5.700228000000001,5.295140000000001,29.224500000000035,4554.983333339213
2025-08-20 08:06:00,80.26620500000001,1.0995369999999998,1.0995394999615666,5.729163,5.729165999999999,28.64580000000001,4555.033333339213
2025-08-20 08:09:00,79.55729500000001,1.0416659999999993,1.0703383285746622,6.018523,6.076387,30.092600000000004,4555.083333339213
2025-08-20 08:12:00,79.600695,0.9259259999999996,1.077243656772004,6.192132999999999,6.510417,29.224500000000035,4555.133333339213
2025-08-20 08:15:00,80.74363500000001,0.868055,1.108148640943777,6.134262,6.655097,30.960699999999974,4555.183333339213
2025-08-20 08:18:00,79.1522,0.868055,1.120555280864184,6.192127,6.7419020000000005,30.382000000000005,4555.2333333392135
2025-08-20 08:21:00,76.98206,0.8969909999999999,1.1376089828729894,6.278932999999999,6.799772,27.488400000000013,4555.283333339214
2025-08-20 08:24:00,75.66551000000001,0.9259259999999996,1.1290695773279096,6.394677999999999,6.828702000000001,27.77770000000004,4555.333333339214
2025-08-20 08:27:00,74.07407,0.9837959999999999,1.1355141477314536,6.568288,6.886572,26.909699999999987,4555.383333339214
