Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-20 08:30:00,73.53877,1.0127309999999996,1.1513577326217537,6.597218000000001,6.886577000000001,26.909700000000043,4555.433333339214
2025-08-20 08:33:00,73.42303,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.777800000000013,4555.483333339214
2025-08-20 08:36:00,73.36516,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.488399999999956,4555.533333339215
2025-08-20 08:39:00,73.20601500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488400000000013,4555.583333339215
2025-08-20 08:42:00,72.77198999999999,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,27.77769999999998,4555.633333339215
2025-08-20 08:45:00,72.4103,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.356400000000008,4555.683333339215
2025-08-20 08:48:00,71.52777499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.620300000000043,4555.733333339215
2025-08-20 08:51:00,72.28009,1.070602,1.155233673520537,6.770838,6.944445999999999,27.199000000000012,4555.7833333392155
2025-08-20 08:54:00,71.23843,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488499999999988,4555.833333339216
2025-08-20 08:57:00,70.572915,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.199099999999987,4555.883333339216
2025-08-20 09:00:00,73.09027499999999,0.8680560000000002,1.1205558737357346,6.365737000000001,6.9155109999999995,28.067099999999982,4555.933333339216
2025-08-20 09:03:00,73.726855,0.8101849999999997,1.1218111826845967,6.307872000000001,7.002317,28.93520000000001,4555.983333339216
2025-08-20 09:06:00,70.54398,0.8969909999999999,1.1250762490115762,6.597218,7.089117,26.909699999999987,4556.033333339216
2025-08-20 09:09:00,68.663195,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,25.75229999999999,4556.083333339217
2025-08-20 09:12:00,68.30150499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4556.133333339217
2025-08-20 09:15:00,70.74653,0.9259260000000005,1.129073993766444,6.568282,7.002316,26.909699999999987,4556.183333339217
2025-08-20 09:18:00,71.70139,0.868055,1.132880165030653,6.481482,7.060187000000001,27.199099999999987,4556.233333339217
2025-08-20 09:21:00,70.74653,0.8969909999999999,1.1250762490115762,6.568283,7.060182,28.067099999999982,4556.283333339217
2025-08-20 09:24:00,69.83507,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488400000000013,4556.3333333392175
2025-08-20 09:27:00,69.270835,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,26.909700000000043,4556.383333339218
2025-08-20 09:30:00,67.361115,1.0416660000000002,1.1535405539501489,6.857638,7.089122000000001,26.909699999999987,4556.433333339218
2025-08-20 09:33:00,66.40625,1.070602,1.1274821149176506,6.973383999999999,7.089122000000001,26.331000000000017,4556.483333339218
2025-08-20 09:36:00,66.27604,1.157407,1.171814969129404,7.031254,7.060187000000001,24.88420000000002,4556.533333339218
2025-08-20 09:42:00,68.1713,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,26.041600000000017,4556.633333339219
2025-08-20 09:45:00,68.09896,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.620299999999986,4556.683333339219
2025-08-20 09:48:00,67.69386499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04169999999999,4556.733333339219
2025-08-20 09:51:00,68.055555,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04170000000005,4556.783333339219
2025-08-20 09:54:00,68.532985,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.04159999999996,4556.833333339219
2025-08-20 09:57:00,68.30150499999999,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620300000000043,4556.8833333392195
2025-08-20 10:00:00,68.648725,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,25.752300000000048,4556.93333333922
2025-08-20 10:03:00,68.20023,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,25.752300000000048,4556.98333333922
2025-08-20 10:06:00,68.31597500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.04169999999999,4557.03333333922
2025-08-20 10:09:00,68.778935,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.04169999999999,4557.08333333922
2025-08-20 10:12:00,70.052085,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,27.199000000000012,4557.13333333922
2025-08-20 10:15:00,69.47337999999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.909699999999987,4557.183333339221
2025-08-20 10:18:00,69.45891,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,28.067099999999982,4557.233333339221
2025-08-20 10:21:00,69.35763499999999,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.331000000000017,4557.283333339221
2025-08-20 10:24:00,68.1713,1.070602,1.1552336735205384,7.002314,7.175922000000001,26.620299999999986,4557.333333339221
2025-08-20 10:27:00,67.85301000000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.90979999999996,4557.383333339221
2025-08-20 10:30:00,67.63599500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.33099999999996,4557.4333333392215
2025-08-20 10:33:00,69.16955999999999,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,27.488400000000013,4557.483333339222
2025-08-20 10:36:00,70.50058,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,26.04170000000005,4557.533333339222
2025-08-20 10:39:00,71.64351500000001,1.070602,1.1825685839557527,6.886577999999999,7.118055999999999,28.067200000000014,4557.583333339222
2025-08-20 10:42:00,71.788195,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.199000000000012,4557.633333339222
2025-08-20 10:45:00,71.730325,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,27.199099999999987,4557.683333339222
2025-08-20 10:48:00,72.540505,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,27.488399999999956,4557.733333339223
2025-08-20 10:51:00,72.72859,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,27.777799999999957,4557.783333339223
2025-08-20 10:54:00,71.788195,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.909699999999987,4557.833333339223
2025-08-20 10:57:00,71.09375,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.488500000000045,4557.883333339223
2025-08-20 11:00:00,70.934605,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.33099999999996,4557.933333339223
2025-08-20 11:03:00,71.8316,1.1284720000000004,1.213207454494561,6.973378,7.146986,28.64580000000001,4557.9833333392235
2025-08-20 11:06:00,70.413775,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.90979999999996,4558.033333339224
2025-08-20 11:09:00,70.167825,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620400000000018,4558.083333339224
2025-08-20 11:12:00,70.47164,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.331099999999992,4558.133333339224
2025-08-20 11:15:00,70.630785,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.199099999999987,4558.183333339224
2025-08-20 11:18:00,72.07755,0.983797,1.1486762147859464,6.7708330000000005,7.118055999999999,27.199099999999987,4558.233333339224
2025-08-20 11:21:00,74.131945,0.9548610000000002,1.1711300610984205,6.6550970000000005,7.118055999999999,26.331099999999992,4558.283333339225
2025-08-20 11:24:00,73.900465,0.9259259999999996,1.167033537538371,6.684033,7.2048570000000005,27.488400000000013,4558.333333339225
2025-08-20 11:27:00,75.24595,0.8680560000000002,1.1328807622536403,6.539352,7.118055999999999,28.356499999999983,4558.383333339225
2025-08-20 11:30:00,78.79051,0.7233799999999997,1.1122362277647655,6.192131,7.089121,29.224499999999978,4558.433333339225
2025-08-20 11:33:00,80.06365500000001,0.7233799999999997,1.1346235813360361,6.134256,7.089116000000001,29.224500000000035,4558.483333339225
2025-08-20 11:36:00,83.23206,0.6655090000000001,1.1592297525151138,5.93171,7.118051,30.9606,4558.5333333392255
2025-08-20 11:39:00,80.685765,0.7233800000000006,1.1567886119083168,6.2499970000000005,7.262727,31.828700000000026,4558.583333339226
2025-08-20 11:42:00,77.82118,0.8391200000000003,1.1754260607181546,6.5104120000000005,7.262732000000001,29.22460000000001,4558.633333339226
2025-08-20 11:45:00,81.32234,0.6655090000000001,1.1057549306589443,6.04745,7.089121,28.935099999999977,4558.683333339226
2025-08-20 11:48:00,82.552085,0.6365739999999995,1.1276054297555864,5.989580999999999,7.175927,30.6712,4558.733333339226
2025-08-20 11:51:00,78.87731500000001,0.78125,1.1731416583467418,6.3368020000000005,7.233792000000001,28.356499999999983,4558.783333339226
2025-08-20 11:54:00,75.40509499999999,0.8391200000000003,1.151655454929032,6.5104169999999995,7.2048570000000005,28.93520000000001,4558.833333339227
2025-08-20 11:57:00,73.36516,0.8969909999999999,1.150058697902094,6.655093,7.204861999999999,26.909700000000043,4558.883333339227
2025-08-20 12:00:00,72.00521,0.9837959999999999,1.1747259118220323,6.799767999999999,7.204861999999999,27.488400000000013,4558.933333339227
2025-08-20 12:03:00,70.74653,1.0127309999999996,1.17782390163257,6.828702999999999,7.175922000000001,26.909700000000043,4558.983333339227
2025-08-20 12:06:00,70.457175,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.777800000000013,4559.033333339227
2025-08-20 12:09:00,70.02315,1.070601,1.1689532591711325,6.973378,7.175927,27.199099999999987,4559.0833333392275
2025-08-20 12:12:00,69.632525,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,26.90980000000002,4559.133333339228
2025-08-20 12:15:00,70.225695,1.1284720000000004,1.1854004646794534,7.060188,7.1759260000000005,27.488400000000013,4559.183333339228
2025-08-20 12:18:00,71.35417,1.070602,1.1825685839557527,6.944448,7.1759260000000005,28.645899999999983,4559.233333339228
2025-08-20 12:21:00,72.88773499999999,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,27.77770000000004,4559.283333339228
2025-08-20 12:24:00,73.26388499999999,0.9259259999999996,1.1418087023801684,6.7708330000000005,7.233797000000001,26.33099999999996,4559.333333339228
2025-08-20 12:27:00,74.65278,0.9259260000000005,1.1670335375383716,6.626162000000001,7.146986,28.067200000000014,4559.383333339229
2025-08-20 12:30:00,75.36169000000001,0.78125,1.127106541378955,6.4236070000000005,7.2048570000000005,26.041600000000017,4559.433333339229
2025-08-20 12:33:00,71.903935,0.9548609999999993,1.1711300610984203,6.799773,7.262732,27.488399999999956,4559.483333339229
2025-08-20 12:36:00,70.052085,1.0416660000000002,1.1804392764135212,6.915508000000001,7.204861999999999,26.620400000000018,4559.533333339229
2025-08-20 12:39:00,68.76447,1.070602,1.1689537893456472,7.002314,7.204861999999999,27.199099999999987,4559.583333339229
2025-08-20 12:42:00,67.39004499999999,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,27.488399999999956,4559.6333333392295
2025-08-20 12:45:00,66.81134499999999,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331099999999992,4559.68333333923
2025-08-20 12:48:00,66.55093,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.04159999999996,4559.73333333923
2025-08-20 12:51:00,66.1169,1.2152769999999995,1.1713384490136485,7.291664,7.2048570000000005,25.17360000000002,4559.78333333923
2025-08-20 12:54:00,65.82754499999999,1.2442129999999993,1.1703876126261028,7.378469999999999,7.233797000000001,25.463000000000022,4559.83333333923
2025-08-20 12:57:00,65.45139,1.2152769999999995,1.1713384490136485,7.291664,7.2048570000000005,25.462999999999965,4559.88333333923
2025-08-20 13:00:00,65.11863500000001,1.2442129999999993,1.1854008836727605,7.3206,7.2048570000000005,26.04170000000005,4559.933333339231
2025-08-20 13:03:00,65.118635,1.2442129999999993,1.1854008836727605,7.3206,7.2048570000000005,25.173599999999965,4559.983333339231
2025-08-20 13:06:00,65.50926000000001,1.2442129999999993,1.1703876126261017,7.3206,7.175927,25.75229999999999,4560.033333339231
2025-08-20 13:09:00,65.91435,1.273148,1.1993559801405573,7.262733999999999,7.118055999999999,26.041600000000017,4560.083333339231
2025-08-20 13:12:00,67.01389,1.2442130000000002,1.2002843017350875,7.233798999999999,7.146986,26.909700000000043,4560.133333339231
2025-08-20 13:15:00,66.89815,1.070601,1.155233147503858,7.002318000000001,7.175927,25.752200000000016,4560.1833333392315
2025-08-20 13:18:00,67.62152499999999,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,26.33099999999996,4560.233333339232
2025-08-20 13:21:00,66.43518499999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.04169999999999,4560.283333339232
2025-08-20 13:24:00,65.306715,1.1863419999999998,1.1718124319592833,7.204864,7.175922000000001,24.884199999999964,4560.333333339232
2025-08-20 13:27:00,64.771415,1.2152769999999995,1.1861041627287252,7.262733999999999,7.2048570000000005,24.884299999999996,4560.383333339232
2025-08-20 13:30:00,64.149305,1.1863419999999998,1.1571658195859809,7.291664,7.233792,25.173599999999965,4560.433333339232
2025-08-20 13:33:00,65.65393499999999,1.2442130000000002,1.1854008836727608,7.262729,7.146986,25.752400000000023,4560.483333339233
2025-08-20 13:36:00,65.76968,1.2152780000000005,1.186109737016619,7.175924000000001,7.118055999999999,26.330900000000042,4560.533333339233
2025-08-20 13:39:00,66.27604,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.331000000000017,4560.583333339233
2025-08-20 13:42:00,67.69386499999999,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.33099999999996,4560.633333339233
2025-08-20 13:45:00,67.83854,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.33099999999996,4560.683333339233
2025-08-20 13:48:00,67.274305,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,25.75229999999999,4560.7333333392335
2025-08-20 13:51:00,69.039355,1.0995369999999998,1.1703846088042151,7.0312529999999995,7.1759260000000005,28.356400000000008,4560.783333339234
2025-08-20 13:54:00,70.341435,1.0995369999999998,1.1703846088042151,7.0312529999999995,7.1759260000000005,27.199000000000012,4560.833333339234
2025-08-20 13:57:00,69.58912000000001,1.0416659999999993,1.1670355842561362,7.0312529999999995,7.291667,27.199099999999987,4560.883333339234
2025-08-20 14:00:00,69.212965,1.070601,1.1689532591711325,7.089118000000001,7.291667,27.199099999999987,4560.933333339234
2025-08-20 14:03:00,69.7772,1.0995369999999998,1.1703846088042151,7.0312529999999995,7.1759260000000005,27.199099999999987,4560.983333339234
2025-08-20 14:06:00,70.41377,1.070602,1.196090785430545,6.915508,7.1759260000000005,27.77769999999998,4561.033333339235
2025-08-20 14:09:00,70.471645,1.0127319999999997,1.1646371654199306,6.857638,7.1759260000000005,27.777799999999957,4561.083333339235
2025-08-20 14:12:00,70.67419,1.0127319999999997,1.1646325914098152,6.828707999999999,7.146986,28.06710000000004,4561.133333339235
2025-08-20 14:15:00,71.788195,1.070602,1.1825685839557527,6.944448,7.1759260000000005,28.93520000000001,4561.183333339235
2025-08-20 14:18:00,71.70139,1.0995369999999998,1.1979571347820661,7.0312529999999995,7.233796,28.935299999999984,4561.233333339235
2025-08-20 14:21:00,72.45370500000001,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,27.777800000000013,4561.2833333392355
2025-08-20 14:24:00,72.48264,0.9259259999999996,1.167037869829888,6.7708330000000005,7.291667,27.488400000000013,4561.333333339236
2025-08-20 14:27:00,72.743055,0.9259259999999996,1.1544654184957712,6.828703,7.320607000000001,26.909700000000043,4561.383333339236
2025-08-20 14:30:00,72.72859,0.9548609999999993,1.1583557659495516,6.857638,7.291667,27.488400000000013,4561.433333339236
2025-08-20 14:33:00,73.42303,1.0127319999999997,1.2039445755268796,6.857638,7.262736,27.777800000000013,4561.483333339236
2025-08-20 14:36:00,72.931135,0.9548609999999993,1.1711344625295736,6.857638,7.320607000000001,26.909699999999987,4561.533333339236
2025-08-20 14:39:00,72.554975,1.0127309999999996,1.1909269811770749,6.915508,7.291667,28.067200000000014,4561.583333339237
2025-08-20 14:42:00,71.05035000000001,0.9837959999999999,1.1617422906686503,6.886577999999999,7.262732000000001,27.488400000000013,4561.633333339237
2025-08-20 14:45:00,70.949075,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,26.909700000000043,4561.683333339237
2025-08-20 14:48:00,70.37037000000001,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.777799999999957,4561.733333339237
2025-08-20 14:51:00,69.96528,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.488399999999956,4561.783333339237
2025-08-20 14:54:00,69.632525,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,26.331099999999992,4561.8333333392375
2025-08-20 14:57:00,71.006945,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,26.620400000000018,4561.883333339238
2025-08-20 15:00:00,71.52777499999999,1.070602,1.1825685839557527,6.886577999999999,7.118055999999999,27.488500000000045,4561.933333339238
2025-08-20 15:03:00,72.034145,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.199100000000044,4561.983333339238
2025-08-20 15:06:00,72.04861,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.199099999999987,4562.033333339238
2025-08-20 15:09:00,73.07580999999999,0.9548609999999993,1.1454934328461037,6.799768,7.2048570000000005,28.356499999999983,4562.083333339238
2025-08-20 15:12:00,72.728585,0.9548609999999993,1.1454934328461042,6.828707999999999,7.233797000000001,29.803200000000004,4562.133333339239
2025-08-20 15:15:00,72.75752,1.0127309999999996,1.1909269811770749,6.915508,7.291667,27.488400000000013,4562.183333339239
2025-08-20 15:18:00,72.829865,1.0416659999999993,1.1937454562612286,6.973383,7.291667,28.067200000000014,4562.233333339239
2025-08-20 15:21:00,72.04861500000001,1.070601,1.2095136398782882,7.002318000000001,7.291667,27.488400000000013,4562.283333339239
2025-08-20 15:24:00,71.67245500000001,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488499999999988,4562.333333339239
2025-08-20 15:27:00,71.180555,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,26.909699999999987,4562.3833333392395
2025-08-20 15:30:00,70.90567,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.77769999999998,4562.43333333924
2025-08-20 15:33:00,70.54398,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,27.488499999999988,4562.48333333924
2025-08-20 15:36:00,70.572915,1.070601,1.155233147503858,7.060188,7.233797000000001,26.909699999999987,4562.53333333924
2025-08-20 15:39:00,70.51504499999999,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,28.067200000000014,4562.58333333924
2025-08-20 15:42:00,70.19676000000001,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,26.33099999999996,4562.63333333924
2025-08-20 15:45:00,70.08101500000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.331000000000017,4562.683333339241
2025-08-20 15:48:00,70.06655,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.620400000000018,4562.733333339241
2025-08-20 15:51:00,70.052085,1.070601,1.155233147503858,7.060188,7.233797000000001,25.17360000000002,4562.783333339241
2025-08-20 15:54:00,70.89120500000001,1.1574080000000002,1.186104784816303,7.089124,7.146986,26.620400000000018,4562.833333339241
2025-08-20 15:57:00,70.457175,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.199099999999987,4562.883333339241
2025-08-20 16:00:00,70.92014,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.488400000000013,4562.9333333392415
2025-08-20 16:03:00,70.8912,1.070601,1.1689532591711325,6.973378,7.175927,26.909700000000043,4562.983333339242
2025-08-20 16:06:00,71.368635,1.070601,1.1689532591711325,6.973378,7.175927,26.909699999999987,4563.033333339242
2025-08-20 16:09:00,71.773725,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.041600000000017,4563.083333339242
2025-08-20 16:12:00,71.8316,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.620400000000018,4563.133333339242
2025-08-20 16:15:00,72.149885,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.488400000000013,4563.183333339242
2025-08-20 16:18:00,72.8588,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.777800000000013,4563.233333339243
2025-08-20 16:21:00,74.045135,1.070602,1.1960861293769234,6.886577999999999,7.146986,26.909700000000043,4563.283333339243
2025-08-20 16:24:00,73.79919,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,28.067099999999982,4563.333333339243
2025-08-20 16:27:00,73.62558,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.067099999999982,4563.383333339243
2025-08-20 16:30:00,72.25115500000001,1.0127309999999996,1.1646320425719858,6.915512999999999,7.233792,26.909699999999987,4563.433333339243
2025-08-20 16:33:00,71.484375,1.0127309999999996,1.151353126434424,6.886573,7.175922000000001,27.777800000000013,4563.4833333392435
2025-08-20 16:36:00,71.383105,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.488499999999988,4563.533333339244
2025-08-20 16:39:00,71.050345,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.199099999999987,4563.583333339244
2025-08-20 16:42:00,70.29803000000001,1.0416660000000002,1.1535405539501482,6.973378,7.204861999999999,27.199100000000044,4563.633333339244
2025-08-20 16:45:00,69.632525,1.070601,1.1689532591711325,6.973378,7.175927,27.199099999999987,4563.683333339244
2025-08-20 16:48:00,68.15683,1.070602,1.1552336735205384,7.002314,7.175922000000001,26.04169999999999,4563.733333339244
2025-08-20 16:51:00,68.43171000000001,1.070601,1.155233147503858,6.973378,7.146987000000001,26.331000000000017,4563.783333339245
2025-08-20 16:54:00,69.45891,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,27.777800000000013,4563.833333339245
2025-08-20 16:57:00,69.42998,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.331099999999992,4563.883333339245
2025-08-20 17:00:00,69.039355,1.0995369999999998,1.1842242172525224,7.002314,7.175927,26.331000000000017,4563.933333339245
2025-08-20 17:03:00,67.939815,1.1284720000000004,1.171336059058086,7.089124000000001,7.175922000000001,25.752400000000023,4563.983333339245
2025-08-20 17:06:00,67.766205,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4564.0333333392455
2025-08-20 17:09:00,67.795135,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.62039999999996,4564.083333339246
2025-08-20 17:12:00,69.29976500000001,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,26.909700000000043,4564.133333339246
2025-08-20 17:15:00,70.153355,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,28.35650000000004,4564.183333339246
2025-08-20 17:18:00,69.83507,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.620300000000043,4564.233333339246
2025-08-20 17:21:00,69.545715,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.199099999999987,4564.283333339246
2025-08-20 17:24:00,69.039355,1.070601,1.155233147503858,6.973378,7.146987000000001,26.331000000000017,4564.333333339247
2025-08-20 17:27:00,68.54745500000001,1.070601,1.1689532591711325,6.973378,7.175927,26.620400000000018,4564.383333339247
2025-08-20 17:30:00,68.37384,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.04169999999999,4564.433333339247
2025-08-20 17:33:00,67.21643499999999,1.1284720000000004,1.171336059058086,7.146994,7.233792,26.620400000000018,4564.483333339247
2025-08-20 17:36:00,68.27257,1.2442130000000002,1.1854008836727608,7.233798999999999,7.118055999999999,27.199099999999987,4564.533333339247
2025-08-20 17:39:00,68.80787000000001,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.909699999999987,4564.5833333392475
2025-08-20 17:42:00,70.124425,1.0995369999999998,1.184219452888723,6.973383,7.146986,26.90980000000002,4564.633333339248
2025-08-20 17:45:00,69.18403,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620300000000043,4564.683333339248
2025-08-20 17:48:00,68.836805,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620299999999986,4564.733333339248
2025-08-20 17:51:00,68.460645,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4564.783333339248
2025-08-20 17:54:00,68.37384,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,25.752200000000016,4564.833333339248
2025-08-20 17:57:00,68.532985,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.90979999999996,4564.883333339249
2025-08-20 18:00:00,68.64873,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.620300000000043,4564.933333339249
2025-08-20 18:03:00,69.37211,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,27.488400000000013,4564.983333339249
2025-08-21 07:57:00,70.688655,0.9259259999999996,1.167037869829888,5.555558,6.076392,26.909699999999987,4564.983333339249
2025-08-21 08:00:00,84.27373,1.157407,1.068254394063252,5.7580979999999995,5.584491,29.224499999999978,4565.033333339249
2025-08-21 08:03:00,89.40972,1.0995369999999998,1.0405918246684847,5.5555579999999996,5.439811000000001,32.407399999999996,4565.083333339249
2025-08-21 08:06:00,88.671875,0.9548609999999993,1.0798429303091501,5.671298,5.931717000000001,32.117999999999995,4565.1333333392495
2025-08-21 08:09:00,85.69155,0.9548610000000002,1.119511626749153,5.844907999999999,6.192126999999999,30.9606,4565.18333333925
2025-08-21 08:12:00,82.92824,0.9548610000000002,1.119511626749153,6.076388000000001,6.4236070000000005,29.513800000000003,4565.23333333925
2025-08-21 08:15:00,80.613425,1.0127309999999996,1.1245034728573904,6.307872999999999,6.539352,28.93520000000001,4565.28333333925
2025-08-21 08:18:00,78.211805,1.0995370000000007,1.1703894089911204,6.510414,6.655097,28.64580000000001,4565.33333333925
2025-08-21 08:21:00,76.649305,1.0127309999999996,1.1513577326217537,6.452543,6.7419020000000005,28.93520000000001,4565.38333333925
2025-08-21 08:24:00,75.54977,0.9548609999999993,1.1195116267491525,6.394677999999999,6.741897,28.935199999999952,4565.433333339251
2025-08-21 08:27:00,74.92766499999999,0.9548609999999993,1.1195161475411088,6.423608,6.770837,28.64580000000001,4565.483333339251
2025-08-21 08:30:00,74.62384499999999,0.9548609999999993,1.1195116267491525,6.510418,6.857637,27.777799999999957,4565.533333339251
2025-08-21 08:33:00,75.81018499999999,0.983797,1.1486762147859473,6.481483,6.828706,28.64580000000001,4565.583333339251
2025-08-21 08:36:00,75.0,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,27.777800000000013,4565.633333339251
2025-08-21 08:39:00,74.92766499999999,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,27.777800000000013,4565.6833333392515
2025-08-21 08:42:00,73.13368,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,28.067199999999957,4565.733333339252
2025-08-21 08:45:00,72.75752,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.067199999999957,4565.783333339252
2025-08-21 08:48:00,71.846065,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.199000000000012,4565.833333339252
2025-08-21 08:51:00,71.990745,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.77770000000004,4565.883333339252
2025-08-21 08:54:00,71.20948999999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.488500000000045,4565.933333339252
2025-08-21 08:57:00,70.90567,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,27.199099999999987,4565.983333339253
2025-08-21 09:00:00,71.25289,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,4566.033333339253
2025-08-21 09:03:00,71.45544000000001,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.77770000000004,4566.083333339253
2025-08-21 09:06:00,72.265625,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.199000000000012,4566.133333339253
2025-08-21 09:09:00,72.149885,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.777800000000013,4566.183333339253
2025-08-21 09:12:00,75.67998,0.8101849999999997,1.1336716004691518,6.192126,6.9155109999999995,28.64580000000001,4566.2333333392535
2025-08-21 09:15:00,75.30382,0.78125,1.1154400952457861,6.278937000000001,7.0312470000000005,28.356499999999983,4566.283333339254
2025-08-21 09:18:00,74.45023,0.868055,1.1328801650306521,6.452542000000001,7.0312470000000005,28.067200000000014,4566.333333339254
2025-08-21 09:21:00,76.28761499999999,0.78125,1.127106541378955,6.192126,6.973376,29.224500000000035,4566.383333339254
2025-08-21 09:24:00,77.083335,0.6655089999999992,1.073050240548348,6.105325999999999,7.060187000000001,28.93520000000001,4566.433333339254
2025-08-21 09:27:00,78.45775499999999,0.6365739999999995,1.0852608104526604,5.989580999999999,7.060187000000001,30.09250000000003,4566.483333339254
2025-08-21 09:30:00,76.22974500000001,0.7523150000000003,1.1084962150803024,6.278932,7.089117,27.488399999999956,4566.533333339255
2025-08-21 09:33:00,74.39236,0.8969909999999999,1.1500586979020946,6.539352999999999,7.089122000000001,27.488400000000013,4566.583333339255
2025-08-21 09:36:00,73.09028,0.9837959999999999,1.148675660356151,6.741898,7.089122000000001,26.62039999999996,4566.633333339255
2025-08-21 09:39:00,71.74479,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,26.331000000000017,4566.683333339255
2025-08-21 09:42:00,71.484375,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,25.462999999999965,4566.733333339255
2025-08-21 09:45:00,70.992475,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.041600000000017,4566.7833333392555
2025-08-21 09:48:00,70.74653,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.90979999999996,4566.833333339256
2025-08-21 09:51:00,71.137155,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.620299999999986,4566.883333339256
2025-08-21 09:54:00,71.49884499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199099999999987,4566.933333339256
2025-08-21 09:57:00,70.13888499999999,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,27.488400000000013,4566.983333339256
2025-08-21 10:00:00,69.96528,1.070601,1.155233147503858,6.915508000000001,7.089117,27.199099999999987,4567.033333339256
2025-08-21 10:03:00,70.50058,1.070601,1.155233147503858,6.973378,7.146987000000001,28.067099999999982,4567.083333339257
2025-08-21 10:06:00,69.96528,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.199099999999987,4567.133333339257
2025-08-21 10:09:00,70.818865,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,26.909699999999987,4567.183333339257
2025-08-21 10:12:00,72.42476500000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.645899999999983,4567.233333339257
2025-08-21 10:15:00,71.77373,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.488400000000013,4567.283333339257
2025-08-21 10:18:00,71.15162000000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199099999999987,4567.3333333392575
2025-08-21 10:21:00,70.74653,1.070601,1.155233147503858,6.915508000000001,7.089117,27.777800000000013,4567.383333339258
2025-08-21 10:24:00,70.167825,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.620400000000018,4567.433333339258
2025-08-21 10:27:00,70.41377,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.04169999999999,4567.483333339258
2025-08-21 10:30:00,71.20948999999999,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.356499999999983,4567.533333339258
2025-08-21 10:33:00,72.32349500000001,0.9548610000000002,1.1325493014298826,6.597217,6.973376,28.067099999999982,4567.583333339258
2025-08-21 10:36:00,73.046875,0.868055,1.108148640943777,6.481482,7.002317,28.06710000000004,4567.633333339259
2025-08-21 10:39:00,72.800925,0.868055,1.1205552808641832,6.452542000000001,7.002317,27.199000000000012,4567.683333339259
2025-08-21 10:42:00,72.61285000000001,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.488400000000013,4567.733333339259
2025-08-21 10:45:00,72.945605,0.9548610000000002,1.158355765949552,6.539347,6.973376,27.77770000000004,4567.783333339259
2025-08-21 10:48:00,73.29282,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.356499999999983,4567.833333339259
2025-08-21 10:51:00,74.86979,0.9548610000000002,1.1711300610984212,6.626157,7.089116000000001,28.06710000000004,4567.8833333392595
2025-08-21 10:54:00,73.697915,0.9259259999999996,1.1544610590066373,6.684033,7.175927,27.199099999999987,4567.93333333926
2025-08-21 10:57:00,73.162615,0.9548609999999993,1.1711300610984203,6.712968,7.175927,27.488400000000013,4567.98333333926
2025-08-21 11:00:00,72.98900499999999,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.64580000000001,4568.03333333926
2025-08-21 11:03:00,72.873265,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.067099999999982,4568.08333333926
2025-08-21 11:06:00,72.35243,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.488499999999988,4568.13333333926
2025-08-21 11:09:00,71.93287000000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,25.752200000000016,4568.183333339261
2025-08-21 11:12:00,71.44097,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.067099999999982,4568.233333339261
2025-08-21 11:15:00,72.9022,0.9548610000000002,1.1325493014298826,6.626157,7.002316,28.356499999999983,4568.283333339261
2025-08-21 11:18:00,72.20775499999999,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.356400000000008,4568.333333339261
2025-08-21 11:21:00,71.831595,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.04169999999999,4568.383333339261
2025-08-21 11:24:00,71.52777499999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199000000000012,4568.4333333392615
2025-08-21 11:27:00,72.42477,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.777800000000013,4568.483333339262
2025-08-21 11:30:00,70.876735,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.224500000000035,4568.533333339262
2025-08-21 11:33:00,70.90567,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,26.909699999999987,4568.583333339262
2025-08-21 11:36:00,70.688655,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.04169999999999,4568.633333339262
2025-08-21 11:39:00,71.180555,1.070602,1.1825685839557527,6.915508,7.146986,27.488400000000013,4568.683333339262
2025-08-21 11:42:00,72.945605,1.0127319999999997,1.1778244546108112,6.799768,7.146986,27.488400000000013,4568.733333339263
2025-08-21 11:45:00,73.49537000000001,0.983797,1.1617428492996629,6.7708330000000005,7.146986,28.356400000000008,4568.783333339263
2025-08-21 11:48:00,72.45370500000001,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.64579999999995,4568.833333339263
2025-08-21 11:51:00,71.006945,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,26.331000000000017,4568.883333339263
2025-08-21 11:54:00,71.05035000000001,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,26.909700000000043,4568.933333339263
2025-08-21 11:57:00,71.050345,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,26.620300000000043,4568.9833333392635
2025-08-21 12:00:00,71.35417,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,27.77770000000004,4569.033333339264
2025-08-21 12:03:00,71.657985,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.35650000000004,4569.083333339264
2025-08-21 12:06:00,70.818865,1.0127309999999996,1.151353126434424,6.915512999999999,7.204861999999999,28.067200000000014,4569.133333339264
2025-08-21 12:09:00,71.788195,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.199100000000044,4569.183333339264
2025-08-21 12:12:00,71.614585,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,26.62039999999996,4569.233333339264
2025-08-21 12:15:00,71.99074,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.067200000000014,4569.283333339265
2025-08-21 12:18:00,71.55671000000001,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,27.777800000000013,4569.333333339265
2025-08-21 12:21:00,71.62905,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,27.488400000000013,4569.383333339265
2025-08-21 12:24:00,71.64352,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,26.909699999999987,4569.433333339265
2025-08-21 12:27:00,71.252895,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.488400000000013,4569.483333339265
2025-08-21 12:30:00,70.86226500000001,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.199099999999987,4569.5333333392655
2025-08-21 12:33:00,70.471645,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4569.583333339266
2025-08-21 12:36:00,69.024885,0.9837959999999999,1.148671128272048,6.770838,7.118052,27.199099999999987,4569.633333339266
2025-08-21 12:39:00,67.85301,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,27.199099999999987,4569.683333339266
2025-08-21 12:42:00,67.24537000000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,25.46289999999999,4569.733333339266
2025-08-21 12:45:00,66.84027499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.909699999999987,4569.783333339266
2025-08-21 12:48:00,67.50578999999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488499999999988,4569.833333339267
2025-08-21 12:51:00,67.21643499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,25.752399999999966,4569.883333339267
2025-08-21 12:54:00,66.81134,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331000000000017,4569.933333339267
2025-08-21 12:57:00,66.565395,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,24.884299999999996,4569.983333339267
2025-08-21 13:00:00,67.693865,1.0995369999999998,1.156444314022041,6.886573,7.002316,26.90979999999996,4570.033333339267
2025-08-21 13:03:00,67.24537000000001,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.041600000000017,4570.0833333392675
2025-08-21 13:06:00,66.99942,1.0127309999999996,1.137979567305165,6.915508,7.175927,26.620400000000018,4570.133333339268
2025-08-21 13:09:00,66.63773,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,24.594899999999996,4570.183333339268
2025-08-21 13:12:00,66.71007,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.33099999999996,4570.233333339268
2025-08-21 13:15:00,66.63773499999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.462999999999965,4570.283333339268
2025-08-21 13:18:00,66.26157,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.620299999999986,4570.333333339268
2025-08-21 13:21:00,65.97222,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.331000000000017,4570.383333339269
2025-08-21 13:24:00,65.29224500000001,0.9837959999999999,1.1222592535096585,6.770838,7.060182,26.331000000000017,4570.433333339269
2025-08-21 13:27:00,64.32292,1.0127309999999996,1.09724838873396,6.799773,6.973382,25.75229999999999,4570.483333339269
2025-08-21 13:30:00,63.194445,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,25.173500000000047,4570.533333339269
2025-08-21 13:33:00,62.57234,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.17360000000002,4570.583333339269
2025-08-21 13:36:00,63.28125,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.752200000000016,4570.6333333392695
2025-08-21 13:39:00,62.760415,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,25.173500000000047,4570.68333333927
2025-08-21 13:42:00,64.39525499999999,1.1284720000000004,1.1428809409352658,6.857638,6.886576,25.752399999999966,4570.73333333927
2025-08-21 13:45:00,65.234375,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.620300000000043,4570.78333333927
2025-08-21 13:48:00,66.145835,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,26.620300000000043,4570.83333333927
2025-08-21 13:51:00,65.48032,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.04169999999999,4570.88333333927
2025-08-21 13:54:00,66.82580999999999,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,26.909700000000043,4570.933333339271
2025-08-21 13:57:00,67.346645,1.070602,1.1414142080787015,6.857638000000001,7.002316,27.199099999999987,4570.983333339271
2025-08-21 14:00:00,66.94155,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.620400000000018,4571.033333339271
2025-08-21 14:03:00,66.34838,1.0416659999999993,1.1399415874460779,6.799773,7.002317,25.752400000000023,4571.083333339271
2025-08-21 14:06:00,65.07523499999999,1.0127309999999996,1.09724838873396,6.799773,6.973382,25.752300000000048,4571.133333339271
2025-08-21 14:09:00,64.872685,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,26.04169999999999,4571.1833333392715
2025-08-21 14:12:00,64.568865,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.752399999999966,4571.233333339272
2025-08-21 14:15:00,65.451385,1.070602,1.1134430686394414,6.799767999999999,6.886576,25.463000000000022,4571.283333339272
2025-08-21 14:18:00,65.03183,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.62039999999996,4571.333333339272
2025-08-21 14:21:00,66.218175,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,26.04169999999999,4571.383333339272
2025-08-21 14:24:00,66.145835,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4571.433333339272
2025-08-21 14:27:00,67.216435,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,26.620300000000043,4571.483333339273
2025-08-21 14:30:00,68.185765,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,26.331000000000017,4571.533333339273
2025-08-21 14:33:00,68.243635,1.070602,1.1825685839557527,6.915508,7.146986,26.330900000000042,4571.583333339273
2025-08-21 14:36:00,68.764465,1.0127319999999997,1.1513536710892736,6.828707999999999,7.118055999999999,27.199000000000012,4571.633333339273
2025-08-21 14:39:00,69.51678,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,27.488400000000013,4571.683333339273
2025-08-21 14:42:00,69.96528,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.488399999999956,4571.7333333392735
2025-08-21 14:45:00,70.052085,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.909700000000043,4571.783333339274
2025-08-21 14:48:00,70.50058,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.199000000000012,4571.833333339274
2025-08-21 14:51:00,69.748265,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.909699999999987,4571.883333339274
2025-08-21 14:54:00,69.039355,0.9837959999999999,1.1355141477314536,6.857638000000001,7.175922000000001,27.488400000000013,4571.933333339274
2025-08-21 14:57:00,68.34490500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199000000000012,4571.983333339274
2025-08-21 15:00:00,67.954285,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199000000000012,4572.033333339275
2025-08-21 15:03:00,67.7228,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.041600000000017,4572.083333339275
2025-08-21 15:06:00,68.98148499999999,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,26.04159999999996,4572.133333339275
2025-08-21 15:09:00,68.37384,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,25.17360000000002,4572.183333339275
2025-08-21 15:12:00,68.894675,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,26.620400000000018,4572.233333339275
2025-08-21 15:15:00,70.83332999999999,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,27.777800000000013,4572.2833333392755
2025-08-21 15:18:00,71.77373,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,28.64579999999995,4572.333333339276
2025-08-21 15:21:00,71.3397,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,26.909699999999987,4572.383333339276
2025-08-21 15:24:00,71.57118,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.488400000000013,4572.433333339276
2025-08-21 15:27:00,72.45370500000001,1.0127319999999997,1.1646325914098152,6.828707999999999,7.146986,26.909699999999987,4572.483333339276
2025-08-21 15:30:00,71.77373,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.488400000000013,4572.533333339276
2025-08-21 15:33:00,71.310765,0.9548609999999993,1.132549301429881,6.799768,7.175927,26.041600000000017,4572.583333339277
2025-08-21 15:36:00,70.92014,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,27.199099999999987,4572.633333339277
2025-08-21 15:39:00,70.58738500000001,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,27.199099999999987,4572.683333339277
2025-08-21 15:42:00,71.51330999999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.620299999999986,4572.733333339277
2025-08-21 15:45:00,71.62905,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,27.777800000000013,4572.783333339277
2025-08-21 15:48:00,70.97801,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.62039999999996,4572.8333333392775
2025-08-21 15:51:00,70.67419,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.488399999999956,4572.883333339278
2025-08-21 15:54:00,71.26736,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,27.488399999999956,4572.933333339278
2025-08-21 15:57:00,72.07755,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,27.777800000000013,4572.983333339278
2025-08-21 16:00:00,72.33796000000001,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.067099999999982,4573.033333339278
2025-08-21 16:03:00,72.38136499999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.77770000000004,4573.083333339278
2025-08-21 16:06:00,73.56771,0.983797,1.1486762147859473,6.655093,7.002316,27.488499999999988,4573.133333339279
2025-08-21 16:09:00,72.612845,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.488499999999988,4573.183333339279
2025-08-21 16:12:00,73.292825,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.356499999999983,4573.233333339279
2025-08-21 16:15:00,72.96007,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.488400000000013,4573.283333339279
2025-08-21 16:18:00,73.46643499999999,0.983797,1.1747220030236485,6.684033,7.089116000000001,27.199099999999987,4573.333333339279
2025-08-21 16:21:00,73.50984,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.067099999999982,4573.3833333392795
2025-08-21 16:24:00,72.931135,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,26.909700000000043,4573.43333333928
2025-08-21 16:27:00,72.164355,0.9259259999999996,1.1544610590066373,6.684033,7.175927,27.199000000000012,4573.48333333928
2025-08-21 16:30:00,71.657985,0.8969899999999997,1.150058107719665,6.626157,7.175927,27.488499999999988,4573.53333333928
2025-08-21 16:33:00,70.949075,0.8969909999999999,1.1376046660148575,6.655093,7.175922000000001,26.90979999999996,4573.58333333928
2025-08-21 16:36:00,70.32696999999999,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.199099999999987,4573.63333333928
