Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-21 16:39:00,69.3287,0.9837959999999999,1.1355141477314536,6.799767999999999,7.118052,28.067099999999982,4573.683333339281
2025-08-21 16:42:00,68.88021,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.620299999999986,4573.733333339281
2025-08-21 16:45:00,68.359375,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199000000000012,4573.783333339281
2025-08-21 16:48:00,68.243635,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.909700000000043,4573.833333339281
2025-08-21 16:51:00,68.98148499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.62039999999996,4573.883333339281
2025-08-21 16:54:00,68.663195,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4573.9333333392815
2025-08-21 16:57:00,69.314235,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.488499999999988,4573.983333339282
2025-08-21 17:00:00,69.791665,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.909700000000043,4574.033333339282
2025-08-21 17:03:00,70.572915,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.909699999999987,4574.083333339282
2025-08-21 17:06:00,71.12268499999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.33099999999996,4574.133333339282
2025-08-21 17:09:00,71.614585,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.488499999999988,4574.183333339282
2025-08-21 17:12:00,71.16608500000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,27.488400000000013,4574.233333339283
2025-08-21 17:15:00,70.225695,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.620400000000018,4574.283333339283
2025-08-21 17:18:00,68.89468,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620400000000018,4574.333333339283
2025-08-21 17:21:00,68.93808,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199099999999987,4574.383333339283
2025-08-21 17:24:00,69.16955999999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909700000000043,4574.433333339283
2025-08-21 17:27:00,68.431715,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.62039999999996,4574.4833333392835
2025-08-21 17:30:00,68.243635,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.62039999999996,4574.533333339284
2025-08-21 17:33:00,68.344905,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.331000000000017,4574.583333339284
2025-08-21 17:36:00,68.20023,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.04169999999999,4574.633333339284
2025-08-21 17:39:00,68.27257,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.041600000000017,4574.683333339284
2025-08-21 17:42:00,67.7228,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,27.199000000000012,4574.733333339284
2025-08-21 17:45:00,67.43345,1.070601,1.127481597360715,6.973378,7.089117,26.62039999999996,4574.783333339285
2025-08-21 17:48:00,66.99942,1.070601,1.155233147503858,6.973378,7.146987000000001,25.46289999999999,4574.833333339285
2025-08-21 17:51:00,66.319445,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.488499999999988,4574.883333339285
2025-08-21 17:54:00,67.11516499999999,1.070602,1.141409412799592,6.886577999999999,7.031245999999999,26.620400000000018,4574.933333339285
2025-08-21 17:57:00,66.087965,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.620400000000018,4574.983333339285
2025-08-21 18:00:00,65.234375,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4575.0333333392855
2025-08-21 18:03:00,64.67013499999999,1.070601,1.127481597360715,6.828708000000001,6.944447,25.752399999999966,4575.083333339286
2025-08-22 07:45:00,83.203125,1.186343,1.1571713957534036,6.568283,6.51042,30.381899999999973,4575.083333339286
2025-08-22 07:48:00,93.127895,1.2442129999999993,1.2296907709164828,6.394677999999999,6.3657449999999995,33.85410000000002,4575.133333339286
2025-08-22 07:51:00,94.820605,1.070602,1.085002728328287,5.931718,5.960646,33.85410000000002,4575.183333339286
2025-08-22 07:54:00,94.76273499999999,0.8969899999999997,1.0083064205618286,5.208336999999999,5.439817,33.56479999999999,4575.233333339286
2025-08-22 07:57:00,92.05729,0.78125,0.9697352351269636,4.976852000000001,5.3819420000000004,32.407399999999996,4575.283333339286
2025-08-22 08:00:00,88.32465,0.7233800000000006,0.9725035106205899,4.803237000000001,5.353007,31.5394,4575.333333339287
2025-08-22 08:03:00,87.48553000000001,0.9259259999999996,0.9965142996255615,5.2083379999999995,5.3530120000000005,31.82869999999997,4575.383333339287
2025-08-22 08:06:00,80.33854,1.0416660000000002,1.0985180949059206,5.729169000000001,5.8449029999999995,28.35650000000004,4575.433333339287
2025-08-22 08:09:00,76.38888499999999,1.1574079999999993,1.1282276682262058,6.13426,6.076392,29.22460000000001,4575.483333339287
2025-08-22 08:12:00,74.69618,1.1863419999999998,1.1274820464459048,6.481483999999999,6.365742,28.935099999999977,4575.533333339287
2025-08-22 08:15:00,73.292825,1.157407,1.1428784450218061,6.539349,6.510412,28.93520000000001,4575.5833333392875
2025-08-22 08:18:00,72.873265,1.157407,1.1428784450218061,6.597224,6.568287,27.777800000000013,4575.633333339288
2025-08-22 08:21:00,72.77198999999999,1.157407,1.1574095000027214,6.6261540000000005,6.626157000000001,26.909699999999987,4575.683333339288
2025-08-22 08:24:00,72.4537,1.157407,1.1574095000027214,6.712964,6.712967000000001,26.909700000000043,4575.733333339288
2025-08-22 08:27:00,71.91839999999999,1.1863419999999998,1.1571658195859809,6.7997689999999995,6.741897,27.199000000000012,4575.783333339288
2025-08-22 08:30:00,71.52777499999999,1.1863419999999998,1.1718174733715832,6.886569,6.857637,26.62039999999996,4575.833333339288
2025-08-22 08:33:00,73.654515,1.070602,1.1689537893456472,6.655088,6.857635999999999,27.777800000000013,4575.883333339289
2025-08-22 08:36:00,73.278355,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.488499999999988,4575.933333339289
2025-08-22 08:39:00,74.725115,1.070602,1.1689537893456474,6.626157999999999,6.828706,28.35650000000004,4575.983333339289
2025-08-22 08:42:00,76.22974500000001,0.9548610000000002,1.1454934328461042,6.452547,6.857635999999999,27.777800000000013,4576.033333339289
2025-08-22 08:45:00,75.05787,0.9259259999999996,1.1290695773279091,6.481483,6.915507,27.199099999999987,4576.083333339289
2025-08-22 08:48:00,73.40856500000001,0.9837959999999999,1.1486756603561503,6.597218000000001,6.944442,28.64580000000001,4576.1333333392895
2025-08-22 08:51:00,71.108215,1.0127310000000005,1.1379795673051663,6.684028,6.944447,26.909699999999987,4576.18333333929
2025-08-22 08:54:00,69.936345,1.0416660000000002,1.1399463040080047,6.712958,6.9155120000000005,25.462999999999965,4576.23333333929
2025-08-22 08:57:00,69.314235,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,26.04159999999996,4576.28333333929
2025-08-22 09:00:00,70.225695,1.0127319999999997,1.1109312786239827,6.510418,6.712966,27.199099999999987,4576.33333333929
2025-08-22 09:03:00,70.86226500000001,0.983797,1.122264396017912,6.394673,6.684025999999999,24.305499999999995,4576.38333333929
2025-08-22 09:06:00,71.39757,0.8969899999999997,1.0869889418419438,6.365737,6.770837,27.488499999999988,4576.433333339291
2025-08-22 09:09:00,71.122685,0.868055,1.0704478304335234,6.3368020000000005,6.770837,26.62039999999996,4576.483333339291
2025-08-22 09:12:00,73.582175,0.8680560000000002,1.0956670090987035,6.221062000000001,6.712966,27.488400000000013,4576.533333339291
2025-08-22 09:15:00,76.099535,0.78125,1.1037119991645035,6.076385999999999,6.799766,28.64579999999995,4576.583333339291
2025-08-22 09:18:00,76.43229,0.7523149999999994,1.0969594632532012,6.076392,6.857637,28.64590000000004,4576.633333339291
2025-08-22 09:21:00,74.42129499999999,0.8101850000000006,1.1218111826845976,6.221062,6.915507,27.488399999999956,4576.6833333392915
2025-08-22 09:24:00,70.97801,0.9837959999999999,1.148675660356151,6.597223,6.944447,28.067199999999957,4576.733333339292
2025-08-22 09:27:00,70.34143499999999,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.041600000000017,4576.783333339292
2025-08-22 09:30:00,71.68692,0.868055,1.108148640943777,6.365742000000001,6.886577000000001,26.909699999999987,4576.833333339292
2025-08-22 09:33:00,69.96528,0.8969909999999999,1.0869850775179428,6.481483,6.886572,26.04159999999996,4576.883333339292
2025-08-22 09:36:00,71.29629499999999,0.868055,1.0704478304335234,6.3368020000000005,6.770837,28.06710000000004,4576.933333339292
2025-08-22 09:39:00,73.13368,0.8391210000000004,1.1154938684853066,6.221067,6.828706,27.199099999999987,4576.983333339293
2025-08-22 09:42:00,75.66551,0.78125,1.103711999164503,6.134256000000001,6.857635999999999,27.488499999999988,4577.033333339293
2025-08-22 09:45:00,72.91667,0.8680560000000002,1.1205558737357353,6.394673,6.944447,27.777800000000013,4577.083333339293
2025-08-22 09:48:00,71.180555,0.9837959999999999,1.1355141477314536,6.568288,6.886572,26.330900000000042,4577.133333339293
2025-08-22 09:51:00,70.876735,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.199099999999987,4577.183333339293
2025-08-22 09:54:00,70.457175,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,28.06710000000004,4577.2333333392935
2025-08-22 09:57:00,69.96528,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.488499999999988,4577.283333339294
2025-08-22 10:00:00,69.90741,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.488499999999988,4577.333333339294
2025-08-22 10:03:00,69.76273499999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.90979999999996,4577.383333339294
2025-08-22 10:06:00,71.70139,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,28.645899999999983,4577.433333339294
2025-08-22 10:09:00,73.36516499999999,0.8680560000000002,1.1205516002339087,6.307872000000001,6.857635999999999,27.199000000000012,4577.483333339294
2025-08-22 10:12:00,73.24942,0.868055,1.1205510073638687,6.365742000000001,6.915507,27.77769999999998,4577.533333339295
2025-08-22 10:15:00,71.3831,0.9259259999999996,1.1033424725177532,6.539348,6.9155120000000005,26.62039999999996,4577.583333339295
2025-08-22 10:18:00,70.457175,1.0127309999999996,1.1513577326217537,6.655088,6.944447,27.199100000000044,4577.633333339295
2025-08-22 10:21:00,68.99595,1.0127309999999996,1.137979567305165,6.684023,6.944442,25.462999999999965,4577.683333339295
2025-08-22 10:24:00,68.72106500000001,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.330900000000042,4577.733333339295
2025-08-22 10:27:00,68.460645,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,25.463000000000022,4577.7833333392955
2025-08-22 10:30:00,67.56365500000001,0.9837959999999999,1.0954657701533341,6.597218000000001,6.828702000000001,25.75229999999999,4577.833333339296
2025-08-22 10:33:00,68.258105,1.070602,1.1414142080787015,6.597218000000001,6.7418960000000006,26.331000000000017,4577.883333339296
2025-08-22 10:36:00,69.34317,1.0127319999999997,1.1109312786239827,6.539348,6.7418960000000006,26.331000000000017,4577.933333339296
2025-08-22 10:39:00,70.32696999999999,0.983797,1.122264396017912,6.510413000000001,6.799766,28.067099999999982,4577.983333339296
2025-08-22 10:42:00,70.949075,0.9548610000000002,1.1325493014298826,6.452547,6.828706,27.199099999999987,4578.033333339296
2025-08-22 10:45:00,71.62905,0.9259260000000005,1.1162498799749638,6.452542000000001,6.857635999999999,26.90979999999996,4578.083333339297
2025-08-22 10:48:00,70.65972500000001,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,26.620300000000043,4578.133333339297
2025-08-22 10:51:00,70.22569,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,25.463000000000022,4578.183333339297
2025-08-22 10:54:00,70.167825,0.9548610000000002,1.119511626749153,6.5104169999999995,6.857635999999999,27.199099999999987,4578.233333339297
2025-08-22 10:57:00,70.052085,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.199099999999987,4578.283333339297
2025-08-22 11:00:00,69.86400499999999,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.620400000000018,4578.3333333392975
2025-08-22 11:03:00,70.211225,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.067099999999982,4578.383333339298
2025-08-22 11:06:00,69.921875,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.04169999999999,4578.433333339298
2025-08-22 11:09:00,69.314235,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.199000000000012,4578.483333339298
2025-08-22 11:12:00,68.287035,0.9837959999999999,1.1222638501271742,6.597218000000001,6.886572,26.331000000000017,4578.533333339298
2025-08-22 11:15:00,68.055555,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.909699999999987,4578.583333339298
2025-08-22 11:18:00,69.314235,1.0127319999999997,1.1379801077314824,6.568287999999999,6.828706,26.909700000000043,4578.633333339299
2025-08-22 11:21:00,69.039355,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.62039999999996,4578.683333339299
2025-08-22 11:24:00,68.836805,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,25.75229999999999,4578.733333339299
2025-08-22 11:27:00,68.47511499999999,1.070601,1.127481597360715,6.799768,6.915507,26.620400000000018,4578.783333339299
2025-08-22 11:30:00,68.1713,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488400000000013,4578.833333339299
2025-08-22 11:33:00,68.793405,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.04169999999999,4578.8833333392995
2025-08-22 11:36:00,69.618055,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488499999999988,4578.9333333393
2025-08-22 11:39:00,69.90740500000001,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,26.331000000000017,4578.9833333393
2025-08-22 11:42:00,69.212965,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.909699999999987,4579.0333333393
2025-08-22 11:45:00,68.14236500000001,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,26.331000000000017,4579.0833333393
2025-08-22 11:48:00,67.54919000000001,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.331000000000017,4579.1333333393
2025-08-22 11:51:00,67.08623,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.752399999999966,4579.183333339301
2025-08-22 11:54:00,66.521995,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.463000000000022,4579.233333339301
2025-08-22 11:57:00,67.14410000000001,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.909700000000043,4579.283333339301
2025-08-22 12:00:00,66.27604,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,26.04169999999999,4579.333333339301
2025-08-22 12:03:00,65.95775499999999,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.33099999999996,4579.383333339301
2025-08-22 12:06:00,66.05903,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.04169999999999,4579.4333333393015
2025-08-22 12:09:00,66.39178000000001,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.331099999999992,4579.483333339302
2025-08-22 12:12:00,68.08449,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.909700000000043,4579.533333339302
2025-08-22 12:15:00,66.88368,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.90979999999996,4579.583333339302
2025-08-22 12:18:00,66.087965,1.070601,1.127481597360715,6.799768,6.915507,26.620400000000018,4579.633333339302
2025-08-22 12:21:00,65.24884499999999,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.041600000000017,4579.683333339302
2025-08-22 12:24:00,65.43692,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,24.884299999999996,4579.733333339303
2025-08-22 12:27:00,65.50926000000001,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,25.75229999999999,4579.783333339303
2025-08-22 12:30:00,65.480325,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.331000000000017,4579.833333339303
2025-08-22 12:33:00,65.697335,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,25.75229999999999,4579.883333339303
2025-08-22 12:36:00,65.798615,1.0127319999999997,1.097253662582032,6.539348,6.712966,25.752300000000048,4579.933333339303
2025-08-22 12:39:00,66.666665,1.0127319999999997,1.097253662582032,6.539348,6.712966,25.462900000000047,4579.9833333393035
2025-08-22 12:42:00,65.68287000000001,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,25.75229999999999,4580.033333339304
2025-08-22 12:45:00,65.68287000000001,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.04169999999999,4580.083333339304
2025-08-22 12:48:00,65.29224500000001,1.0416659999999993,1.1124413097650232,6.626153,6.770837,26.620400000000018,4580.133333339304
2025-08-22 12:51:00,65.97222500000001,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,26.04169999999999,4580.183333339304
2025-08-22 12:54:00,65.50926000000001,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.041600000000017,4580.233333339304
2025-08-22 12:57:00,65.16203999999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.620400000000018,4580.283333339305
2025-08-22 13:00:00,64.728005,1.070601,1.1134425553881666,6.857638,6.944447,25.463000000000022,4580.333333339305
2025-08-22 13:03:00,64.39525499999999,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.04170000000005,4580.383333339305
2025-08-22 13:06:00,63.990159999999996,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.17360000000002,4580.433333339305
2025-08-22 13:09:00,63.136575,1.0127309999999996,1.0972531351332495,6.741892999999999,6.9155120000000005,25.462999999999965,4580.483333339305
2025-08-22 13:12:00,62.86169,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,24.594899999999996,4580.5333333393055
2025-08-22 13:15:00,62.659144999999995,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,24.884299999999996,4580.583333339306
2025-08-22 13:18:00,62.702545,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.17360000000002,4580.633333339306
2025-08-22 13:21:00,62.890625,1.1284720000000004,1.0992882102881316,6.770828,6.712966,25.462999999999965,4580.683333339306
2025-08-22 13:24:00,63.310185000000004,1.070601,1.0992875609950394,6.712958,6.770837,25.462999999999965,4580.733333339306
2025-08-22 13:27:00,64.930555,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,24.884299999999996,4580.783333339306
2025-08-22 13:30:00,65.98669000000001,1.0995369999999998,1.1282271253665355,6.741892999999999,6.799766,25.46289999999999,4580.833333339307
2025-08-22 13:33:00,67.520255,1.070602,1.1552384321824867,6.655088,6.828706,27.488399999999956,4580.883333339307
2025-08-22 13:36:00,68.055555,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.488399999999956,4580.933333339307
2025-08-22 13:39:00,69.53125,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.620400000000018,4580.983333339307
2025-08-22 13:42:00,69.039355,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909700000000043,4581.033333339307
2025-08-22 13:45:00,69.38657,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,24.594899999999996,4581.0833333393075
2025-08-22 13:48:00,69.140625,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488499999999988,4581.133333339308
2025-08-22 13:51:00,68.475115,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,26.331099999999992,4581.183333339308
2025-08-22 13:54:00,67.766205,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.90980000000002,4581.233333339308
2025-08-22 13:57:00,67.201965,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,25.17360000000002,4581.283333339308
2025-08-22 14:00:00,67.028355,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.331000000000017,4581.333333339308
2025-08-22 14:03:00,67.476855,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.90979999999996,4581.383333339309
2025-08-22 14:06:00,67.44792,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.041600000000017,4581.433333339309
2025-08-22 14:09:00,66.76794,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.620400000000018,4581.483333339309
2025-08-22 14:12:00,66.565395,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,25.46289999999999,4581.533333339309
2025-08-22 14:15:00,66.927085,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.33099999999996,4581.583333339309
2025-08-22 14:18:00,68.02662000000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,25.75229999999999,4581.6333333393095
2025-08-22 14:21:00,69.748265,0.983797,1.1486762147859473,6.6261529999999995,6.973376,27.488400000000013,4581.68333333931
2025-08-22 14:24:00,69.89294,0.983797,1.1486762147859473,6.655093,7.002316,26.041600000000017,4581.73333333931
2025-08-22 14:27:00,70.572915,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,27.77769999999998,4581.78333333931
2025-08-22 14:30:00,71.49884,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,27.199099999999987,4581.83333333931
2025-08-22 14:33:00,71.90393499999999,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,28.356499999999983,4581.88333333931
2025-08-22 14:36:00,71.39757,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.488400000000013,4581.933333339311
2025-08-22 14:39:00,72.569445,0.9548610000000002,1.1454934328461042,6.626157,7.031245999999999,27.777800000000013,4581.983333339311
2025-08-22 14:42:00,71.600115,0.8969899999999997,1.125075667427069,6.597217,7.089117,27.488400000000013,4582.033333339311
2025-08-22 14:45:00,71.484375,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,27.488400000000013,4582.083333339311
2025-08-22 14:48:00,71.09375,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.199099999999987,4582.133333339311
2025-08-22 14:51:00,70.89120500000001,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.909699999999987,4582.1833333393115
2025-08-22 14:54:00,71.02141499999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.199099999999987,4582.233333339312
2025-08-22 14:57:00,70.76099500000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.488400000000013,4582.283333339312
2025-08-22 15:00:00,70.37037000000001,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,26.620400000000018,4582.333333339312
2025-08-22 15:03:00,70.24016,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.62039999999996,4582.383333339312
2025-08-22 15:06:00,70.037615,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,26.331000000000017,4582.433333339312
2025-08-22 15:09:00,68.98148499999999,0.9837959999999999,1.122263850127175,6.799767999999999,7.089122000000001,26.90980000000002,4582.483333339313
2025-08-22 15:12:00,68.30150499999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.041600000000017,4582.533333339313
2025-08-22 15:15:00,67.071755,1.0416660000000002,1.1262446227260148,6.915508000000001,7.089122000000001,27.488400000000013,4582.583333339313
2025-08-22 15:18:00,67.14410000000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4582.633333339313
2025-08-22 15:21:00,66.71007,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.752200000000016,4582.683333339313
2025-08-22 15:24:00,67.1875,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4582.7333333393135
2025-08-22 15:27:00,68.57639,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.909699999999987,4582.783333339314
2025-08-22 15:30:00,69.516785,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.62039999999996,4582.833333339314
2025-08-22 15:33:00,69.936345,0.983797,1.1355146979140402,6.712962999999999,7.031245999999999,27.77770000000004,4582.883333339314
2025-08-22 15:36:00,70.51504499999999,0.983797,1.148671682700384,6.684033,7.031245999999999,27.488399999999956,4582.933333339314
2025-08-22 15:39:00,69.47337999999999,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,27.199100000000044,4582.983333339314
2025-08-22 15:42:00,69.12615500000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620400000000018,4583.033333339315
2025-08-22 15:45:00,68.56192,0.9837959999999999,1.1355141477314536,6.799767999999999,7.118052,27.777800000000013,4583.083333339315
2025-08-22 15:48:00,68.41724500000001,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.90979999999996,4583.133333339315
2025-08-22 15:51:00,68.822335,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,24.305499999999995,4583.183333339315
2025-08-22 15:54:00,68.75,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,26.62039999999996,4583.233333339315
2025-08-22 15:57:00,68.055555,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909700000000043,4583.2833333393155
2025-08-22 16:00:00,67.1875,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.041600000000017,4583.333333339316
2025-08-22 16:03:00,66.304975,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.04169999999999,4583.383333339316
2025-08-22 16:06:00,65.91435,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.462900000000047,4583.433333339316
2025-08-22 16:09:00,65.01736500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.909699999999987,4583.483333339316
2025-08-22 16:12:00,65.56712999999999,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,25.173599999999965,4583.533333339316
2025-08-22 16:15:00,65.885415,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.90980000000002,4583.583333339317
2025-08-22 16:18:00,65.350115,1.070601,1.1414136862663036,6.857638,7.002317,26.90979999999996,4583.633333339317
2025-08-22 16:21:00,65.162035,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04170000000005,4583.683333339317
2025-08-22 16:24:00,66.30498,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,26.04169999999999,4583.733333339317
2025-08-22 16:27:00,67.12962999999999,1.070602,1.1274821149176488,6.770838,6.886576,26.330900000000042,4583.783333339317
2025-08-22 16:30:00,67.14410000000001,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.620400000000018,4583.8333333393175
2025-08-22 16:33:00,68.20023499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.909699999999987,4583.883333339318
2025-08-22 16:36:00,69.994215,0.9548610000000002,1.1325493014298815,6.481477000000001,6.857635999999999,27.777800000000013,4583.933333339318
2025-08-22 16:39:00,69.241895,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,27.488500000000045,4583.983333339318
2025-08-22 16:42:00,68.793405,0.9259259999999996,1.1290739937664427,6.568283,7.002317,26.331099999999992,4584.033333339318
2025-08-22 16:45:00,69.45891,0.983797,1.1355146979140402,6.655093,6.973376,26.33099999999996,4584.083333339318
2025-08-22 16:48:00,68.80787000000001,0.9259259999999996,1.1162454336919723,6.684033,7.089117,25.752300000000048,4584.133333339319
2025-08-22 16:51:00,68.63426000000001,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199099999999987,4584.183333339319
2025-08-22 16:54:00,67.679395,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488499999999988,4584.233333339319
2025-08-22 16:57:00,66.42071999999999,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,25.752400000000023,4584.283333339319
2025-08-22 17:00:00,65.784145,1.0416660000000002,1.1399415874460792,6.857638,7.060182,26.331000000000017,4584.333333339319
2025-08-22 17:03:00,65.0897,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.620400000000018,4584.3833333393195
2025-08-22 17:06:00,64.56886499999999,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.462999999999965,4584.43333333932
2025-08-22 17:09:00,64.67013499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.04169999999999,4584.48333333932
2025-08-22 17:12:00,64.742475,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.041600000000017,4584.53333333932
2025-08-22 17:15:00,64.25058,1.070601,1.127481597360715,6.828708000000001,6.944447,25.752399999999966,4584.58333333932
2025-08-22 17:18:00,65.03183,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,27.199100000000044,4584.63333333932
2025-08-22 17:21:00,65.350115,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.04169999999999,4584.683333339321
2025-08-22 17:24:00,65.50926000000001,1.070602,1.1414142080787015,6.741898,6.886576,25.463000000000022,4584.733333339321
2025-08-22 17:27:00,66.681135,1.070602,1.1274821149176488,6.770838,6.886576,26.33099999999996,4584.783333339321
2025-08-22 17:30:00,67.1875,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.488499999999988,4584.833333339321
2025-08-22 17:33:00,66.82580999999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199099999999987,4584.883333339321
2025-08-22 17:36:00,66.57986500000001,0.9548609999999993,1.1063864665921428,6.684028,7.002317,28.067099999999982,4584.9333333393215
2025-08-22 17:39:00,66.26157,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.33099999999996,4584.983333339322
2025-08-22 17:42:00,65.72627,0.9548609999999993,1.1063864665921428,6.684028,7.002317,25.17360000000002,4585.033333339322
2025-08-22 17:45:00,64.95949,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.330900000000042,4585.083333339322
2025-08-22 17:48:00,63.39699,1.0127309999999996,1.09724838873396,6.770833,6.944442,25.17360000000002,4585.133333339322
2025-08-22 17:51:00,63.22338,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.462999999999965,4585.183333339322
2025-08-22 17:54:00,64.048035,1.0127319999999997,1.0972536625820326,6.655087999999999,6.828706,25.463000000000022,4585.233333339323
2025-08-22 17:57:00,63.194445,0.9548609999999993,1.0798429303091501,6.597218,6.857637,25.46289999999999,4585.283333339323
2025-08-22 18:00:00,62.832755000000006,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.331000000000017,4585.333333339323
2025-08-25 07:27:00,58.940975,0.3472219999999995,0.5464001457542111,2.5173609999999993,2.9803239999999995,25.75229999999999,4585.333333339323
2025-08-25 07:30:00,43.605325,0.46296300000000024,0.6794941290090063,3.2986120000000003,3.790509,21.12270000000001,4585.383333339323
2025-08-25 07:33:00,41.362845,0.8391200000000003,0.7489648954962411,3.9351849999999997,3.7615739999999995,24.594899999999996,4585.433333339323
2025-08-25 07:36:00,41.912615,1.070602,0.8856783175574049,5.005786,4.658566,19.96520000000004,4585.4833333393235
2025-08-25 07:39:00,69.96528,1.6782409999999999,1.1346239662388666,5.642358,4.6874970000000005,23.726800000000026,4585.533333339324
2025-08-25 07:42:00,82.103585,1.5046290000000004,1.2915146647504,7.002314000000001,6.597225,35.301000000000016,4585.583333339324
2025-08-25 07:45:00,86.733215,1.2152780000000005,1.200751883654364,6.8576440000000005,6.8287059999999995,33.27540000000005,4585.633333339324
2025-08-25 07:48:00,98.37962999999999,1.4756939999999998,1.387077601787974,6.886573,6.712959000000001,48.90050000000002,4585.683333339324
2025-08-25 07:51:00,98.3941,1.5046299999999997,1.1919590735875505,6.597218000000001,6.018518,37.61579999999998,4585.733333339324
2025-08-25 07:54:00,92.809605,1.0127309999999996,1.1646366165806636,5.613428,5.931717000000001,34.43280000000004,4585.783333339325
2025-08-25 07:57:00,98.3941,0.9548609999999993,1.1195116267491525,5.439817999999999,5.787037,35.87959999999998,4585.833333339325
2025-08-25 08:00:00,98.336225,1.1574079999999993,1.0985188498525285,5.5555579999999996,5.4398100000000005,41.08790000000002,4585.883333339325
2025-08-25 08:03:00,98.336225,1.2152779999999996,1.095466985660239,5.526617999999999,5.29514,36.74769999999998,4585.933333339325
2025-08-25 08:06:00,93.40278,0.9837959999999999,1.2004367480229725,5.439818,5.902781999999999,32.98609999999999,4585.983333339325
2025-08-25 08:09:00,98.336225,1.3020829999999997,1.1825689221216575,6.076388000000001,5.844905,40.509299999999996,4586.0333333393255
2025-08-25 08:12:00,92.983215,0.9837959999999999,1.2131733868253398,5.787032999999999,6.278936999999999,35.30099999999999,4586.083333339326
2025-08-25 08:15:00,98.32176,1.273148,1.1842248404489382,6.163193,5.989584999999999,43.113399999999984,4586.133333339326
2025-08-25 08:18:00,98.350695,1.2152779999999996,1.1861097370166183,6.134258,6.076390000000001,39.93050000000005,4586.183333339326
2025-08-25 08:21:00,98.32176,1.157407,1.1861091962540984,6.076388000000001,6.134261,41.08800000000002,4586.233333339326
2025-08-25 08:24:00,98.37962999999999,1.157407,1.1574095000027214,6.163193,6.163196,38.483799999999974,4586.283333339326
2025-08-25 08:27:00,95.37037000000001,1.1574080000000002,1.1718154732699815,6.221064,6.249995999999999,33.27550000000002,4586.333333339327
2025-08-25 08:30:00,94.921875,1.157407,1.1718149691294042,6.2789340000000005,6.307867,34.72220000000004,4586.383333339327
2025-08-25 08:33:00,94.90740500000001,1.157407,1.1718149691294042,6.307874000000001,6.336807,32.696799999999996,4586.433333339327
2025-08-25 08:36:00,94.921875,1.0995369999999998,1.1703846088042151,6.221064,6.365737000000001,33.56480000000005,4586.483333339327
2025-08-25 08:39:00,98.336225,0.9837959999999999,1.1355141477314536,6.0474570000000005,6.365741000000001,38.19440000000003,4586.533333339327
2025-08-25 08:42:00,95.42824,0.8680560000000002,1.1328807622536403,5.931712,6.510415999999999,32.98610000000002,4586.5833333393275
2025-08-25 08:45:00,93.20023499999999,0.8391200000000003,1.1396732999070127,5.9027769999999995,6.568287,35.30090000000001,4586.633333339328
2025-08-25 08:48:00,94.921875,0.9259259999999996,1.1544654184957712,6.105322999999999,6.597227,33.275499999999965,4586.683333339328
2025-08-25 08:51:00,95.71759,0.8101859999999999,1.1336722262004642,5.815972,6.539356,34.72220000000004,4586.733333339328
2025-08-25 08:54:00,93.055555,0.5497689999999995,1.1316226156446951,5.208330999999999,6.684032,33.85419999999999,4586.783333339328
2025-08-25 08:57:00,98.37962999999999,0.8680560000000002,1.1451346911986848,5.902777,6.510421,35.30090000000001,4586.833333339328
2025-08-25 09:00:00,93.619795,0.8680560000000002,1.1328807622536403,6.076393,6.655097,33.56490000000002,4586.883333339329
2025-08-25 09:03:00,91.66667,0.9837959999999999,1.1617422906686503,6.278937999999999,6.655092000000001,33.275499999999965,4586.933333339329
2025-08-25 09:06:00,91.73900499999999,0.9259259999999996,1.1290695773279096,6.192132999999999,6.626157000000001,32.9862,4586.983333339329
2025-08-25 09:09:00,91.95602,0.8969899999999997,1.1376040801112,6.105327,6.626157000000001,35.87960000000004,4587.033333339329
2025-08-25 09:12:00,94.76273499999999,0.8391209999999996,1.151660202533485,5.815972,6.510421,34.43289999999996,4587.083333339329
2025-08-25 09:15:00,98.350695,0.7233799999999997,1.1122362277647655,5.642366,6.539356,41.66669999999999,4587.1333333393295
2025-08-25 09:18:00,93.778935,0.6365739999999995,1.0959188209487434,5.555556,6.655092000000001,33.27539999999999,4587.18333333933
2025-08-25 09:21:00,92.824075,0.8101850000000006,1.1336716004691523,5.989582,6.712966999999999,33.85410000000002,4587.23333333933
2025-08-25 09:24:00,90.26331,0.8969909999999999,1.174735479793939,6.1631979999999995,6.770837,31.828700000000026,4587.28333333933
2025-08-25 09:27:00,87.81828999999999,0.9548610000000002,1.1711344625295743,6.307868,6.770837,31.25,4587.33333333933
2025-08-25 09:30:00,86.45832999999999,0.9259259999999996,1.116249879974963,6.278938,6.684031999999999,33.275499999999965,4587.38333333933
2025-08-25 09:33:00,86.212385,0.9259259999999996,1.1290739937664427,6.221063,6.655097,30.382000000000005,4587.433333339331
2025-08-25 09:36:00,84.895835,0.8969909999999999,1.1250762490115762,6.250003,6.7419020000000005,31.82869999999997,4587.483333339331
2025-08-25 09:39:00,83.984375,0.9548609999999993,1.1583557659495516,6.278938,6.712967000000001,30.67130000000003,4587.533333339331
2025-08-25 09:42:00,84.288195,0.9259259999999996,1.116249879974963,6.336803000000001,6.741897,30.381899999999973,4587.583333339331
2025-08-25 09:45:00,83.62268499999999,0.9548609999999993,1.132549301429882,6.394677999999999,6.770837,30.381899999999973,4587.633333339331
2025-08-25 09:48:00,82.63888499999999,0.9259259999999996,1.1290695773279096,6.394677999999999,6.828702000000001,30.382000000000005,4587.6833333393315
2025-08-25 09:51:00,81.72743,0.9548609999999993,1.1454934328461042,6.394677999999999,6.799767000000001,30.092499999999973,4587.733333339332
2025-08-25 09:54:00,81.19212999999999,1.0127309999999996,1.1646366165806636,6.481478,6.799767000000001,29.51389999999998,4587.783333339332
2025-08-25 09:57:00,80.59896,0.9548609999999993,1.1195116267491525,6.510418,6.857637,28.64580000000001,4587.833333339332
2025-08-25 10:00:00,81.62615500000001,0.983797,1.1355146979140402,6.4236130000000005,6.7418960000000006,30.092600000000004,4587.883333339332
2025-08-25 10:03:00,81.53935,0.8969899999999997,1.0997685475364432,6.365737,6.799767000000001,30.382000000000005,4587.933333339332
2025-08-25 10:06:00,82.10359,0.8969899999999997,1.1124617726610964,6.336806999999999,6.799767000000001,29.224499999999978,4587.983333339333
2025-08-25 10:09:00,81.423615,0.8969899999999997,1.1124617726610964,6.336806999999999,6.799767000000001,30.38190000000003,4588.033333339333
2025-08-25 10:12:00,81.293405,0.9259259999999996,1.1544610590066378,6.365742999999999,6.857637,29.803200000000004,4588.083333339333
2025-08-25 10:15:00,81.278935,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,29.51389999999998,4588.133333339333
2025-08-25 10:18:00,83.752895,0.9259260000000005,1.154465418495772,6.3368020000000005,6.828706,30.67130000000003,4588.183333339333
2025-08-25 10:21:00,85.50347,0.8680560000000002,1.1573113554155485,6.221062000000001,6.857635999999999,32.696799999999996,4588.2333333393335
2025-08-25 10:24:00,85.3588,0.868055,1.1451340896638735,6.3368020000000005,6.944447,31.5394,4588.283333339334
2025-08-25 10:27:00,83.608215,0.9259259999999996,1.1795327940774583,6.510418,7.060182,30.671299999999974,4588.333333339334
2025-08-25 10:30:00,82.45080999999999,1.0127309999999996,1.2039440143940345,6.597218000000001,7.002317,29.803200000000004,4588.383333339334
2025-08-25 10:33:00,82.92824,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,30.09250000000003,4588.433333339334
2025-08-25 10:36:00,82.20486500000001,0.9259259999999996,1.1418087023801684,6.481483,6.944447,30.381899999999973,4588.483333339334
2025-08-25 10:39:00,80.989585,0.9259259999999996,1.1418087023801684,6.510418,6.973382,29.513900000000035,4588.533333339335
2025-08-25 10:42:00,79.73089999999999,1.0416659999999993,1.1937500399873424,6.684023,7.002317,30.092600000000004,4588.583333339335
2025-08-25 10:45:00,79.86111,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,29.513900000000035,4588.633333339335
2025-08-25 10:48:00,80.425345,1.0127309999999996,1.1513577326217537,6.597218000000001,6.886577000000001,28.93520000000001,4588.683333339335
2025-08-25 10:51:00,80.960645,0.9548609999999993,1.1454934328461037,6.510418,6.915507,29.51389999999998,4588.733333339335
2025-08-25 10:54:00,81.524885,1.0127319999999997,1.1646371654199306,6.568287999999999,6.886576,30.9606,4588.7833333393355
2025-08-25 10:57:00,81.01852,0.9548609999999993,1.1454978920750039,6.539348,6.944447,28.64580000000001,4588.833333339336
2025-08-25 11:00:00,81.61169,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,30.381899999999973,4588.883333339336
2025-08-25 11:03:00,81.20660000000001,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,29.80329999999998,4588.933333339336
2025-08-25 11:06:00,80.64236500000001,0.983797,1.174726474612669,6.539352999999999,6.944445999999999,29.22460000000001,4588.983333339336
2025-08-25 11:09:00,82.421875,0.9548610000000002,1.1838276646588708,6.394677000000001,6.886576,30.381899999999973,4589.033333339336
2025-08-25 11:12:00,81.712965,0.8969899999999997,1.150058107719665,6.452547,7.002317,28.64580000000001,4589.083333339337
2025-08-25 11:15:00,80.2228,0.9837959999999999,1.1747259118220323,6.626157999999999,7.031251999999999,28.93520000000001,4589.133333339337
2025-08-25 11:18:00,79.80324,1.0127309999999996,1.1646366165806636,6.626157999999999,6.944447,29.513900000000035,4589.183333339337
2025-08-25 11:21:00,78.631365,1.0127309999999996,1.1646366165806636,6.655092999999999,6.973382,28.64590000000004,4589.233333339337
2025-08-25 11:24:00,78.35648,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.93520000000001,4589.283333339337
2025-08-25 11:27:00,77.835645,1.0416659999999993,1.1937500399873424,6.684023,7.002317,30.381999999999948,4589.3333333393375
2025-08-25 11:30:00,78.54455999999999,1.0416659999999993,1.1937500399873424,6.684023,7.002317,29.224500000000035,4589.383333339338
2025-08-25 11:33:00,78.37095,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,28.935100000000034,4589.433333339338
2025-08-25 11:36:00,79.846645,0.9259259999999996,1.1418087023801684,6.481483,6.944447,29.803200000000004,4589.483333339338
2025-08-25 11:39:00,79.412615,0.9259259999999996,1.1544610590066373,6.4236130000000005,6.915507,29.803300000000036,4589.533333339338
2025-08-25 11:42:00,79.050925,1.0127309999999996,1.1778239016325693,6.568288,6.915507,29.22460000000001,4589.583333339338
2025-08-25 11:45:00,77.1412,1.0416660000000002,1.1670355842561368,6.684028,6.944442,30.092600000000004,4589.633333339339
2025-08-25 11:48:00,76.14294000000001,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,28.35650000000004,4589.683333339339
2025-08-25 11:51:00,76.041665,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.777799999999957,4589.733333339339
2025-08-25 11:54:00,76.59143499999999,1.1284720000000004,1.1713409378030815,6.770828,6.857635999999999,29.51389999999998,4589.783333339339
2025-08-25 11:57:00,77.0544,1.0995369999999998,1.1842242172525224,6.684023,6.857635999999999,29.51389999999998,4589.833333339339
2025-08-25 12:00:00,78.09606500000001,1.070602,1.1825732730731122,6.655088,6.886576,30.092600000000004,4589.8833333393395
2025-08-25 12:03:00,79.44155,1.0127319999999997,1.1909275382531888,6.597218,6.973376,29.513800000000003,4589.93333333934
2025-08-25 12:06:00,79.412615,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,29.80329999999998,4589.98333333934
2025-08-25 12:09:00,79.398145,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,27.488399999999956,4590.03333333934
2025-08-25 12:12:00,78.197335,0.9837959999999999,1.161746792021768,6.597218000000001,6.973382,28.06710000000004,4590.08333333934
2025-08-25 12:15:00,76.37442,0.9837959999999999,1.148675660356151,6.655092999999999,7.002317,28.356400000000008,4590.13333333934
2025-08-25 12:18:00,74.69618,1.0416660000000002,1.1535405539501482,6.712958,6.944442,28.93520000000001,4590.183333339341
2025-08-25 12:21:00,74.49363500000001,1.070601,1.1689532591711327,6.684028,6.886577000000001,28.64580000000001,4590.233333339341
2025-08-25 12:24:00,74.363425,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,28.93520000000001,4590.283333339341
2025-08-25 12:27:00,74.45023,1.0416659999999993,1.1535405539501475,6.626153,6.857637,27.488499999999988,4590.333333339341
2025-08-25 12:30:00,74.001735,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,28.356499999999983,4590.383333339341
2025-08-25 12:33:00,72.8588,1.0127309999999996,1.137979567305165,6.626153,6.886572,26.620300000000043,4590.4333333393415
2025-08-25 12:36:00,72.8588,1.070601,1.1414136862663036,6.712958,6.857637,26.909699999999987,4590.483333339342
2025-08-25 12:39:00,73.61111500000001,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,27.488499999999988,4590.533333339342
2025-08-25 12:42:00,73.19155,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,27.777800000000013,4590.583333339342
2025-08-25 12:45:00,72.511575,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,28.06710000000004,4590.633333339342
2025-08-25 12:48:00,71.079285,1.070602,1.1414142080787015,6.828704,6.973382,26.33099999999996,4590.683333339342
2025-08-25 12:51:00,69.748265,1.070602,1.1134430686394414,6.828704,6.9155120000000005,27.488400000000013,4590.733333339343
2025-08-25 12:54:00,69.618055,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.77769999999998,4590.783333339343
2025-08-25 12:57:00,69.603585,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.909699999999987,4590.833333339343
2025-08-25 13:00:00,70.037615,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.33099999999996,4590.883333339343
2025-08-25 13:03:00,69.95081,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.199099999999987,4590.933333339343
2025-08-25 13:06:00,68.80787000000001,1.070601,1.127481597360717,6.684028,6.799767000000001,26.331000000000017,4590.9833333393435
2025-08-25 13:09:00,67.85301,1.070601,1.1134425553881666,6.712958,6.799767000000001,27.199000000000012,4591.033333339344
2025-08-25 13:12:00,68.012155,1.070601,1.0850071797042808,6.770828,6.799767000000001,26.33099999999996,4591.083333339344
2025-08-25 13:15:00,69.574655,1.0995369999999998,1.1423947942602377,6.741892999999999,6.828706,26.33099999999996,4591.133333339344
2025-08-25 13:18:00,70.876735,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,27.199099999999987,4591.183333339344
2025-08-25 13:21:00,71.26736,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.199099999999987,4591.233333339344
2025-08-25 13:24:00,70.96354500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488399999999956,4591.283333339345
2025-08-25 13:27:00,70.413775,1.070601,1.155233147503858,6.828708000000001,7.002317,28.06710000000004,4591.333333339345
2025-08-25 13:30:00,69.97974500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,4591.383333339345
2025-08-25 13:33:00,70.25463,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199099999999987,4591.433333339345
2025-08-25 13:36:00,70.775465,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,4591.483333339345
2025-08-25 13:39:00,70.63079,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.77770000000004,4591.5333333393455
2025-08-25 13:42:00,69.618055,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.620300000000043,4591.583333339346
2025-08-25 13:45:00,69.097225,1.070601,1.1414136862663036,6.799768,6.944447,25.463000000000022,4591.633333339346
2025-08-25 13:48:00,69.820605,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.199099999999987,4591.683333339346
2025-08-25 13:51:00,70.83332999999999,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,26.620300000000043,4591.733333339346
2025-08-25 13:54:00,72.52604,0.983797,1.122264396017912,6.568283,6.857635999999999,27.77769999999998,4591.783333339346
2025-08-25 13:57:00,76.46123,0.78125,1.0681063410721576,6.163196,6.799765999999999,27.777799999999957,4591.833333339347
2025-08-25 14:00:00,80.87384,0.7233799999999997,1.1009575236378573,6.047451000000001,6.9155109999999995,29.51389999999998,4591.883333339347
2025-08-25 14:03:00,80.150465,0.78125,1.127106541378955,6.2499970000000005,7.0312470000000005,29.803300000000036,4591.933333339347
