Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-25 14:06:00,78.96412000000001,0.8391200000000003,1.139673299907012,6.365742000000001,7.031251999999999,28.356400000000008,4591.983333339347
2025-08-25 14:09:00,77.77778,0.8391200000000003,1.139673299907012,6.365742000000001,7.031251999999999,28.935100000000034,4592.033333339347
2025-08-25 14:12:00,77.86457999999999,0.8101849999999997,1.0978863013082691,6.365742,7.002317,29.224499999999978,4592.0833333393475
2025-08-25 14:15:00,77.560765,0.868055,1.1328801650306521,6.423612,7.002317,28.356499999999983,4592.133333339348
2025-08-25 14:18:00,76.0706,0.8969909999999999,1.1250762490115762,6.481483,6.973382,28.356499999999983,4592.183333339348
2025-08-25 14:21:00,75.998265,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.067200000000014,4592.233333339348
2025-08-25 14:24:00,75.694445,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,28.35650000000004,4592.283333339348
2025-08-25 14:27:00,75.23148,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,28.64580000000001,4592.333333339348
2025-08-25 14:30:00,74.75405,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,28.935100000000034,4592.383333339349
2025-08-25 14:33:00,74.435765,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,28.64580000000001,4592.433333339349
2025-08-25 14:36:00,75.43402499999999,0.983797,1.1486762147859473,6.539352999999999,6.886576,28.35650000000004,4592.483333339349
2025-08-25 14:39:00,75.36169000000001,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,28.06710000000004,4592.533333339349
2025-08-25 14:42:00,77.03993,0.983797,1.174726474612669,6.568283,6.973376,29.224499999999978,4592.583333339349
2025-08-25 14:45:00,77.951385,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,30.671299999999974,4592.6333333393495
2025-08-25 14:48:00,79.28241,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,29.513800000000003,4592.68333333935
2025-08-25 14:51:00,80.15046,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,29.803200000000004,4592.73333333935
2025-08-25 14:54:00,79.600695,0.868055,1.1451340896638735,6.452542000000001,7.060187000000001,30.09250000000003,4592.78333333935
2025-08-25 14:57:00,79.78877,0.868055,1.132880165030653,6.481482,7.060187000000001,29.513800000000003,4592.83333333935
2025-08-25 15:00:00,79.224535,0.9259259999999996,1.1795370999543668,6.510413000000001,7.060187000000001,30.092600000000004,4592.88333333935
2025-08-25 15:03:00,77.6331,0.9837959999999999,1.1747259118220323,6.655088,7.060182,28.35650000000004,4592.933333339351
2025-08-25 15:06:00,77.01099500000001,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.64590000000004,4592.983333339351
2025-08-25 15:09:00,76.90972,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,29.513800000000003,4593.033333339351
2025-08-25 15:12:00,77.560765,1.070602,1.2095141822528377,6.741898,7.031245999999999,28.64580000000001,4593.083333339351
2025-08-25 15:15:00,77.083335,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,28.356400000000008,4593.133333339351
2025-08-25 15:18:00,77.11226500000001,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.356499999999983,4593.1833333393515
2025-08-25 15:21:00,76.69271,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.06710000000004,4593.233333339352
2025-08-25 15:24:00,75.89699,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,27.488400000000013,4593.283333339352
2025-08-25 15:27:00,75.13020499999999,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,28.64580000000001,4593.333333339352
2025-08-25 15:30:00,75.89699,0.8969899999999997,1.125075667427069,6.452547,6.944447,29.513900000000035,4593.383333339352
2025-08-25 15:33:00,76.20081,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.06710000000004,4593.433333339352
2025-08-25 15:36:00,75.564235,0.9259259999999996,1.1290695773279091,6.481483,6.915507,28.356499999999983,4593.483333339353
2025-08-25 15:39:00,74.89873,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.356400000000008,4593.533333339353
2025-08-25 15:42:00,74.681715,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.909699999999987,4593.583333339353
2025-08-25 15:45:00,75.36169000000001,1.070602,1.1825685839557527,6.770838,7.002316,28.645899999999983,4593.633333339353
2025-08-25 15:48:00,75.41955999999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.645899999999983,4593.683333339353
2025-08-25 15:51:00,76.25868,1.0127309999999996,1.1778239016325693,6.741898,7.089117,28.93520000000001,4593.7333333393535
2025-08-25 15:54:00,77.618635,1.070602,1.196086129376922,6.770838,7.031245999999999,28.93520000000001,4593.783333339354
2025-08-25 15:57:00,76.46123,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,29.22460000000001,4593.833333339354
2025-08-25 16:00:00,75.896995,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.645899999999983,4593.883333339354
2025-08-25 16:03:00,76.20081,0.983797,1.161747350654226,6.6261529999999995,7.002316,28.935100000000034,4593.933333339354
2025-08-25 16:06:00,76.43229500000001,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,29.224500000000035,4593.983333339354
2025-08-25 16:09:00,75.46296000000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.356499999999983,4594.033333339355
2025-08-25 16:12:00,74.074075,0.9837959999999999,1.1617467920217688,6.7129579999999995,7.089122000000001,28.35650000000004,4594.083333339355
2025-08-25 16:15:00,73.20601500000001,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.35650000000004,4594.133333339355
2025-08-25 16:18:00,72.800925,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,27.777800000000013,4594.183333339355
2025-08-25 16:21:00,72.25115500000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067099999999982,4594.233333339355
2025-08-25 16:24:00,72.034145,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488400000000013,4594.2833333393555
2025-08-25 16:27:00,71.93287000000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199099999999987,4594.333333339356
2025-08-25 16:30:00,72.55497500000001,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.777800000000013,4594.383333339356
2025-08-25 16:33:00,72.149885,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.06710000000004,4594.433333339356
2025-08-25 16:36:00,73.50984,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,27.199099999999987,4594.483333339356
2025-08-25 16:39:00,74.34896,0.983797,1.1747220030236485,6.684033,7.089116000000001,28.64580000000001,4594.533333339356
2025-08-25 16:42:00,74.53704,0.983797,1.1747220030236485,6.684033,7.089116000000001,29.513800000000003,4594.583333339357
2025-08-25 16:45:00,73.26388499999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.199000000000012,4594.633333339357
2025-08-25 16:48:00,72.68518499999999,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.77770000000004,4594.683333339357
2025-08-25 16:51:00,71.108215,1.0416660000000002,1.1535358722711464,6.9444479999999995,7.175922000000001,27.488400000000013,4594.733333339357
2025-08-25 16:54:00,70.97801,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488499999999988,4594.783333339357
2025-08-25 16:57:00,70.61632,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.620400000000018,4594.8333333393575
2025-08-25 17:00:00,70.42824,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.777800000000013,4594.883333339358
2025-08-25 17:03:00,70.21123,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488499999999988,4594.933333339358
2025-08-25 17:06:00,70.12442,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.620400000000018,4594.983333339358
2025-08-25 17:09:00,69.748265,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.331000000000017,4595.033333339358
2025-08-25 17:12:00,69.48785000000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.04159999999996,4595.083333339358
2025-08-25 17:15:00,70.78993,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.90979999999996,4595.133333339359
2025-08-25 17:18:00,70.89120500000001,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.331000000000017,4595.183333339359
2025-08-25 17:21:00,70.71759499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.33099999999996,4595.233333339359
2025-08-25 17:24:00,70.471645,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.488400000000013,4595.283333339359
2025-08-25 17:27:00,70.13888499999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.620300000000043,4595.333333339359
2025-08-25 17:30:00,69.58912000000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.909699999999987,4595.3833333393595
2025-08-25 17:33:00,70.34143499999999,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,26.909699999999987,4595.43333333936
2025-08-25 17:36:00,69.2419,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620400000000018,4595.48333333936
2025-08-25 17:39:00,70.413775,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.331099999999992,4595.53333333936
2025-08-25 17:42:00,69.256365,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909699999999987,4595.58333333936
2025-08-25 17:45:00,68.56192,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.909699999999987,4595.63333333936
2025-08-25 17:48:00,66.86921,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,26.331000000000017,4595.683333339361
2025-08-25 17:51:00,67.7228,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.90980000000002,4595.733333339361
2025-08-25 17:54:00,67.824075,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.331000000000017,4595.783333339361
2025-08-25 17:57:00,68.86573999999999,0.9548610000000002,1.1325493014298826,6.5104169999999995,6.886576,26.62039999999996,4595.833333339361
2025-08-25 18:00:00,67.462385,0.9259259999999996,1.1290739937664427,6.597218,7.031251999999999,25.75229999999999,4595.883333339361
2025-08-25 18:03:00,66.493055,1.0127309999999996,1.1379749278461126,6.799773,7.060182,25.462999999999965,4595.9333333393615
2025-08-25 18:06:00,41.420715,0.46296299999999935,0.9826316685858938,6.336803,7.66782,21.12270000000001,4595.983333339362
2025-08-26 07:24:00,35.706015,0.8101850000000006,0.28507066004590903,2.9513880000000006,2.1990729999999994,19.097200000000015,4595.983333339362
2025-08-26 07:27:00,33.926500000000004,0.78125,0.5907294739604804,2.748843,2.4016210000000004,22.85880000000003,4596.033333339362
2025-08-26 07:30:00,32.479745,0.8969909999999999,0.7262613259611506,3.3564809999999996,3.038194,20.83330000000001,4596.083333339362
2025-08-26 07:33:00,36.082175,1.0127319999999997,0.7023480814230447,3.732639,3.1828700000000003,21.411999999999978,4596.133333339362
2025-08-26 07:36:00,39.945025,0.8680560000000002,0.7780258363708825,4.224537,4.050926,20.83330000000001,4596.183333339362
2025-08-26 07:39:00,65.66839999999999,1.3888889999999998,1.0018698029716278,4.861111999999999,4.166663,27.488499999999988,4596.233333339363
2025-08-26 07:42:00,74.94212999999999,1.2152779999999996,1.1262457790412967,5.815968,5.64236,26.04169999999999,4596.283333339363
2025-08-26 07:45:00,80.150465,1.157407,1.1282220900672408,6.336808,6.278931,24.884299999999996,4596.333333339363
2025-08-26 07:48:00,98.423035,1.5335649999999994,1.271798006038058,6.394677999999999,5.902773,39.64119999999997,4596.383333339363
2025-08-26 07:51:00,93.85127,1.0416660000000002,1.0985180949059206,5.8738470000000005,5.989580999999999,33.27550000000002,4596.433333339363
2025-08-26 07:54:00,98.336225,1.0127310000000005,1.0413985391199236,5.324077,5.381946,35.01159999999999,4596.4833333393635
2025-08-26 07:57:00,94.40104,0.8101849999999997,0.9863380081324308,5.063662,5.439817,32.98610000000002,4596.533333339364
2025-08-26 08:00:00,95.76099500000001,0.8680560000000002,1.0058066850527352,4.976852,5.266206,32.696799999999996,4596.583333339364
2025-08-26 08:03:00,98.32176,0.8680560000000002,1.0058066850527352,4.947912,5.237266,42.82409999999999,4596.633333339364
2025-08-26 08:06:00,98.336225,0.8391209999999996,1.066226964306206,5.208332,5.700231,42.82409999999999,4596.683333339364
2025-08-26 08:09:00,93.90914,0.8391200000000003,1.1154932638543633,5.468752,6.076391999999999,31.5394,4596.733333339364
2025-08-26 08:12:00,94.574655,0.9259259999999996,1.116249879974963,5.8159730000000005,6.221067,32.98610000000002,4596.783333339365
2025-08-26 08:15:00,92.82407,0.868055,1.095662096341159,5.8738470000000005,6.365742,33.56479999999999,4596.833333339365
2025-08-26 08:18:00,90.219905,0.8391200000000003,1.115493263854364,5.815967,6.4236070000000005,31.828700000000026,4596.883333339365
2025-08-26 08:21:00,89.87268499999999,0.868055,1.1205510073638687,5.931712000000001,6.481477,32.11810000000003,4596.933333339365
2025-08-26 08:24:00,89.988425,0.868055,1.095662096341159,6.018522000000001,6.510417,32.11810000000003,4596.983333339365
2025-08-26 08:27:00,90.653935,0.8680560000000002,1.1451346911986848,5.931712,6.539356,33.275499999999965,4597.0333333393655
2025-08-26 08:30:00,90.075235,0.868055,1.1328801650306521,6.076392,6.655097,31.828700000000026,4597.083333339366
2025-08-26 08:33:00,89.61226500000001,0.8969899999999997,1.150058107719665,6.192127,6.741897,32.117999999999995,4597.133333339366
2025-08-26 08:36:00,89.322915,0.8969899999999997,1.150058107719665,6.221067000000001,6.770837,32.407399999999996,4597.183333339366
2025-08-26 08:39:00,90.55266499999999,0.9548610000000002,1.1838276646588708,6.221067000000001,6.712966,32.4075,4597.233333339366
2025-08-26 08:42:00,89.829285,0.7523150000000003,1.1199701394027701,5.960647,6.799772,32.11809999999997,4597.283333339366
2025-08-26 08:45:00,93.95254499999999,0.6365740000000004,1.095918820948744,5.526625,6.626161,36.74769999999995,4597.333333339367
2025-08-26 08:48:00,95.51505,0.6655100000000003,1.127294327334357,5.613426,6.712966,33.85410000000002,4597.383333339367
2025-08-26 08:51:00,93.67766,0.7233789999999996,1.1457344307154753,5.7870360000000005,6.770837,34.14349999999996,4597.433333339367
2025-08-26 08:54:00,92.95428000000001,0.6655089999999992,1.1165478725265099,5.729166,6.799767000000001,33.275499999999965,4597.483333339367
2025-08-26 08:57:00,95.225695,0.6365740000000004,1.138070742715176,5.58449,6.799766,33.56479999999999,4597.533333339367
2025-08-26 09:00:00,93.09896,0.6944439999999998,1.1693052473297993,5.7870360000000005,6.9155120000000005,32.407399999999996,4597.5833333393675
2025-08-26 09:03:00,89.0625,0.7233790000000004,1.13462290580828,6.047452,7.002313,30.96070000000003,4597.633333339368
2025-08-26 09:06:00,85.15625,0.8101849999999997,1.1454611132486365,6.192127,6.9444420000000004,31.82869999999997,4597.683333339368
2025-08-26 09:09:00,82.98611,0.8680560000000002,1.132880762253641,6.278932999999999,6.857637,30.9606,4597.733333339368
2025-08-26 09:12:00,81.524885,0.8969909999999999,1.150058697902094,6.336803000000001,6.886572,29.513900000000035,4597.783333339368
2025-08-26 09:15:00,80.77257,0.8969899999999997,1.1124617726610964,6.336806999999999,6.799767000000001,28.93520000000001,4597.833333339368
2025-08-26 09:18:00,82.75462999999999,0.8680560000000002,1.1328807622536403,6.221062000000001,6.799766,30.092600000000004,4597.883333339369
2025-08-26 09:21:00,82.46528,0.868055,1.1451298681534055,6.307872,6.915507,31.25,4597.933333339369
2025-08-26 09:24:00,81.7853,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,29.51389999999998,4597.983333339369
2025-08-26 09:27:00,82.01678000000001,0.868055,1.1451298681534055,6.423612,7.0312470000000005,30.67139999999995,4598.033333339369
2025-08-26 09:30:00,82.074655,0.868055,1.1328801650306521,6.423612,7.002317,30.092600000000004,4598.083333339369
2025-08-26 09:33:00,82.957175,0.8680560000000002,1.1694212334040766,6.278932,6.944445999999999,30.092600000000004,4598.1333333393695
2025-08-26 09:36:00,83.318865,0.8391210000000004,1.1635744345199084,6.2499970000000005,6.973376,32.11800000000005,4598.18333333937
2025-08-26 09:39:00,86.90683,0.6944440000000007,1.1368302068169365,5.902780000000001,6.944446,30.671299999999974,4598.23333333937
2025-08-26 09:42:00,87.36979500000001,0.7233789999999996,1.1567879275400208,6.018516,7.0312470000000005,31.25,4598.28333333937
2025-08-26 09:45:00,83.23206,0.8680560000000002,1.1573113554155492,6.365742999999999,7.002317,29.80329999999998,4598.33333333937
2025-08-26 09:48:00,80.52662,0.8969909999999999,1.150058697902094,6.510418,7.060186999999999,29.51389999999998,4598.38333333937
2025-08-26 09:51:00,79.51389,0.8969909999999999,1.1376089828729887,6.510413000000001,7.031251999999999,28.935100000000034,4598.433333339371
2025-08-26 09:54:00,79.398145,0.8969899999999997,1.1124617726610955,6.452547,6.915507,28.64580000000001,4598.483333339371
2025-08-26 09:57:00,79.542825,0.9259259999999996,1.116249879974964,6.394673,6.799767000000001,29.513900000000007,4598.533333339371
2025-08-26 10:00:00,78.39988500000001,0.9837959999999999,1.16174229066865,6.5104180000000005,6.886572,30.092600000000004,4598.583333339371
2025-08-26 10:03:00,79.02199,1.070602,1.1825685839557527,6.626157999999999,6.857635999999999,29.513900000000007,4598.633333339371
2025-08-26 10:06:00,79.74537000000001,1.070602,1.1825685839557527,6.626157999999999,6.857635999999999,30.092599999999976,4598.6833333393715
2025-08-26 10:09:00,78.226275,1.0127309999999996,1.1778239016325693,6.568288,6.915507,28.935100000000034,4598.733333339372
2025-08-26 10:12:00,79.166665,1.0127319999999997,1.1646371654199306,6.568287999999999,6.886576,31.25,4598.783333339372
2025-08-26 10:15:00,80.29513499999999,1.0127319999999997,1.1778289974547589,6.597218,6.944445999999999,30.092600000000004,4598.833333339372
2025-08-26 10:18:00,79.55729500000001,0.9548609999999993,1.1711300610984208,6.568287999999999,7.0312470000000005,29.22460000000001,4598.883333339372
2025-08-26 10:21:00,79.78877,0.9259259999999996,1.1544610590066378,6.539352999999999,7.0312470000000005,30.381899999999973,4598.933333339372
2025-08-26 10:24:00,81.26447,0.983797,1.174726474612669,6.539352999999999,6.944445999999999,30.96070000000003,4598.983333339373
2025-08-26 10:27:00,80.844905,0.983797,1.2004373190078819,6.539352999999999,7.002316,29.224500000000035,4599.033333339373
2025-08-26 10:30:00,80.729165,0.9259259999999996,1.1670378698298889,6.539352999999999,7.060187000000001,30.38190000000003,4599.083333339373
2025-08-26 10:33:00,79.36921000000001,0.8969909999999999,1.162432050909824,6.481483,7.060182,28.93520000000001,4599.133333339373
2025-08-26 10:36:00,78.15393499999999,0.9259259999999996,1.1544610590066378,6.568287999999999,7.060182,30.092600000000004,4599.183333339373
2025-08-26 10:39:00,76.63484,1.0127309999999996,1.1909269811770749,6.684023,7.060182,27.488399999999956,4599.2333333393735
2025-08-26 10:42:00,75.217015,1.070601,1.182568049671001,6.799768,7.0312470000000005,29.80329999999998,4599.283333339374
2025-08-26 10:45:00,75.13020499999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.067099999999982,4599.333333339374
2025-08-26 10:48:00,75.17361,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.645899999999983,4599.383333339374
2025-08-26 10:51:00,76.15740500000001,1.070602,1.1825685839557527,6.741898,6.973376,29.224599999999953,4599.433333339374
2025-08-26 10:54:00,76.576965,1.0127319999999997,1.1778289974547589,6.597218,6.944445999999999,30.092600000000004,4599.483333339374
2025-08-26 10:57:00,77.40162000000001,0.983797,1.174726474612669,6.539352999999999,6.944445999999999,29.803200000000004,4599.533333339375
2025-08-26 11:00:00,78.35648,0.9548610000000002,1.1711300610984212,6.5104169999999995,6.973376,30.092599999999948,4599.583333339375
2025-08-26 11:03:00,79.48495500000001,0.9259260000000005,1.1670378698298887,6.423612,6.944445999999999,29.513900000000035,4599.633333339375
2025-08-26 11:06:00,79.412615,0.868055,1.1328801650306521,6.423612,7.002317,29.224500000000035,4599.683333339375
2025-08-26 11:09:00,79.470485,0.8969899999999997,1.150058107719665,6.481477000000001,7.0312470000000005,27.77770000000004,4599.733333339375
2025-08-26 11:12:00,79.123265,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,29.513900000000035,4599.7833333393755
2025-08-26 11:15:00,78.83391,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,28.935100000000034,4599.833333339376
2025-08-26 11:18:00,78.31308,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,30.092600000000004,4599.883333339376
2025-08-26 11:21:00,76.96759,1.0127309999999996,1.1778284444750942,6.741892999999999,7.089122000000001,28.935199999999952,4599.933333339376
2025-08-26 11:24:00,75.27488500000001,1.0416660000000002,1.1670355842561368,6.799768,7.060182,28.356400000000008,4599.983333339376
2025-08-26 11:27:00,74.56597500000001,1.0995369999999998,1.1842242172525224,6.828704,7.002317,28.356400000000008,4600.033333339376
2025-08-26 11:30:00,73.943865,1.070601,1.1689532591711325,6.799768,7.002317,28.93520000000001,4600.083333339377
2025-08-26 11:33:00,74.11748,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.356499999999983,4600.133333339377
2025-08-26 11:36:00,74.840855,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.64580000000001,4600.183333339377
2025-08-26 11:39:00,74.363425,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.067099999999982,4600.233333339377
2025-08-26 11:42:00,74.421295,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.777800000000013,4600.283333339377
2025-08-26 11:45:00,74.840855,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.35650000000004,4600.3333333393775
2025-08-26 11:48:00,76.37442,1.0127319999999997,1.1909275382531888,6.597218,6.973376,30.092600000000004,4600.383333339378
2025-08-26 11:51:00,77.387155,1.0127319999999997,1.1646371654199306,6.684028,7.002316,29.51389999999998,4600.433333339378
2025-08-26 11:54:00,76.99652499999999,0.9259259999999996,1.1290695773279091,6.655093,7.089117,28.356400000000008,4600.483333339378
2025-08-26 11:57:00,77.28587999999999,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.935100000000034,4600.533333339378
2025-08-26 12:00:00,77.21354,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.93520000000001,4600.583333339378
2025-08-26 12:03:00,76.80845,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.488400000000013,4600.633333339379
2025-08-26 12:06:00,76.80845,1.0127319999999997,1.1778289974547596,6.655087999999999,7.002316,28.35650000000004,4600.683333339379
2025-08-26 12:09:00,76.59143499999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.777799999999957,4600.733333339379
2025-08-26 12:12:00,76.12847,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.199099999999987,4600.783333339379
2025-08-26 12:15:00,75.20254499999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.224599999999953,4600.833333339379
2025-08-26 12:18:00,74.92766,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.777799999999957,4600.8833333393795
2025-08-26 12:21:00,74.42129499999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.777799999999957,4600.93333333938
2025-08-26 12:24:00,74.34896,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.35650000000004,4600.98333333938
2025-08-26 12:27:00,73.958335,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.645899999999983,4601.03333333938
2025-08-26 12:30:00,73.50984,1.0127309999999996,1.1513577326217537,6.655088,6.944447,27.777799999999957,4601.08333333938
2025-08-26 12:33:00,74.233215,1.070602,1.1552384321824867,6.7129579999999995,6.886576,28.356499999999983,4601.13333333938
2025-08-26 12:36:00,73.30729,1.0127309999999996,1.1513577326217537,6.655088,6.944447,27.488399999999956,4601.183333339381
2025-08-26 12:39:00,73.119215,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.356499999999983,4601.233333339381
2025-08-26 12:42:00,73.03240500000001,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.77770000000004,4601.283333339381
2025-08-26 12:45:00,73.408565,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.64580000000001,4601.333333339381
2025-08-26 12:48:00,73.06134,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.067200000000014,4601.383333339381
2025-08-26 12:51:00,72.641785,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.356499999999983,4601.4333333393815
2025-08-26 12:54:00,72.439235,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488400000000013,4601.483333339382
2025-08-26 12:57:00,72.10648499999999,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488400000000013,4601.533333339382
2025-08-26 13:00:00,70.73205999999999,1.0127309999999996,1.137979567305165,6.684023,6.944442,27.199099999999987,4601.583333339382
2025-08-26 13:03:00,70.037615,1.0127309999999996,1.1379795673051658,6.655092999999999,6.9155120000000005,27.199000000000012,4601.633333339382
2025-08-26 13:06:00,69.73379499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.909700000000043,4601.683333339382
2025-08-26 13:09:00,69.7772,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620299999999986,4601.733333339383
2025-08-26 13:12:00,70.775465,1.0995369999999998,1.156444314022041,6.770833,6.886576,27.488399999999956,4601.783333339383
2025-08-26 13:15:00,69.994215,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.62039999999996,4601.833333339383
2025-08-26 13:18:00,69.87847500000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620400000000018,4601.883333339383
2025-08-26 13:21:00,69.675925,1.0416659999999993,1.1399415874460779,6.799773,7.002317,28.356400000000008,4601.933333339383
2025-08-26 13:24:00,69.8206,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.77770000000004,4601.9833333393835
2025-08-26 13:27:00,70.037615,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.620299999999986,4602.033333339384
2025-08-26 13:30:00,70.167825,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.62039999999996,4602.083333339384
2025-08-26 13:33:00,71.108215,1.070602,1.155233673520537,6.770838,6.944445999999999,26.90979999999996,4602.133333339384
2025-08-26 13:36:00,71.55671,1.070602,1.1414142080787015,6.741898,6.886576,27.777799999999957,4602.183333339384
2025-08-26 13:39:00,70.413775,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.199099999999987,4602.233333339384
2025-08-26 13:42:00,70.16782,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.488400000000013,4602.283333339385
2025-08-26 13:45:00,71.15162000000001,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,27.488499999999988,4602.333333339385
2025-08-26 13:48:00,72.17882,1.0127319999999997,1.1379801077314824,6.568287999999999,6.828706,27.488399999999956,4602.383333339385
2025-08-26 13:51:00,72.569445,1.0127319999999997,1.1513536710892736,6.568287999999999,6.857635999999999,27.488400000000013,4602.433333339385
2025-08-26 13:54:00,73.58218,0.983797,1.122264396017912,6.568283,6.857635999999999,29.224599999999953,4602.483333339385
2025-08-26 13:57:00,72.30902499999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,28.356499999999983,4602.5333333393855
2025-08-26 14:00:00,72.10648499999999,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.356400000000008,4602.583333339386
2025-08-26 14:03:00,72.04861500000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.488400000000013,4602.633333339386
2025-08-26 14:06:00,72.265625,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.199099999999987,4602.683333339386
2025-08-26 14:09:00,73.10474500000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.777800000000013,4602.733333339386
2025-08-26 14:12:00,73.81366,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,27.488400000000013,4602.783333339386
2025-08-26 14:15:00,72.80093,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.488400000000013,4602.833333339387
2025-08-26 14:18:00,72.35243,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.935199999999952,4602.883333339387
2025-08-26 14:21:00,73.220485,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,28.356499999999983,4602.933333339387
2025-08-26 14:24:00,73.06134,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,27.488499999999988,4602.983333339387
2025-08-26 14:27:00,73.09028,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,27.77769999999998,4603.033333339387
2025-08-26 14:30:00,72.93113500000001,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,27.488400000000013,4603.0833333393875
2025-08-26 14:33:00,72.149885,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,27.488399999999956,4603.133333339388
2025-08-26 14:36:00,71.71586,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.488400000000013,4603.183333339388
2025-08-26 14:39:00,73.07581,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,27.199099999999987,4603.233333339388
2025-08-26 14:42:00,73.46643499999999,1.0127319999999997,1.1513536710892736,6.684028,6.973376,28.64579999999995,4603.283333339388
2025-08-26 14:45:00,73.74132,0.983797,1.161747350654225,6.568283,6.944445999999999,28.06710000000004,4603.333333339388
2025-08-26 14:48:00,75.20254499999999,0.983797,1.1486762147859473,6.6261529999999995,6.973376,29.224499999999978,4603.383333339389
2025-08-26 14:51:00,75.78125,0.9548610000000002,1.1711344625295743,6.539347,7.002316,28.64580000000001,4603.433333339389
2025-08-26 14:54:00,74.95660000000001,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,27.488499999999988,4603.483333339389
2025-08-26 14:57:00,74.65278,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.067199999999957,4603.533333339389
2025-08-26 15:00:00,74.33448999999999,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.067099999999982,4603.583333339389
2025-08-26 15:03:00,74.94212999999999,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.777800000000013,4603.6333333393895
2025-08-26 15:06:00,75.72337999999999,0.9259259999999996,1.1544610590066378,6.539352999999999,7.0312470000000005,29.224500000000035,4603.68333333939
2025-08-26 15:09:00,76.73611,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,28.645899999999983,4603.73333333939
2025-08-26 15:12:00,76.12847,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,29.803200000000004,4603.78333333939
2025-08-26 15:15:00,76.69271,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,28.06710000000004,4603.83333333939
2025-08-26 15:18:00,76.57696999999999,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.06710000000004,4603.88333333939
2025-08-26 15:21:00,76.38888499999999,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.64590000000004,4603.933333339391
2025-08-26 15:24:00,75.89699,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.935099999999977,4603.983333339391
2025-08-26 15:27:00,75.520835,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,29.224599999999953,4604.033333339391
2025-08-26 15:30:00,76.04167000000001,0.9548610000000002,1.1711300610984212,6.5104169999999995,6.973376,28.645899999999983,4604.083333339391
2025-08-26 15:33:00,76.51910000000001,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,29.224499999999978,4604.133333339391
2025-08-26 15:36:00,77.633105,0.9548610000000002,1.158355765949552,6.539347,6.973376,28.935199999999952,4604.1833333393915
2025-08-26 15:39:00,76.80845,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.935199999999952,4604.233333339392
2025-08-26 15:42:00,75.9838,0.9259259999999996,1.1544610590066378,6.684028,7.175922000000001,28.356499999999983,4604.283333339392
2025-08-26 15:45:00,74.65278,0.9259259999999996,1.1544610590066378,6.684028,7.175922000000001,27.488400000000013,4604.333333339392
2025-08-26 15:48:00,74.20428000000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,27.199099999999987,4604.383333339392
2025-08-26 15:51:00,74.16088,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,27.488400000000013,4604.433333339392
2025-08-26 15:54:00,73.712385,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,27.488499999999988,4604.483333339393
2025-08-26 15:57:00,73.24942,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.067199999999957,4604.533333339393
2025-08-26 16:00:00,73.03240500000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,29.513900000000035,4604.583333339393
2025-08-26 16:03:00,72.71412000000001,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.356400000000008,4604.633333339393
2025-08-26 16:06:00,72.569445,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.777800000000013,4604.683333339393
2025-08-26 16:09:00,72.72859,0.9259259999999996,1.1290739937664427,6.568283,7.002317,26.909699999999987,4604.7333333393935
2025-08-26 16:12:00,73.046875,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.777800000000013,4604.783333339394
2025-08-26 16:15:00,73.56771,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,28.64580000000001,4604.833333339394
2025-08-26 16:18:00,72.858795,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.93520000000001,4604.883333339394
2025-08-26 16:21:00,73.00347500000001,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.356499999999983,4604.933333339394
2025-08-26 16:24:00,73.68345,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.067099999999982,4604.983333339394
2025-08-26 16:27:00,73.64005,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.356499999999983,4605.033333339395
2025-08-26 16:30:00,72.88773499999999,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.199099999999987,4605.083333339395
2025-08-26 16:33:00,72.32349500000001,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.77769999999998,4605.133333339395
2025-08-26 16:36:00,71.62905,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,4605.183333339395
2025-08-26 16:39:00,70.71759499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,4605.233333339395
2025-08-26 16:42:00,70.29803000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620400000000018,4605.2833333393955
2025-08-26 16:45:00,70.992475,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.488400000000013,4605.333333339396
2025-08-26 16:48:00,69.90741,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.488500000000045,4605.383333339396
2025-08-26 16:51:00,69.56018499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909700000000043,4605.433333339396
2025-08-26 16:54:00,69.56018499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.935199999999952,4605.483333339396
2025-08-26 16:57:00,69.632525,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.331000000000017,4605.533333339396
2025-08-26 17:00:00,71.12268499999999,0.983797,1.10891760677632,6.6261529999999995,6.886576,27.488400000000013,4605.583333339397
2025-08-26 17:03:00,71.49884499999999,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,27.77769999999998,4605.633333339397
2025-08-26 17:06:00,70.399305,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.488400000000013,4605.683333339397
2025-08-26 17:09:00,70.74653,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,26.620400000000018,4605.733333339397
2025-08-26 17:12:00,72.06308,0.983797,1.1486762147859473,6.539352999999999,6.886576,26.620400000000018,4605.783333339397
2025-08-26 17:15:00,71.8316,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,27.199000000000012,4605.8333333393975
2025-08-26 17:18:00,72.09201,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,27.488400000000013,4605.883333339398
2025-08-26 17:21:00,72.58391,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,28.356499999999983,4605.933333339398
2025-08-26 17:24:00,72.164355,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,27.488400000000013,4605.983333339398
2025-08-26 17:27:00,71.51330999999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.198999999999955,4606.033333339398
2025-08-26 17:30:00,70.71759499999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488499999999988,4606.083333339398
2025-08-26 17:33:00,69.29976500000001,0.9837959999999999,1.1089170652252058,6.7129579999999995,6.973382,27.199100000000044,4606.133333339399
2025-08-26 17:36:00,68.51851500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.909699999999987,4606.183333339399
2025-08-26 17:39:00,67.73726500000001,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.199100000000044,4606.233333339399
2025-08-26 17:42:00,67.21643499999999,1.0127309999999996,1.137979567305165,6.655088,6.915507,26.04159999999996,4606.283333339399
2025-08-26 17:45:00,66.912615,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.04169999999999,4606.333333339399
2025-08-26 17:48:00,67.20197,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,26.90979999999996,4606.3833333393995
2025-08-26 17:51:00,66.71007,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.620400000000018,4606.4333333394
2025-08-26 17:54:00,66.34838,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,25.462999999999965,4606.4833333394
2025-08-26 17:57:00,65.91435,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.33099999999996,4606.5333333394
2025-08-26 18:00:00,65.842015,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.909699999999987,4606.5833333394
2025-08-26 18:03:00,66.30498,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.909699999999987,4606.6333333394
2025-08-26 18:06:00,44.2419,0.43402799999999964,0.9866508391882177,6.047453,7.494215,21.990700000000004,4606.683333339401
2025-08-27 07:30:00,30.787039999999998,0.9548610000000002,0.7337728908010829,3.1539349999999997,2.748842,19.675900000000013,4606.683333339401
2025-08-27 07:33:00,35.127314999999996,0.9837960000000008,0.6909711193451744,3.530092,3.0092600000000003,25.17360000000002,4606.733333339401
2025-08-27 07:36:00,38.324655,0.9548610000000002,0.7849939189275049,4.1377310000000005,3.819445000000001,22.569499999999948,4606.783333339401
2025-08-27 07:39:00,62.109375,1.4467590000000001,0.9868502093056426,4.62963,3.8194430000000006,20.54400000000004,4606.833333339401
2025-08-27 07:42:00,72.51157,1.157407,1.1282271766661467,5.5555520000000005,5.497685,28.356499999999983,4606.883333339401
2025-08-27 07:45:00,78.44328999999999,1.0127310000000005,1.0695580080132778,5.931712000000001,6.047451000000001,30.092600000000004,4606.9333333394015
2025-08-27 07:48:00,98.336225,1.4467600000000003,1.0619656609914485,6.192127000000001,5.497687,38.483799999999974,4606.983333339402
2025-08-27 07:51:00,93.69212999999999,0.8391209999999996,1.115493868485305,5.3819420000000004,5.989581,30.9606,4607.033333339402
2025-08-27 07:54:00,93.27257,0.6944439999999998,1.0134673465483135,4.774305999999999,5.497682,31.5394,4607.083333339402
2025-08-27 07:57:00,98.423035,0.7523149999999994,1.0143018525465055,4.861112,5.439817,37.03709999999995,4607.133333339402
2025-08-27 08:00:00,94.45891499999999,0.78125,0.9570419739205651,4.947917,5.324077000000001,32.98610000000002,4607.183333339402
2025-08-27 08:03:00,98.37962999999999,0.8680560000000002,0.992576970087954,5.0057920000000005,5.266206,37.61579999999998,4607.233333339403
2025-08-27 08:06:00,95.19676,0.8680560000000002,1.0448736956185651,5.121531999999999,5.497686,35.01159999999999,4607.283333339403
2025-08-27 08:09:00,93.08449,0.8101850000000006,1.0736701389356316,5.266202,5.844906999999999,33.85419999999999,4607.333333339403
2025-08-27 08:12:00,90.42245,0.8101850000000006,1.0858136230988624,5.584492000000001,6.192126999999999,33.564700000000016,4607.383333339403
2025-08-27 08:15:00,89.0625,0.868055,1.0830974799463722,5.7291669999999995,6.192132,30.960699999999974,4607.433333339403
2025-08-27 08:18:00,88.498265,0.8101849999999997,1.06144937875614,5.671292,6.221067,32.117999999999995,4607.4833333394035
2025-08-27 08:21:00,87.84722500000001,0.78125,1.0681104797373673,5.671292,6.307872000000001,30.671299999999974,4607.533333339404
2025-08-27 08:24:00,86.27025499999999,0.868055,1.120555280864184,5.815967,6.365742,32.407399999999996,4607.583333339404
2025-08-27 08:27:00,84.73669,0.868055,1.1081443402539664,5.931717,6.452542,29.803200000000004,4607.633333339404
2025-08-27 08:30:00,84.346065,0.9259260000000005,1.1162498799749643,5.989582,6.3946760000000005,30.67139999999995,4607.683333339404
2025-08-27 08:33:00,84.85243,0.868055,1.1205510073638687,6.018522000000001,6.568287,30.382000000000005,4607.733333339404
2025-08-27 08:36:00,86.37152499999999,0.9259260000000005,1.1544610590066384,6.076392,6.5682860000000005,31.8288,4607.783333339405
2025-08-27 08:39:00,86.11111500000001,0.78125,1.0919163723070415,5.960647,6.655097,31.25,4607.833333339405
2025-08-27 08:42:00,93.981485,0.6365739999999995,1.0959224963220389,5.353003999999999,6.45255,32.407399999999996,4607.883333339405
2025-08-27 08:45:00,91.17477,0.6076389999999998,1.0958158191524583,5.497685999999999,6.684027,32.986099999999965,4607.933333339405
2025-08-27 08:48:00,88.671875,0.694445,1.1149245109399721,5.815972,6.799766999999999,32.696699999999964,4607.983333339405
2025-08-27 08:51:00,88.64294,0.6076389999999998,1.0643950097289654,5.642366,6.741897,32.11809999999997,4608.0333333394055
2025-08-27 08:54:00,91.1169,0.5497690000000004,1.0921472115223196,5.3530050000000005,6.712966,32.117999999999995,4608.083333339406
2025-08-27 08:57:00,90.219905,0.5787040000000001,1.104722035611945,5.38194,6.684025999999999,33.85419999999999,4608.133333339406
2025-08-27 09:00:00,84.57755,0.6655090000000001,1.1165478725265108,5.7870420000000005,6.857643,30.67130000000003,4608.183333339406
2025-08-27 09:03:00,79.62962999999999,0.8391209999999996,1.1276177427969096,6.192132999999999,6.828702,30.09269999999998,4608.233333339406
2025-08-27 09:06:00,77.965855,0.8969909999999999,1.1250762490115762,6.250003,6.7419020000000005,29.22460000000001,4608.283333339406
2025-08-27 09:09:00,78.284145,0.8969899999999997,1.0869889418419438,6.249997,6.655097,28.935199999999952,4608.333333339407
2025-08-27 09:12:00,79.470485,0.8101849999999997,1.0978863013082691,6.018522,6.655097,30.092499999999973,4608.383333339407
2025-08-27 09:15:00,77.806715,0.8969909999999999,1.1124667228297707,6.278932999999999,6.7419020000000005,30.092600000000004,4608.433333339407
2025-08-27 09:18:00,75.9838,0.9259259999999996,1.10333799542374,6.394677999999999,6.7708319999999995,29.224499999999978,4608.483333339407
2025-08-27 09:21:00,76.62037000000001,1.070602,1.155233673520537,6.5104180000000005,6.684025999999999,29.803200000000004,4608.533333339407
2025-08-27 09:24:00,76.53356500000001,1.070602,1.1825685839557527,6.5104180000000005,6.7418960000000006,29.224500000000035,4608.583333339408
2025-08-27 09:27:00,79.470485,0.9548610000000002,1.1325493014298826,6.336806999999999,6.712966,30.092600000000004,4608.633333339408
2025-08-27 09:30:00,78.993055,0.9548609999999993,1.132549301429882,6.423608,6.799767000000001,29.803300000000036,4608.683333339408
2025-08-27 09:33:00,79.094325,0.868055,1.0956664250602621,6.278932000000001,6.770837,29.224499999999978,4608.733333339408
2025-08-27 09:36:00,80.09259,0.8680560000000002,1.1081492294199358,6.163192,6.684025999999999,28.645899999999983,4608.783333339408
2025-08-27 09:39:00,80.309605,0.8680560000000002,1.1205516002339087,6.1342620000000005,6.684025999999999,29.80329999999998,4608.8333333394085
2025-08-27 09:42:00,81.8287,0.78125,1.0919163723070415,6.018516,6.712966,30.381999999999948,4608.883333339409
2025-08-27 09:45:00,81.655095,0.8101849999999997,1.1218111826845973,6.105322,6.799767000000001,29.224500000000035,4608.933333339409
2025-08-27 09:48:00,78.6603,0.8969909999999999,1.1500586979020946,6.394677999999999,6.944447,29.80329999999998,4608.983333339409
2025-08-27 09:51:00,76.12847,0.9837959999999999,1.16174229066865,6.539353,6.915507,27.488499999999988,4609.033333339409
2025-08-27 09:54:00,75.23148,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,28.06710000000004,4609.083333339409
2025-08-27 09:57:00,76.576965,1.0127319999999997,1.1379801077314817,6.539348,6.799766,30.381899999999973,4609.13333333941
2025-08-27 10:00:00,77.126735,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,28.356599999999958,4609.18333333941
2025-08-27 10:03:00,79.23900499999999,0.9548610000000002,1.1711344625295734,6.481477000000001,6.944445999999999,30.381899999999973,4609.23333333941
2025-08-27 10:06:00,79.962385,0.9548609999999993,1.1454978920750039,6.597218,7.002317,29.51389999999998,4609.28333333941
2025-08-27 10:09:00,79.86111500000001,0.9548609999999993,1.1454978920750039,6.539348,6.944447,29.803300000000036,4609.33333333941
2025-08-27 10:12:00,78.342015,0.9837959999999999,1.1747259118220323,6.626157999999999,7.031251999999999,28.356499999999983,4609.3833333394105
2025-08-27 10:15:00,78.02373,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.645899999999983,4609.433333339411
2025-08-27 10:18:00,76.53356500000001,1.070602,1.1689537893456472,6.741894,6.944442,28.93520000000001,4609.483333339411
2025-08-27 10:21:00,75.70891499999999,1.0995369999999998,1.156444314022041,6.799764,6.915507,28.356499999999983,4609.533333339411
2025-08-27 10:24:00,75.520835,1.070601,1.1414136862663036,6.770828,6.915507,27.777800000000013,4609.583333339411
2025-08-27 10:27:00,75.824655,1.0416659999999993,1.167040232202191,6.684023,6.944447,27.488400000000013,4609.633333339411
2025-08-27 10:30:00,77.31481500000001,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,28.935199999999952,4609.683333339412
2025-08-27 10:33:00,78.862845,0.9548610000000002,1.1711344625295743,6.365737,6.828706,29.80329999999998,4609.733333339412
2025-08-27 10:36:00,79.340275,0.868055,1.1328801650306521,6.365742000000001,6.944447,30.382000000000005,4609.783333339412
2025-08-27 10:39:00,77.34375,0.9837959999999999,1.161746792021768,6.626153,7.002317,29.224499999999978,4609.833333339412
2025-08-27 10:42:00,76.92419,1.070601,1.1689532591711325,6.799768,7.002317,28.935299999999984,4609.883333339412
2025-08-27 10:45:00,77.922455,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,30.382000000000005,4609.9333333394125
2025-08-27 10:48:00,78.06712999999999,1.0995369999999998,1.1979571347820661,6.770833,6.973376,28.93520000000001,4609.983333339413
2025-08-27 10:51:00,80.512155,1.070602,1.196086129376922,6.770838,7.031245999999999,29.513900000000035,4610.033333339413
2025-08-27 10:54:00,81.25,1.070602,1.196090785430545,6.741898,7.002316,28.64590000000004,4610.083333339413
2025-08-27 10:57:00,80.59896,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,29.51389999999998,4610.133333339413
2025-08-27 11:00:00,79.52836,1.0127309999999996,1.1646366165806636,6.741892999999999,7.060182,29.803200000000004,4610.183333339413
