Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-27 11:03:00,79.354745,1.0127309999999996,1.1646366165806636,6.626157999999999,6.944447,31.539300000000026,4610.233333339414
2025-08-27 11:06:00,80.555555,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,29.224500000000035,4610.283333339414
2025-08-27 11:09:00,80.36748,0.9548609999999993,1.1454978920750039,6.539348,6.944447,29.224500000000035,4610.333333339414
2025-08-27 11:12:00,80.39641499999999,0.9548609999999993,1.1454978920750039,6.539348,6.944447,31.25,4610.383333339414
2025-08-27 11:15:00,80.10706,0.9548609999999993,1.171134462529573,6.539348,7.002317,29.224599999999953,4610.433333339414
2025-08-27 11:18:00,81.32234,0.983797,1.174726474612669,6.539352999999999,6.944445999999999,31.53929999999997,4610.4833333394145
2025-08-27 11:21:00,81.351275,0.9548610000000002,1.1711300610984205,6.394677000000001,6.857635999999999,30.67130000000003,4610.533333339415
2025-08-27 11:24:00,81.264465,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,30.092600000000004,4610.583333339415
2025-08-27 11:27:00,80.613425,0.9548609999999993,1.171134462529573,6.539348,7.002317,28.64580000000001,4610.633333339415
2025-08-27 11:30:00,80.1794,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,30.092600000000004,4610.683333339415
2025-08-27 11:33:00,79.86111,1.0127309999999996,1.1646366165806636,6.626157999999999,6.944447,29.803200000000004,4610.733333339415
2025-08-27 11:36:00,79.65856500000001,0.9548609999999993,1.1454978920750039,6.539348,6.944447,29.803200000000004,4610.783333339416
2025-08-27 11:39:00,79.48495500000001,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,28.93520000000001,4610.833333339416
2025-08-27 11:42:00,79.296875,0.9548609999999993,1.1711300610984208,6.568287999999999,7.0312470000000005,29.51389999999998,4610.883333339416
2025-08-27 11:45:00,79.02199,1.0127309999999996,1.1778284444750942,6.7129579999999995,7.060187000000001,30.382000000000005,4610.933333339416
2025-08-27 11:48:00,78.501155,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,29.51389999999998,4610.983333339416
2025-08-27 11:51:00,79.52836,1.070602,1.1825685839557527,6.741898,6.973376,30.67130000000003,4611.0333333394165
2025-08-27 11:54:00,79.398145,1.070602,1.209518806285001,6.7129579999999995,7.002316,29.513800000000003,4611.083333339417
2025-08-27 11:57:00,78.87731500000001,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,30.38190000000003,4611.133333339417
2025-08-27 12:00:00,78.342015,1.0127309999999996,1.1778284444750942,6.7129579999999995,7.060187000000001,29.803200000000004,4611.183333339417
2025-08-27 12:03:00,77.57523499999999,1.0127309999999996,1.1778284444750942,6.7129579999999995,7.060187000000001,28.356499999999983,4611.233333339417
2025-08-27 12:06:00,77.604165,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.067099999999982,4611.283333339417
2025-08-27 12:09:00,77.835645,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,29.51389999999998,4611.333333339418
2025-08-27 12:12:00,77.30035000000001,0.8969899999999997,1.125075667427069,6.394677000000001,6.886577000000001,28.356499999999983,4611.383333339418
2025-08-27 12:15:00,76.837385,0.9259259999999996,1.1544610590066373,6.4236130000000005,6.915507,28.64580000000001,4611.433333339418
2025-08-27 12:18:00,76.25868,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,29.224499999999978,4611.483333339418
2025-08-27 12:21:00,76.18634,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,28.35650000000004,4611.533333339418
2025-08-27 12:24:00,76.186345,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.356499999999983,4611.5833333394185
2025-08-27 12:27:00,75.925925,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,29.22460000000001,4611.633333339419
2025-08-27 12:30:00,75.636575,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.935100000000034,4611.683333339419
2025-08-27 12:33:00,74.42129499999999,1.0127309999999996,1.1513577326217537,6.741892999999999,7.031251999999999,28.64580000000001,4611.733333339419
2025-08-27 12:36:00,74.69618,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.777800000000013,4611.783333339419
2025-08-27 12:39:00,74.92766,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.935299999999984,4611.833333339419
2025-08-27 12:42:00,74.45023499999999,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.356400000000008,4611.88333333942
2025-08-27 12:45:00,73.885995,0.9837959999999999,1.1355187115439038,6.655088,6.973382,28.067099999999982,4611.93333333942
2025-08-27 12:48:00,73.148145,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.77770000000004,4611.98333333942
2025-08-27 12:51:00,72.84433,1.070601,1.1414136862663036,6.770828,6.915507,26.620400000000018,4612.03333333942
2025-08-27 12:54:00,72.511575,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.488400000000013,4612.08333333942
2025-08-27 12:57:00,72.91667,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.488400000000013,4612.1333333394205
2025-08-27 13:00:00,73.49537000000001,1.070602,1.1689537893456474,6.626157999999999,6.828706,28.356400000000008,4612.183333339421
2025-08-27 13:03:00,72.28009,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.777800000000013,4612.233333339421
2025-08-27 13:06:00,71.75926000000001,1.0416659999999993,1.1535405539501475,6.684023,6.915507,28.35650000000004,4612.283333339421
2025-08-27 13:09:00,70.8912,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.04169999999999,4612.333333339421
2025-08-27 13:12:00,70.529515,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.488399999999956,4612.383333339421
2025-08-27 13:15:00,71.22396,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,27.488400000000013,4612.433333339422
2025-08-27 13:18:00,70.37037000000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,28.06710000000004,4612.483333339422
2025-08-27 13:21:00,70.90567,1.0127319999999997,1.1379801077314817,6.597218,6.857635999999999,28.64580000000001,4612.533333339422
2025-08-27 13:24:00,70.19676,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,26.909699999999987,4612.583333339422
2025-08-27 13:27:00,70.326965,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.488400000000013,4612.633333339422
2025-08-27 13:30:00,69.820605,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.041600000000017,4612.6833333394225
2025-08-27 13:33:00,69.40104,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,28.067099999999982,4612.733333339423
2025-08-27 13:36:00,69.83507,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.331000000000017,4612.783333339423
2025-08-27 13:39:00,70.13888499999999,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,27.199099999999987,4612.833333339423
2025-08-27 13:42:00,70.45718,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.620400000000018,4612.883333339423
2025-08-27 13:45:00,71.32523,1.0127309999999996,1.1513577326217537,6.597218000000001,6.886577000000001,28.356499999999983,4612.933333339423
2025-08-27 13:48:00,73.350695,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,29.224500000000035,4612.983333339424
2025-08-27 13:51:00,74.45023,0.983797,1.1486762147859473,6.655093,7.002316,28.067099999999982,4613.033333339424
2025-08-27 13:54:00,74.81192,1.0127319999999997,1.1778289974547589,6.597218,6.944445999999999,27.777800000000013,4613.083333339424
2025-08-27 13:57:00,73.37962999999999,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,27.777800000000013,4613.133333339424
2025-08-27 14:00:00,71.90393499999999,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,27.488400000000013,4613.183333339424
2025-08-27 14:03:00,71.46991,0.9837959999999999,1.122263850127175,6.626157999999999,6.9155120000000005,27.777800000000013,4613.2333333394245
2025-08-27 14:06:00,70.992475,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.199000000000012,4613.283333339425
2025-08-27 14:09:00,72.30902499999999,1.0127319999999997,1.1379801077314817,6.597218,6.857635999999999,28.356400000000008,4613.333333339425
2025-08-27 14:12:00,72.64178000000001,0.983797,1.1486762147859464,6.510413000000001,6.857635999999999,27.199000000000012,4613.383333339425
2025-08-27 14:15:00,72.366895,0.8969899999999997,1.0869845091593562,6.452547,6.857637,28.93520000000001,4613.433333339425
2025-08-27 14:18:00,72.366895,0.868055,1.108148640943777,6.3368020000000005,6.857637,27.488400000000013,4613.483333339425
2025-08-27 14:21:00,72.07755,0.8969899999999997,1.1124617726610955,6.394677000000001,6.857637,27.488400000000013,4613.533333339426
2025-08-27 14:24:00,72.35243,0.8969899999999997,1.1124617726610955,6.394677000000001,6.857637,27.488400000000013,4613.583333339426
2025-08-27 14:27:00,73.23495,0.983797,1.1486762147859473,6.481483,6.828706,28.64580000000001,4613.633333339426
2025-08-27 14:30:00,73.03241,0.9259259999999996,1.10333799542374,6.481483,6.857637,28.64580000000001,4613.683333339426
2025-08-27 14:33:00,74.21875,0.9259259999999996,1.1290695773279091,6.481483,6.915507,27.488400000000013,4613.733333339426
2025-08-27 14:36:00,76.01273499999999,0.983797,1.1876252511229948,6.568283,7.002316,28.935199999999952,4613.7833333394265
2025-08-27 14:39:00,76.90972,0.9548610000000002,1.158355765949552,6.539347,6.973376,29.224500000000035,4613.833333339427
2025-08-27 14:42:00,76.35995500000001,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,28.935199999999952,4613.883333339427
2025-08-27 14:45:00,76.53356500000001,0.8969899999999997,1.125075667427069,6.452547,6.944447,28.64580000000001,4613.933333339427
2025-08-27 14:48:00,76.099535,0.8969899999999997,1.125075667427069,6.452547,6.944447,27.488400000000013,4613.983333339427
2025-08-27 14:51:00,75.67998,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.067099999999982,4614.033333339427
2025-08-27 14:54:00,75.491895,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,28.935199999999952,4614.083333339428
2025-08-27 14:57:00,74.95660000000001,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,27.777800000000013,4614.133333339428
2025-08-27 15:00:00,73.654515,0.9259259999999996,1.116249879974963,6.539348,6.944442,28.93520000000001,4614.183333339428
2025-08-27 15:03:00,73.64005,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,28.067099999999982,4614.233333339428
2025-08-27 15:06:00,73.78472,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,28.06710000000004,4614.283333339428
2025-08-27 15:09:00,74.45023,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.199099999999987,4614.3333333394285
2025-08-27 15:12:00,74.305555,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.067099999999982,4614.383333339429
2025-08-27 15:15:00,74.363425,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,28.645899999999983,4614.433333339429
2025-08-27 15:18:00,74.18981500000001,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,27.488499999999988,4614.483333339429
2025-08-27 15:21:00,74.34896,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,27.488499999999988,4614.533333339429
2025-08-27 15:24:00,74.33448999999999,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.067200000000014,4614.583333339429
2025-08-27 15:27:00,74.49363,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.93520000000001,4614.63333333943
2025-08-27 15:30:00,74.20428000000001,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,29.224499999999978,4614.68333333943
2025-08-27 15:33:00,73.842595,0.9548609999999993,1.1454978920750039,6.597218,7.002317,29.224500000000035,4614.73333333943
2025-08-27 15:36:00,73.350695,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.06710000000004,4614.78333333943
2025-08-27 15:39:00,73.03240500000001,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.35650000000004,4614.83333333943
2025-08-27 15:42:00,72.77198999999999,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.06710000000004,4614.8833333394305
2025-08-27 15:45:00,73.11921000000001,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.488499999999988,4614.933333339431
2025-08-27 15:48:00,72.569445,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.199100000000044,4614.983333339431
2025-08-27 15:51:00,73.78472500000001,1.0127319999999997,1.1513582772780566,6.597218,6.886576,28.356499999999983,4615.033333339431
2025-08-27 15:54:00,73.74132,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.64590000000004,4615.083333339431
2025-08-27 15:57:00,73.697915,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.777799999999957,4615.133333339431
2025-08-27 16:00:00,73.350695,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.067099999999982,4615.183333339432
2025-08-27 16:03:00,73.19155,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488499999999988,4615.233333339432
2025-08-27 16:06:00,72.52604,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488400000000013,4615.283333339432
2025-08-27 16:09:00,72.32349500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199099999999987,4615.333333339432
2025-08-27 16:12:00,72.395835,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488399999999956,4615.383333339432
2025-08-27 16:15:00,73.30729,1.0127319999999997,1.1778289974547589,6.597218,6.944445999999999,27.777800000000013,4615.4333333394325
2025-08-27 16:18:00,72.54051,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.777800000000013,4615.483333339433
2025-08-27 16:21:00,72.757525,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.777799999999957,4615.533333339433
2025-08-27 16:24:00,72.68518499999999,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.62039999999996,4615.583333339433
2025-08-27 16:27:00,72.149885,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488400000000013,4615.633333339433
2025-08-27 16:30:00,71.55671,1.0127309999999996,1.1513577326217537,6.741892999999999,7.031251999999999,27.488399999999956,4615.683333339433
2025-08-27 16:33:00,71.09375,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,26.620400000000018,4615.733333339434
2025-08-27 16:36:00,71.368635,0.9548609999999993,1.1454978920750039,6.597218,7.002317,26.620299999999986,4615.783333339434
2025-08-27 16:39:00,71.81713,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.06710000000004,4615.833333339434
2025-08-27 16:42:00,72.20775499999999,0.868055,1.095662096341159,6.423612,6.915507,26.909699999999987,4615.883333339434
2025-08-27 16:45:00,72.65625,0.868055,1.095662096341159,6.423612,6.915507,27.488399999999956,4615.933333339434
2025-08-27 16:48:00,72.641785,0.8969899999999997,1.1124617726610955,6.452547,6.915507,27.777800000000013,4615.9833333394345
2025-08-27 16:51:00,72.30902499999999,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,29.224499999999978,4616.033333339435
2025-08-27 16:54:00,71.889465,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,28.06710000000004,4616.083333339435
2025-08-27 16:57:00,71.44097500000001,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.488499999999988,4616.133333339435
2025-08-27 17:00:00,71.06481500000001,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.777800000000013,4616.183333339435
2025-08-27 17:03:00,71.41204,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.777800000000013,4616.233333339435
2025-08-27 17:06:00,71.57118,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,26.620400000000018,4616.283333339436
2025-08-27 17:09:00,71.44097500000001,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,26.909699999999987,4616.333333339436
2025-08-27 17:12:00,71.74479,0.983797,1.1486762147859473,6.539352999999999,6.886576,27.199099999999987,4616.383333339436
2025-08-27 17:15:00,71.64352,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.488400000000013,4616.433333339436
2025-08-27 17:18:00,71.614585,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.488400000000013,4616.483333339436
2025-08-27 17:21:00,71.62905,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,28.067200000000014,4616.5333333394365
2025-08-27 17:24:00,70.8478,0.8969909999999999,1.0997691203499378,6.539352999999999,6.973382,27.488400000000013,4616.583333339437
2025-08-27 17:27:00,69.41551000000001,0.9837959999999999,1.1222638501271742,6.655088,6.944442,27.488400000000013,4616.633333339437
2025-08-27 17:30:00,69.010415,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,4616.683333339437
2025-08-27 17:33:00,69.73379499999999,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,27.777799999999957,4616.733333339437
2025-08-27 17:36:00,69.45891,0.9548609999999993,1.1195161475411088,6.597218,6.944447,26.04169999999999,4616.783333339437
2025-08-27 17:39:00,69.40104,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.199000000000012,4616.833333339438
2025-08-27 17:42:00,69.748265,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.777800000000013,4616.883333339438
2025-08-27 17:45:00,68.735535,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.331000000000017,4616.933333339438
2025-08-27 17:48:00,67.52025499999999,0.8969909999999999,1.0869850775179428,6.539352999999999,6.944442,26.620400000000018,4616.983333339438
2025-08-27 17:51:00,66.493055,0.9259259999999996,1.0903399411125827,6.597218,6.944442,27.199099999999987,4617.033333339438
2025-08-27 17:54:00,65.37905,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,26.331000000000017,4617.0833333394385
2025-08-27 17:57:00,64.26504499999999,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,26.04170000000005,4617.133333339439
2025-08-27 18:00:00,63.570605,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.462999999999965,4617.183333339439
2025-08-27 18:03:00,63.33912,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.04169999999999,4617.233333339439
2025-08-27 18:06:00,44.169555,0.5787040000000001,0.9690384064913536,6.307868,7.2337940000000005,21.990700000000004,4617.283333339439
2025-08-28 07:33:00,34.635414999999995,1.0127310000000005,0.6829994823019387,3.4432869999999998,2.8645829999999997,22.280100000000004,4617.283333339439
2025-08-28 07:36:00,38.179975,0.8680560000000002,0.7463426260588703,3.8773160000000004,3.645834,20.254700000000014,4617.333333339439
2025-08-28 07:39:00,60.4022,1.5625,1.050972561034356,4.456018,3.559032,26.331099999999992,4617.38333333944
2025-08-28 07:42:00,75.70891,1.3020829999999997,1.2132078359758893,5.497687,5.324074,26.04159999999999,4617.43333333944
2025-08-28 07:45:00,85.27198999999999,1.070602,1.0560659033611912,5.844912000000001,5.815970000000001,32.11800000000005,4617.48333333944
2025-08-28 07:48:00,93.75,1.2442130000000002,1.1245043388681235,5.873842,5.642359000000001,32.98610000000002,4617.53333333944
2025-08-28 07:51:00,93.69212999999999,0.8101849999999997,1.0978863013082691,5.3530120000000005,5.989587,32.986099999999965,4617.58333333944
2025-08-28 07:54:00,93.50405,0.7523150000000003,0.9653625773643428,4.976857000000001,5.439812000000001,34.14350000000002,4617.6333333394405
2025-08-28 07:57:00,90.711805,0.7233800000000006,0.9603724990662019,4.890047000000001,5.410876999999999,32.11810000000003,4617.683333339441
2025-08-28 08:00:00,87.282985,0.694445,0.9427627560625373,4.890047000000001,5.439812,32.40730000000002,4617.733333339441
2025-08-28 08:03:00,88.425925,0.8391210000000004,0.9897469197090357,4.976857000000001,5.295135999999999,31.82869999999997,4617.783333339441
2025-08-28 08:06:00,87.03703999999999,0.7233799999999997,0.97250351062059,4.890041999999999,5.439812000000001,32.986099999999965,4617.833333339441
2025-08-28 08:09:00,86.89236,0.7233789999999996,0.9845464399788956,5.208335999999999,5.787037,31.82869999999997,4617.883333339441
2025-08-28 08:12:00,86.9647,0.6655089999999992,1.0398384500902391,5.2662059999999995,6.134257,31.25,4617.933333339442
2025-08-28 08:15:00,85.57581,0.6365739999999995,1.0420931076500697,5.381946,6.336802,31.82869999999997,4617.983333339442
2025-08-28 08:18:00,85.53240500000001,0.6076389999999998,1.0217953612471518,5.381946,6.365737000000001,28.64580000000001,4618.033333339442
2025-08-28 08:21:00,85.57581,0.6365739999999995,1.0745479660132644,5.410881,6.452547000000001,29.513800000000003,4618.083333339442
2025-08-28 08:24:00,82.98611,0.694445,1.0816541681145324,5.613422,6.510417,29.803300000000036,4618.133333339442
2025-08-28 08:27:00,80.656825,0.7523150000000003,1.0736944616167636,5.844912,6.568287,29.803200000000004,4618.1833333394425
2025-08-28 08:30:00,80.005785,0.78125,1.091912283109979,5.931717000000001,6.626157000000001,30.382000000000005,4618.233333339443
2025-08-28 08:33:00,80.03472,0.78125,1.0800471486908536,5.960647,6.626157000000001,30.09269999999998,4618.283333339443
2025-08-28 08:36:00,79.52836,0.8101849999999997,1.0978863013082698,6.076391999999999,6.712967000000001,28.356499999999983,4618.333333339443
2025-08-28 08:39:00,79.296875,0.8101849999999997,1.0978863013082698,6.076391999999999,6.712967000000001,29.803200000000004,4618.383333339443
2025-08-28 08:42:00,79.03645499999999,0.8101849999999997,1.0858178075487275,6.105322,6.712967000000001,30.09269999999998,4618.433333339443
2025-08-28 08:45:00,78.47222500000001,0.78125,1.091912283109979,6.047457,6.741897,29.51389999999998,4618.483333339444
2025-08-28 08:48:00,81.351275,0.6655090000000001,1.0730502405483482,5.729170000000001,6.684031,30.381899999999973,4618.533333339444
2025-08-28 08:51:00,81.987845,0.6076389999999998,1.0749183199932903,5.642366,6.770837,29.80329999999998,4618.583333339444
2025-08-28 08:54:00,79.947915,0.6365739999999995,1.0959188209487434,5.700235999999999,6.799772,29.803200000000004,4618.633333339444
2025-08-28 08:57:00,78.67477,0.6076389999999998,1.0643986545618143,5.7002310000000005,6.799772,29.803200000000004,4618.683333339444
2025-08-28 09:00:00,79.58623,0.6365739999999995,1.0959188209487434,5.7002310000000005,6.799767000000001,28.35650000000004,4618.7333333394445
2025-08-28 09:03:00,74.39236,0.8101849999999997,1.1218111826845973,6.163196999999999,6.857642,28.067099999999982,4618.783333339445
2025-08-28 09:06:00,72.32349500000001,0.8680560000000002,1.0956670090987035,6.336803000000001,6.828707,27.488400000000013,4618.833333339445
2025-08-28 09:09:00,71.67245500000001,0.9259259999999996,1.0903399411125827,6.4236130000000005,6.770837,26.620400000000018,4618.883333339445
2025-08-28 09:12:00,71.281825,0.9548609999999993,1.0931616234277257,6.510418,6.799767000000001,26.620299999999986,4618.933333339445
2025-08-28 09:15:00,75.564235,0.7523150000000003,1.06196251391932,5.989580999999999,6.684026,29.80329999999998,4618.983333339445
2025-08-28 09:18:00,73.79919000000001,0.8101850000000006,1.1098820268249934,6.192132000000001,6.857637,26.33099999999996,4619.033333339446
2025-08-28 09:21:00,72.17882,0.8969909999999999,1.1124623498816986,6.4236130000000005,6.886572,27.199000000000012,4619.083333339446
2025-08-28 09:24:00,71.46991,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,27.199099999999987,4619.133333339446
2025-08-28 09:27:00,70.630785,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,26.909699999999987,4619.183333339446
2025-08-28 09:30:00,71.32523,0.983797,1.1089129762360874,6.481483,6.7418960000000006,27.488399999999956,4619.233333339446
2025-08-28 09:33:00,70.67419000000001,0.9259259999999996,1.1033424725177532,6.394673,6.770837,26.620400000000018,4619.2833333394465
2025-08-28 09:36:00,70.341435,0.9259259999999996,1.10333799542374,6.4236130000000005,6.799767000000001,27.488499999999988,4619.333333339447
2025-08-28 09:39:00,69.66146,0.9259259999999996,1.1033424725177532,6.423608,6.799772,27.488400000000013,4619.383333339447
2025-08-28 09:42:00,68.909145,0.9548609999999993,1.0931616234277257,6.510418,6.799767000000001,25.75229999999999,4619.433333339447
2025-08-28 09:45:00,68.518515,0.9548609999999993,1.0931616234277257,6.510418,6.799767000000001,26.90979999999996,4619.483333339447
2025-08-28 09:48:00,69.444445,0.983797,1.1089129762360874,6.481483,6.7418960000000006,27.199099999999987,4619.533333339447
2025-08-28 09:51:00,68.85127,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,26.620400000000018,4619.583333339448
2025-08-28 09:54:00,69.02488500000001,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.041600000000017,4619.633333339448
2025-08-28 09:57:00,70.167825,1.0995369999999998,1.156444314022041,6.770833,6.886576,26.909700000000043,4619.683333339448
2025-08-28 10:00:00,69.791665,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620300000000043,4619.733333339448
2025-08-28 10:03:00,71.875,1.070602,1.1689537893456472,6.741898,6.944445999999999,26.90980000000002,4619.783333339448
2025-08-28 10:06:00,71.3397,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488499999999988,4619.8333333394485
2025-08-28 10:09:00,72.17882,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,28.645899999999983,4619.883333339449
2025-08-28 10:12:00,73.46643499999999,0.8680560000000002,1.1081492294199358,6.365742,6.886576,28.64580000000001,4619.933333339449
2025-08-28 10:15:00,71.02141499999999,0.9548610000000002,1.1454978920750043,6.597218000000001,7.002317,26.90979999999996,4619.983333339449
2025-08-28 10:18:00,69.53125,1.0416660000000002,1.1535405539501482,6.712958,6.944442,25.75229999999999,4620.033333339449
2025-08-28 10:21:00,68.98148499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,28.06710000000004,4620.083333339449
2025-08-28 10:24:00,67.65046000000001,1.1284720000000004,1.15716585293023,6.886574,6.944442,26.909700000000043,4620.13333333945
2025-08-28 10:27:00,66.435185,1.1284720000000004,1.15716585293023,6.886574,6.944442,26.909700000000043,4620.18333333945
2025-08-28 10:30:00,65.63947,1.1284720000000004,1.1428809409352658,6.886574,6.9155120000000005,25.463000000000022,4620.23333333945
2025-08-28 10:33:00,66.724535,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.909699999999987,4620.28333333945
2025-08-28 10:36:00,68.08449,1.1284720000000004,1.1428809409352658,6.799768,6.828706,27.488400000000013,4620.33333333945
2025-08-28 10:39:00,69.516785,1.070602,1.1414142080787015,6.741898,6.886576,26.620299999999986,4620.3833333394505
2025-08-28 10:42:00,70.19676000000001,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.067099999999982,4620.433333339451
2025-08-28 10:45:00,71.29629499999999,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.199099999999987,4620.483333339451
2025-08-28 10:48:00,72.52604,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,28.935199999999952,4620.533333339451
2025-08-28 10:51:00,73.56771,0.983797,1.1486762147859473,6.6261529999999995,6.973376,28.93520000000001,4620.583333339451
2025-08-28 10:54:00,72.78646,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.93520000000001,4620.633333339451
2025-08-28 10:57:00,72.33796,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.067199999999957,4620.683333339452
2025-08-28 11:00:00,71.715855,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.198999999999955,4620.733333339452
2025-08-28 11:03:00,70.48611500000001,0.9837959999999999,1.161746792021768,6.655088,7.031251999999999,26.909699999999987,4620.783333339452
2025-08-28 11:06:00,68.98148499999999,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.199099999999987,4620.833333339452
2025-08-28 11:09:00,67.751735,1.0416660000000002,1.1262446227260148,6.770828,6.944442,26.90980000000002,4620.883333339452
2025-08-28 11:12:00,66.84028,1.070602,1.1274821149176488,6.828704,6.944442,26.04169999999999,4620.9333333394525
2025-08-28 11:15:00,66.60879499999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.75229999999999,4620.983333339453
2025-08-28 11:18:00,66.1603,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.752200000000016,4621.033333339453
2025-08-28 11:21:00,67.21643499999999,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,25.173599999999965,4621.083333339453
2025-08-28 11:24:00,68.31597500000001,1.1284720000000004,1.1428809409352658,6.799768,6.828706,27.488499999999988,4621.133333339453
2025-08-28 11:27:00,67.925345,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331000000000017,4621.183333339453
2025-08-28 11:30:00,67.95428,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331099999999992,4621.233333339454
2025-08-28 11:33:00,68.02662000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,25.463000000000022,4621.283333339454
2025-08-28 11:36:00,68.34490500000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.331099999999992,4621.333333339454
2025-08-28 11:39:00,69.73379499999999,1.070602,1.1552384321824867,6.7129579999999995,6.886576,26.909699999999987,4621.383333339454
2025-08-28 11:42:00,69.90741,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,28.356499999999983,4621.433333339454
2025-08-28 11:45:00,70.13888499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.620300000000043,4621.4833333394545
2025-08-28 11:48:00,70.326965,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,26.909700000000043,4621.533333339455
2025-08-28 11:51:00,70.54398,0.9259259999999996,1.1290739937664427,6.568283,7.002317,26.90980000000002,4621.583333339455
2025-08-28 11:54:00,69.2419,0.9259259999999996,1.116249879974964,6.655087999999999,7.060182,27.77770000000004,4621.633333339455
2025-08-28 11:57:00,67.939815,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.199000000000012,4621.683333339455
2025-08-28 12:00:00,66.88368,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.331099999999992,4621.733333339455
2025-08-28 12:03:00,66.247105,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.041600000000017,4621.783333339456
2025-08-28 12:06:00,65.784145,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.173500000000047,4621.833333339456
2025-08-28 12:09:00,65.59606500000001,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.331000000000017,4621.883333339456
2025-08-28 12:12:00,66.13136499999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.620400000000018,4621.933333339456
2025-08-28 12:15:00,67.288775,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.909699999999987,4621.983333339456
2025-08-28 12:18:00,68.1713,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,27.488400000000013,4622.0333333394565
2025-08-28 12:21:00,69.068285,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.041600000000017,4622.083333339457
2025-08-28 12:24:00,68.27257,1.070601,1.127481597360715,6.828708000000001,6.944447,26.33099999999996,4622.133333339457
2025-08-28 12:27:00,67.404515,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.909699999999987,4622.183333339457
2025-08-28 12:30:00,67.14410000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04169999999999,4622.233333339457
2025-08-28 12:33:00,66.76794,1.070601,1.1414136862663036,6.799768,6.944447,26.331000000000017,4622.283333339457
2025-08-28 12:36:00,66.623265,1.0416659999999993,1.1124365196562085,6.770833,6.915507,27.777799999999957,4622.333333339458
2025-08-28 12:39:00,66.43518499999999,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.909699999999987,4622.383333339458
2025-08-28 12:42:00,66.145835,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.331099999999992,4622.433333339458
2025-08-28 12:45:00,65.72627,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.331000000000017,4622.483333339458
2025-08-28 12:48:00,65.10417,0.9837959999999999,1.0954657701533341,6.655088,6.886572,26.04169999999999,4622.533333339458
2025-08-28 12:51:00,64.930555,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.04169999999999,4622.5833333394585
2025-08-28 12:54:00,66.087965,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.331000000000017,4622.633333339459
2025-08-28 12:57:00,65.21990500000001,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.173699999999997,4622.683333339459
2025-08-28 13:00:00,65.24884499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,24.594899999999996,4622.733333339459
2025-08-28 13:03:00,64.568865,1.0127309999999996,1.09724838873396,6.799773,6.973382,26.33099999999996,4622.783333339459
2025-08-28 13:06:00,64.149305,1.070601,1.127481597360715,6.799768,6.915507,25.752399999999966,4622.833333339459
2025-08-28 13:09:00,63.614005,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.462999999999965,4622.88333333946
2025-08-28 13:12:00,63.353584999999995,1.070601,1.1134425553881666,6.770828,6.857637,24.88420000000002,4622.93333333946
2025-08-28 13:15:00,62.861689999999996,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.331099999999992,4622.98333333946
2025-08-28 13:18:00,62.528935000000004,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.17360000000002,4623.03333333946
2025-08-28 13:21:00,62.44213,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,24.884199999999964,4623.08333333946
2025-08-28 13:24:00,63.744209999999995,1.0995369999999998,1.0995394999615666,6.684023,6.684025999999999,25.75229999999999,4623.1333333394605
2025-08-28 13:27:00,62.4566,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,24.594899999999996,4623.183333339461
2025-08-28 13:30:00,63.09317,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,24.01619999999997,4623.233333339461
2025-08-28 13:33:00,64.29398499999999,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,25.173599999999965,4623.283333339461
2025-08-28 13:36:00,64.53993,1.0995369999999998,1.1282271253665355,6.770833,6.828706,23.7269,4623.333333339461
2025-08-28 13:39:00,66.00116,1.070602,1.1274821149176488,6.741898,6.857635999999999,26.331000000000017,4623.383333339461
2025-08-28 13:42:00,65.79861500000001,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,24.88420000000002,4623.433333339462
2025-08-28 13:45:00,66.63773,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.041600000000017,4623.483333339462
2025-08-28 13:48:00,66.00115500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620299999999986,4623.533333339462
2025-08-28 13:51:00,67.28877,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,26.90980000000002,4623.583333339462
2025-08-28 13:54:00,66.681135,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.909699999999987,4623.633333339462
2025-08-28 13:57:00,64.84375,0.9548609999999993,1.1063864665921428,6.684028,7.002317,25.46289999999999,4623.6833333394625
2025-08-28 14:00:00,64.67013499999999,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.90979999999996,4623.733333339463
2025-08-28 14:03:00,63.425925,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,25.173699999999997,4623.783333339463
2025-08-28 14:06:00,63.33912,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.463000000000022,4623.833333339463
2025-08-28 14:09:00,63.194445,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.04169999999999,4623.883333339463
2025-08-28 14:12:00,62.78935,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,25.173699999999997,4623.933333339463
2025-08-28 14:15:00,63.975695,1.1284720000000004,1.1428809409352658,6.799768,6.828706,25.463000000000022,4623.983333339464
2025-08-28 14:18:00,64.72801000000001,1.070602,1.1134430686394414,6.7129579999999995,6.799766,23.7269,4624.033333339464
2025-08-28 14:21:00,67.25984,0.9548610000000002,1.0931616234277264,6.5104169999999995,6.799766,27.199099999999987,4624.083333339464
2025-08-28 14:24:00,67.24537000000001,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.909699999999987,4624.133333339464
2025-08-28 14:27:00,67.73726500000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.331000000000017,4624.183333339464
2025-08-28 14:30:00,68.31597500000001,0.983797,1.161747350654225,6.568283,6.944445999999999,27.199099999999987,4624.2333333394645
2025-08-28 14:33:00,69.415505,0.983797,1.1355146979140402,6.655093,6.973376,28.067099999999982,4624.283333339465
2025-08-28 14:36:00,70.65972500000001,0.983797,1.1355146979140402,6.684033,7.002316,26.909700000000043,4624.333333339465
2025-08-28 14:39:00,69.791665,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.620400000000018,4624.383333339465
2025-08-28 14:42:00,69.690395,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.199000000000012,4624.433333339465
2025-08-28 14:45:00,69.53125,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,26.620299999999986,4624.483333339465
2025-08-28 14:48:00,69.35763499999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.331000000000017,4624.533333339466
2025-08-28 14:51:00,69.16955999999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199099999999987,4624.583333339466
2025-08-28 14:54:00,69.53125,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,27.777800000000013,4624.633333339466
2025-08-28 14:57:00,68.98148499999999,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.199099999999987,4624.683333339466
2025-08-28 15:00:00,68.22917000000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,26.041600000000017,4624.733333339466
2025-08-28 15:03:00,67.46238500000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.04169999999999,4624.7833333394665
2025-08-28 15:06:00,68.055555,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488399999999956,4624.833333339467
2025-08-28 15:09:00,69.314235,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.620400000000018,4624.883333339467
2025-08-28 15:12:00,69.87847500000001,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.04169999999999,4624.933333339467
2025-08-28 15:15:00,71.41204,0.9259260000000005,1.154465418495772,6.5104120000000005,7.002316,27.488499999999988,4624.983333339467
2025-08-28 15:18:00,70.90567,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,27.488400000000013,4625.033333339467
2025-08-28 15:21:00,69.3287,0.9837959999999999,1.1355141477314536,6.741898,7.060182,27.488499999999988,4625.083333339468
2025-08-28 15:24:00,67.31770499999999,1.0416670000000003,1.1535364074626002,6.8576440000000005,7.089117,26.04169999999999,4625.133333339468
2025-08-28 15:27:00,66.84028,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04169999999999,4625.183333339468
2025-08-28 15:30:00,66.854745,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.909700000000043,4625.233333339468
2025-08-28 15:33:00,67.54919000000001,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.909700000000043,4625.283333339468
2025-08-28 15:36:00,66.95601500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4625.3333333394685
2025-08-28 15:39:00,66.53646,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04169999999999,4625.383333339469
2025-08-28 15:42:00,65.27778,1.0416660000000002,1.1262446227260148,6.857638,7.031251999999999,26.331000000000017,4625.433333339469
2025-08-28 15:45:00,65.465855,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.46289999999999,4625.483333339469
2025-08-28 15:48:00,66.550925,1.0416659999999993,1.0985180949059206,6.799773,6.915507,27.488400000000013,4625.533333339469
2025-08-28 15:51:00,67.78067,1.070602,1.1414142080787015,6.741898,6.886576,27.199099999999987,4625.583333339469
2025-08-28 15:54:00,68.67766,1.070602,1.1414142080787015,6.741898,6.886576,27.77769999999998,4625.63333333947
2025-08-28 15:57:00,67.7228,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,25.17360000000002,4625.68333333947
2025-08-28 16:00:00,67.28877,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620400000000018,4625.73333333947
2025-08-28 16:03:00,67.11516499999999,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.199099999999987,4625.78333333947
2025-08-28 16:06:00,66.898145,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620299999999986,4625.83333333947
2025-08-28 16:09:00,68.27257,1.0995369999999998,1.1423899185369466,6.799773,6.886576,27.199099999999987,4625.8833333394705
2025-08-28 16:12:00,68.909145,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.067199999999957,4625.933333339471
2025-08-28 16:15:00,69.29976500000001,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.199099999999987,4625.983333339471
2025-08-28 16:18:00,68.127895,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.04169999999999,4626.033333339471
2025-08-28 16:21:00,67.751735,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.752300000000048,4626.083333339471
2025-08-28 16:24:00,69.05382,0.983797,1.10891760677632,6.568283,6.828706,25.752399999999966,4626.133333339471
2025-08-28 16:27:00,68.98148499999999,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,27.199099999999987,4626.183333339472
2025-08-28 16:30:00,67.24537000000001,0.9259259999999996,1.0903399411125838,6.568287999999999,6.9155120000000005,25.75229999999999,4626.233333339472
2025-08-28 16:33:00,66.030095,1.0127309999999996,1.1245034728573904,6.655092999999999,6.886572,26.04169999999999,4626.283333339472
2025-08-28 16:36:00,66.23263499999999,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,27.199099999999987,4626.333333339472
2025-08-28 16:39:00,65.97222500000001,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.04169999999999,4626.383333339472
2025-08-28 16:42:00,67.274305,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.173599999999965,4626.4333333394725
2025-08-28 16:45:00,67.01389,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,25.173500000000047,4626.483333339473
2025-08-28 16:48:00,67.288775,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.62039999999996,4626.533333339473
2025-08-28 16:51:00,66.94155,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.04169999999999,4626.583333339473
2025-08-28 16:54:00,66.59433,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.620400000000018,4626.633333339473
2025-08-28 16:57:00,67.042825,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,25.462999999999965,4626.683333339473
2025-08-28 17:00:00,66.1603,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,25.752400000000023,4626.733333339474
2025-08-28 17:03:00,66.1169,0.9548609999999993,1.0798429303091501,6.597218,6.857637,27.488399999999956,4626.783333339474
2025-08-28 17:06:00,66.391785,1.070602,1.1274821149176506,6.626157999999999,6.7418960000000006,26.04169999999999,4626.833333339474
2025-08-28 17:09:00,65.85648499999999,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,26.620400000000018,4626.883333339474
2025-08-28 17:12:00,66.40625,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.04169999999999,4626.933333339474
2025-08-28 17:15:00,67.476855,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.909699999999987,4626.9833333394745
2025-08-28 17:18:00,67.24537000000001,0.8969899999999997,1.0480933683674316,6.481477000000001,6.799767000000001,27.777800000000013,4627.033333339475
2025-08-28 17:21:00,67.766205,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,26.041600000000017,4627.083333339475
2025-08-28 17:24:00,68.76446999999999,0.9548610000000002,1.119511626749153,6.394677000000001,6.7418960000000006,27.488499999999988,4627.133333339475
2025-08-28 17:27:00,67.78067,0.8969899999999997,1.0869845091593562,6.452547,6.857637,27.199099999999987,4627.183333339475
2025-08-28 17:30:00,67.274305,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.041600000000017,4627.233333339475
2025-08-28 17:33:00,66.854745,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.04169999999999,4627.283333339476
2025-08-28 17:36:00,66.435185,0.8969899999999997,1.0869845091593562,6.452547,6.857637,26.620299999999986,4627.333333339476
2025-08-28 17:39:00,67.49132,0.9259260000000005,1.1033379954237403,6.365742000000001,6.7418960000000006,26.04169999999999,4627.383333339476
2025-08-28 17:42:00,66.71007,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,27.488399999999956,4627.433333339476
2025-08-28 17:45:00,65.95775499999999,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.620299999999986,4627.483333339476
2025-08-28 17:48:00,64.684605,0.9837959999999999,1.0954657701533341,6.597218000000001,6.828702000000001,27.199099999999987,4627.5333333394765
2025-08-28 17:51:00,63.773145,1.0127309999999996,1.09724838873396,6.568288,6.741897,25.75229999999999,4627.583333339477
2025-08-28 17:54:00,62.861689999999996,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,25.75229999999999,4627.633333339477
2025-08-28 17:57:00,62.21065,1.0416659999999993,1.0703432396696497,6.597223,6.655097,26.04169999999999,4627.683333339477
2025-08-28 18:00:00,62.02257,1.0416659999999993,1.09852292383706,6.626153,6.741897,26.04169999999999,4627.733333339477
2025-08-28 18:03:00,61.86343,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.17360000000002,4627.783333339477
2025-08-28 18:06:00,41.40625,0.5497680000000003,0.9484082955149473,6.307868,7.26273,21.990700000000004,4627.833333339478
2025-08-29 07:42:00,72.439235,1.765046,1.2452310252893137,6.5104169999999995,5.584491000000001,30.092600000000004,4627.833333339478
2025-08-29 07:45:00,84.92477,1.2152770000000004,1.1414117258722343,6.423612,6.278935000000001,30.381999999999948,4627.883333339478
2025-08-29 07:48:00,98.36516499999999,1.2152780000000005,1.141412205399531,5.989587,5.844909,42.24539999999996,4627.933333339478
2025-08-29 07:51:00,93.73553000000001,0.8101859999999999,1.1218118040250393,5.295142,5.989585999999999,33.27550000000002,4627.983333339478
2025-08-29 07:54:00,94.05382,0.8391200000000003,0.9897463615114094,5.121532,5.439812000000001,34.14350000000002,4628.033333339478
2025-08-29 07:57:00,88.77315,0.8101849999999997,0.9734997179484813,5.121528,5.468753,31.82869999999997,4628.0833333394785
2025-08-29 08:00:00,84.288195,0.8101849999999997,0.9734997179484813,5.034717,5.3819420000000004,30.092600000000004,4628.133333339479
2025-08-29 08:03:00,85.27198999999999,1.0127319999999997,0.9981971199392831,5.295138,5.266206,30.96070000000003,4628.183333339479
2025-08-29 08:06:00,83.680555,0.8969909999999999,1.0216758783460422,5.324072999999999,5.584492,30.092499999999973,4628.233333339479
2025-08-29 08:09:00,81.770835,1.0127310000000005,1.0834620146466294,5.787038000000001,5.931716999999999,29.22460000000001,4628.283333339479
2025-08-29 08:12:00,79.13773499999999,1.0995370000000007,1.128222209766862,6.192134,6.2499970000000005,31.5394,4628.333333339479
2025-08-29 08:15:00,76.96759,1.0995370000000007,1.1139418763647682,6.307874000000001,6.336807,29.224499999999978,4628.38333333948
2025-08-29 08:18:00,75.83912000000001,1.1284720000000004,1.113939337256467,6.365744,6.336802,29.51389999999998,4628.43333333948
