Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-29 08:21:00,75.086805,1.157407,1.1282220900672422,6.423614,6.365737000000001,27.488400000000013,4628.48333333948
2025-08-29 08:24:00,73.98726500000001,1.157407,1.1134405803706986,6.481479,6.394672000000001,28.067199999999957,4628.53333333948
2025-08-29 08:27:00,74.42129499999999,1.1863419999999998,1.142392432407497,6.539349,6.452547000000001,28.64579999999995,4628.58333333948
2025-08-29 08:30:00,74.146415,1.1863419999999998,1.1274820464459048,6.6261589999999995,6.510417,28.06710000000004,4628.6333333394805
2025-08-29 08:33:00,73.900465,1.1863419999999998,1.1571709039841576,6.655089,6.597227,27.777800000000013,4628.683333339481
2025-08-29 08:36:00,74.537035,1.1863419999999998,1.1571709039841576,6.770829000000001,6.712967000000001,28.06710000000004,4628.733333339481
2025-08-29 08:39:00,75.086805,1.157407,1.1574095000027214,6.770834,6.770837,28.356499999999983,4628.783333339481
2025-08-29 08:42:00,76.67823999999999,1.1284720000000004,1.15716585293023,6.626158,6.684025999999999,29.513900000000035,4628.833333339481
2025-08-29 08:45:00,79.38368,0.9837959999999999,1.1355187115439038,6.307867000000001,6.626161000000001,30.092600000000004,4628.883333339481
2025-08-29 08:48:00,78.42882,0.9837959999999999,1.1486756603561503,6.423608000000001,6.7708319999999995,29.803200000000004,4628.933333339482
2025-08-29 08:51:00,77.86457999999999,1.070601,1.155233147503858,6.568288000000001,6.741897,28.935100000000034,4628.983333339482
2025-08-29 08:54:00,76.99652499999999,1.0416659999999993,1.1535405539501475,6.539353,6.770837,29.224500000000035,4629.033333339482
2025-08-29 08:57:00,78.19734,0.983797,1.1355146979140402,6.365742999999999,6.684025999999999,29.224499999999978,4629.083333339482
2025-08-29 09:00:00,79.904515,0.9259260000000005,1.141808702380169,6.192132000000001,6.655096,30.67130000000003,4629.133333339482
2025-08-29 09:03:00,81.22106500000001,0.8391210000000004,1.1154938684853055,6.076387,6.684025999999999,30.381899999999973,4629.1833333394825
2025-08-29 09:06:00,82.78356500000001,0.78125,1.1154441377438578,5.902775999999999,6.655096,29.803200000000004,4629.233333339483
2025-08-29 09:09:00,84.14352,0.694445,1.0927999072429802,5.787041,6.712966,29.51389999999998,4629.283333339483
2025-08-29 09:12:00,84.418405,0.6655089999999992,1.084007474925668,5.787036,6.770837,31.25,4629.333333339483
2025-08-29 09:15:00,78.79051,0.8101849999999997,1.1098861609535553,6.249998,6.915513,28.067199999999957,4629.383333339483
2025-08-29 09:18:00,77.34375,0.9259259999999996,1.1290695773279096,6.394677999999999,6.828702000000001,28.35650000000004,4629.433333339483
2025-08-29 09:21:00,77.083335,0.9259259999999996,1.1290695773279091,6.4236130000000005,6.857637,28.64580000000001,4629.483333339484
2025-08-29 09:24:00,76.99653,0.9259259999999996,1.116249879974964,6.394673,6.799767000000001,28.64580000000001,4629.533333339484
2025-08-29 09:27:00,76.73611500000001,0.9259259999999996,1.116249879974964,6.394673,6.799767000000001,28.64580000000001,4629.583333339484
2025-08-29 09:30:00,78.587965,0.8680560000000002,1.1205558737357353,6.163192,6.712966,29.224500000000035,4629.633333339484
2025-08-29 09:33:00,84.157985,0.6655090000000001,1.0730502405483482,5.6713000000000005,6.626161,30.671299999999974,4629.683333339484
2025-08-29 09:36:00,83.969905,0.7523149999999994,1.1199701394027695,5.931711999999999,6.770837,31.25,4629.7333333394845
2025-08-29 09:39:00,81.90104,0.8101850000000006,1.1218111826845976,6.1631920000000004,6.857637,31.25,4629.783333339485
2025-08-29 09:42:00,79.22454,0.8391200000000003,1.1154932638543633,6.307867000000001,6.915507,29.22460000000001,4629.833333339485
2025-08-29 09:45:00,77.5463,0.868055,1.1205510073638694,6.336806999999999,6.886572,29.224499999999978,4629.883333339485
2025-08-29 09:48:00,75.91145499999999,0.868055,1.0956664250602621,6.307867000000001,6.799772,27.777799999999957,4629.933333339485
2025-08-29 09:51:00,76.953125,0.8391210000000004,1.1032960107070109,6.134257,6.712966,30.381899999999973,4629.983333339485
2025-08-29 09:54:00,78.31308,0.8101859999999999,1.0978869137478797,6.047452,6.684025999999999,30.092600000000004,4630.033333339486
2025-08-29 09:57:00,75.578705,0.8391200000000003,1.0910170823977856,6.249997,6.799766999999999,28.64590000000004,4630.083333339486
2025-08-29 10:00:00,72.497105,0.9837959999999999,1.1222638501271742,6.510413,6.799766999999999,27.488400000000013,4630.133333339486
2025-08-29 10:03:00,70.51504499999999,1.070602,1.1274869481266971,6.684024000000001,6.799772,27.488400000000013,4630.183333339486
2025-08-29 10:06:00,69.212965,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.752399999999966,4630.233333339486
2025-08-29 10:09:00,69.140625,1.157407,1.1574095000027214,6.857634,6.857637,26.90979999999996,4630.2833333394865
2025-08-29 10:12:00,68.77893499999999,1.157407,1.1428834874818037,6.799764000000001,6.770837,26.620299999999986,4630.333333339487
2025-08-29 10:15:00,69.256365,1.0995369999999998,1.1282271253665355,6.799764,6.857637,25.46289999999999,4630.383333339487
2025-08-29 10:18:00,70.992475,1.1284720000000004,1.1428809409352658,6.770828,6.799766,28.067099999999982,4630.433333339487
2025-08-29 10:21:00,72.65625,1.0995369999999998,1.1703894089911202,6.684023,6.828706,26.331099999999992,4630.483333339487
2025-08-29 10:24:00,74.059605,1.0127319999999997,1.1245086828718889,6.597218,6.828706,29.513999999999953,4630.533333339487
2025-08-29 10:27:00,75.15914,0.9548610000000002,1.119511626749153,6.452547,6.799766,30.092600000000004,4630.583333339488
2025-08-29 10:30:00,78.09606500000001,0.8391209999999996,1.115493868485305,6.221062,6.828701,29.224599999999953,4630.633333339488
2025-08-29 10:33:00,78.7037,0.7523149999999994,1.0853621603708306,6.1631920000000004,6.915507,29.803200000000004,4630.683333339488
2025-08-29 10:36:00,77.618635,0.868055,1.132880165030653,6.336806999999999,6.9155120000000005,29.803200000000004,4630.733333339488
2025-08-29 10:39:00,75.390625,0.9259259999999996,1.1290695773279091,6.452548,6.886572,28.64580000000001,4630.783333339488
2025-08-29 10:42:00,75.02893499999999,0.8969899999999997,1.1124617726610955,6.452547,6.915507,28.356499999999983,4630.8333333394885
2025-08-29 10:45:00,75.98379499999999,0.8969899999999997,1.1124617726610955,6.394677000000001,6.857637,28.935100000000034,4630.883333339489
2025-08-29 10:48:00,75.67997500000001,0.9259259999999996,1.1418087023801684,6.4236130000000005,6.886577000000001,29.803200000000004,4630.933333339489
2025-08-29 10:51:00,75.0434,0.9548609999999993,1.132549301429882,6.510418,6.886577000000001,28.93520000000001,4630.983333339489
2025-08-29 10:54:00,74.001735,0.9837959999999999,1.1486756603561503,6.597218000000001,6.944442,27.488400000000013,4631.033333339489
2025-08-29 10:57:00,73.56771,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.488500000000045,4631.083333339489
2025-08-29 11:00:00,72.61285000000001,1.0995369999999998,1.156444314022041,6.828704,6.944447,28.067099999999982,4631.13333333949
2025-08-29 11:03:00,71.889465,1.157407,1.1861091962540984,6.886574,6.944447,28.356499999999983,4631.18333333949
2025-08-29 11:06:00,71.484375,1.157407,1.2002864231765322,6.944444,7.0312470000000005,27.488499999999988,4631.23333333949
2025-08-29 11:09:00,71.3397,1.157407,1.1861091962540984,6.944444,7.002317,27.777799999999957,4631.28333333949
2025-08-29 11:12:00,73.20601500000001,1.1574080000000002,1.1861097044862434,6.8865739999999995,6.944445999999999,27.488400000000013,4631.33333333949
2025-08-29 11:15:00,73.466435,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.777799999999957,4631.3833333394905
2025-08-29 11:18:00,73.50984,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,27.199099999999987,4631.433333339491
2025-08-29 11:21:00,73.81366,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,28.935099999999977,4631.483333339491
2025-08-29 11:24:00,74.53703999999999,0.9548610000000002,1.1454934328461042,6.452547,6.857635999999999,28.35650000000004,4631.533333339491
2025-08-29 11:27:00,74.146415,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.777800000000013,4631.583333339491
2025-08-29 11:30:00,73.81366,0.9548609999999993,1.132549301429881,6.539348,6.915507,28.356400000000008,4631.633333339491
2025-08-29 11:33:00,72.17882,1.0127309999999996,1.1513577326217537,6.684023,6.973382,28.35650000000004,4631.683333339492
2025-08-29 11:36:00,71.29629499999999,1.070601,1.1552379061643612,6.770828,6.944447,27.199099999999987,4631.733333339492
2025-08-29 11:39:00,70.876735,1.070601,1.1414136862663036,6.799768,6.944447,28.64580000000001,4631.783333339492
2025-08-29 11:42:00,70.471645,1.070601,1.1414136862663036,6.799768,6.944447,28.64580000000001,4631.833333339492
2025-08-29 11:45:00,70.89120500000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488400000000013,4631.883333339492
2025-08-29 11:48:00,71.46991,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.331000000000017,4631.9333333394925
2025-08-29 11:51:00,71.70139,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.067099999999982,4631.983333339493
2025-08-29 11:54:00,71.26736,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,27.488499999999988,4632.033333339493
2025-08-29 11:57:00,72.034145,1.1574080000000002,1.1861097044862434,6.944444000000001,7.002316,28.64580000000001,4632.083333339493
2025-08-29 12:00:00,71.62905,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488499999999988,4632.133333339493
2025-08-29 12:03:00,71.03587999999999,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.199099999999987,4632.183333339493
2025-08-29 12:06:00,71.51330999999999,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.488499999999988,4632.233333339494
2025-08-29 12:09:00,72.4103,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.645899999999983,4632.283333339494
2025-08-29 12:12:00,72.78646,1.0127319999999997,1.1513582772780566,6.597218,6.886576,28.06710000000004,4632.333333339494
2025-08-29 12:15:00,72.65625,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,26.620300000000043,4632.383333339494
2025-08-29 12:18:00,74.69618,0.9259260000000005,1.1544610590066375,6.365742000000001,6.857635999999999,27.777800000000013,4632.433333339494
2025-08-29 12:21:00,73.885995,0.8969899999999997,1.125075667427069,6.452547,6.944447,28.067099999999982,4632.4833333394945
2025-08-29 12:24:00,73.49537000000001,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,27.199100000000044,4632.533333339495
2025-08-29 12:27:00,72.32349500000001,0.9259259999999996,1.10333799542374,6.568287999999999,6.944442,27.77769999999998,4632.583333339495
2025-08-29 12:30:00,71.05035000000001,0.9837959999999999,1.1355187115439038,6.597218000000001,6.9155120000000005,28.067099999999982,4632.633333339495
2025-08-29 12:33:00,70.06655,1.0416659999999993,1.126244622726015,6.626153,6.799767000000001,27.488400000000013,4632.683333339495
2025-08-29 12:36:00,69.47337999999999,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,26.041600000000017,4632.733333339495
2025-08-29 12:39:00,69.3287,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,26.331000000000017,4632.783333339496
2025-08-29 12:42:00,69.09722,1.070601,1.1414136862663036,6.712958,6.857637,27.488499999999988,4632.833333339496
2025-08-29 12:45:00,68.76446999999999,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.620299999999986,4632.883333339496
2025-08-29 12:48:00,69.34317,1.0995369999999998,1.156444314022041,6.684023,6.799766,26.04169999999999,4632.933333339496
2025-08-29 12:51:00,68.80787000000001,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.909700000000043,4632.983333339496
2025-08-29 12:54:00,69.71933,1.070602,1.1274869481266971,6.597218000000001,6.712966,28.067200000000014,4633.0333333394965
2025-08-29 12:57:00,68.14236500000001,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,25.752300000000048,4633.083333339497
2025-08-29 13:00:00,67.404515,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.909699999999987,4633.133333339497
2025-08-29 13:03:00,66.030095,1.0416660000000002,1.1399415874460792,6.684028,6.886572,25.752300000000048,4633.183333339497
2025-08-29 13:06:00,65.43692,1.0127309999999996,1.09724838873396,6.568288,6.741897,25.462999999999965,4633.233333339497
2025-08-29 13:09:00,65.407985,0.9548609999999993,1.0664223289844648,6.539348,6.770837,24.884299999999996,4633.283333339497
2025-08-29 13:12:00,64.91608500000001,0.9548609999999993,1.0664223289844648,6.539348,6.770837,26.04169999999999,4633.333333339498
2025-08-29 13:15:00,64.84375,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,26.331099999999992,4633.383333339498
2025-08-29 13:18:00,64.87268499999999,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,25.75229999999999,4633.433333339498
2025-08-29 13:21:00,64.800345,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.04169999999999,4633.483333339498
2025-08-29 13:24:00,64.82928000000001,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,25.173599999999965,4633.533333339498
2025-08-29 13:27:00,64.17824,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.462999999999965,4633.5833333394985
2025-08-29 13:30:00,64.51099500000001,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.752399999999966,4633.633333339499
2025-08-29 13:33:00,64.49652499999999,1.070601,1.0992826475971222,6.799768,6.857637,26.331099999999992,4633.683333339499
2025-08-29 13:36:00,65.46586,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,26.909699999999987,4633.733333339499
2025-08-29 13:39:00,65.1331,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,25.462999999999965,4633.783333339499
2025-08-29 13:42:00,66.319445,0.9548609999999993,1.0798429303091501,6.510418,6.770837,27.199099999999987,4633.833333339499
2025-08-29 13:45:00,68.04109,0.9259259999999996,1.0640549390003562,6.481483,6.770837,26.04170000000005,4633.8833333395
2025-08-29 13:48:00,68.909145,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.199099999999987,4633.9333333395
2025-08-29 13:51:00,70.949075,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,26.33099999999996,4633.9833333395
2025-08-29 13:54:00,69.936345,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.909699999999987,4634.0333333395
2025-08-29 13:57:00,69.791665,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.199099999999987,4634.0833333395
2025-08-29 14:00:00,70.55845,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.488400000000013,4634.1333333395005
2025-08-29 14:03:00,69.34317,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.199099999999987,4634.183333339501
2025-08-29 14:06:00,68.44618,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.331099999999992,4634.233333339501
2025-08-29 14:09:00,68.055555,1.0416659999999993,1.1124413097650232,6.626153,6.770837,25.752399999999966,4634.283333339501
2025-08-29 14:12:00,67.83854,1.0416659999999993,1.1124413097650232,6.626153,6.770837,26.909699999999987,4634.333333339501
2025-08-29 14:15:00,67.404515,1.0416659999999993,1.1124413097650232,6.626153,6.770837,26.909700000000043,4634.383333339501
2025-08-29 14:18:00,67.37558,1.0416659999999993,1.126244622726015,6.684023,6.857637,25.75229999999999,4634.433333339502
2025-08-29 14:21:00,67.288775,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.04170000000005,4634.483333339502
2025-08-29 14:24:00,68.40277499999999,0.983797,1.095466307313744,6.510413000000001,6.7418960000000006,27.488400000000013,4634.533333339502
2025-08-29 14:27:00,68.33044000000001,0.9259259999999996,1.0903399411125827,6.4236130000000005,6.770837,26.33099999999996,4634.583333339502
2025-08-29 14:30:00,68.33044000000001,0.9259259999999996,1.0903399411125827,6.4236130000000005,6.770837,26.62039999999996,4634.633333339502
2025-08-29 14:33:00,66.98495500000001,0.9259259999999996,1.0640549390003562,6.510418,6.799772,26.04170000000005,4634.6833333395025
2025-08-29 14:36:00,66.449655,1.0127309999999996,1.110930746799627,6.5104180000000005,6.712967000000001,26.331000000000017,4634.733333339503
2025-08-29 14:39:00,67.31771,1.070602,1.113443068639442,6.597218000000001,6.684025999999999,27.199099999999987,4634.783333339503
2025-08-29 14:42:00,66.82580999999999,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,26.620400000000018,4634.833333339503
2025-08-29 14:45:00,67.31771,0.9548609999999993,1.0798429303091501,6.452548,6.712967000000001,26.620400000000018,4634.883333339503
2025-08-29 14:48:00,68.02662000000001,0.9259259999999996,1.0772436567720032,6.4236130000000005,6.741897,26.331099999999992,4634.933333339503
2025-08-29 14:51:00,70.167825,0.9548610000000002,1.1063864665921435,6.394677000000001,6.712966,27.777800000000013,4634.983333339504
2025-08-29 14:54:00,71.57118,0.9548610000000002,1.119511626749153,6.394677000000001,6.7418960000000006,28.067099999999982,4635.033333339504
2025-08-29 14:57:00,70.78993,0.9259259999999996,1.10333799542374,6.481483,6.857637,27.488499999999988,4635.083333339504
2025-08-29 15:00:00,69.32870500000001,0.9837959999999999,1.1222638501271742,6.597218000000001,6.886572,28.64580000000001,4635.133333339504
2025-08-29 15:03:00,68.460645,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.488400000000013,4635.183333339504
2025-08-29 15:06:00,67.86748,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,25.75229999999999,4635.2333333395045
2025-08-29 15:09:00,67.31771,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.62039999999996,4635.283333339505
2025-08-29 15:12:00,66.82580999999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.909699999999987,4635.333333339505
2025-08-29 15:15:00,68.47511499999999,1.0995369999999998,1.1282271253665355,6.741892999999999,6.799766,27.488400000000013,4635.383333339505
2025-08-29 15:18:00,70.13888499999999,0.983797,1.1089129762360874,6.539352999999999,6.799766,27.777799999999957,4635.433333339505
2025-08-29 15:21:00,71.788195,0.9548610000000002,1.119511626749153,6.452547,6.799766,28.067199999999957,4635.483333339505
2025-08-29 15:24:00,70.833335,0.9259259999999996,1.10333799542374,6.481483,6.857637,27.488400000000013,4635.533333339506
2025-08-29 15:27:00,69.3287,0.9259259999999996,1.1033424725177532,6.539348,6.9155120000000005,26.33099999999996,4635.583333339506
2025-08-29 15:30:00,68.778935,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.199100000000044,4635.633333339506
2025-08-29 15:33:00,68.30150499999999,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.77770000000004,4635.683333339506
2025-08-29 15:36:00,69.63252,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,25.75229999999999,4635.733333339506
2025-08-29 15:39:00,70.13888499999999,1.070602,1.1414142080787015,6.655088,6.799766,26.04169999999999,4635.7833333395065
2025-08-29 15:42:00,70.355905,1.0127319999999997,1.1379801077314824,6.568287999999999,6.828706,27.488400000000013,4635.833333339507
2025-08-29 15:45:00,71.28183,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.35650000000004,4635.883333339507
2025-08-29 15:48:00,73.07581,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,28.067099999999982,4635.933333339507
2025-08-29 15:51:00,72.22222,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,27.488499999999988,4635.983333339507
2025-08-29 15:54:00,70.90567,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.199100000000044,4636.033333339507
2025-08-29 15:57:00,70.572915,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.488400000000013,4636.083333339508
2025-08-29 16:00:00,70.67419,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.488399999999956,4636.133333339508
2025-08-29 16:03:00,70.34143499999999,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.777800000000013,4636.183333339508
2025-08-29 16:06:00,70.78993,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.777800000000013,4636.233333339508
2025-08-29 16:09:00,70.457175,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.909699999999987,4636.283333339508
2025-08-29 16:12:00,71.49884,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,27.488400000000013,4636.3333333395085
2025-08-29 16:15:00,71.49884,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.777800000000013,4636.383333339509
2025-08-29 16:18:00,72.82986,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,27.777800000000013,4636.433333339509
2025-08-29 16:21:00,72.45370500000001,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,27.488499999999988,4636.483333339509
2025-08-29 16:24:00,72.30902499999999,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,26.909699999999987,4636.533333339509
2025-08-29 16:27:00,72.46817,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,26.909699999999987,4636.583333339509
2025-08-29 16:30:00,72.20775499999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,28.067099999999982,4636.63333333951
2025-08-29 16:33:00,73.42303,1.0127319999999997,1.1379801077314817,6.597218,6.857635999999999,27.488400000000013,4636.68333333951
2025-08-29 16:36:00,73.72685,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,27.488400000000013,4636.73333333951
2025-08-29 16:39:00,73.50984,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.35650000000004,4636.78333333951
2025-08-29 16:42:00,73.33623,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.356400000000008,4636.83333333951
2025-08-29 16:45:00,72.32349500000001,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,28.067099999999982,4636.8833333395105
2025-08-29 16:48:00,72.45370500000001,1.0127319999999997,1.1513582772780566,6.597218,6.886576,28.356499999999983,4636.933333339511
2025-08-29 16:51:00,72.511575,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.64580000000001,4636.983333339511
2025-08-29 16:54:00,71.889465,0.9259259999999996,1.116249879974963,6.539348,6.944442,28.067199999999957,4637.033333339511
2025-08-29 16:57:00,70.50058,1.0127309999999996,1.137979567305165,6.684023,6.944442,26.62039999999996,4637.083333339511
2025-08-29 17:00:00,69.618055,1.0416659999999993,1.126244622726015,6.684023,6.857637,27.777799999999957,4637.133333339511
2025-08-29 17:03:00,68.98148499999999,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.199099999999987,4637.183333339512
2025-08-29 17:06:00,69.71933,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,28.356499999999983,4637.233333339512
2025-08-29 17:09:00,69.415505,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,27.777799999999957,4637.283333339512
2025-08-29 17:12:00,69.7772,0.983797,1.1089129762360874,6.481483,6.7418960000000006,28.067099999999982,4637.333333339512
2025-08-29 17:15:00,71.09375,0.983797,1.1089129762360874,6.481483,6.7418960000000006,27.199099999999987,4637.383333339512
2025-08-29 17:18:00,71.614585,0.9548610000000002,1.1454934328461042,6.394677000000001,6.799766,28.067099999999982,4637.4333333395125
2025-08-29 17:21:00,70.51504499999999,0.8969899999999997,1.0869845091593562,6.394677000000001,6.799767000000001,27.77769999999998,4637.483333339513
2025-08-29 17:24:00,70.13888499999999,0.9548609999999993,1.1063864665921428,6.452548,6.770837,27.198999999999955,4637.533333339513
2025-08-29 17:27:00,69.140625,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,26.331000000000017,4637.583333339513
2025-08-29 17:30:00,68.88021,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.488400000000013,4637.633333339513
2025-08-29 17:33:00,68.40277499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.331000000000017,4637.683333339513
2025-08-29 17:36:00,67.44792,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.33099999999996,4637.733333339514
2025-08-29 17:39:00,67.63599500000001,1.070601,1.127481597360715,6.799768,6.915507,26.62039999999996,4637.783333339514
2025-08-29 17:42:00,67.59259,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.75229999999999,4637.833333339514
2025-08-29 17:45:00,67.346645,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.909699999999987,4637.883333339514
2025-08-29 17:48:00,66.82580999999999,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,27.199099999999987,4637.933333339514
2025-08-29 17:51:00,66.623265,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.909700000000043,4637.9833333395145
2025-08-29 17:54:00,66.71007,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,27.199100000000044,4638.033333339515
2025-08-29 17:57:00,66.782405,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.04169999999999,4638.083333339515
2025-08-29 18:00:00,66.46412000000001,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.620400000000018,4638.133333339515
2025-08-29 18:03:00,66.05903,1.0416659999999993,1.1124365196562085,6.770833,6.915507,27.199100000000044,4638.183333339515
2025-08-29 18:06:00,44.849540000000005,0.578703,1.001116283741104,6.394678000000001,7.407405,21.70139999999998,4638.233333339515
2025-09-01 07:39:00,73.91493,1.7939810000000005,1.117087439057309,6.597222,5.439811000000001,34.43289999999996,4638.233333339515
2025-09-01 07:42:00,85.054975,1.186343,1.229231808878937,6.684031999999999,6.770829000000001,41.08800000000002,4638.283333339516
2025-09-01 07:45:00,98.350695,1.4756939999999998,1.387077601787974,6.799767,6.626153,49.18980000000005,4638.333333339516
2025-09-01 07:48:00,97.019675,1.3888889999999998,1.2385876659361519,6.597224000000001,6.307875,34.43289999999996,4638.383333339516
2025-09-01 07:51:00,92.100695,1.070602,1.1825732730731122,5.787034,6.018522,32.696799999999996,4638.433333339516
2025-09-01 07:54:00,92.881945,1.0416660000000002,1.1670355842561368,5.613428000000001,5.873842000000001,32.40730000000002,4638.483333339516
2025-09-01 07:57:00,92.80961,0.9837959999999999,1.1355141477314536,5.439812999999999,5.758096999999999,33.27539999999999,4638.5333333395165
2025-09-01 08:00:00,92.89641,0.9259259999999996,1.1162454336919732,5.266208,5.671292000000001,31.539300000000026,4638.583333339517
2025-09-01 08:03:00,98.336225,1.0127309999999996,1.0972483887339608,5.324077999999999,5.497687000000001,41.95599999999996,4638.633333339517
2025-09-01 08:06:00,98.350695,1.1284729999999996,1.1284725000115754,5.6423630000000005,5.642360000000001,44.27079999999998,4638.683333339517
2025-09-01 08:09:00,98.336225,1.2442130000000002,1.1552340490860324,5.989588,5.815974999999999,37.32649999999995,4638.733333339517
2025-09-01 08:12:00,98.336225,1.2152770000000004,1.1564444141548131,6.192128,6.076390999999999,38.19440000000003,4638.783333339517
2025-09-01 08:15:00,95.457175,1.1863420000000007,1.1571658195859797,6.134258000000001,6.076386,33.85420000000005,4638.833333339518
2025-09-01 08:18:00,95.095485,1.1574080000000002,1.1718154732699815,6.134264,6.163195999999999,34.14359999999999,4638.883333339518
2025-09-01 08:21:00,95.76099500000001,1.157407,1.157409500011446,6.134258000000001,6.1342609999999995,34.72219999999999,4638.933333339518
2025-09-01 08:24:00,95.78993,1.1284719999999995,1.1713409378030806,6.105323,6.192131000000001,34.43280000000004,4638.983333339518
2025-09-01 08:27:00,93.185765,0.9837959999999999,1.1617467920217688,5.960642999999999,6.336807,32.98610000000002,4639.033333339518
2025-09-01 08:30:00,95.471645,1.1284720000000004,1.1854004646794547,6.134258000000001,6.249995999999999,34.43289999999996,4639.0833333395185
2025-09-01 08:33:00,97.30903,1.1284720000000004,1.1713409378030815,6.192128,6.278936,34.14349999999996,4639.133333339519
2025-09-01 08:36:00,94.979745,1.070601,1.1960855910264652,6.105328,6.365737000000001,35.01159999999999,4639.183333339519
2025-09-01 08:39:00,95.037615,1.0127309999999996,1.1646366165806636,6.134258,6.452547000000001,33.27550000000002,4639.233333339519
2025-09-01 08:42:00,95.44271,0.983797,1.1617428492996629,6.047453,6.4236059999999995,33.56480000000005,4639.283333339519
2025-09-01 08:45:00,93.48958,0.8969909999999999,1.162432050909824,5.902783,6.481482000000001,30.38190000000003,4639.333333339519
2025-09-01 08:48:00,93.012155,0.7233799999999997,1.1567886119083162,5.526622000000001,6.539352000000001,33.564899999999966,4639.38333333952
2025-09-01 08:51:00,98.336225,0.9259260000000005,1.179532794077459,5.873842,6.4236059999999995,41.95600000000002,4639.43333333952
2025-09-01 08:54:00,98.350695,0.78125,1.091912283109979,5.671295999999999,6.365735999999999,40.219899999999996,4639.48333333952
2025-09-01 08:57:00,93.46065,0.7233799999999997,1.1234603355240622,5.613422,6.539352,32.696799999999996,4639.53333333952
2025-09-01 09:00:00,94.89294,0.9259259999999996,1.1544610590066373,6.076393,6.568287,34.14359999999999,4639.58333333952
2025-09-01 09:03:00,94.35764,0.9259259999999996,1.1418087023801684,6.105322999999999,6.568287,33.27550000000002,4639.6333333395205
2025-09-01 09:06:00,95.26910000000001,0.8969899999999997,1.150058107719665,6.018517,6.568287,33.27550000000002,4639.683333339521
2025-09-01 09:09:00,94.63252,0.8101849999999997,1.1336675138416168,5.844912,6.568287,33.27550000000002,4639.733333339521
2025-09-01 09:12:00,95.326965,0.8969899999999997,1.137604080111199,6.0474570000000005,6.568287,33.27540000000005,4639.783333339521
2025-09-01 09:15:00,94.93634499999999,0.868055,1.108148640943777,5.989582,6.510417,32.9862,4639.833333339521
2025-09-01 09:18:00,94.444445,0.6944439999999998,1.1259055073867725,5.584486,6.5972219999999995,32.9862,4639.883333339521
2025-09-01 09:21:00,94.69039,0.8101849999999997,1.1336675138416168,5.844912,6.568287,34.14350000000002,4639.933333339522
2025-09-01 09:24:00,93.952545,0.868055,1.1328801650306521,5.989582,6.568287,32.986099999999965,4639.983333339522
2025-09-01 09:27:00,92.82407,0.8680560000000002,1.1328807622536403,6.047453,6.626156999999999,32.407399999999996,4640.033333339522
2025-09-01 09:30:00,91.52199,0.8969909999999999,1.1376046660148569,6.076393,6.5972219999999995,33.27539999999999,4640.083333339522
2025-09-01 09:33:00,90.26330999999999,0.9548609999999993,1.1583557659495516,6.1631979999999995,6.597227,31.828700000000026,4640.133333339522
2025-09-01 09:36:00,88.90335999999999,0.9837959999999999,1.148675660356151,6.278937999999999,6.626162,31.539300000000026,4640.1833333395225
2025-09-01 09:39:00,88.22337999999999,1.0416659999999993,1.1670355842561362,6.365743,6.626157000000001,30.671299999999974,4640.233333339523
2025-09-01 09:42:00,87.514465,1.0416659999999993,1.1535405539501475,6.365743,6.597227,32.696699999999964,4640.283333339523
2025-09-01 09:45:00,86.747685,1.0995369999999998,1.156444314022041,6.510414000000001,6.626157000000001,30.960699999999974,4640.333333339523
2025-09-01 09:48:00,87.26851500000001,1.1284720000000004,1.1713409378030815,6.481478000000001,6.5682860000000005,30.67130000000003,4640.383333339523
2025-09-01 09:51:00,90.98669000000001,0.8680560000000002,1.132880762253641,6.047457,6.626161000000001,32.98610000000002,4640.433333339523
2025-09-01 09:54:00,91.435185,0.9259259999999996,1.1670378698298889,6.192132999999999,6.712967000000001,31.25,4640.483333339524
2025-09-01 09:57:00,88.541665,0.9837959999999999,1.1747259118220323,6.365743,6.770837,30.9606,4640.533333339524
2025-09-01 10:00:00,87.44212999999999,1.0416660000000002,1.1670402322021918,6.481478000000001,6.7419020000000005,31.828700000000026,4640.583333339524
2025-09-01 10:03:00,86.935765,1.0416659999999993,1.1804392764135205,6.452543,6.741897,30.9606,4640.633333339524
2025-09-01 10:06:00,85.778355,1.0416659999999993,1.1804392764135205,6.452543,6.741897,30.38190000000003,4640.683333339524
2025-09-01 10:09:00,84.57755,1.0416660000000002,1.1670355842561368,6.510418,6.7708319999999995,30.9606,4640.7333333395245
2025-09-01 10:12:00,83.029515,1.1284720000000004,1.1854053058417637,6.6261540000000005,6.7419020000000005,30.960699999999974,4640.783333339525
2025-09-01 10:15:00,81.568285,1.1284720000000004,1.1854053058417637,6.6261540000000005,6.7419020000000005,28.93520000000001,4640.833333339525
2025-09-01 10:18:00,81.49595,1.157407,1.1861091962540984,6.655094000000001,6.712967000000001,28.64580000000001,4640.883333339525
2025-09-01 10:21:00,82.47974500000001,1.1574080000000002,1.2002869354506591,6.597224000000001,6.684025999999999,31.53929999999997,4640.933333339525
2025-09-01 10:24:00,86.024305,0.9259260000000005,1.1162498799749643,6.250001999999999,6.6550959999999995,31.25,4640.983333339525
2025-09-01 10:27:00,90.610535,0.8391209999999996,1.127621921015894,6.047452,6.684031,32.986099999999965,4641.033333339526
2025-09-01 10:30:00,90.79861,0.8680560000000002,1.1573113554155492,6.105322,6.7418960000000006,33.27539999999999,4641.083333339526
2025-09-01 10:33:00,98.336225,0.6655090000000001,1.1165478725265108,5.555554,6.626155,38.194500000000005,4641.133333339526
2025-09-01 10:36:00,93.37384499999999,0.5787040000000001,1.154855102262704,5.5266210000000004,6.973376999999999,32.986099999999965,4641.183333339526
2025-09-01 10:39:00,93.98148,0.8101849999999997,1.168850922387078,6.105322,6.915507,33.85419999999999,4641.233333339526
2025-09-01 10:42:00,91.970485,0.8101850000000006,1.157189680296678,6.1631920000000004,6.944447,31.828700000000026,4641.2833333395265
2025-09-01 10:45:00,89.279515,0.8680560000000002,1.1694170609616117,6.250003,6.915507,32.11810000000003,4641.333333339527
2025-09-01 10:48:00,86.342595,0.9548609999999993,1.1838276646588706,6.452543,6.9444420000000004,30.382000000000005,4641.383333339527
2025-09-01 10:51:00,83.969905,1.0127310000000005,1.164636616580664,6.539348,6.857637,30.9606,4641.433333339527
2025-09-01 10:54:00,82.04571999999999,1.070602,1.2095141822528377,6.597224000000001,6.886572,30.381899999999973,4641.483333339527
2025-09-01 10:57:00,80.94618,1.157407,1.171814969129404,6.7997689999999995,6.828702000000001,30.671299999999974,4641.533333339527
2025-09-01 11:00:00,80.208335,1.1863419999999998,1.1863419999779405,6.7997689999999995,6.799767000000001,30.381899999999973,4641.583333339528
2025-09-01 11:03:00,79.904515,1.2152769999999995,1.1861092450496777,6.828703999999999,6.770837,28.935099999999977,4641.633333339528
2025-09-01 11:06:00,80.685765,1.273148,1.2143609118193446,6.857634,6.7418960000000006,28.93520000000001,4641.683333339528
2025-09-01 11:09:00,80.439815,1.273148,1.2143609118193446,6.915503999999999,6.799766,29.803200000000004,4641.733333339528
2025-09-01 11:12:00,80.52662,1.1863419999999998,1.2007538837511706,6.828699,6.857637,28.935099999999977,4641.783333339528
2025-09-01 11:15:00,81.72743,1.0995369999999998,1.156444314022041,6.684024000000001,6.799767000000001,32.11800000000005,4641.8333333395285
2025-09-01 11:18:00,83.376735,1.1284720000000004,1.1993579825669856,6.655088000000001,6.799766,31.53929999999997,4641.883333339529
2025-09-01 11:21:00,83.3478,1.0995369999999998,1.1979618645058574,6.626153,6.828706,28.93520000000001,4641.933333339529
2025-09-01 11:24:00,84.606485,1.070601,1.182568049671001,6.626158,6.857637,31.25,4641.983333339529
2025-09-01 11:27:00,84.215855,1.070601,1.1960902470786874,6.655088000000001,6.915507,30.381899999999973,4642.033333339529
2025-09-01 11:30:00,83.11632,1.070602,1.1825732730731122,6.684024000000001,6.9155120000000005,29.224500000000035,4642.083333339529
2025-09-01 11:33:00,81.39468,1.1863419999999998,1.2292361812558572,6.828703999999999,6.9155120000000005,29.803300000000036,4642.13333333953
2025-09-01 11:36:00,79.644095,1.273148,1.2143609118193446,7.00231,6.886572,28.64580000000001,4642.18333333953
2025-09-01 11:39:00,78.284145,1.3020829999999997,1.2283278573505592,7.031244999999999,6.886572,29.51389999999998,4642.23333333953
2025-09-01 11:42:00,77.560765,1.3310179999999994,1.2115915446692755,7.089125,6.857637,28.93520000000001,4642.28333333953
2025-09-01 11:45:00,77.86457999999999,1.3020829999999997,1.2132078359758893,7.03125,6.857637,27.77770000000004,4642.33333333953
2025-09-01 11:48:00,78.269675,1.2152769999999995,1.1564444141548134,6.915503999999999,6.799767000000001,28.935100000000034,4642.3833333395305
2025-09-01 11:51:00,78.25521,1.2442129999999993,1.1703876126261028,6.944439999999999,6.799767000000001,28.935199999999952,4642.433333339531
2025-09-01 11:54:00,77.92245,1.2442129999999993,1.2002894244842508,6.88657,6.799767000000001,29.224500000000035,4642.483333339531
2025-09-01 11:57:00,78.22627,1.2152769999999995,1.1564444141548134,6.915503999999999,6.799767000000001,28.93520000000001,4642.533333339531
2025-09-01 12:00:00,79.412615,1.2442130000000002,1.2002894244842515,6.886569,6.799766,29.803200000000004,4642.583333339531
2025-09-01 12:03:00,78.97859,1.1863419999999998,1.2007538837511706,6.828699,6.857637,30.382000000000005,4642.633333339531
2025-09-01 12:06:00,79.02199,1.157407,1.2002864231765322,6.770834,6.857637,29.513800000000003,4642.683333339532
2025-09-01 12:09:00,79.65856500000001,1.157407,1.200291304787134,6.799764000000001,6.886577000000001,28.356400000000008,4642.733333339532
2025-09-01 12:12:00,79.48495500000001,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,30.382000000000005,4642.783333339532
2025-09-01 12:15:00,81.01852,1.0995369999999998,1.1842242172525237,6.655092999999999,6.828706,29.513800000000003,4642.833333339532
2025-09-01 12:18:00,80.1794,1.070601,1.1689532591711325,6.655088000000001,6.857637,29.513900000000035,4642.883333339532
2025-09-01 12:21:00,78.269675,1.157407,1.2002864231765322,6.7997689999999995,6.886572,29.803200000000004,4642.9333333395325
2025-09-01 12:24:00,76.634835,1.2152779999999996,1.1861097370166183,6.97338,6.9155120000000005,28.356400000000008,4642.983333339533
2025-09-01 12:27:00,75.520835,1.2152779999999996,1.1861097370166183,6.944439999999999,6.886572,27.777799999999957,4643.033333339533
2025-09-01 12:30:00,75.46296000000001,1.2152769999999995,1.1564444141548134,6.915503999999999,6.799767000000001,28.356400000000008,4643.083333339533
2025-09-01 12:33:00,75.17361,1.2152769999999995,1.1713384490136485,6.944444,6.857637,28.935199999999952,4643.133333339533
2025-09-01 12:36:00,74.66724500000001,1.2442129999999993,1.1854008836727605,7.00232,6.886577000000001,27.777800000000013,4643.183333339533
2025-09-01 12:39:00,74.363425,1.2442129999999993,1.1854008836727605,7.00232,6.886577000000001,28.64580000000001,4643.233333339534
2025-09-01 12:42:00,73.900465,1.2442129999999993,1.1854008836727605,7.00232,6.886577000000001,27.488400000000013,4643.283333339534
2025-09-01 12:45:00,73.046875,1.2152779999999996,1.1713389368875335,7.031249999999999,6.944442,27.488499999999988,4643.333333339534
2025-09-01 12:48:00,71.84606500000001,1.1863419999999998,1.1571658195859809,6.944444,6.886572,27.199100000000044,4643.383333339534
2025-09-01 12:51:00,72.193285,1.157407,1.1574095000027214,6.857634,6.857637,27.488400000000013,4643.433333339534
2025-09-01 12:54:00,72.75752,1.0995369999999998,1.156444314022041,6.741894,6.857637,28.06710000000004,4643.4833333395345
2025-09-01 12:57:00,72.93113500000001,1.0995369999999998,1.1282271253665355,6.799764,6.857637,27.77770000000004,4643.533333339535
2025-09-01 13:00:00,72.395835,1.0995369999999998,1.156444314022041,6.741894,6.857637,27.488400000000013,4643.583333339535
2025-09-01 13:03:00,72.22222,1.0995369999999998,1.1282271253665355,6.799764,6.857637,27.488499999999988,4643.633333339535
2025-09-01 13:06:00,72.4103,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,28.356499999999983,4643.683333339535
2025-09-01 13:09:00,72.35243,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,28.645899999999983,4643.733333339535
2025-09-01 13:12:00,72.395835,1.070601,1.1274864305682861,6.770828,6.886577000000001,28.356400000000008,4643.783333339536
2025-09-01 13:15:00,72.092015,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.488400000000013,4643.833333339536
2025-09-01 13:18:00,71.42650499999999,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.488400000000013,4643.883333339536
2025-09-01 13:21:00,71.09375,1.070601,1.1414136862663036,6.712958,6.857637,26.909700000000043,4643.933333339536
2025-09-01 13:24:00,70.02315,1.157407,1.1718149691294042,6.886574,6.915507,26.909699999999987,4643.983333339536
2025-09-01 13:27:00,68.359375,1.157407,1.1428784450218061,6.915509,6.886572,26.041600000000017,4644.0333333395365
2025-09-01 13:30:00,67.41898,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,26.620400000000018,4644.083333339537
2025-09-01 13:33:00,67.288775,1.1863419999999998,1.1274872220124579,6.886569,6.770837,26.04169999999999,4644.133333339537
2025-09-01 13:36:00,67.274305,1.1863419999999998,1.142392432407497,6.828699,6.741897,26.620400000000018,4644.183333339537
2025-09-01 13:39:00,69.039355,1.2152780000000005,1.1414174235147918,6.857634,6.712966,26.909700000000043,4644.233333339537
2025-09-01 13:42:00,70.32696999999999,1.2152780000000005,1.1564448978838613,6.857634,6.7418960000000006,27.777799999999957,4644.283333339537
2025-09-01 13:45:00,70.32697,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,26.331000000000017,4644.333333339538
2025-09-01 13:48:00,70.8912,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,27.198999999999955,4644.383333339538
2025-09-01 13:51:00,71.45544000000001,1.157407,1.1861091962540984,6.944444,7.002317,26.909699999999987,4644.433333339538
2025-09-01 13:54:00,71.70139,1.157407,1.2002864231765322,6.944444,7.0312470000000005,27.488399999999956,4644.483333339538
2025-09-01 13:57:00,72.106485,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.04169999999999,4644.533333339538
2025-09-01 14:00:00,71.918405,1.157407,1.1718149691294042,6.915514000000001,6.944447,30.09250000000003,4644.5833333395385
2025-09-01 14:03:00,72.974535,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,26.909699999999987,4644.633333339539
2025-09-01 14:06:00,72.62731500000001,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.330900000000042,4644.683333339539
2025-09-01 14:09:00,72.554975,1.070601,1.1414136862663036,6.770828,6.915507,27.777800000000013,4644.733333339539
2025-09-01 14:12:00,72.07755,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,28.356499999999983,4644.783333339539
2025-09-01 14:15:00,70.71759499999999,1.1284720000000004,1.1428809409352658,6.857634,6.886572,26.620400000000018,4644.833333339539
2025-09-01 14:18:00,70.92014,1.157407,1.1574044999927584,6.915514000000001,6.915507,27.199099999999987,4644.88333333954
2025-09-01 14:21:00,70.76099500000001,1.157407,1.1574095000027214,6.944444,6.944447,26.620400000000018,4644.93333333954
2025-09-01 14:24:00,71.39757,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488400000000013,4644.98333333954
2025-09-01 14:27:00,73.162615,1.1284720000000004,1.1854004646794534,6.857638,6.973376,28.64580000000001,4645.03333333954
2025-09-01 14:30:00,74.782985,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.64580000000001,4645.08333333954
2025-09-01 14:33:00,75.5353,1.070602,1.196090785430545,6.741898,7.002316,28.645899999999983,4645.1333333395405
2025-09-01 14:36:00,75.70891,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.06710000000004,4645.183333339541
2025-09-01 14:39:00,76.57696999999999,1.0995369999999998,1.184219452888723,6.799773,6.973376,30.092600000000004,4645.233333339541
2025-09-01 14:42:00,77.45949,1.070602,1.1825685839557527,6.770838,7.002316,30.092600000000004,4645.283333339541
2025-09-01 14:45:00,77.31481500000001,1.070602,1.2095141822528377,6.741898,7.031245999999999,28.93520000000001,4645.333333339541
2025-09-01 14:48:00,77.21354,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,26.909699999999987,4645.383333339541
2025-09-01 14:51:00,77.199075,1.070601,1.1825727387869478,6.770828,7.002317,29.513900000000035,4645.433333339542
2025-09-01 14:54:00,75.83912000000001,1.0995369999999998,1.1842242172525224,6.828704,7.002317,28.64580000000001,4645.483333339542
2025-09-01 14:57:00,74.23322,1.1284720000000004,1.1854004646794547,6.915514000000001,7.031251999999999,28.067199999999957,4645.533333339542
2025-09-01 15:00:00,72.728585,1.157407,1.1861091962540984,6.9733789999999996,7.031251999999999,27.488400000000013,4645.583333339542
2025-09-01 15:03:00,71.51330999999999,1.1863419999999998,1.1718174733715832,7.002313999999999,6.973382,27.777799999999957,4645.633333339542
2025-09-01 15:06:00,72.193285,1.273148,1.1993559801405573,7.089123999999999,6.944445999999999,27.488400000000013,4645.6833333395425
2025-09-01 15:09:00,73.09027499999999,1.2442130000000002,1.2002894244842524,7.031249000000001,6.944445999999999,28.64580000000001,4645.733333339543
2025-09-01 15:12:00,72.52604,1.1863419999999998,1.186342000015974,7.031249000000001,7.0312470000000005,26.909699999999987,4645.783333339543
2025-09-01 15:15:00,72.33796000000001,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,26.620400000000018,4645.833333339543
2025-09-01 15:18:00,73.66898,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,28.356499999999983,4645.883333339543
2025-09-01 15:21:00,72.98900499999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,27.777800000000013,4645.933333339543
2025-09-01 15:24:00,73.06134,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,26.62039999999996,4645.983333339544
2025-09-01 15:27:00,73.292825,1.157407,1.2002864231765318,6.915514000000001,7.002317,28.06710000000004,4646.033333339544
2025-09-01 15:30:00,73.84259499999999,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.356499999999983,4646.083333339544
2025-09-01 15:33:00,74.94212999999999,1.070601,1.182568049671001,6.857638,7.089117,27.777799999999957,4646.133333339544
2025-09-01 15:36:00,76.01273499999999,1.0995369999999998,1.1979571347820661,6.799773,7.002316,28.64590000000004,4646.183333339544
2025-09-01 15:39:00,75.78125,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.935099999999977,4646.2333333395445
2025-09-01 15:42:00,75.37616,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.356499999999983,4646.283333339545
2025-09-01 15:45:00,75.23148,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.488500000000045,4646.333333339545
2025-09-01 15:48:00,74.94212999999999,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.488499999999988,4646.383333339545
2025-09-01 15:51:00,74.40683,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,28.356499999999983,4646.433333339545
2025-09-01 15:54:00,74.00174000000001,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,27.77770000000004,4646.483333339545
2025-09-01 15:57:00,74.94212999999999,1.2152780000000005,1.200751883654364,7.031254,7.002316,27.777800000000013,4646.533333339546
2025-09-01 16:00:00,75.57870500000001,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.77770000000004,4646.583333339546
2025-09-01 16:03:00,75.028935,1.157407,1.2143554871126045,7.031254,7.146987000000001,28.067099999999982,4646.633333339546
2025-09-01 16:06:00,74.66724500000001,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,28.356400000000008,4646.683333339546
2025-09-01 16:09:00,75.0434,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,28.06710000000004,4646.733333339546
2025-09-01 16:12:00,74.52257,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,28.93520000000001,4646.7833333395465
2025-09-01 16:15:00,74.233215,1.1863419999999998,1.2007489236699807,7.060188999999999,7.089117,26.90979999999996,4646.833333339547
2025-09-01 16:18:00,73.943865,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,27.488400000000013,4646.883333339547
