Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-01 16:21:00,73.95832999999999,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.356499999999983,4646.933333339547
2025-09-01 16:24:00,75.30382,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,28.645899999999983,4646.983333339547
2025-09-01 16:27:00,76.28761499999999,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,30.092600000000004,4647.033333339547
2025-09-01 16:30:00,74.97106500000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.35650000000004,4647.083333339548
2025-09-01 16:33:00,74.88426,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.620400000000018,4647.133333339548
2025-09-01 16:36:00,74.146415,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,27.488400000000013,4647.183333339548
2025-09-01 16:39:00,73.654515,1.157407,1.2002864231765318,7.002314000000001,7.089117,26.909699999999987,4647.233333339548
2025-09-01 16:42:00,73.06134,1.1863419999999998,1.2007538837511706,7.031249000000001,7.060187000000001,26.62039999999996,4647.283333339548
2025-09-01 16:45:00,72.627315,1.1863419999999998,1.2007538837511706,7.031249000000001,7.060187000000001,27.488400000000013,4647.3333333395485
2025-09-01 16:48:00,72.35243,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,28.067199999999957,4647.383333339549
2025-09-01 16:51:00,71.715855,1.1863419999999998,1.186342000015974,7.0601840000000005,7.060182,28.067199999999957,4647.433333339549
2025-09-01 16:54:00,70.71759499999999,1.2152769999999995,1.1861092450496773,7.0601840000000005,7.002317,27.199099999999987,4647.483333339549
2025-09-01 16:57:00,70.25462999999999,1.2442129999999993,1.1854008836727605,7.118059999999999,7.002317,27.488400000000013,4647.533333339549
2025-09-01 17:00:00,69.79167000000001,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,28.356400000000008,4647.583333339549
2025-09-01 17:03:00,69.979745,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,27.488400000000013,4647.63333333955
2025-09-01 17:06:00,69.994215,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.199099999999987,4647.68333333955
2025-09-01 17:09:00,71.03587999999999,1.2152780000000005,1.200751883654364,7.031254,7.002316,26.90980000000002,4647.73333333955
2025-09-01 17:12:00,70.90567,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488400000000013,4647.78333333955
2025-09-01 17:15:00,71.875,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4647.83333333955
2025-09-01 17:18:00,71.64352,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.488400000000013,4647.8833333395505
2025-09-01 17:21:00,70.44271,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,27.77769999999998,4647.933333339551
2025-09-01 17:24:00,69.748265,1.070602,1.155233673520537,6.8576440000000005,7.031251999999999,26.04169999999999,4647.983333339551
2025-09-01 17:27:00,69.41551000000001,1.157407,1.171814969129404,7.031254,7.060187000000001,27.488400000000013,4648.033333339551
2025-09-01 17:30:00,69.02488500000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.90979999999996,4648.083333339551
2025-09-01 17:33:00,69.7772,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,26.62039999999996,4648.133333339551
2025-09-01 17:36:00,69.83507,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,28.067099999999982,4648.183333339552
2025-09-01 17:39:00,69.444445,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,27.199099999999987,4648.233333339552
2025-09-01 17:42:00,68.14236,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,26.90979999999996,4648.283333339552
2025-09-01 17:45:00,66.970485,1.1863419999999998,1.1718124319592833,7.089123999999999,7.060182,26.04159999999996,4648.333333339552
2025-09-01 17:48:00,66.57986,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,26.04169999999999,4648.383333339552
2025-09-01 17:51:00,65.697335,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,26.62039999999996,4648.4333333395525
2025-09-01 17:54:00,64.52546,1.2152769999999995,1.1414117258722334,7.0601840000000005,6.915507,26.041600000000017,4648.483333339553
2025-09-01 17:57:00,64.26505,1.2442129999999993,1.1552340490860316,7.08912,6.915507,25.46289999999999,4648.533333339553
2025-09-01 18:00:00,64.25058,1.3020839999999998,1.1670342072629347,7.118059999999999,6.857635999999999,26.620300000000043,4648.583333339553
2025-09-01 18:03:00,63.802080000000004,1.2152769999999995,1.1262453037721822,7.0601840000000005,6.886577000000001,26.041600000000017,4648.633333339553
2025-09-01 18:06:00,43.518515,0.78125,1.019590850482646,6.828703999999999,7.349533999999999,21.122599999999977,4648.683333339553
2025-09-01 18:09:00,34.577545,0.9837959999999999,0.9692570136187446,7.175929,7.146993,21.122599999999977,4648.733333339554
2025-09-01 18:12:00,32.971644999999995,1.0995369999999998,0.9634709439602003,7.204859000000001,6.9444420000000004,19.96520000000004,4648.783333339554
2025-09-01 18:15:00,32.69676,1.157407,0.8532063956030411,6.655089,6.105322,21.411999999999978,4648.833333339554
2025-09-01 18:18:00,30.946175,1.1863419999999998,0.827653187520924,6.394673999999999,5.758102,21.411999999999978,4648.883333339554
2025-09-01 18:21:00,30.598959999999998,1.1863419999999998,0.827653187520924,5.960643999999999,5.324072,20.83330000000001,4648.933333339554
2025-09-01 18:33:00,31.32234,0.9837960000000008,0.8143130794593864,5.034722,4.716435999999999,22.569399999999973,4648.933333339554
2025-09-02 07:42:00,47.280095,1.273149,1.632737693474248,5.179402,5.960642999999999,24.59480000000002,4648.933333339554
2025-09-02 07:45:00,83.39120500000001,1.3888889999999998,1.1418105637172502,6.539352,6.0763929999999995,33.56479999999999,4648.9833333395545
2025-09-02 07:48:00,98.36516499999999,1.1574080000000002,1.2559640131173408,5.931711,6.134262999999999,46.2963,4649.033333339555
2025-09-02 07:51:00,98.336225,1.2442130000000002,1.0931624521994823,5.989582,5.700229,42.82409999999999,4649.083333339555
2025-09-02 07:54:00,95.67419000000001,1.2152780000000005,1.0954616140563649,5.700234,5.468746,34.72219999999999,4649.133333339555
2025-09-02 07:57:00,94.70486,1.0995369999999998,1.0405970153180848,5.555554000000001,5.439817,33.85419999999999,4649.183333339555
2025-09-02 08:00:00,92.46238500000001,1.0127310000000005,1.027128602304842,5.3819479999999995,5.410876999999999,32.117999999999995,4649.233333339555
2025-09-02 08:03:00,98.336225,1.1863420000000007,1.0664180651303563,5.410878,5.179396,38.773199999999974,4649.283333339556
2025-09-02 08:06:00,94.08275499999999,1.0127309999999996,1.110930746799627,5.613422999999999,5.8159719999999995,33.56479999999999,4649.333333339556
2025-09-02 08:09:00,94.96527499999999,1.0416659999999993,1.1124413097650252,5.787032999999999,5.931717000000001,34.72220000000004,4649.383333339556
2025-09-02 08:12:00,94.820605,1.0127309999999996,1.1513577326217537,5.9317079999999995,6.221067,32.40749999999997,4649.433333339556
2025-09-02 08:15:00,93.33044000000001,1.0127309999999996,1.151353126434424,6.047452999999999,6.336802,32.407399999999996,4649.483333339556
2025-09-02 08:18:00,90.63947,1.0127309999999996,1.151353126434424,6.0763929999999995,6.365742,32.407399999999996,4649.5333333395565
2025-09-02 08:21:00,88.136575,1.0127310000000005,1.137974927846113,6.221068000000001,6.481477,33.85419999999999,4649.583333339557
2025-09-02 08:24:00,85.590275,1.070602,1.1552336735205384,6.278934,6.452542,32.11800000000005,4649.633333339557
2025-09-02 08:27:00,83.8397,1.070602,1.1274821149176488,6.394674,6.510412,30.382000000000005,4649.683333339557
2025-09-02 08:30:00,83.11632,1.070602,1.1689537893456472,6.423614000000001,6.626162,29.51389999999998,4649.733333339557
2025-09-02 08:33:00,82.92824,1.0995369999999998,1.1282271253665335,6.510414000000001,6.568287,30.382000000000005,4649.783333339557
2025-09-02 08:36:00,82.82697,1.0995369999999998,1.1703894089911202,6.568284,6.712967000000001,30.381899999999973,4649.833333339558
2025-09-02 08:39:00,82.76910000000001,1.0995369999999998,1.1703846088042138,6.597224000000001,6.741897,30.092600000000004,4649.883333339558
2025-09-02 08:42:00,84.98264,0.9548610000000002,1.1195161475411088,6.307867000000001,6.655096,31.25,4649.933333339558
2025-09-02 08:45:00,94.791665,0.7233799999999997,1.1122362277647655,5.64236,6.53935,34.432799999999986,4649.983333339558
2025-09-02 08:48:00,92.56365500000001,0.78125,1.150245336920089,5.844906,6.684025999999999,34.43290000000002,4650.033333339558
2025-09-02 08:51:00,95.153355,0.6655100000000003,1.1057518932154808,5.642366,6.684025999999999,34.72220000000004,4650.0833333395585
2025-09-02 08:54:00,98.336225,0.49189800000000083,1.0548915306177842,5.295134,6.741896,37.905100000000004,4650.133333339559
2025-09-02 08:57:00,94.444445,0.2604160000000002,1.1232758817195456,4.1377310000000005,6.886572,33.27539999999999,4650.183333339559
2025-09-02 09:00:00,94.56018499999999,0.5208329999999997,1.0689657829571035,5.410880000000001,6.799767000000001,32.11809999999997,4650.233333339559
2025-09-02 09:03:00,92.21643499999999,0.6655099999999994,1.1272906228787969,5.787042,6.886572000000001,32.117999999999995,4650.283333339559
2025-09-02 09:06:00,96.61457999999999,0.5497690000000004,1.2088172138464885,5.092595,6.799766,37.32639999999998,4650.333333339559
2025-09-02 09:09:00,87.87616,0.7233790000000004,1.13462290580828,5.989582,6.944443000000001,32.11810000000003,4650.38333333956
2025-09-02 09:12:00,84.56308,0.8391200000000003,1.151655454929032,6.163196999999999,6.857637,30.671299999999974,4650.43333333956
2025-09-02 09:15:00,83.18865500000001,0.868055,1.1451298681534055,6.221067000000001,6.828702000000001,30.092600000000004,4650.48333333956
2025-09-02 09:18:00,82.43634499999999,0.868055,1.1328801650306521,6.192132000000001,6.770837,28.93520000000001,4650.53333333956
2025-09-02 09:21:00,86.28472500000001,0.7233799999999997,1.1009575236378577,5.815970999999999,6.684031,30.671299999999974,4650.58333333956
2025-09-02 09:24:00,86.29919,0.7233789999999996,1.1122355612183557,5.902775999999999,6.799767000000001,31.82860000000005,4650.6333333395605
2025-09-02 09:27:00,83.18866,0.8101850000000006,1.145461113248637,6.1631920000000004,6.915507,30.9606,4650.683333339561
2025-09-02 09:30:00,81.66956,0.8391200000000003,1.1635738125715884,6.221062,6.944442,29.224499999999978,4650.733333339561
2025-09-02 09:33:00,80.309605,0.8969909999999999,1.150058697902094,6.394673,6.944442,30.092600000000004,4650.783333339561
2025-09-02 09:36:00,77.21354,1.0127310000000005,1.164636616580664,6.539348,6.857637,30.381899999999973,4650.833333339561
2025-09-02 09:39:00,75.144675,1.1284720000000004,1.15716585293023,6.712964,6.7708319999999995,28.935299999999984,4650.883333339561
2025-09-02 09:42:00,74.39236,1.1863419999999998,1.1718174733715794,6.770829000000001,6.741897,27.777799999999957,4650.933333339562
2025-09-02 09:45:00,74.10301,1.157407,1.1428784450218061,6.770834,6.741897,28.067200000000014,4650.983333339562
2025-09-02 09:48:00,73.77025499999999,1.1863419999999998,1.1571658195859809,6.7997689999999995,6.741897,27.198999999999955,4651.033333339562
2025-09-02 09:51:00,72.931135,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,26.909699999999987,4651.083333339562
2025-09-02 09:54:00,73.451965,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.067099999999982,4651.133333339562
2025-09-02 09:57:00,75.10127,1.1574080000000002,1.2002869354506591,6.8576440000000005,6.944445999999999,28.93520000000001,4651.1833333395625
2025-09-02 10:00:00,74.20428000000001,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.356599999999958,4651.233333339563
2025-09-02 10:03:00,74.146415,1.1863419999999998,1.2007538837511706,6.9733789999999996,7.002317,28.93520000000001,4651.283333339563
2025-09-02 10:06:00,74.305555,1.157407,1.1861091962540984,6.944444,7.002317,28.935100000000034,4651.333333339563
2025-09-02 10:09:00,76.62037000000001,1.1284720000000004,1.1993531776903215,6.828708000000001,6.973376,29.51389999999998,4651.383333339563
2025-09-02 10:12:00,78.90625,0.983797,1.1486762147859473,6.6261529999999995,6.973376,28.64580000000001,4651.433333339563
2025-09-02 10:15:00,79.296875,0.9259259999999996,1.1544610590066378,6.539352999999999,7.0312470000000005,28.64580000000001,4651.483333339564
2025-09-02 10:18:00,79.296875,0.9548609999999993,1.1711344625295736,6.597218,7.060187000000001,29.513900000000035,4651.533333339564
2025-09-02 10:21:00,78.862845,1.0127309999999996,1.1778284444750942,6.7129579999999995,7.060187000000001,30.38190000000003,4651.583333339564
2025-09-02 10:24:00,78.84837999999999,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.356499999999983,4651.633333339564
2025-09-02 10:27:00,82.60995,0.8680560000000002,1.1451304696867335,6.365741999999999,6.973375999999999,30.092600000000004,4651.683333339564
2025-09-02 10:30:00,89.5978,0.6944440000000007,1.147706761007561,5.87384,6.944446,31.53929999999997,4651.7333333395645
2025-09-02 10:33:00,82.75462999999999,0.8101849999999997,1.1571856386089776,6.394677999999999,7.175923,30.671299999999974,4651.783333339565
2025-09-02 10:36:00,78.37095,0.9548609999999993,1.1838276646588715,6.655092999999999,7.146992000000001,28.35650000000004,4651.833333339565
2025-09-02 10:39:00,77.184605,0.9837959999999999,1.174721440234442,6.770838,7.175922000000001,30.092600000000004,4651.883333339565
2025-09-02 10:42:00,77.77778,0.868055,1.132880165030653,6.481482,7.060187000000001,27.199099999999987,4651.933333339565
2025-09-02 10:45:00,78.877315,0.8969899999999997,1.1747348811758496,6.394677000000001,7.002317,29.803200000000004,4651.983333339565
2025-09-02 10:48:00,78.37095,0.9259259999999996,1.1544610590066373,6.4236130000000005,6.915507,28.64580000000001,4652.033333339566
2025-09-02 10:51:00,77.965855,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,29.51389999999998,4652.083333339566
2025-09-02 10:54:00,77.068865,0.9837959999999999,1.1747259118220323,6.655088,7.060182,28.64580000000001,4652.133333339566
2025-09-02 10:57:00,76.35995500000001,1.070601,1.1689532591711325,6.799768,7.002317,28.06710000000004,4652.183333339566
2025-09-02 11:00:00,75.81018499999999,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,28.35650000000004,4652.233333339566
2025-09-02 11:03:00,77.41609,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,28.64580000000001,4652.2833333395665
2025-09-02 11:06:00,80.078125,0.8969909999999999,1.1250762490115762,6.510412,7.002311,28.935199999999952,4652.333333339567
2025-09-02 11:09:00,81.59722,0.8101849999999997,1.1336675138416168,6.365742,7.089117,29.51389999999998,4652.383333339567
2025-09-02 11:12:00,80.23727,0.868055,1.1694164509244407,6.394677000000001,7.060182,28.93520000000001,4652.433333339567
2025-09-02 11:15:00,78.18287000000001,0.9259259999999996,1.167037869829888,6.539348,7.060182,28.64580000000001,4652.483333339567
2025-09-02 11:18:00,77.28587999999999,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,29.513800000000003,4652.533333339567
2025-09-02 11:21:00,75.89699,0.9837959999999999,1.16174229066865,6.741898,7.118052,28.645899999999983,4652.583333339568
2025-09-02 11:24:00,75.75231500000001,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.356499999999983,4652.633333339568
2025-09-02 11:27:00,77.28587999999999,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.935100000000034,4652.683333339568
2025-09-02 11:30:00,78.284145,1.0127319999999997,1.1778244546108112,6.684028,7.031245999999999,28.067099999999982,4652.733333339568
2025-09-02 11:33:00,76.880785,1.0127309999999996,1.1646366165806636,6.770833,7.089122000000001,28.64579999999995,4652.783333339568
2025-09-02 11:36:00,74.537035,1.0416670000000003,1.1670361236171034,6.8576440000000005,7.118057,27.77769999999998,4652.8333333395685
2025-09-02 11:39:00,74.26214999999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.35650000000004,4652.883333339569
2025-09-02 11:42:00,74.855325,1.070602,1.1825685839557527,6.741898,6.973376,29.224500000000035,4652.933333339569
2025-09-02 11:45:00,72.54051000000001,1.1863419999999998,1.2007538837511706,7.002313999999999,7.031251999999999,28.64590000000004,4652.983333339569
2025-09-02 11:48:00,71.84606500000001,1.2152769999999995,1.2152795000539953,7.002313999999999,7.002317,28.06710000000004,4653.033333339569
2025-09-02 11:51:00,71.918405,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.488499999999988,4653.083333339569
2025-09-02 11:54:00,72.65625,1.2152780000000005,1.200751883654364,7.031254,7.002316,28.35650000000004,4653.13333333957
2025-09-02 11:57:00,73.46643499999999,1.2152780000000005,1.200751883654364,7.031254,7.002316,28.067200000000014,4653.18333333957
2025-09-02 12:00:00,73.350695,1.157407,1.1861042765855576,7.031254,7.089117,27.199100000000044,4653.23333333957
2025-09-02 12:03:00,73.61111500000001,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,27.777800000000013,4653.28333333957
2025-09-02 12:06:00,73.37962999999999,1.157407,1.2002864231765322,6.944444,7.0312470000000005,26.62039999999996,4653.33333333957
2025-09-02 12:09:00,73.10474500000001,1.1863419999999998,1.2007538837511706,7.031249000000001,7.060187000000001,28.067200000000014,4653.3833333395705
2025-09-02 12:12:00,72.193285,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,28.64579999999995,4653.433333339571
2025-09-02 12:15:00,71.06481500000001,1.157407,1.1861091962540984,7.031249000000001,7.089122000000001,27.488399999999956,4653.483333339571
2025-09-02 12:18:00,70.269095,1.1863419999999998,1.1863419999779405,7.089123999999999,7.089122000000001,26.620400000000018,4653.533333339571
2025-09-02 12:21:00,70.167825,1.2152769999999995,1.1713384490136485,7.118054,7.0312470000000005,27.777799999999957,4653.583333339571
2025-09-02 12:24:00,70.818865,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,28.067200000000014,4653.633333339571
2025-09-02 12:27:00,71.46991,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,27.777799999999957,4653.683333339572
2025-09-02 12:30:00,71.26736,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488499999999988,4653.733333339572
2025-09-02 12:33:00,71.26736,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.777799999999957,4653.783333339572
2025-09-02 12:36:00,69.58912000000001,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.909700000000043,4653.833333339572
2025-09-02 12:39:00,68.923615,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,26.331000000000017,4653.883333339572
2025-09-02 12:42:00,69.314235,1.157407,1.171814969129404,7.031254,7.060187000000001,27.488499999999988,4653.9333333395725
2025-09-02 12:45:00,69.29976500000001,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,26.620400000000018,4653.983333339573
2025-09-02 12:48:00,68.82234,1.2152769999999995,1.1861041627287252,7.089123999999999,7.0312470000000005,26.331000000000017,4654.033333339573
2025-09-02 12:51:00,68.40277499999999,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.199100000000044,4654.083333339573
2025-09-02 12:54:00,68.460645,1.157407,1.171814969129404,7.031254,7.060187000000001,27.488500000000045,4654.133333339573
2025-09-02 12:57:00,68.63426000000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.199100000000044,4654.183333339573
2025-09-02 13:00:00,68.590855,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.488499999999988,4654.233333339574
2025-09-02 13:03:00,68.92361,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199099999999987,4654.283333339574
2025-09-02 13:06:00,70.00868,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,27.488400000000013,4654.333333339574
2025-09-02 13:09:00,69.270835,1.070601,1.155233147503858,6.857638,7.0312470000000005,25.752300000000048,4654.383333339574
2025-09-02 13:12:00,68.634255,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,25.463000000000022,4654.433333339574
2025-09-02 13:15:00,67.679395,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.199099999999987,4654.4833333395745
2025-09-02 13:18:00,67.59259499999999,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.04169999999999,4654.533333339575
2025-09-02 13:21:00,67.83854,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.620299999999986,4654.583333339575
2025-09-02 13:24:00,67.24537000000001,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,25.75229999999999,4654.633333339575
2025-09-02 13:27:00,66.29051000000001,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,25.173500000000047,4654.683333339575
2025-09-02 13:30:00,65.65393499999999,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,26.04169999999999,4654.733333339575
2025-09-02 13:33:00,65.350115,1.2152769999999995,1.1564444141548127,7.118054,7.002317,25.462999999999965,4654.783333339576
2025-09-02 13:36:00,65.58160000000001,1.2442130000000002,1.1552340490860336,7.060188999999999,6.886576,26.04169999999999,4654.833333339576
2025-09-02 13:39:00,65.76968,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,24.884299999999996,4654.883333339576
2025-09-02 13:42:00,67.85301000000001,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.909699999999987,4654.933333339576
2025-09-02 13:45:00,67.98321999999999,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,25.462900000000047,4654.983333339576
2025-09-02 13:48:00,67.66493,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.041600000000017,4655.0333333395765
2025-09-02 13:51:00,67.100695,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,27.199099999999987,4655.083333339577
2025-09-02 13:54:00,68.31597,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,26.909700000000043,4655.133333339577
2025-09-02 13:57:00,67.476855,1.2152769999999995,1.1713384490136485,7.146994,7.060187000000001,27.199000000000012,4655.183333339577
2025-09-02 14:00:00,67.79514,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,26.041600000000017,4655.233333339577
2025-09-02 14:03:00,68.721065,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,28.35650000000004,4655.283333339577
2025-09-02 14:06:00,69.66146,1.1574080000000002,1.1574099999794556,7.002314,7.002316,26.620400000000018,4655.333333339578
2025-09-02 14:09:00,68.95255,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.488500000000045,4655.383333339578
2025-09-02 14:12:00,67.96875,1.157407,1.1718149691294042,7.089119,7.118052,25.75229999999999,4655.433333339578
2025-09-02 14:15:00,67.7228,1.2152769999999995,1.1713384490136485,7.146994,7.060187000000001,27.199000000000012,4655.483333339578
2025-09-02 14:18:00,67.66493,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,26.04169999999999,4655.533333339578
2025-09-02 14:21:00,68.475115,1.2442130000000002,1.2002843017350875,7.060188999999999,6.973376,26.04169999999999,4655.5833333395785
2025-09-02 14:24:00,69.95081,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,26.909699999999987,4655.633333339579
2025-09-02 14:27:00,71.773725,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.199000000000012,4655.683333339579
2025-09-02 14:30:00,72.931135,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,26.909700000000043,4655.733333339579
2025-09-02 14:33:00,72.52604,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4655.783333339579
2025-09-02 14:36:00,72.06308,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.067200000000014,4655.833333339579
2025-09-02 14:39:00,71.52777499999999,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,27.777799999999957,4655.88333333958
2025-09-02 14:42:00,71.25289,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,26.620400000000018,4655.93333333958
2025-09-02 14:45:00,70.92014,1.157407,1.1718149691294042,7.0601840000000005,7.089117,25.46289999999999,4655.98333333958
2025-09-02 14:48:00,72.034145,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,28.067099999999982,4656.03333333958
2025-09-02 14:51:00,72.873265,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,27.777800000000013,4656.08333333958
2025-09-02 14:54:00,72.35243,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488399999999956,4656.1333333395805
2025-09-02 14:57:00,73.03240500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.62039999999996,4656.183333339581
2025-09-02 15:00:00,72.51157,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.777799999999957,4656.233333339581
2025-09-02 15:03:00,71.70139,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4656.283333339581
2025-09-02 15:06:00,71.03587999999999,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.64580000000001,4656.333333339581
2025-09-02 15:09:00,70.74653,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.199000000000012,4656.383333339581
2025-09-02 15:12:00,70.25462999999999,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.909699999999987,4656.433333339582
2025-09-02 15:15:00,71.02141,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,28.067099999999982,4656.483333339582
2025-09-02 15:18:00,70.64525499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.909700000000043,4656.533333339582
2025-09-02 15:21:00,70.529515,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488499999999988,4656.583333339582
2025-09-02 15:24:00,70.41377,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.041600000000017,4656.633333339582
2025-09-02 15:27:00,70.29803000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.488499999999988,4656.6833333395825
2025-09-02 15:30:00,69.71933,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.488400000000013,4656.733333339583
2025-09-02 15:33:00,69.444445,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.33099999999996,4656.783333339583
2025-09-02 15:36:00,69.40104,1.070601,1.155233147503858,6.857638,7.0312470000000005,25.75229999999999,4656.833333339583
2025-09-02 15:39:00,69.965275,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488499999999988,4656.883333339583
2025-09-02 15:42:00,71.45544000000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.488399999999956,4656.933333339583
2025-09-02 15:45:00,71.70139,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.488399999999956,4656.983333339584
2025-09-02 15:48:00,71.383105,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.331000000000017,4657.033333339584
2025-09-02 15:51:00,71.54224500000001,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488400000000013,4657.083333339584
2025-09-02 15:54:00,71.3397,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,26.620300000000043,4657.133333339584
2025-09-02 15:57:00,70.457175,1.070602,1.141409412799592,6.973383999999999,7.118052,28.067099999999982,4657.183333339584
2025-09-02 16:00:00,70.515045,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.620400000000018,4657.2333333395845
2025-09-02 16:03:00,70.06655,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488399999999956,4657.283333339585
2025-09-02 16:06:00,69.87847500000001,1.070601,1.1689532591711325,6.973378,7.175927,27.488399999999956,4657.333333339585
2025-09-02 16:09:00,69.502315,1.070601,1.155233147503858,6.973378,7.146987000000001,27.777800000000013,4657.383333339585
2025-09-02 16:12:00,69.039355,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.62039999999996,4657.433333339585
2025-09-02 16:15:00,68.40277499999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,25.752399999999966,4657.483333339585
2025-09-02 16:18:00,68.02662000000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.04169999999999,4657.533333339586
2025-09-02 16:21:00,67.274305,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,25.462900000000047,4657.583333339586
2025-09-02 16:24:00,67.62152499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4657.633333339586
2025-09-02 16:27:00,68.20023499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331099999999992,4657.683333339586
2025-09-02 16:30:00,69.748265,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,26.620400000000018,4657.733333339586
2025-09-02 16:33:00,69.35763499999999,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,27.488400000000013,4657.7833333395865
2025-09-02 16:36:00,68.894675,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909699999999987,4657.833333339587
2025-09-02 16:39:00,69.2853,1.070601,1.155233147503858,6.973378,7.146987000000001,27.199099999999987,4657.883333339587
2025-09-02 16:42:00,68.57638499999999,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.199099999999987,4657.933333339587
2025-09-02 16:45:00,68.27257,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.909700000000043,4657.983333339587
2025-09-02 16:48:00,68.287035,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.331099999999992,4658.033333339587
2025-09-02 16:51:00,68.33044000000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.620400000000018,4658.083333339588
2025-09-02 16:54:00,67.708335,1.1284720000000004,1.171336059058086,7.089124000000001,7.175922000000001,26.04169999999999,4658.133333339588
2025-09-02 16:57:00,67.028355,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.04169999999999,4658.183333339588
2025-09-02 17:00:00,66.76794,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.04169999999999,4658.233333339588
2025-09-02 17:03:00,67.028355,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.041600000000017,4658.283333339588
2025-09-02 17:06:00,66.57986,1.157407,1.1574044999927584,7.089124000000001,7.089117,25.75229999999999,4658.3333333395885
2025-09-02 17:09:00,66.21817,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.33099999999996,4658.383333339589
2025-09-02 17:12:00,66.84027499999999,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.041600000000017,4658.433333339589
2025-09-02 17:15:00,66.50752,1.157407,1.171814969129404,7.031254,7.060187000000001,27.488400000000013,4658.483333339589
2025-09-02 17:18:00,67.78067,1.2152780000000005,1.200751883654364,7.031254,7.002316,28.35650000000004,4658.533333339589
2025-09-02 17:21:00,67.505785,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.173500000000047,4658.583333339589
2025-09-02 17:24:00,68.20023499999999,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,25.46289999999999,4658.63333333959
2025-09-02 17:27:00,67.679395,1.157407,1.1718149691294042,7.146994,7.175927,26.331000000000017,4658.68333333959
2025-09-02 17:30:00,69.01042000000001,1.1574080000000002,1.186104784816303,7.089124,7.146986,27.777800000000013,4658.73333333959
2025-09-02 17:33:00,69.34317,1.070601,1.141408890988654,7.060188,7.2048570000000005,27.199100000000044,4658.78333333959
2025-09-02 17:36:00,68.923615,1.070601,1.155233147503858,6.973378,7.146987000000001,25.173699999999997,4658.83333333959
2025-09-02 17:39:00,68.20023499999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.620400000000018,4658.8833333395905
2025-09-02 17:42:00,66.73900499999999,1.1284720000000004,1.171336059058086,7.089124000000001,7.175922000000001,25.173599999999965,4658.933333339591
2025-09-02 17:45:00,65.98669000000001,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,26.909699999999987,4658.983333339591
2025-09-02 17:48:00,65.10417000000001,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,25.75229999999999,4659.033333339591
2025-09-02 17:51:00,64.525465,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.041600000000017,4659.083333339591
2025-09-02 17:54:00,64.12037000000001,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,26.04169999999999,4659.133333339591
2025-09-02 17:57:00,65.118635,1.2442130000000002,1.1703876126261017,7.089119,6.944445999999999,25.75229999999999,4659.183333339592
2025-09-02 18:00:00,65.0463,1.2152780000000005,1.156444897883859,7.0601840000000005,6.944445999999999,25.173699999999997,4659.233333339592
2025-09-03 07:54:00,89.78587999999999,1.8229160000000002,1.1693009270665793,6.394679,5.266203,31.25,4659.233333339592
2025-09-03 07:57:00,94.994215,1.3020839999999998,1.086986282233671,5.844904,5.4398100000000005,34.72219999999999,4659.283333339592
2025-09-03 08:00:00,95.19676,1.070601,1.0413985205938943,5.526618000000001,5.4687470000000005,32.40730000000002,4659.333333339592
2025-09-03 08:03:00,93.127895,0.9837959999999999,1.0544804207972949,5.237268,5.3819420000000004,32.11810000000003,4659.383333339592
2025-09-03 08:06:00,95.61632,1.0416659999999993,1.0844900696965063,5.613422999999999,5.700227,34.43290000000002,4659.4333333395925
2025-09-03 08:09:00,94.516785,1.0416659999999993,1.1124365196562085,5.758103,5.902777,34.43290000000002,4659.483333339593
2025-09-03 08:12:00,93.2147,0.9837959999999999,1.108912434686481,5.989588,6.250001999999999,32.40749999999997,4659.533333339593
2025-09-03 08:15:00,91.27604,0.9548610000000002,1.119511626749153,6.018517999999999,6.365736999999999,33.27539999999999,4659.583333339593
2025-09-03 08:18:00,89.814815,0.9837959999999999,1.1355141477314536,6.076388000000001,6.394672000000001,33.56479999999999,4659.633333339593
2025-09-03 08:21:00,88.96123,0.9259259999999996,1.1418087023801684,5.9895830000000005,6.452547000000001,33.27550000000002,4659.683333339593
2025-09-03 08:24:00,87.74595,0.9548609999999993,1.1325448119104804,6.105328,6.481477,32.40750000000003,4659.733333339594
2025-09-03 08:27:00,85.50347500000001,1.0127310000000005,1.137974927846113,6.278938,6.539346999999999,30.9606,4659.783333339594
2025-09-03 08:30:00,82.63888499999999,1.0416670000000003,1.1535410891430513,6.394674,6.626156999999999,30.67130000000003,4659.833333339594
2025-09-03 08:33:00,82.175925,1.070601,1.1274864305682841,6.481478000000001,6.597227,29.803200000000004,4659.883333339594
2025-09-03 08:36:00,82.40741,1.0416659999999993,1.153540553950148,6.481482999999999,6.712967000000001,30.382000000000005,4659.933333339594
2025-09-03 08:39:00,83.04398,1.0416659999999993,1.1670355842561362,6.481482999999999,6.741897,30.671299999999974,4659.9833333395945
2025-09-03 08:42:00,83.76736,1.0127319999999997,1.1513536710892736,6.394677999999999,6.684025999999999,31.828700000000026,4660.033333339595
2025-09-03 08:45:00,85.59028,0.9548610000000002,1.158355765949552,6.307867000000001,6.7418960000000006,32.11809999999997,4660.083333339595
2025-09-03 08:48:00,82.2772,1.0127310000000005,1.1909269811770757,6.539348,6.915507,30.09250000000003,4660.133333339595
2025-09-03 08:51:00,81.97337999999999,0.9548609999999993,1.1583557659495516,6.452548,6.886577000000001,30.67130000000003,4660.183333339595
2025-09-03 08:54:00,84.375,0.9259260000000005,1.1670378698298893,6.307872,6.828706,30.092600000000004,4660.233333339595
2025-09-03 08:57:00,86.675345,0.78125,1.127106541378955,6.047456,6.828706,31.53929999999997,4660.283333339596
2025-09-03 09:00:00,86.31366,0.78125,1.1387050505217429,6.047457,6.857637,31.53929999999997,4660.333333339596
2025-09-03 09:03:00,80.309605,0.9548610000000002,1.1711300610984212,6.5393539999999994,7.002313,29.51389999999998,4660.383333339596
2025-09-03 09:06:00,78.97858500000001,0.9548609999999993,1.1195161475411088,6.423608,6.770837,28.356499999999983,4660.433333339596
2025-09-03 09:09:00,79.86111,0.868055,1.120555280864184,6.221062,6.770837,29.51389999999998,4660.483333339596
2025-09-03 09:12:00,83.854165,0.7233800000000006,1.0552137804108814,5.8738459999999995,6.626155999999999,30.092600000000004,4660.5333333395965
2025-09-03 09:15:00,86.90683,0.694445,1.1149245109399721,5.7002310000000005,6.684025999999999,31.82869999999997,4660.583333339597
2025-09-03 09:18:00,84.360535,0.78125,1.1154400952457868,6.076391999999999,6.828702000000001,30.382000000000005,4660.633333339597
2025-09-03 09:21:00,84.08565,0.8101849999999997,1.1218111826845973,6.163192,6.857637,30.96070000000003,4660.683333339597
2025-09-03 09:24:00,83.029515,0.868055,1.1451298681534055,6.307872,6.915507,30.381999999999948,4660.733333339597
2025-09-03 09:27:00,86.255785,0.7233799999999997,1.1009575236378577,5.960646,6.828706,31.82869999999997,4660.783333339597
2025-09-03 09:30:00,87.68808,0.694445,1.1149245109399726,5.815970999999999,6.799766,32.696699999999964,4660.833333339598
2025-09-03 09:33:00,85.112845,0.7523150000000003,1.1199661853314526,6.076391999999999,6.915507,30.381899999999973,4660.883333339598
2025-09-03 09:36:00,83.23206,0.868055,1.1451298681534055,6.336806999999999,6.944442,31.25,4660.933333339598
2025-09-03 09:39:00,81.97337999999999,0.9259259999999996,1.1418087023801684,6.510418,6.973382,29.51389999999998,4660.983333339598
2025-09-03 09:42:00,83.36226500000001,0.8101859999999999,1.1336681395714188,6.250002,6.973376,31.5394,4661.033333339598
2025-09-03 09:45:00,86.197915,0.78125,1.150245336920089,6.047456,6.886576,30.6712,4661.0833333395985
2025-09-03 09:48:00,83.3478,0.8391200000000003,1.1396732999070127,6.336806999999999,7.002317,30.092600000000004,4661.133333339599
2025-09-03 09:51:00,80.59895499999999,0.9548610000000002,1.1711344625295734,6.597218000000001,7.060186999999999,29.224499999999978,4661.183333339599
2025-09-03 09:54:00,79.6875,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,29.22460000000001,4661.233333339599
2025-09-03 09:57:00,79.57176000000001,0.9548609999999993,1.1583557659495516,6.597218,7.0312470000000005,29.224599999999953,4661.283333339599
2025-09-03 10:00:00,79.701965,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,29.51389999999998,4661.333333339599
2025-09-03 10:03:00,78.39988500000001,0.9837959999999999,1.161746792021768,6.655088,7.031251999999999,29.224499999999978,4661.3833333396
2025-09-03 10:06:00,76.82292,1.0416660000000002,1.1804392764135219,6.799768,7.089122000000001,28.93520000000001,4661.4333333396
2025-09-03 10:09:00,76.359955,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,27.777799999999957,4661.4833333396
2025-09-03 10:12:00,76.403355,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.488400000000013,4661.5333333396
2025-09-03 10:15:00,77.99479,1.1284720000000004,1.213207454494561,6.915508000000001,7.089116000000001,28.64579999999995,4661.5833333396
2025-09-03 10:18:00,78.125,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.93520000000001,4661.6333333396005
2025-09-03 10:21:00,77.89351500000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,29.803300000000036,4661.683333339601
2025-09-03 10:24:00,77.430555,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,29.224500000000035,4661.733333339601
2025-09-03 10:27:00,76.90972,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,4661.783333339601
2025-09-03 10:30:00,76.5625,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.777800000000013,4661.833333339601
2025-09-03 10:33:00,78.31308,1.070602,1.196090785430545,6.7129579999999995,6.973376,29.22460000000001,4661.883333339601
2025-09-03 10:36:00,79.123265,1.070602,1.196086129376922,6.770838,7.031245999999999,30.092600000000004,4661.933333339602
2025-09-03 10:39:00,78.7037,1.0127309999999996,1.164632042571985,6.770838,7.089117,30.092600000000004,4661.983333339602
2025-09-03 10:42:00,78.35648,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,29.22460000000001,4662.033333339602
2025-09-03 10:45:00,77.662035,1.0416659999999993,1.180439276413522,6.741892999999999,7.0312470000000005,28.35650000000004,4662.083333339602
2025-09-03 10:48:00,77.1412,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.64579999999995,4662.133333339602
2025-09-03 10:51:00,76.548035,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.488399999999956,4662.1833333396025
2025-09-03 10:54:00,77.126735,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,29.513800000000003,4662.233333339603
2025-09-03 10:57:00,76.895255,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.93520000000001,4662.283333339603
2025-09-03 11:00:00,77.445025,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,29.22460000000001,4662.333333339603
2025-09-03 11:03:00,77.126735,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.93520000000001,4662.383333339603
2025-09-03 11:06:00,77.01099500000001,1.070601,1.182568049671001,6.857638,7.089117,27.488499999999988,4662.433333339603
2025-09-03 11:09:00,78.67476500000001,1.0995369999999998,1.2251352183410735,6.828702999999999,7.089116000000001,29.224500000000035,4662.483333339604
2025-09-03 11:12:00,78.48669,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.64579999999995,4662.533333339604
2025-09-03 11:15:00,78.84838,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.22460000000001,4662.583333339604
2025-09-03 11:18:00,78.804975,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.93520000000001,4662.633333339604
2025-09-03 11:21:00,78.37095,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.356499999999983,4662.683333339604
2025-09-03 11:24:00,77.271415,1.0127309999999996,1.164632042571985,6.799773,7.118052,28.935199999999952,4662.7333333396045
2025-09-03 11:27:00,76.851855,1.0127309999999996,1.164632042571985,6.799773,7.118052,28.64580000000001,4662.783333339605
2025-09-03 11:30:00,77.199075,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,28.64579999999995,4662.833333339605
2025-09-03 11:33:00,76.31655,1.070601,1.182568049671001,6.857638,7.089117,27.199099999999987,4662.883333339605
2025-09-03 11:36:00,75.260415,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.488500000000045,4662.933333339605
2025-09-03 11:39:00,74.45023,1.070601,1.1689532591711327,6.857638,7.060187000000001,26.90979999999996,4662.983333339605
2025-09-03 11:42:00,74.18981500000001,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,27.777799999999957,4663.033333339606
2025-09-03 11:45:00,74.956595,1.1284720000000004,1.1854004646794534,6.857638,6.973376,28.067199999999957,4663.083333339606
2025-09-03 11:48:00,75.5353,1.1284720000000004,1.1993579825669864,6.857638,7.002316,26.620400000000018,4663.133333339606
2025-09-03 11:51:00,76.63484,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.22460000000001,4663.183333339606
2025-09-03 11:54:00,77.51736500000001,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,30.092600000000004,4663.233333339606
2025-09-03 11:57:00,76.475695,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.356400000000008,4663.2833333396065
2025-09-03 12:00:00,75.95486,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,30.092600000000004,4663.333333339607
2025-09-03 12:03:00,75.62211,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.356400000000008,4663.383333339607
2025-09-03 12:06:00,75.54976500000001,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,26.909699999999987,4663.433333339607
2025-09-03 12:09:00,77.199075,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.93520000000001,4663.483333339607
2025-09-03 12:12:00,77.67650499999999,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,29.224499999999978,4663.533333339607
2025-09-03 12:15:00,76.59143499999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.356400000000008,4663.583333339608
2025-09-03 12:18:00,75.85358500000001,1.0127309999999996,1.1909269811770749,6.828702999999999,7.204861999999999,28.64580000000001,4663.633333339608
2025-09-03 12:21:00,76.33102,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,29.513900000000035,4663.683333339608
2025-09-03 12:24:00,75.72338,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.64580000000001,4663.733333339608
2025-09-03 12:27:00,74.435765,1.0416660000000002,1.1670355842561368,6.857638,7.118052,28.067099999999982,4663.783333339608
2025-09-03 12:30:00,74.059605,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.356400000000008,4663.8333333396085
2025-09-03 12:33:00,73.68345,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.777799999999957,4663.883333339609
2025-09-03 12:36:00,73.408565,1.070601,1.155233147503858,6.915508000000001,7.089117,26.90979999999996,4663.933333339609
2025-09-03 12:39:00,73.24942,1.070601,1.155233147503858,6.915508000000001,7.089117,28.64580000000001,4663.983333339609
2025-09-03 12:42:00,73.177085,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4664.033333339609
2025-09-03 12:45:00,74.69618,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.356499999999983,4664.083333339609
2025-09-03 12:48:00,73.81365500000001,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,29.80329999999998,4664.13333333961
2025-09-03 12:51:00,73.81366,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067199999999957,4664.18333333961
2025-09-03 12:54:00,73.23495,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.777799999999957,4664.23333333961
2025-09-03 12:57:00,72.45370500000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.645899999999983,4664.28333333961
2025-09-03 13:00:00,72.00521,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.777799999999957,4664.33333333961
2025-09-03 13:03:00,71.64352,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488399999999956,4664.3833333396105
2025-09-03 13:06:00,71.29629499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.909699999999987,4664.433333339611
2025-09-03 13:09:00,71.25289,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199000000000012,4664.483333339611
2025-09-03 13:12:00,70.92014,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,4664.533333339611
2025-09-03 13:15:00,70.83333,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.77769999999998,4664.583333339611
2025-09-03 13:18:00,70.949075,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,28.356499999999983,4664.633333339611
2025-09-03 13:21:00,71.13715,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199100000000044,4664.683333339612
2025-09-03 13:24:00,70.457175,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.04159999999996,4664.733333339612
2025-09-03 13:27:00,69.58912000000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4664.783333339612
2025-09-03 13:30:00,68.793405,1.0416660000000002,1.1399415874460792,6.857638,7.060182,26.04169999999999,4664.833333339612
2025-09-03 13:33:00,68.460645,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.067200000000014,4664.883333339612
2025-09-03 13:36:00,69.96528,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199000000000012,4664.933333339613
2025-09-03 13:39:00,70.65972500000001,1.070602,1.1689490660393045,6.770838,6.973376,28.067199999999957,4664.983333339613
2025-09-03 13:42:00,71.32523,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.935199999999952,4665.033333339613
