Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-03 13:45:00,70.775465,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,4665.083333339613
2025-09-03 13:48:00,70.529515,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.041600000000017,4665.133333339613
2025-09-03 13:51:00,70.48611,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.331000000000017,4665.1833333396135
2025-09-03 13:54:00,70.775465,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620400000000018,4665.233333339614
2025-09-03 13:57:00,71.875,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.488399999999956,4665.283333339614
2025-09-03 14:00:00,71.296295,1.070601,1.155233147503858,6.915508000000001,7.089117,26.909699999999987,4665.333333339614
2025-09-03 14:03:00,71.585645,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4665.383333339614
2025-09-03 14:06:00,70.92014,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.620300000000043,4665.433333339614
2025-09-03 14:09:00,70.74652499999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488499999999988,4665.483333339615
2025-09-03 14:12:00,72.034145,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,26.90979999999996,4665.533333339615
2025-09-03 14:15:00,73.06134,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.067199999999957,4665.583333339615
2025-09-03 14:18:00,70.8912,0.9837959999999999,1.148675660356151,6.741898,7.089122000000001,27.488399999999956,4665.633333339615
2025-09-03 14:21:00,70.60185,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.356599999999958,4665.683333339615
2025-09-03 14:24:00,70.572915,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.777800000000013,4665.7333333396155
2025-09-03 14:27:00,72.22222,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.067099999999982,4665.783333339616
2025-09-03 14:30:00,72.569445,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,27.488499999999988,4665.833333339616
2025-09-03 14:33:00,72.52604,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.488400000000013,4665.883333339616
2025-09-03 14:36:00,74.045135,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,28.356599999999958,4665.933333339616
2025-09-03 14:39:00,73.19155,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.041600000000017,4665.983333339616
2025-09-03 14:42:00,74.16088,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,29.224500000000035,4666.033333339617
2025-09-03 14:45:00,72.829865,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488400000000013,4666.083333339617
2025-09-03 14:48:00,72.3669,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.64580000000001,4666.133333339617
2025-09-03 14:51:00,73.423035,1.070602,1.1825732730731122,6.7129579999999995,6.944445999999999,27.488499999999988,4666.183333339617
2025-09-03 14:54:00,72.82986500000001,1.0127319999999997,1.1513536710892736,6.684028,6.973376,27.488400000000013,4666.233333339617
2025-09-03 14:57:00,73.03240500000001,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.77770000000004,4666.2833333396175
2025-09-03 15:00:00,72.72859,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.06710000000004,4666.333333339618
2025-09-03 15:03:00,74.03067,1.0127319999999997,1.1513536710892736,6.712968,7.002316,27.777799999999957,4666.383333339618
2025-09-03 15:06:00,77.11226500000001,0.8391209999999996,1.1276177427969096,6.365741999999999,7.002311,29.513999999999953,4666.433333339618
2025-09-03 15:09:00,77.965855,0.78125,1.127106541378955,6.365737000000001,7.146987000000001,28.645899999999983,4666.483333339618
2025-09-03 15:12:00,75.520835,0.9259259999999996,1.167037869829888,6.597218,7.118052,28.935099999999977,4666.533333339618
2025-09-03 15:15:00,73.78472500000001,1.0127309999999996,1.1778239016325693,6.770833,7.118052,28.64580000000001,4666.583333339619
2025-09-03 15:18:00,73.46643499999999,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,28.935100000000034,4666.633333339619
2025-09-03 15:21:00,73.91493,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.93520000000001,4666.683333339619
2025-09-03 15:24:00,73.582175,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.935199999999952,4666.733333339619
2025-09-03 15:27:00,73.09027499999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.199100000000044,4666.783333339619
2025-09-03 15:30:00,72.75752,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.488399999999956,4666.8333333396195
2025-09-03 15:33:00,71.788195,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.488499999999988,4666.88333333962
2025-09-03 15:36:00,71.32523,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909700000000043,4666.93333333962
2025-09-03 15:39:00,71.03587999999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.62039999999996,4666.98333333962
2025-09-03 15:42:00,71.28183,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.488399999999956,4667.03333333962
2025-09-03 15:45:00,70.71759499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.909699999999987,4667.08333333962
2025-09-03 15:48:00,72.497105,1.070602,1.1825732730731122,6.7129579999999995,6.944445999999999,27.488400000000013,4667.133333339621
2025-09-03 15:51:00,72.800925,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.488400000000013,4667.183333339621
2025-09-03 15:54:00,73.13368,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.77769999999998,4667.233333339621
2025-09-03 15:57:00,73.278355,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.199000000000012,4667.283333339621
2025-09-03 16:00:00,73.828125,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,26.331099999999992,4667.333333339621
2025-09-03 16:03:00,74.04513499999999,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.64580000000001,4667.3833333396215
2025-09-03 16:06:00,73.24942,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488400000000013,4667.433333339622
2025-09-03 16:09:00,72.800925,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.199100000000044,4667.483333339622
2025-09-03 16:12:00,72.569445,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,27.488400000000013,4667.533333339622
2025-09-03 16:15:00,72.22222,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.067099999999982,4667.583333339622
2025-09-03 16:18:00,71.64352,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,26.041600000000017,4667.633333339622
2025-09-03 16:21:00,71.527775,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.04169999999999,4667.683333339623
2025-09-03 16:24:00,71.52777499999999,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488400000000013,4667.733333339623
2025-09-03 16:27:00,71.06481500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.331099999999992,4667.783333339623
2025-09-03 16:30:00,70.818865,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.331000000000017,4667.833333339623
2025-09-03 16:33:00,70.399305,1.070601,1.1414136862663036,6.799768,6.944447,26.04169999999999,4667.883333339623
2025-09-03 16:36:00,70.29803000000001,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.620400000000018,4667.9333333396235
2025-09-03 16:39:00,70.167825,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.90980000000002,4667.983333339624
2025-09-03 16:42:00,69.93634499999999,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,26.620299999999986,4668.033333339624
2025-09-03 16:45:00,71.52777499999999,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.488399999999956,4668.083333339624
2025-09-03 16:48:00,71.903935,1.0127319999999997,1.1513536710892736,6.684028,6.973376,27.488400000000013,4668.133333339624
2025-09-03 16:51:00,71.585645,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.356400000000008,4668.183333339624
2025-09-03 16:54:00,71.06481500000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.04169999999999,4668.233333339625
2025-09-03 16:57:00,70.471645,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.620400000000018,4668.283333339625
2025-09-03 17:00:00,69.67593,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.90979999999996,4668.333333339625
2025-09-03 17:03:00,69.19849500000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488499999999988,4668.383333339625
2025-09-03 17:06:00,68.67766,1.070601,1.155233147503858,6.828708000000001,7.002317,25.462999999999965,4668.433333339625
2025-09-03 17:09:00,68.30150499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.33099999999996,4668.4833333396255
2025-09-03 17:12:00,67.92535,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.752400000000023,4668.533333339626
2025-09-03 17:15:00,67.881945,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199100000000044,4668.583333339626
2025-09-03 17:18:00,67.462385,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,4668.633333339626
2025-09-03 17:21:00,69.314235,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.331000000000017,4668.683333339626
2025-09-03 17:24:00,69.748265,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,26.90979999999996,4668.733333339626
2025-09-03 17:27:00,69.7772,1.070601,1.155233147503858,6.828708000000001,7.002317,26.331000000000017,4668.783333339627
2025-09-03 17:30:00,70.992475,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,27.488399999999956,4668.833333339627
2025-09-03 17:33:00,71.52777499999999,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.04169999999999,4668.883333339627
2025-09-03 17:36:00,70.471645,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,4668.933333339627
2025-09-03 17:39:00,70.44271,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,4668.983333339627
2025-09-03 17:42:00,70.37037000000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199099999999987,4669.0333333396275
2025-09-03 17:45:00,69.96528,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.041600000000017,4669.083333339628
2025-09-03 17:48:00,69.502315,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.041600000000017,4669.133333339628
2025-09-03 17:51:00,68.61979,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.199099999999987,4669.183333339628
2025-09-03 17:54:00,67.505785,1.0416660000000002,1.1262446227260148,6.770828,6.944442,25.752400000000023,4669.233333339628
2025-09-03 17:57:00,66.92707999999999,1.070601,1.1274864305682861,6.770828,6.886577000000001,25.46289999999999,4669.283333339628
2025-09-03 18:00:00,66.304975,1.070601,1.127481597360715,6.799768,6.915507,26.331099999999992,4669.333333339629
2025-09-04 07:51:00,90.69734,1.5914349999999997,1.1571908314311834,6.568283999999999,5.787039,31.5394,4669.333333339629
2025-09-04 07:54:00,90.63946999999999,1.2442130000000002,1.0931624521994823,5.815969000000001,5.526616000000001,34.43290000000002,4669.383333339629
2025-09-04 07:57:00,88.13657,1.157407,1.0834600562237735,5.671298999999999,5.526622000000001,32.69670000000002,4669.433333339629
2025-09-04 08:00:00,86.00984,1.070602,1.0265853098645195,5.526624,5.439812000000001,31.5394,4669.483333339629
2025-09-04 08:03:00,89.0625,1.1863420000000007,1.0507588763448474,5.497688,5.237265999999999,31.25,4669.533333339629
2025-09-04 08:06:00,90.68287000000001,1.1284719999999995,1.1284719999940662,5.758103,5.758101000000001,33.275499999999965,4669.5833333396295
2025-09-04 08:09:00,91.261575,1.070602,1.1274821149176506,5.844907999999999,5.9606460000000006,32.407399999999996,4669.63333333963
2025-09-04 08:12:00,90.07523,0.9548609999999993,1.1454934328461037,6.018518,6.4236070000000005,31.82869999999997,4669.68333333963
2025-09-04 08:15:00,88.020835,0.8969909999999999,1.1124623498816986,6.105328,6.568287,31.25,4669.73333333963
2025-09-04 08:18:00,86.328125,0.9837959999999999,1.148675660356151,6.278937999999999,6.626162,30.382000000000005,4669.78333333963
2025-09-04 08:21:00,85.329865,0.9548609999999993,1.132549301429882,6.249998,6.626157000000001,31.539300000000026,4669.83333333963
2025-09-04 08:24:00,82.957175,1.0127310000000005,1.151357732621754,6.423608,6.712966999999999,30.67130000000003,4669.883333339631
2025-09-04 08:27:00,81.53935,1.0416660000000002,1.1535405539501482,6.539348,6.7708319999999995,29.513900000000035,4669.933333339631
2025-09-04 08:30:00,80.19386499999999,1.070602,1.155233673520537,6.597224000000001,6.7708319999999995,28.93520000000001,4669.983333339631
2025-09-04 08:33:00,80.439815,1.070601,1.1689532591711325,6.655088000000001,6.857637,29.513900000000035,4670.033333339631
2025-09-04 08:36:00,82.94270499999999,0.9548610000000002,1.158355765949552,6.365737,6.799766,31.25,4670.083333339631
2025-09-04 08:39:00,83.00058,0.9548609999999993,1.171134462529573,6.539348,7.002317,29.80329999999998,4670.1333333396315
2025-09-04 08:42:00,81.17766499999999,1.0416660000000002,1.1670355842561368,6.684028,6.944442,30.381899999999973,4670.183333339632
2025-09-04 08:45:00,81.65509499999999,0.983797,1.161747350654225,6.510413000000001,6.886576,30.67130000000003,4670.233333339632
2025-09-04 08:48:00,82.49421000000001,0.9259259999999996,1.167037869829888,6.481483,7.002317,30.38190000000003,4670.283333339632
2025-09-04 08:51:00,84.04224500000001,0.9259260000000005,1.1670378698298887,6.365742000000001,6.886576,32.11809999999997,4670.333333339632
2025-09-04 08:54:00,87.03704,0.78125,1.127106541378955,6.105325999999999,6.886575999999999,31.828700000000026,4670.383333339632
2025-09-04 08:57:00,91.05902499999999,0.6076390000000007,1.0853927359489515,5.671295,6.8287059999999995,32.117999999999995,4670.433333339633
2025-09-04 09:00:00,98.37962999999999,0.5208330000000005,1.0787520941565154,5.381944,6.799771,37.615700000000004,4670.483333339633
2025-09-04 09:03:00,93.055555,0.5497690000000004,1.1218102215865877,5.613426,7.060186999999999,33.85419999999999,4670.533333339633
2025-09-04 09:06:00,89.380785,0.6655099999999994,1.1272906228787962,5.902782,7.002312,31.539300000000026,4670.583333339633
2025-09-04 09:09:00,86.4728,0.7523150000000003,1.1427282650922268,6.076391999999999,6.973376999999999,30.38190000000003,4670.633333339633
2025-09-04 09:12:00,84.80902499999999,0.7523150000000003,1.1313789678231216,6.047457,6.9155120000000005,30.382000000000005,4670.6833333396335
2025-09-04 09:15:00,84.389465,0.7233789999999996,1.1009529527337063,5.989585999999999,6.857637,30.6712,4670.733333339634
2025-09-04 09:18:00,84.476275,0.7523149999999994,1.1199701394027695,5.931711999999999,6.770837,30.960699999999974,4670.783333339634
2025-09-04 09:21:00,80.627895,0.8680559999999993,1.1573113554155485,6.307867999999999,6.9444420000000004,29.80329999999998,4670.833333339634
2025-09-04 09:24:00,77.734375,0.9837959999999999,1.16174229066865,6.568288000000001,6.9444420000000004,28.356599999999958,4670.883333339634
2025-09-04 09:27:00,76.548035,1.0416660000000002,1.1535405539501489,6.684028,6.9155120000000005,28.356499999999983,4670.933333339634
2025-09-04 09:30:00,76.20081,1.070601,1.1689532591711325,6.712958,6.915507,28.64590000000004,4670.983333339635
2025-09-04 09:33:00,76.822915,1.070601,1.1414136862663036,6.770828,6.915507,28.356499999999983,4671.033333339635
2025-09-04 09:36:00,76.86632,1.1574080000000002,1.2143608482508834,6.828704,6.944445999999999,27.488400000000013,4671.083333339635
2025-09-04 09:39:00,76.302085,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.06710000000004,4671.133333339635
2025-09-04 09:42:00,76.73611500000001,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.488400000000013,4671.183333339635
2025-09-04 09:45:00,76.35995500000001,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,26.90979999999996,4671.2333333396355
2025-09-04 09:48:00,76.38889,1.157407,1.2002864231765318,6.915514000000001,7.002317,28.06710000000004,4671.283333339636
2025-09-04 09:51:00,76.070605,1.157407,1.2002864231765322,6.944444,7.0312470000000005,27.488400000000013,4671.333333339636
2025-09-04 09:54:00,76.12847500000001,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.777799999999957,4671.383333339636
2025-09-04 09:57:00,76.446755,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.067099999999982,4671.433333339636
2025-09-04 10:00:00,77.53183,1.1574080000000002,1.21435600338232,6.8576440000000005,6.973376,28.35650000000004,4671.483333339636
2025-09-04 10:03:00,77.87905,1.1574080000000002,1.214360848250884,6.8865739999999995,7.002316,30.382000000000005,4671.533333339637
2025-09-04 10:06:00,77.15567,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.935100000000034,4671.583333339637
2025-09-04 10:09:00,76.895255,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.64580000000001,4671.633333339637
2025-09-04 10:12:00,76.12847,1.157407,1.2002864231765318,7.002314000000001,7.089117,28.356400000000008,4671.683333339637
2025-09-04 10:15:00,77.11226500000001,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,27.488400000000013,4671.733333339637
2025-09-04 10:18:00,76.663775,1.0995369999999998,1.1842242172525224,7.002314,7.175927,30.092599999999948,4671.7833333396375
2025-09-04 10:21:00,76.12847,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,27.488400000000013,4671.833333339638
2025-09-04 10:24:00,76.99652499999999,1.1284720000000004,1.1993579825669864,6.857638,7.002316,30.381999999999948,4671.883333339638
2025-09-04 10:27:00,78.25520499999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.356400000000008,4671.933333339638
2025-09-04 10:30:00,80.10706,0.9259260000000005,1.154465418495772,6.5104120000000005,7.002316,29.513800000000003,4671.983333339638
2025-09-04 10:33:00,82.219325,0.8391210000000004,1.1396739132750753,6.336807,7.002316,30.382000000000005,4672.033333339638
2025-09-04 10:36:00,83.66608500000001,0.8680560000000002,1.1814579187963672,6.307872000000001,7.002316,31.25,4672.083333339639
2025-09-04 10:39:00,82.58101500000001,0.868055,1.1451340896638735,6.452542000000001,7.060187000000001,30.092499999999973,4672.133333339639
2025-09-04 10:42:00,82.190395,0.9259259999999996,1.1670378698298889,6.539352999999999,7.060187000000001,30.382000000000005,4672.183333339639
2025-09-04 10:45:00,81.68402499999999,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.935299999999984,4672.233333339639
2025-09-04 10:48:00,81.39468,0.8969899999999997,1.1624314564906446,6.5104169999999995,7.089117,30.092600000000004,4672.283333339639
2025-09-04 10:51:00,84.31712999999999,0.8101859999999999,1.1571862730043003,6.250002,7.031245999999999,30.9606,4672.3333333396395
2025-09-04 10:54:00,83.07292,0.868055,1.1694164509244407,6.452547,7.118052,30.960699999999974,4672.38333333964
2025-09-04 10:57:00,80.454285,0.9837959999999999,1.2004367480229732,6.741892999999999,7.2048570000000005,28.64580000000001,4672.43333333964
2025-09-04 11:00:00,80.150465,0.9548609999999993,1.1711300610984203,6.712968,7.175927,29.803200000000004,4672.48333333964
2025-09-04 11:03:00,81.712965,0.983797,1.2004373190078808,6.655093,7.118055999999999,30.382000000000005,4672.53333333964
2025-09-04 11:06:00,80.324075,1.0127309999999996,1.2039395310146004,6.741898,7.146987000000001,29.51400000000001,4672.58333333964
2025-09-04 11:09:00,77.89352,1.0127310000000005,1.1909224685206474,6.828708000000001,7.2048570000000005,30.092600000000004,4672.633333339641
2025-09-04 11:12:00,75.67998,1.0995370000000007,1.1979571347820661,6.944444,7.146986999999999,28.067099999999982,4672.683333339641
2025-09-04 11:15:00,75.31828999999999,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,29.224500000000035,4672.733333339641
2025-09-04 11:18:00,75.202545,1.070601,1.182568049671001,6.857638,7.089117,28.067099999999982,4672.783333339641
2025-09-04 11:21:00,74.98553000000001,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.777800000000013,4672.833333339641
2025-09-04 11:24:00,74.52257,1.157407,1.1861042765855576,7.031254,7.089117,28.356400000000008,4672.8833333396415
2025-09-04 11:27:00,74.39236,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.356400000000008,4672.933333339642
2025-09-04 11:30:00,74.65278,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,30.092600000000004,4672.983333339642
2025-09-04 11:33:00,75.159145,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.645899999999983,4673.033333339642
2025-09-04 11:36:00,76.302085,1.0995369999999998,1.184219452888723,6.799773,6.973376,29.224500000000035,4673.083333339642
2025-09-04 11:39:00,76.79398499999999,1.070602,1.1825685839557527,6.770838,7.002316,28.93520000000001,4673.133333339642
2025-09-04 11:42:00,76.302085,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.803200000000004,4673.183333339643
2025-09-04 11:45:00,76.041665,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.64580000000001,4673.233333339643
2025-09-04 11:48:00,75.260415,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.77770000000004,4673.283333339643
2025-09-04 11:51:00,74.94212999999999,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.356499999999983,4673.333333339643
2025-09-04 11:54:00,74.33448999999999,1.157407,1.2002864231765322,7.089119,7.175922000000001,26.620400000000018,4673.383333339643
2025-09-04 11:57:00,74.73957999999999,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,27.777799999999957,4673.4333333396435
2025-09-04 12:00:00,74.16087999999999,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.488399999999956,4673.483333339644
2025-09-04 12:03:00,74.508105,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,26.90980000000002,4673.533333339644
2025-09-04 12:06:00,74.725115,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.067199999999957,4673.583333339644
2025-09-04 12:09:00,74.884255,1.070601,1.155233147503858,6.915508000000001,7.089117,28.06710000000004,4673.633333339644
2025-09-04 12:12:00,74.52257,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,27.488400000000013,4673.683333339644
2025-09-04 12:15:00,73.88599500000001,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,28.64580000000001,4673.733333339645
2025-09-04 12:18:00,73.64005,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.488499999999988,4673.783333339645
2025-09-04 12:21:00,73.061345,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.488400000000013,4673.833333339645
2025-09-04 12:24:00,72.29456,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488400000000013,4673.883333339645
2025-09-04 12:27:00,71.8316,1.157407,1.171814969129404,7.031254,7.060187000000001,26.909699999999987,4673.933333339645
2025-09-04 12:30:00,71.80266499999999,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777800000000013,4673.9833333396455
2025-09-04 12:33:00,83.680555,1.6203710000000004,1.205332481476261,7.3206039999999994,6.568282999999999,32.11809999999997,4674.033333339646
2025-09-04 12:36:00,73.77025499999999,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488400000000013,4674.083333339646
2025-09-04 12:39:00,72.68518499999999,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,28.35650000000004,4674.133333339646
2025-09-04 12:42:00,72.106485,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,26.90980000000002,4674.183333339646
2025-09-04 12:45:00,71.58565,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.909699999999987,4674.233333339646
2025-09-04 12:48:00,71.354165,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.488399999999956,4674.283333339647
2025-09-04 12:51:00,70.211225,1.157407,1.1861042765855576,7.060188999999999,7.118052,27.199099999999987,4674.333333339647
2025-09-04 12:54:00,69.618055,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,26.331000000000017,4674.383333339647
2025-09-04 12:57:00,68.99595,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.909699999999987,4674.433333339647
2025-09-04 13:00:00,68.37384,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.04169999999999,4674.483333339647
2025-09-04 13:03:00,68.127895,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.909699999999987,4674.5333333396475
2025-09-04 13:06:00,68.99595,1.2152780000000005,1.200751883654364,7.031254,7.002316,26.620299999999986,4674.583333339648
2025-09-04 13:09:00,70.13888499999999,1.0995369999999998,1.1423899185369466,7.002314,7.089117,27.488400000000013,4674.633333339648
2025-09-04 13:12:00,69.60358500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.620400000000018,4674.683333339648
2025-09-04 13:15:00,70.41377,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,26.909699999999987,4674.733333339648
2025-09-04 13:18:00,69.994215,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,27.777800000000013,4674.783333339648
2025-09-04 13:21:00,69.675925,1.1863419999999998,1.186342000015974,7.175929,7.175927,27.199099999999987,4674.833333339649
2025-09-04 13:24:00,69.314235,1.157407,1.1718149691294042,7.146994,7.175927,27.488399999999956,4674.883333339649
2025-09-04 13:27:00,68.894675,1.157407,1.1718149691294042,7.146994,7.175927,26.909699999999987,4674.933333339649
2025-09-04 13:30:00,69.15509499999999,1.157407,1.1718149691294042,7.175924000000001,7.2048570000000005,27.199099999999987,4674.983333339649
2025-09-04 13:33:00,68.92361,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,27.488500000000045,4675.033333339649
2025-09-04 13:36:00,68.88021,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,26.331000000000017,4675.0833333396495
2025-09-04 13:39:00,69.97974500000001,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.04169999999999,4675.13333333965
2025-09-04 13:42:00,71.12268499999999,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,27.199099999999987,4675.18333333965
2025-09-04 13:45:00,71.788195,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,27.777800000000013,4675.23333333965
2025-09-04 13:48:00,72.092015,1.1574080000000002,1.186104784816303,7.089124,7.146986,26.620400000000018,4675.28333333965
2025-09-04 13:51:00,71.57118,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,26.331000000000017,4675.33333333965
2025-09-04 13:54:00,71.730325,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.199099999999987,4675.383333339651
2025-09-04 13:57:00,71.81713,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.777800000000013,4675.433333339651
2025-09-04 14:00:00,72.092015,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.909699999999987,4675.483333339651
2025-09-04 14:03:00,72.511575,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.488400000000013,4675.533333339651
2025-09-04 14:06:00,72.84433,1.070601,1.1689532591711325,6.973378,7.175927,28.64580000000001,4675.583333339651
2025-09-04 14:09:00,74.377895,1.070602,1.1825685839557527,6.915508,7.146986,29.513900000000035,4675.6333333396515
2025-09-04 14:12:00,74.18981500000001,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,29.224499999999978,4675.683333339652
2025-09-04 14:15:00,74.39236,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.64580000000001,4675.733333339652
2025-09-04 14:18:00,74.59491,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.067099999999982,4675.783333339652
2025-09-04 14:21:00,74.609375,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.64580000000001,4675.833333339652
2025-09-04 14:24:00,74.42129499999999,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.935299999999984,4675.883333339652
2025-09-04 14:27:00,74.34895499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067200000000014,4675.933333339653
2025-09-04 14:30:00,74.117475,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.067199999999957,4675.983333339653
2025-09-04 14:33:00,74.33448999999999,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,30.092600000000004,4676.033333339653
2025-09-04 14:36:00,74.39236,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.488400000000013,4676.083333339653
2025-09-04 14:39:00,76.14294000000001,1.070602,1.1825685839557527,6.915508,7.146986,29.513800000000003,4676.133333339653
2025-09-04 14:42:00,77.199075,0.9259260000000005,1.1670335375383716,6.626162000000001,7.146986,29.224500000000035,4676.1833333396535
2025-09-04 14:45:00,82.60995,0.7233790000000004,1.134622905808279,6.076390000000001,7.031250999999999,31.82869999999997,4676.233333339654
2025-09-04 14:48:00,85.27198999999999,0.6655090000000001,1.137985942072069,5.93171,7.060181000000001,31.25,4676.283333339654
2025-09-04 14:51:00,83.18865500000001,0.6944439999999998,1.1585288859994078,6.076385999999999,7.175922000000001,30.382000000000005,4676.333333339654
2025-09-04 14:54:00,80.743635,0.7523150000000003,1.1540234443092887,6.307872000000001,7.233796999999999,29.224499999999978,4676.383333339654
2025-09-04 14:57:00,77.03993,0.9259259999999996,1.2043074045986397,6.655088,7.262732,28.93520000000001,4676.433333339654
2025-09-04 15:00:00,74.34895499999999,1.0127310000000005,1.177823901632571,6.857638,7.2048570000000005,28.64580000000001,4676.483333339655
2025-09-04 15:03:00,73.56771,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.77770000000004,4676.533333339655
2025-09-04 15:06:00,73.01794,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.777800000000013,4676.583333339655
2025-09-04 15:09:00,72.858795,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.356599999999958,4676.633333339655
2025-09-04 15:12:00,72.17882,1.070601,1.155233147503858,6.915508000000001,7.089117,28.35650000000004,4676.683333339655
2025-09-04 15:15:00,71.49884,1.070602,1.155233673520537,6.944444000000001,7.118052,26.041600000000017,4676.7333333396555
2025-09-04 15:18:00,71.383105,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.620299999999986,4676.783333339656
2025-09-04 15:21:00,72.65625,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,27.777799999999957,4676.833333339656
2025-09-04 15:24:00,73.14815,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,27.777799999999957,4676.883333339656
2025-09-04 15:27:00,73.987265,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,27.488400000000013,4676.933333339656
2025-09-04 15:30:00,73.943865,1.0416659999999993,1.1804392764135205,6.886573,7.175927,26.909699999999987,4676.983333339656
2025-09-04 15:33:00,74.89873,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.777799999999957,4677.033333339657
2025-09-04 15:36:00,74.59491,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.64580000000001,4677.083333339657
2025-09-04 15:39:00,74.074075,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.488399999999956,4677.133333339657
2025-09-04 15:42:00,73.4375,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.488499999999988,4677.183333339657
2025-09-04 15:45:00,72.685185,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.488499999999988,4677.233333339657
2025-09-04 15:48:00,72.06308,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.777800000000013,4677.2833333396575
2025-09-04 15:51:00,71.51330999999999,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,26.620400000000018,4677.333333339658
2025-09-04 15:54:00,71.16608500000001,1.2442130000000002,1.244212500019924,7.118059000000001,7.118055999999999,28.06710000000004,4677.383333339658
2025-09-04 15:57:00,71.310765,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.331000000000017,4677.433333339658
2025-09-04 16:00:00,71.93287000000001,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488400000000013,4677.483333339658
2025-09-04 16:03:00,71.32523,1.157407,1.1861042765855576,7.146994,7.2048570000000005,28.067199999999957,4677.533333339658
2025-09-04 16:06:00,70.92014,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.04169999999999,4677.583333339659
2025-09-04 16:09:00,70.86226500000001,1.157407,1.1718149691294042,7.146994,7.175927,27.488499999999988,4677.633333339659
2025-09-04 16:12:00,71.29629499999999,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,27.777799999999957,4677.683333339659
2025-09-04 16:15:00,72.62731500000001,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,29.22460000000001,4677.733333339659
2025-09-04 16:18:00,72.945605,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.199099999999987,4677.783333339659
2025-09-04 16:21:00,72.35243,1.070602,1.1689537893456472,7.002314,7.204861999999999,27.488400000000013,4677.8333333396595
2025-09-04 16:24:00,72.32349500000001,1.157407,1.2002864231765318,7.089124000000001,7.175927,28.067200000000014,4677.88333333966
2025-09-04 16:27:00,72.25115500000001,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,27.777800000000013,4677.93333333966
2025-09-04 16:30:00,72.034145,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.488499999999988,4677.98333333966
2025-09-04 16:33:00,70.92014,1.1863419999999998,1.2007489236699807,7.175929,7.2048570000000005,27.488399999999956,4678.03333333966
2025-09-04 16:36:00,70.572915,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.33099999999996,4678.08333333966
2025-09-04 16:39:00,70.457175,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,26.04169999999999,4678.133333339661
2025-09-04 16:42:00,70.78993,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,26.62039999999996,4678.183333339661
2025-09-04 16:45:00,71.310765,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.620400000000018,4678.233333339661
2025-09-04 16:48:00,72.77198999999999,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,28.64590000000004,4678.283333339661
2025-09-04 16:51:00,71.93287000000001,1.0995369999999998,1.1842242172525224,7.002314,7.175927,28.067099999999982,4678.333333339661
2025-09-04 16:54:00,71.46990500000001,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,27.488400000000013,4678.3833333396615
2025-09-04 16:57:00,72.06308,1.2152780000000005,1.2152749999966475,7.146994,7.146986,27.488499999999988,4678.433333339662
2025-09-04 17:00:00,71.70139,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.356400000000008,4678.483333339662
2025-09-04 17:03:00,73.07580999999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.93520000000001,4678.533333339662
2025-09-04 17:06:00,71.84606500000001,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.777800000000013,4678.583333339662
2025-09-04 17:09:00,71.32523,1.070601,1.1689532591711325,6.973378,7.175927,27.488400000000013,4678.633333339662
2025-09-04 17:12:00,71.57118,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488400000000013,4678.683333339663
2025-09-04 17:15:00,71.62905,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4678.733333339663
2025-09-04 17:18:00,71.09375,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,27.488399999999956,4678.783333339663
2025-09-04 17:21:00,69.47337999999999,1.0416660000000002,1.1535405539501489,6.857638,7.089122000000001,26.62039999999996,4678.833333339663
2025-09-04 17:24:00,68.287035,1.0416660000000002,1.1262446227260148,6.915508000000001,7.089122000000001,26.041600000000017,4678.883333339663
2025-09-04 17:27:00,68.012155,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4678.9333333396635
2025-09-04 17:30:00,68.30150499999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.041600000000017,4678.983333339664
2025-09-04 17:33:00,68.56192,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,26.620400000000018,4679.033333339664
2025-09-04 17:36:00,68.72106500000001,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,4679.083333339664
2025-09-04 17:39:00,68.20023499999999,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,26.04169999999999,4679.133333339664
2025-09-04 17:42:00,67.20197,0.9837959999999999,1.1089170652252058,6.7129579999999995,6.973382,26.04169999999999,4679.183333339664
2025-09-04 17:45:00,67.01389,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.620400000000018,4679.233333339665
2025-09-04 17:48:00,67.578125,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.04169999999999,4679.283333339665
2025-09-04 17:51:00,67.78067,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,25.752300000000048,4679.333333339665
2025-09-04 17:54:00,67.361115,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,25.75229999999999,4679.383333339665
2025-09-04 17:57:00,66.81134499999999,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.331000000000017,4679.433333339665
2025-09-04 18:00:00,66.43518499999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,4679.4833333396655
2025-09-04 18:03:00,66.10243,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,25.75229999999999,4679.533333339666
2025-09-05 08:09:00,79.904515,1.359953,1.1124630845461125,6.192127999999999,5.729165,30.092600000000004,4679.533333339666
2025-09-05 08:12:00,82.69676,1.070602,1.1274821149176488,6.249998,6.365735999999999,30.960699999999974,4679.583333339666
2025-09-05 08:15:00,84.215855,0.9548610000000002,1.119511626749153,6.0763869999999995,6.4236059999999995,30.67130000000003,4679.633333339666
2025-09-05 08:18:00,83.52141499999999,0.9259259999999996,1.116249879974964,6.105322999999999,6.510417,30.38190000000003,4679.683333339666
2025-09-05 08:21:00,81.640625,0.8969909999999999,1.1124623498816986,6.105328,6.568287,30.9606,4679.733333339666
2025-09-05 08:24:00,79.28241,0.9837959999999999,1.1355141477314536,6.278937999999999,6.5972219999999995,28.935199999999952,4679.783333339667
2025-09-05 08:27:00,77.77778,1.0127309999999996,1.1245081467213156,6.394672999999999,6.626162,29.80329999999998,4679.833333339667
2025-09-05 08:30:00,76.5625,1.0127309999999996,1.110930746799627,6.481482999999999,6.684031999999999,29.80329999999998,4679.883333339667
2025-09-05 08:33:00,78.15393499999999,0.9548610000000002,1.1195161475411088,6.307867000000001,6.655096,28.93520000000001,4679.933333339667
2025-09-05 08:36:00,78.761575,0.9259259999999996,1.1290739937664427,6.336803000000001,6.770837,28.645899999999983,4679.983333339667
2025-09-05 08:39:00,77.74884499999999,1.0416659999999993,1.1670355842561362,6.597223,6.857637,28.356499999999983,4680.0333333396675
2025-09-05 08:42:00,77.430555,1.0127309999999996,1.1245034728573904,6.568288,6.799767000000001,28.93520000000001,4680.083333339668
2025-09-05 08:45:00,77.965855,0.9548609999999993,1.0931616234277257,6.510418,6.799767000000001,28.067099999999982,4680.133333339668
2025-09-05 08:48:00,77.734375,0.9548610000000002,1.1454934328461048,6.336806999999999,6.7418960000000006,28.93520000000001,4680.183333339668
2025-09-05 08:51:00,80.04919000000001,0.8101859999999999,1.12181180402504,6.105321999999999,6.799766,30.382000000000005,4680.233333339668
2025-09-05 08:54:00,79.99132,0.78125,1.1154400952457861,6.105327000000001,6.857637,28.935100000000034,4680.283333339668
2025-09-05 08:57:00,74.725115,0.9548610000000002,1.158355765949552,6.597224000000001,7.031253,27.777800000000013,4680.333333339669
2025-09-05 09:00:00,75.67998,0.9259260000000005,1.1290695773279094,6.423612,6.857635999999999,28.35650000000004,4680.383333339669
2025-09-05 09:03:00,79.38368,0.7523149999999994,1.1084962150803017,6.018515999999999,6.828701,29.224500000000035,4680.433333339669
2025-09-05 09:06:00,78.60243,0.7233789999999996,1.1009568616365932,6.018516,6.886577000000001,28.93520000000001,4680.483333339669
2025-09-05 09:09:00,79.21007,0.7523149999999994,1.1199661853314524,5.960652,6.799767000000001,29.224599999999953,4680.533333339669
2025-09-05 09:12:00,76.533565,0.868055,1.132880165030653,6.336806999999999,6.9155120000000005,27.777799999999957,4680.5833333396695
2025-09-05 09:15:00,75.96933,0.8969899999999997,1.125075667427069,6.365737,6.857637,28.06710000000004,4680.63333333967
2025-09-05 09:18:00,77.93692,0.8101859999999999,1.1098867778648633,6.1631920000000004,6.828706,29.513900000000035,4680.68333333967
2025-09-05 09:21:00,80.64236500000001,0.7233799999999997,1.1009575236378577,5.960646,6.828706,30.38190000000003,4680.73333333967
2025-09-05 09:24:00,80.64236,0.7523149999999994,1.1084962150803017,6.047452,6.857637,30.09269999999998,4680.78333333967
2025-09-05 09:27:00,78.139465,0.8391200000000003,1.1396732999070127,6.249997,6.915507,28.645899999999983,4680.83333333967
2025-09-05 09:30:00,76.15740500000001,0.9837959999999999,1.16174229066865,6.568288,6.944442,27.199099999999987,4680.883333339671
2025-09-05 09:33:00,75.78125,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.64580000000001,4680.933333339671
2025-09-05 09:36:00,78.125,0.8680560000000002,1.1328807622536403,6.365742,6.944445999999999,29.224599999999953,4680.983333339671
2025-09-05 09:39:00,79.07986,0.8101849999999997,1.0978863013082691,6.307872000000001,6.944447,28.35650000000004,4681.033333339671
2025-09-05 09:42:00,76.822915,0.8680560000000002,1.1328807622536403,6.4236130000000005,7.002317,28.067200000000014,4681.083333339671
2025-09-05 09:45:00,75.23148,0.8969909999999999,1.1250762490115762,6.481483,6.973382,28.93520000000001,4681.1333333396715
2025-09-05 09:48:00,75.59317,0.868055,1.108148640943777,6.423612,6.944447,28.356499999999983,4681.183333339672
2025-09-05 09:51:00,78.284145,0.8680560000000002,1.1328807622536403,6.307872000000001,6.886576,30.09250000000003,4681.233333339672
2025-09-05 09:54:00,77.02546000000001,0.9548609999999993,1.171134462529573,6.539348,7.002317,29.22460000000001,4681.283333339672
2025-09-05 09:57:00,76.25868,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,28.64580000000001,4681.333333339672
2025-09-05 10:00:00,74.98553000000001,0.9837959999999999,1.1747259118220323,6.655088,7.060182,28.35650000000004,4681.383333339672
2025-09-05 10:03:00,74.840855,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.935100000000034,4681.433333339673
2025-09-05 10:06:00,74.262155,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,26.331000000000017,4681.483333339673
2025-09-05 10:09:00,73.61111500000001,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.777799999999957,4681.533333339673
2025-09-05 10:12:00,73.40856500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.77770000000004,4681.583333339673
2025-09-05 10:15:00,73.84259499999999,1.1574080000000002,1.1861097044862434,6.944444000000001,7.002316,28.645899999999983,4681.633333339673
2025-09-05 10:18:00,73.87153,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.93520000000001,4681.6833333396735
2025-09-05 10:21:00,74.0162,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4681.733333339674
2025-09-05 10:24:00,73.611115,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.93520000000001,4681.783333339674
2025-09-05 10:27:00,73.14815,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.488400000000013,4681.833333339674
2025-09-05 10:30:00,73.77025499999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.93520000000001,4681.883333339674
2025-09-05 10:33:00,75.5353,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.067199999999957,4681.933333339674
2025-09-05 10:36:00,76.59143499999999,0.983797,1.1617428492996629,6.655093,7.031245999999999,28.645899999999983,4681.983333339675
2025-09-05 10:39:00,78.385415,0.9548610000000002,1.183827664658872,6.597217,7.089116000000001,28.935100000000034,4682.033333339675
2025-09-05 10:42:00,77.76331,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,29.224499999999978,4682.083333339675
2025-09-05 10:45:00,77.488425,1.0127319999999997,1.203940092146049,6.684028,7.089116000000001,28.64580000000001,4682.133333339675
2025-09-05 10:48:00,78.747105,1.0127319999999997,1.1778244546108112,6.799768,7.146986,31.25,4682.183333339675
2025-09-05 10:51:00,79.87558000000001,0.983797,1.1876208084039486,6.712962999999999,7.146986,28.64579999999995,4682.2333333396755
2025-09-05 10:54:00,79.832175,0.9259259999999996,1.1795327940774583,6.684033,7.233797000000001,30.092600000000004,4682.283333339676
2025-09-05 10:57:00,79.36921000000001,0.9259259999999996,1.1919567064852,6.655093,7.233797000000001,29.51389999999998,4682.333333339676
2025-09-05 11:00:00,79.32580999999999,0.9259259999999996,1.1795327940774583,6.684033,7.233797000000001,30.671299999999974,4682.383333339676
2025-09-05 11:03:00,79.13773,0.9259259999999996,1.1795327940774583,6.655093,7.2048570000000005,29.224499999999978,4682.433333339676
2025-09-05 11:06:00,79.1522,0.9259259999999996,1.1795327940774583,6.655093,7.2048570000000005,28.356400000000008,4682.483333339676
2025-09-05 11:09:00,79.09433,0.8969899999999997,1.1624314564906446,6.626157,7.2048570000000005,28.64580000000001,4682.533333339677
2025-09-05 11:12:00,78.84837999999999,0.8969899999999997,1.1624314564906446,6.626157,7.2048570000000005,29.80329999999998,4682.583333339677
2025-09-05 11:15:00,78.54455999999999,0.9259259999999996,1.1795327940774583,6.655093,7.2048570000000005,28.06710000000004,4682.633333339677
2025-09-05 11:18:00,77.445025,0.9837959999999999,1.2004367480229725,6.741898,7.204861999999999,28.93520000000001,4682.683333339677
2025-09-05 11:21:00,77.271415,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.356499999999983,4682.733333339677
2025-09-05 11:24:00,76.69270499999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.35650000000004,4682.7833333396775
2025-09-05 11:27:00,75.810185,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.356400000000008,4682.833333339678
2025-09-05 11:30:00,75.34722500000001,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.64580000000001,4682.883333339678
2025-09-05 11:33:00,75.086805,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,29.22460000000001,4682.933333339678
2025-09-05 11:36:00,75.506365,1.0127319999999997,1.1778244546108112,6.684028,7.031245999999999,28.356499999999983,4682.983333339678
2025-09-05 11:39:00,75.36169000000001,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,28.93520000000001,4683.033333339678
2025-09-05 11:42:00,75.37616,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,28.93520000000001,4683.083333339679
2025-09-05 11:45:00,74.117475,0.9259259999999996,1.1418087023801684,6.568287999999999,7.031251999999999,28.935100000000034,4683.133333339679
2025-09-05 11:48:00,72.46817,1.0127309999999996,1.151353126434424,6.770833,7.060182,26.62039999999996,4683.183333339679
