Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-05 11:51:00,72.55498,1.070601,1.182568049671001,6.857638,7.089117,27.199100000000044,4683.233333339679
2025-09-05 11:54:00,72.265625,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.488400000000013,4683.283333339679
2025-09-05 11:57:00,74.16087999999999,0.983797,1.1355146979140402,6.655093,6.973376,27.488499999999988,4683.3333333396795
2025-09-05 12:00:00,81.09086,0.78125,1.1387050505217429,6.01852,6.8287,28.935199999999952,4683.38333333968
2025-09-05 12:03:00,81.48148499999999,0.6655089999999992,1.1057549306589438,5.960646,7.002317,28.356499999999983,4683.43333333968
2025-09-05 12:06:00,77.98032,0.8101849999999997,1.1336716004691518,6.307867000000001,7.031252,29.224499999999978,4683.48333333968
2025-09-05 12:09:00,77.430555,0.78125,1.127106541378955,6.221067,7.002317,29.513900000000035,4683.53333333968
2025-09-05 12:12:00,75.96933,0.868055,1.1694164509244407,6.394677000000001,7.060182,28.93520000000001,4683.58333333968
2025-09-05 12:15:00,72.8588,0.9837959999999999,1.1747259118220323,6.655092999999999,7.060186999999999,28.06710000000004,4683.633333339681
2025-09-05 12:18:00,71.108215,1.0127309999999996,1.1513577326217537,6.684023,6.973382,26.04169999999999,4683.683333339681
2025-09-05 12:21:00,69.71933,1.0416660000000002,1.1399463040080047,6.770828,6.973382,26.62039999999996,4683.733333339681
2025-09-05 12:24:00,68.88021,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,25.75229999999999,4683.783333339681
2025-09-05 12:27:00,68.22917000000001,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.909699999999987,4683.833333339681
2025-09-05 12:30:00,67.73726500000001,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.909699999999987,4683.8833333396815
2025-09-05 12:33:00,68.72106500000001,1.1284720000000004,1.15716585293023,6.799768,6.857635999999999,28.067199999999957,4683.933333339682
2025-09-05 12:36:00,68.14236,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.62039999999996,4683.983333339682
2025-09-05 12:39:00,67.042825,1.157407,1.1718149691294042,6.915514000000001,6.944447,26.04169999999999,4684.033333339682
2025-09-05 12:42:00,66.666665,1.157407,1.1428784450218061,6.944444,6.915507,26.90979999999996,4684.083333339682
2025-09-05 12:45:00,67.21643499999999,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.199099999999987,4684.133333339682
2025-09-05 12:48:00,67.7228,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,4684.183333339683
2025-09-05 12:51:00,67.54919000000001,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.90979999999996,4684.233333339683
2025-09-05 12:54:00,67.62152499999999,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.041600000000017,4684.283333339683
2025-09-05 12:57:00,66.189235,1.0416660000000002,1.112441309765025,6.770828,6.9155120000000005,26.04169999999999,4684.333333339683
2025-09-05 13:00:00,65.27778,1.070602,1.1274821149176488,6.8576440000000005,6.973382,26.04169999999999,4684.383333339683
2025-09-05 13:03:00,65.20544,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.884299999999996,4684.4333333396835
2025-09-05 13:06:00,64.756945,1.157407,1.1282220900672408,6.915514000000001,6.857637,24.884299999999996,4684.483333339684
2025-09-05 13:09:00,65.72627,1.2442130000000002,1.1703876126261017,7.031249000000001,6.886576,26.331000000000017,4684.533333339684
2025-09-05 13:12:00,65.33565,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,27.77769999999998,4684.583333339684
2025-09-05 13:15:00,65.48032,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,26.331000000000017,4684.633333339684
2025-09-05 13:18:00,65.523725,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,26.04169999999999,4684.683333339684
2025-09-05 13:21:00,65.68287000000001,1.2152780000000005,1.1564397268160995,7.089124000000001,6.973376,24.884299999999996,4684.733333339685
2025-09-05 13:24:00,66.724535,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,26.620300000000043,4684.783333339685
2025-09-05 13:27:00,66.43518499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.620400000000018,4684.833333339685
2025-09-05 13:30:00,66.17476500000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.33099999999996,4684.883333339685
2025-09-05 13:33:00,66.087965,1.157407,1.157409500011446,7.002314000000001,7.002317,26.620400000000018,4684.933333339685
2025-09-05 13:36:00,65.769675,1.157407,1.1428784450218061,7.031254,7.002317,25.173699999999997,4684.9833333396855
2025-09-05 13:39:00,66.27604,1.157407,1.157409500011446,7.002314000000001,7.002317,26.331000000000017,4685.033333339686
2025-09-05 13:42:00,68.084495,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,27.199100000000044,4685.083333339686
2025-09-05 13:45:00,69.140625,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488400000000013,4685.133333339686
2025-09-05 13:48:00,68.50405,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.33099999999996,4685.183333339686
2025-09-05 13:51:00,68.31597500000001,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.04169999999999,4685.233333339686
2025-09-05 13:54:00,68.663195,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.04169999999999,4685.283333339687
2025-09-05 13:57:00,69.791665,1.0995369999999998,1.1423899185369466,7.089124,7.175927,27.488400000000013,4685.333333339687
2025-09-05 14:00:00,68.88021,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199099999999987,4685.383333339687
2025-09-05 14:03:00,68.909145,1.0995369999999998,1.1423899185369466,7.002314,7.089117,27.488400000000013,4685.433333339687
2025-09-05 14:06:00,69.357635,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.909700000000043,4685.483333339687
2025-09-05 14:09:00,69.748265,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.777800000000013,4685.5333333396875
2025-09-05 14:12:00,70.978005,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,27.488400000000013,4685.583333339688
2025-09-05 14:15:00,70.50058,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.909699999999987,4685.633333339688
2025-09-05 14:18:00,70.630785,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199000000000012,4685.683333339688
2025-09-05 14:21:00,70.78993,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,28.067200000000014,4685.733333339688
2025-09-05 14:24:00,70.48611,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.777800000000013,4685.783333339688
2025-09-05 14:27:00,71.990745,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.356499999999983,4685.833333339689
2025-09-05 14:30:00,71.84606500000001,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.909699999999987,4685.883333339689
2025-09-05 14:33:00,72.149885,1.070602,1.1689490660393045,6.770838,6.973376,28.93520000000001,4685.933333339689
2025-09-05 14:36:00,71.75926,1.0416659999999993,1.1804346610911702,6.799773,7.089117,27.199099999999987,4685.983333339689
2025-09-05 14:39:00,72.46817,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488400000000013,4686.033333339689
2025-09-05 14:42:00,72.54051000000001,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,28.356400000000008,4686.0833333396895
2025-09-05 14:45:00,73.24942,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,29.22460000000001,4686.13333333969
2025-09-05 14:48:00,72.61285000000001,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.199099999999987,4686.18333333969
2025-09-05 14:51:00,71.88946999999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.356499999999983,4686.23333333969
2025-09-05 14:54:00,70.601855,1.0416660000000002,1.1399415874460777,6.828708000000001,7.031251999999999,27.488499999999988,4686.28333333969
2025-09-05 14:57:00,70.02315,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.488499999999988,4686.33333333969
2025-09-05 15:00:00,69.45891,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.199099999999987,4686.383333339691
2025-09-05 15:03:00,70.399305,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,26.620400000000018,4686.433333339691
2025-09-05 15:06:00,70.73205999999999,1.070601,1.1414136862663036,6.799768,6.944447,27.199100000000044,4686.483333339691
2025-09-05 15:09:00,72.207755,1.0995369999999998,1.156444314022041,6.770833,6.886576,27.777800000000013,4686.533333339691
2025-09-05 15:12:00,71.71586,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.77770000000004,4686.583333339691
2025-09-05 15:15:00,71.81712999999999,0.9548609999999993,1.1195161475411088,6.597218,6.944447,27.77769999999998,4686.6333333396915
2025-09-05 15:18:00,71.412035,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.488400000000013,4686.683333339692
2025-09-05 15:21:00,71.079285,0.9259259999999996,1.1033424725177532,6.597218,6.973382,28.06710000000004,4686.733333339692
2025-09-05 15:24:00,69.86400499999999,1.0127309999999996,1.1245081467213156,6.684023,6.9155120000000005,28.356499999999983,4686.783333339692
2025-09-05 15:27:00,68.63426000000001,1.0416660000000002,1.1262446227260148,6.712958,6.886572,26.909700000000043,4686.833333339692
2025-09-05 15:30:00,68.14236500000001,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,26.331000000000017,4686.883333339692
2025-09-05 15:33:00,67.824075,1.070601,1.1134425553881666,6.684028,6.770837,26.33099999999996,4686.933333339693
2025-09-05 15:36:00,67.997685,1.070601,1.1134425553881675,6.655088000000001,6.741897,26.331099999999992,4686.983333339693
2025-09-05 15:39:00,67.346645,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.04159999999996,4687.033333339693
2025-09-05 15:42:00,67.578125,1.070601,1.1414136862663036,6.857638,7.002317,26.909699999999987,4687.083333339693
2025-09-05 15:45:00,67.881945,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.33099999999996,4687.133333339693
2025-09-05 15:48:00,68.72106500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488399999999956,4687.1833333396935
2025-09-05 15:51:00,68.055555,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331000000000017,4687.233333339694
2025-09-05 15:54:00,69.90741,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.93520000000001,4687.283333339694
2025-09-05 15:57:00,70.68866,1.0127319999999997,1.1646371654199306,6.684028,7.002316,27.777799999999957,4687.333333339694
2025-09-05 16:00:00,69.806135,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,4687.383333339694
2025-09-05 16:03:00,69.314235,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.77770000000004,4687.433333339694
2025-09-05 16:06:00,69.415505,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.463000000000022,4687.483333339695
2025-09-05 16:09:00,69.56018499999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,28.067099999999982,4687.533333339695
2025-09-05 16:12:00,69.96528,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488499999999988,4687.583333339695
2025-09-05 16:15:00,69.618055,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4687.633333339695
2025-09-05 16:18:00,70.326965,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,27.488400000000013,4687.683333339695
2025-09-05 16:21:00,69.7772,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.75229999999999,4687.7333333396955
2025-09-05 16:24:00,69.70486500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620400000000018,4687.783333339696
2025-09-05 16:27:00,69.7772,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909699999999987,4687.833333339696
2025-09-05 16:30:00,69.53125,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.04169999999999,4687.883333339696
2025-09-05 16:33:00,70.587385,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.77770000000004,4687.933333339696
2025-09-05 16:36:00,69.618055,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,4687.983333339696
2025-09-05 16:39:00,68.98148499999999,1.070601,1.155233147503858,6.915508000000001,7.089117,27.199099999999987,4688.033333339697
2025-09-05 16:42:00,68.61979,1.070601,1.155233147503858,6.915508000000001,7.089117,26.620400000000018,4688.083333339697
2025-09-05 16:45:00,68.20023499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199000000000012,4688.133333339697
2025-09-05 16:48:00,67.79514,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199100000000044,4688.183333339697
2025-09-05 16:51:00,67.34664,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331099999999992,4688.233333339697
2025-09-05 16:54:00,67.230905,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.62039999999996,4688.2833333396975
2025-09-05 16:57:00,66.99942,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.75229999999999,4688.333333339698
2025-09-05 17:00:00,66.57986,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909700000000043,4688.383333339698
2025-09-05 17:03:00,65.95775499999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.463000000000022,4688.433333339698
2025-09-05 17:06:00,65.407985,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.330900000000042,4688.483333339698
2025-09-05 17:09:00,65.523725,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.17349999999999,4688.533333339698
2025-09-05 17:12:00,65.523725,1.070601,1.1414136862663036,6.857638,7.002317,26.909699999999987,4688.583333339699
2025-09-05 17:15:00,65.162035,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.04170000000005,4688.633333339699
2025-09-05 17:18:00,64.699075,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.331099999999992,4688.683333339699
2025-09-05 17:21:00,64.36632,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.909699999999987,4688.733333339699
2025-09-05 17:24:00,64.17824,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4688.783333339699
2025-09-05 17:27:00,64.12037000000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.90980000000002,4688.8333333396995
2025-09-05 17:30:00,64.438655,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,26.620400000000018,4688.8833333397
2025-09-05 17:33:00,64.149305,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.909700000000043,4688.9333333397
2025-09-05 17:36:00,64.23611500000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.62039999999996,4688.9833333397
2025-09-05 17:39:00,63.91782,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.75229999999999,4689.0333333397
2025-09-05 17:42:00,63.310185000000004,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.75229999999999,4689.0833333397
2025-09-05 17:45:00,62.731480000000005,1.070601,1.0992826475971222,6.799768,6.857637,26.04159999999996,4689.133333339701
2025-09-05 17:48:00,62.225115,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.884199999999964,4689.183333339701
2025-09-05 17:51:00,62.239585,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,24.01619999999997,4689.233333339701
2025-09-05 17:54:00,62.673615,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884299999999996,4689.283333339701
2025-09-05 17:57:00,62.673615,1.070601,1.1134376828283774,6.828708000000001,6.915507,22.569399999999973,4689.333333339701
2025-09-05 18:00:00,63.020830000000004,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331000000000017,4689.3833333397015
2025-09-05 18:03:00,63.252315,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.041600000000017,4689.433333339702
2025-09-05 18:06:00,46.961805,0.6655089999999992,1.0398423066683167,6.510413,7.378474,22.28000000000003,4689.483333339702
2025-09-05 18:09:00,34.8669,0.7523149999999994,0.9149740172652696,6.886573,7.233798,22.280100000000004,4689.533333339702
2025-09-05 18:12:00,34.085645,0.9837959999999999,0.9545665962551937,7.0312529999999995,6.973376999999999,21.12270000000001,4689.583333339702
2025-09-05 18:15:00,33.174189999999996,0.9837959999999999,0.8307370776225367,6.5104180000000005,6.221062000000001,20.83330000000001,4689.633333339702
2025-09-05 18:18:00,32.581019999999995,0.8969909999999999,0.7593534122197878,5.902783,5.642361999999999,20.543999999999983,4689.683333339703
2025-09-05 18:21:00,33.217595,0.9259259999999996,0.7885653393502136,5.613423,5.353007,20.83340000000004,4689.733333339703
2025-09-05 18:24:00,32.407405,0.9259259999999996,0.7556447624868029,5.353013,5.034727,20.25460000000004,4689.783333339703
2025-09-05 18:27:00,30.975115,0.9259259999999996,0.7556389798341878,5.2083379999999995,4.890042,20.25460000000004,4689.833333339703
2025-09-08 07:42:00,77.57523499999999,1.649305,1.3052488059031366,7.089122,6.452547000000001,19.965300000000013,4689.833333339703
2025-09-08 07:45:00,89.814815,1.0995369999999998,1.2652185418713802,6.770835999999999,7.118059000000001,29.803300000000036,4689.883333339703
2025-09-08 07:48:00,94.41551,1.3888889999999998,1.3450186366205836,7.089124,7.002315,35.59029999999996,4689.9333333397035
2025-09-08 07:51:00,94.921875,1.3020830000000005,1.1670391360856682,6.163194,5.902780999999999,35.59020000000004,4689.983333339704
2025-09-08 07:54:00,95.457175,1.2442130000000002,1.1245043388681224,5.873844000000001,5.642361,36.16890000000001,4690.033333339704
2025-09-08 07:57:00,94.574655,1.1863419999999998,1.1571709039841576,5.815969000000001,5.758107000000001,33.85419999999999,4690.083333339704
2025-09-08 08:00:00,89.872685,1.0416660000000002,1.0560679400232724,5.584489,5.613423,32.69670000000002,4690.133333339704
2025-09-08 08:03:00,91.970485,1.2152780000000005,1.079841463336023,5.642364,5.381945999999999,31.53929999999997,4690.183333339704
2025-09-08 08:06:00,91.449655,1.157407,1.11344571287328,5.8449040000000005,5.758107000000001,32.11809999999997,4690.233333339705
2025-09-08 08:09:00,91.377315,1.070602,1.1134430686394414,5.873844,5.9606520000000005,32.696699999999964,4690.283333339705
2025-09-08 08:12:00,90.075235,1.0127309999999996,1.1109260373054952,6.018523,6.221062000000001,32.117999999999995,4690.333333339705
2025-09-08 08:15:00,87.167245,0.9548609999999993,1.1195161475411088,5.960642999999999,6.307872,32.40730000000002,4690.383333339705
2025-09-08 08:18:00,79.600695,1.0416669999999995,1.1399421184227827,6.2789399999999995,6.481483000000001,29.513800000000003,4690.433333339705
2025-09-08 08:21:00,74.24768499999999,1.157407,1.128227176666148,6.4814799999999995,6.4236130000000005,29.224499999999978,4690.4833333397055
2025-09-08 08:24:00,71.180555,1.1574079999999993,1.0985188498525285,6.39468,6.278932000000001,26.909700000000043,4690.533333339706
2025-09-08 08:27:00,69.02488500000001,1.157407,1.1134405803706986,6.394679,6.307872000000001,27.199099999999987,4690.583333339706
2025-09-08 08:30:00,68.229165,1.157407,1.0985183669606675,6.423614,6.307867,26.620299999999986,4690.633333339706
2025-09-08 08:33:00,68.63426000000001,1.0995369999999998,1.0703387115331606,6.423614000000001,6.365737000000001,26.331000000000017,4690.683333339706
2025-09-08 08:36:00,70.76099500000001,1.070602,1.1134430686394414,6.307868,6.3946760000000005,25.75229999999999,4690.733333339706
2025-09-08 08:39:00,72.77199,0.9259260000000005,1.0903354321641008,6.076392,6.4236059999999995,27.777800000000013,4690.783333339707
2025-09-08 08:42:00,70.78993,1.0127309999999996,1.110930746799627,6.394672999999999,6.5972219999999995,26.909699999999987,4690.833333339707
2025-09-08 08:45:00,70.05208,1.0127309999999996,1.110930746799627,6.452547999999999,6.655097,27.199099999999987,4690.883333339707
2025-09-08 08:48:00,72.29456,0.8391210000000004,1.0662269643062072,6.076387,6.5682860000000005,27.488499999999988,4690.933333339707
2025-09-08 08:51:00,65.133105,0.9837960000000008,1.0954657701533346,6.568284000000001,6.799768,26.331099999999992,4690.983333339707
2025-09-08 08:54:00,61.255785,1.2152779999999996,1.1109292730775682,6.85764,6.655092,25.173599999999965,4691.0333333397075
2025-09-08 08:57:00,59.722225,1.3020829999999997,1.1033359664660594,6.886575,6.510412,25.17360000000002,4691.083333339708
2025-09-08 09:00:00,58.40567,1.3020829999999997,1.119517986643484,6.94444,6.597227,24.01619999999997,4691.133333339708
2025-09-08 09:03:00,58.145255000000006,1.2152769999999995,1.0798410012188466,6.828703999999999,6.568287,24.30559999999997,4691.183333339708
2025-09-08 09:06:00,58.434605000000005,1.070601,1.0413985205938943,6.568288000000001,6.510417,25.46289999999999,4691.233333339708
2025-09-08 09:09:00,59.461805,1.070601,1.056070453878358,6.539348,6.510417,24.88420000000002,4691.283333339708
2025-09-08 09:12:00,59.606485,1.0416659999999993,1.0560679400232733,6.539353,6.568287,25.75229999999999,4691.333333339709
2025-09-08 09:15:00,61.921295,0.9548610000000002,1.0392508114172327,6.336806999999999,6.510415999999999,25.75229999999999,4691.383333339709
2025-09-08 09:18:00,64.90162,0.8101849999999997,1.0367575669659153,5.989585999999999,6.481481,26.620400000000018,4691.433333339709
2025-09-08 09:21:00,63.975695,0.868055,1.0577059193766716,6.221062,6.626157000000001,25.462999999999965,4691.483333339709
2025-09-08 09:24:00,63.570605,0.8101849999999997,1.0367618617555736,6.163192,6.655097,25.75229999999999,4691.533333339709
2025-09-08 09:27:00,63.787615,0.8680560000000002,1.0448781459474625,6.221062000000001,6.597225999999999,24.88420000000002,4691.5833333397095
2025-09-08 09:30:00,63.107635,0.8101849999999997,1.0117340984877654,6.221062000000001,6.655097,25.462999999999965,4691.63333333971
2025-09-08 09:33:00,64.641205,0.8101859999999999,1.0491452357219937,6.047452,6.5682860000000005,25.752300000000048,4691.68333333971
2025-09-08 09:36:00,63.990165000000005,0.7523149999999994,1.0143018525465062,6.047452,6.626157000000001,25.17360000000002,4691.73333333971
2025-09-08 09:39:00,63.26678,0.7523150000000003,1.026332267210295,6.076387,6.684031999999999,25.173599999999965,4691.78333333971
2025-09-08 09:42:00,60.778355000000005,0.8391200000000003,1.0411007432296315,6.249997,6.684027,24.884299999999996,4691.83333333971
2025-09-08 09:45:00,58.18866,0.9837959999999999,1.0682537031069081,6.510413,6.684027,24.016200000000026,4691.883333339711
2025-09-08 09:48:00,56.235535,1.0416660000000002,1.0560679400232724,6.626158,6.655092000000001,23.1481,4691.933333339711
2025-09-08 09:51:00,55.700235,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,24.594899999999996,4691.983333339711
2025-09-08 09:54:00,55.57002,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,22.569399999999973,4692.033333339711
2025-09-08 09:57:00,54.38368,1.070602,1.0414041053710394,6.684024000000001,6.626162,23.4375,4692.083333339711
2025-09-08 10:00:00,53.023725,1.157407,1.052894797859723,6.828699,6.626162,22.280100000000004,4692.1333333397115
2025-09-08 10:03:00,52.64757,1.2152769999999995,1.0640557605179284,6.915503999999999,6.626157000000001,23.1481,4692.183333339712
2025-09-08 10:06:00,52.387155,1.2152769999999995,1.0798410012188466,6.973384,6.712967000000001,22.56940000000003,4692.233333339712
2025-09-08 10:09:00,52.401619999999994,1.1863419999999998,1.0664180651303554,6.9733789999999996,6.741897,23.72679999999997,4692.283333339712
2025-09-08 10:12:00,53.25521,1.070601,1.0414036145040073,6.770828,6.712967000000001,23.1481,4692.333333339712
2025-09-08 10:15:00,54.340275,1.0416659999999993,1.0271310696058344,6.655092999999999,6.626157000000001,23.14820000000003,4692.383333339712
2025-09-08 10:18:00,53.89178,1.0416659999999993,1.0416690000287496,6.655092999999999,6.655097,22.56940000000003,4692.433333339713
2025-09-08 10:21:00,54.93345,1.1284720000000004,1.0544834712818705,6.684028,6.539356,25.462999999999965,4692.483333339713
2025-09-08 10:24:00,53.674769999999995,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,24.016200000000026,4692.533333339713
2025-09-08 10:27:00,53.71817,1.070601,0.9965168766853542,6.655088000000001,6.510417,24.594899999999996,4692.583333339713
2025-09-08 10:30:00,53.978584999999995,1.070601,1.0265899676254193,6.655088000000001,6.568287,24.016200000000026,4692.633333339713
2025-09-08 10:33:00,54.716435,1.0995369999999998,1.0703438028791086,6.597223,6.539356,24.01619999999997,4692.6833333397135
2025-09-08 10:36:00,55.439815,1.070602,1.056070949343554,6.597218000000001,6.5682860000000005,25.463000000000022,4692.733333339714
2025-09-08 10:39:00,55.150465,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,23.14820000000003,4692.783333339714
2025-09-08 10:42:00,55.45428,0.9259259999999996,1.0102488867328907,6.481483,6.655097,24.884299999999996,4692.833333339714
2025-09-08 10:45:00,56.00405,0.8969899999999997,1.0349378805119172,6.481477000000001,6.770837,25.75229999999999,4692.883333339714
2025-09-08 10:48:00,57.899305,0.9548610000000002,1.066422328984465,6.481477000000001,6.712966,25.462999999999965,4692.933333339714
2025-09-08 10:51:00,58.217595,0.9548610000000002,1.066417671951847,6.5104169999999995,6.7418960000000006,26.331000000000017,4692.983333339715
2025-09-08 10:54:00,56.14873,0.8969909999999999,1.0216758783460422,6.481483,6.7419020000000005,25.173599999999965,4693.033333339715
2025-09-08 10:57:00,55.7147,0.9259259999999996,1.0238668648348044,6.510413000000001,6.712967000000001,24.305500000000052,4693.083333339715
2025-09-08 11:00:00,55.295135,0.9259259999999996,1.037368017124201,6.481483,6.712967000000001,24.594899999999996,4693.133333339715
2025-09-08 11:03:00,55.179395,1.0127319999999997,1.0414039571635982,6.539348,6.597225999999999,23.148199999999974,4693.183333339715
2025-09-08 11:06:00,54.976855,0.9259259999999996,1.0102488867328907,6.4236130000000005,6.597227,22.85880000000003,4693.2333333397155
2025-09-08 11:09:00,56.698494999999994,0.8680560000000002,1.0058066850527343,6.221062000000001,6.510415999999999,23.726800000000026,4693.283333339716
2025-09-08 11:12:00,55.092595,0.9259259999999996,1.0102488867328907,6.365738,6.539352,23.1481,4693.333333339716
2025-09-08 11:15:00,52.835645,1.0416670000000003,1.027131564943359,6.597224000000001,6.568287,23.148199999999974,4693.383333339716
2025-09-08 11:18:00,54.45602,1.070602,1.041399011459327,6.568288,6.510415999999999,23.1481,4693.433333339716
2025-09-08 11:21:00,55.150459999999995,0.9259259999999996,1.0238668648348044,6.394673,6.597227,24.884299999999996,4693.483333339716
2025-09-08 11:24:00,55.64236,0.9259259999999996,1.0373680171242,6.4236130000000005,6.655097,22.85880000000003,4693.533333339717
2025-09-08 11:27:00,55.888310000000004,0.9259259999999996,1.037368017124201,6.481483,6.712967000000001,23.4375,4693.583333339717
2025-09-08 11:30:00,55.902775,0.8969899999999997,1.0349378805119172,6.481477000000001,6.770837,24.30559999999997,4693.633333339717
2025-09-08 11:33:00,55.497685000000004,0.8969899999999997,1.0216753330123998,6.481477000000001,6.741897,23.7269,4693.683333339717
2025-09-08 11:36:00,54.75984,0.9259259999999996,1.0238668648348044,6.510413000000001,6.712967000000001,24.016200000000026,4693.733333339717
2025-09-08 11:39:00,53.197334999999995,0.9837959999999999,1.0405963849594762,6.626157999999999,6.7419020000000005,23.4375,4693.7833333397175
2025-09-08 11:42:00,52.93692,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,24.0163,4693.833333339718
2025-09-08 11:45:00,52.806709999999995,1.0127309999999996,1.0271335556840866,6.597218000000001,6.626157000000001,23.1481,4693.883333339718
2025-09-08 11:48:00,52.445025,0.9548609999999993,0.9976371085085582,6.510418,6.597227,24.305500000000052,4693.933333339718
2025-09-08 11:51:00,53.29861,0.9548609999999993,0.9835127697449744,6.452548,6.510417,23.4375,4693.983333339718
2025-09-08 11:54:00,52.922455,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,23.4375,4694.033333339718
2025-09-08 11:57:00,53.22627,1.0995369999999998,1.0555396537250243,6.539353,6.452546,21.701400000000035,4694.083333339719
2025-09-08 12:00:00,53.385415,1.0127309999999996,0.99819662473511,6.481478,6.452547000000001,24.01619999999997,4694.133333339719
2025-09-08 12:03:00,54.70197,1.070602,1.041399011459327,6.568288,6.510415999999999,24.884299999999996,4694.183333339719
2025-09-08 12:06:00,54.398145,1.0127309999999996,1.0413985391199239,6.568288,6.626157000000001,24.594899999999996,4694.233333339719
2025-09-08 12:09:00,53.90625,1.0127309999999996,1.0555416274298128,6.626157999999999,6.712967000000001,23.4375,4694.283333339719
2025-09-08 12:12:00,54.412615,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,24.305499999999995,4694.3333333397195
2025-09-08 12:15:00,55.58449,1.070602,1.0850076841792886,6.626157999999999,6.655096,22.569500000000005,4694.38333333972
2025-09-08 12:18:00,54.398145,1.0127309999999996,1.0695628324283426,6.655088,6.770837,25.17360000000002,4694.43333333972
2025-09-08 12:21:00,54.021995000000004,1.0416659999999993,1.0703383285746622,6.799773,6.857637,23.1481,4694.48333333972
2025-09-08 12:24:00,52.87905,1.070601,1.0560654078975726,6.828708000000001,6.799767000000001,24.016200000000026,4694.53333333972
2025-09-08 12:27:00,51.793980000000005,1.070602,1.041399011459327,6.828704,6.7708319999999995,23.7269,4694.58333333972
2025-09-08 12:30:00,52.734375,1.1574080000000002,1.0682495858023326,6.8576440000000005,6.684025999999999,23.7269,4694.633333339721
2025-09-08 12:33:00,52.41609,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.01619999999997,4694.683333339721
2025-09-08 12:36:00,52.748845,1.070601,1.056070453878358,6.770828,6.741897,22.56940000000003,4694.733333339721
2025-09-08 12:39:00,54.15219999999999,1.1284720000000004,1.0695636396991297,6.770828,6.655096,23.14820000000003,4694.783333339721
2025-09-08 12:42:00,53.877314999999996,1.1284720000000004,1.0844930979870975,6.770828,6.684025999999999,24.016200000000026,4694.833333339721
2025-09-08 12:45:00,53.935185000000004,1.070601,1.0413985205938943,6.799768,6.741897,23.72679999999997,4694.8833333397215
2025-09-08 12:48:00,55.58449,1.1284720000000004,1.0844879618674537,6.828708000000001,6.7418960000000006,24.594899999999996,4694.933333339722
2025-09-08 12:51:00,56.19213,1.0995369999999998,1.099534499997544,6.799773,6.799766,24.594899999999996,4694.983333339722
2025-09-08 12:54:00,55.42535,1.070601,1.0560654078975726,6.828708000000001,6.799767000000001,24.594899999999996,4695.033333339722
2025-09-08 12:57:00,55.483215,1.0416659999999993,1.0703383285746622,6.799773,6.857637,25.17360000000002,4695.083333339722
2025-09-08 13:00:00,56.568290000000005,1.0995369999999998,1.099534499997544,6.799773,6.799766,23.4375,4695.133333339722
2025-09-08 13:03:00,55.497685000000004,1.070601,1.0706064999841616,6.770828,6.770837,24.30559999999997,4695.183333339723
2025-09-08 13:06:00,54.99132,1.070601,,6.799768,6.799767000000001,23.7269,4695.233333339723
2025-09-08 13:09:00,55.005790000000005,1.070601,1.0706064999841616,6.770828,6.770837,22.85880000000003,4695.283333339723
2025-09-08 13:12:00,55.381945,1.070601,1.056070453878358,6.799768,6.770837,24.01619999999997,4695.333333339723
2025-09-08 13:15:00,56.380210000000005,1.0416659999999993,1.0416639999998438,6.799773,6.799767000000001,24.305499999999995,4695.383333339723
2025-09-08 13:18:00,56.770835000000005,1.070602,1.070606999990535,6.7129579999999995,6.712966,24.594899999999996,4695.4333333397235
2025-09-08 13:21:00,57.494215,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,4695.483333339724
2025-09-08 13:24:00,56.857635,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,24.594899999999996,4695.533333339724
2025-09-08 13:27:00,57.089119999999994,1.0416659999999993,1.0703432396696497,6.886573,6.944447,24.884299999999996,4695.583333339724
2025-09-08 13:30:00,57.3206,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.594899999999996,4695.633333339724
2025-09-08 13:33:00,57.39294,1.070601,1.0706015000006293,6.915508000000001,6.915507,24.594899999999996,4695.683333339724
2025-09-08 13:36:00,57.769099999999995,1.0416659999999993,1.0844900696965063,6.770833,6.857637,24.305499999999995,4695.733333339725
2025-09-08 13:39:00,58.926505000000006,1.0995369999999998,1.0850102332162435,6.741892999999999,6.712966,24.88420000000002,4695.783333339725
2025-09-08 13:42:00,58.96991,1.0995369999999998,1.0850102332162435,6.741892999999999,6.712966,24.884199999999964,4695.833333339725
2025-09-08 13:45:00,58.94097,1.0416659999999993,1.0703432396696497,6.684023,6.741897,23.7269,4695.883333339725
2025-09-08 13:48:00,60.054975,1.0995369999999998,1.1139418763647653,6.770833,6.799766,24.30559999999997,4695.933333339725
2025-09-08 13:51:00,61.082175,1.0127319999999997,1.0695585265471845,6.568287999999999,6.684025999999999,24.594899999999996,4695.9833333397255
2025-09-08 13:54:00,61.545135,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.17360000000002,4696.033333339726
2025-09-08 13:57:00,62.094905,0.9259259999999996,1.0640549390003562,6.510413000000001,6.799767000000001,24.88420000000002,4696.083333339726
2025-09-08 14:00:00,62.0081,0.9548609999999993,1.0798429303091501,6.597218,6.857637,25.752200000000016,4696.133333339726
2025-09-08 14:03:00,61.87789,1.0127309999999996,1.09724838873396,6.741898,6.915507,24.30559999999997,4696.183333339726
2025-09-08 14:06:00,62.80382,1.0416659999999993,1.09852292383706,6.886573,7.002317,25.17360000000002,4696.233333339726
2025-09-08 14:09:00,62.06597,1.0127309999999996,1.09724838873396,6.770838,6.944447,24.884299999999996,4696.283333339727
2025-09-08 14:12:00,63.368055,1.0127319999999997,1.1109312786239827,6.684028,6.886576,26.04159999999996,4696.333333339727
2025-09-08 14:15:00,63.064235,0.9548609999999993,1.0798429303091501,6.684028,6.944447,24.594899999999996,4696.383333339727
2025-09-08 14:18:00,64.0625,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.620400000000018,4696.433333339727
2025-09-08 14:21:00,62.586805,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.46289999999999,4696.483333339727
2025-09-08 14:24:00,61.79109,0.8969909999999999,1.0611505596968012,6.539352999999999,6.886572,25.17360000000002,4696.5333333397275
2025-09-08 14:27:00,61.70428,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,25.462999999999965,4696.583333339728
2025-09-08 14:30:00,62.369789999999995,0.9548610000000002,1.1063864665921435,6.481477000000001,6.799766,25.752399999999966,4696.633333339728
2025-09-08 14:33:00,63.686345,0.9548610000000002,1.0798429303091504,6.452547,6.712966,25.75229999999999,4696.683333339728
2025-09-08 14:36:00,63.570605,0.8969899999999997,1.0480933683674316,6.481477000000001,6.799767000000001,26.620300000000043,4696.733333339728
2025-09-08 14:39:00,63.049765,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,25.173599999999965,4696.783333339728
2025-09-08 14:42:00,63.04977,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.04169999999999,4696.833333339729
2025-09-08 14:45:00,63.020830000000004,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.463000000000022,4696.883333339729
2025-09-08 14:48:00,64.32292,0.983797,1.095466307313744,6.6261529999999995,6.857635999999999,26.04169999999999,4696.933333339729
2025-09-08 14:51:00,63.990159999999996,0.983797,1.122264396017912,6.568283,6.857635999999999,26.909699999999987,4696.983333339729
2025-09-08 14:54:00,64.467595,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.04169999999999,4697.033333339729
2025-09-08 14:57:00,64.756945,0.9548610000000002,1.1063864665921435,6.539347,6.857635999999999,26.33099999999996,4697.0833333397295
2025-09-08 15:00:00,64.42419000000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,25.46289999999999,4697.13333333973
2025-09-08 15:03:00,63.990159999999996,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,24.595000000000027,4697.18333333973
2025-09-08 15:06:00,64.87268499999999,0.8969899999999997,1.0741156337681532,6.539347,6.915507,25.75229999999999,4697.23333333973
2025-09-08 15:09:00,66.420715,0.9548610000000002,1.119511626749153,6.5104169999999995,6.857635999999999,27.488499999999988,4697.28333333973
2025-09-08 15:12:00,67.98321999999999,0.9259260000000005,1.1162498799749638,6.452542000000001,6.857635999999999,26.90979999999996,4697.33333333973
2025-09-08 15:15:00,71.49884,0.7523150000000003,1.0736985049884378,6.105321,6.8287059999999995,27.777800000000013,4697.383333339731
2025-09-08 15:18:00,71.238425,0.78125,1.115444137743857,6.2499970000000005,7.002317,28.067099999999982,4697.433333339731
2025-09-08 15:21:00,69.024885,0.8969909999999999,1.1376046660148575,6.539352999999999,7.060182,27.488499999999988,4697.483333339731
2025-09-08 15:24:00,67.766205,0.9259259999999996,1.116249879974964,6.684028,7.089122000000001,26.909700000000043,4697.533333339731
2025-09-08 15:27:00,67.042825,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.909700000000043,4697.583333339731
2025-09-08 15:30:00,66.796875,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.909699999999987,4697.6333333397315
2025-09-08 15:33:00,66.40625,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.620400000000018,4697.683333339732
2025-09-08 15:36:00,65.81308,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.909699999999987,4697.733333339732
2025-09-08 15:39:00,65.14757,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.463000000000022,4697.783333339732
2025-09-08 15:42:00,64.72801000000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,24.88420000000002,4697.833333339732
2025-09-08 15:45:00,64.32292,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.462999999999965,4697.883333339732
2025-09-08 15:48:00,64.568865,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,25.463000000000022,4697.933333339733
2025-09-08 15:51:00,64.5978,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.04169999999999,4697.983333339733
2025-09-08 15:54:00,65.55266,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,25.173699999999997,4698.033333339733
2025-09-08 15:57:00,65.92882,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.62039999999996,4698.083333339733
2025-09-08 16:00:00,65.50926000000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.462999999999965,4698.133333339733
2025-09-08 16:03:00,65.45139,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.04169999999999,4698.1833333397335
2025-09-08 16:06:00,65.27778,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,4698.233333339734
2025-09-08 16:09:00,66.015625,0.9548609999999993,1.1063864665921428,6.684028,7.002317,24.884299999999996,4698.283333339734
2025-09-08 16:12:00,66.565395,1.070602,1.1689490660393045,6.770838,6.973376,26.04169999999999,4698.333333339734
2025-09-08 16:15:00,65.596065,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.331000000000017,4698.383333339734
2025-09-08 16:18:00,65.24884499999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,25.752400000000023,4698.433333339734
2025-09-08 16:21:00,65.364585,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.331000000000017,4698.483333339735
2025-09-08 16:24:00,65.711805,1.0995369999999998,1.1423899185369466,6.886573,6.973376,26.04169999999999,4698.533333339735
2025-09-08 16:27:00,64.945025,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.462900000000047,4698.583333339735
2025-09-08 16:30:00,65.24884,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,28.64580000000001,4698.633333339735
2025-09-08 16:33:00,64.684605,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,4698.683333339735
2025-09-08 16:36:00,65.14757,1.0995369999999998,1.1423899185369466,6.886573,6.973376,25.75229999999999,4698.7333333397355
2025-09-08 16:39:00,64.81481500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4698.783333339736
2025-09-08 16:42:00,64.49652499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4698.833333339736
2025-09-08 16:45:00,65.162035,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,24.884299999999996,4698.883333339736
2025-09-08 16:48:00,66.550925,1.0995369999999998,1.1423899185369466,6.886573,6.973376,26.041600000000017,4698.933333339736
2025-09-08 16:51:00,66.1603,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04169999999999,4698.983333339736
2025-09-08 16:54:00,66.247105,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.33099999999996,4699.033333339737
2025-09-08 16:57:00,65.885415,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331000000000017,4699.083333339737
2025-09-08 17:00:00,66.869215,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04169999999999,4699.133333339737
2025-09-08 17:03:00,66.27604,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.04169999999999,4699.183333339737
2025-09-08 17:06:00,65.95775499999999,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.462900000000047,4699.233333339737
2025-09-08 17:09:00,65.58160000000001,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.33099999999996,4699.2833333397375
2025-09-08 17:12:00,65.118635,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331099999999992,4699.333333339738
2025-09-08 17:15:00,64.81481500000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331099999999992,4699.383333339738
2025-09-08 17:18:00,64.51099500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4699.433333339738
2025-09-08 17:21:00,63.88889,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04169999999999,4699.483333339738
2025-09-08 17:24:00,63.266785,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.041600000000017,4699.533333339738
2025-09-08 17:27:00,62.991895,1.0995369999999998,1.1282271253665355,6.828702999999999,6.886576,24.59480000000002,4699.583333339739
2025-09-08 17:30:00,63.064235,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.462999999999965,4699.633333339739
2025-09-08 17:33:00,63.006365,1.0416659999999993,1.0985180949059206,6.799773,6.915507,24.884299999999996,4699.683333339739
2025-09-08 17:36:00,63.10764,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.46289999999999,4699.733333339739
2025-09-08 17:39:00,64.771415,1.070602,1.155233673520537,6.770838,6.944445999999999,26.04169999999999,4699.783333339739
2025-09-08 17:42:00,64.65567,0.9548609999999993,1.0931616234277255,6.712968,7.002317,25.752200000000016,4699.8333333397395
2025-09-08 17:45:00,64.87268499999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,25.752300000000048,4699.88333333974
2025-09-08 17:48:00,63.787615,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.04169999999999,4699.93333333974
2025-09-08 17:51:00,63.0353,1.0127309999999996,1.09724838873396,6.770833,6.944442,25.752400000000023,4699.98333333974
2025-09-08 17:54:00,62.717015,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.752200000000016,4700.03333333974
2025-09-08 17:57:00,62.225115,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,25.463000000000022,4700.08333333974
2025-09-08 18:00:00,61.90683,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,24.594899999999996,4700.133333339741
2025-09-08 18:03:00,61.660880000000006,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,26.041600000000017,4700.183333339741
2025-09-09 07:48:00,96.8316,1.6203700000000003,1.25842252517533,7.089122000000001,6.423612,33.85410000000002,4700.183333339741
2025-09-09 07:51:00,93.590855,0.8969909999999999,1.162432050909824,5.671295999999999,6.249994999999999,33.27539999999999,4700.233333339741
2025-09-09 07:54:00,98.30729,0.8101849999999997,1.0978863013082691,5.2372700000000005,5.873845,49.18980000000005,4700.283333339741
2025-09-09 07:57:00,95.572915,1.0127310000000005,1.0695580080132778,5.497687,5.613426,34.14350000000002,4700.333333339741
2025-09-09 08:00:00,91.95601500000001,1.070602,1.0706019999885679,5.555554,5.5555520000000005,34.43280000000004,4700.3833333397415
2025-09-09 08:03:00,92.809605,1.2152780000000005,1.0480924623542318,5.555554,5.237266,33.27539999999999,4700.433333339742
2025-09-09 08:06:00,90.350115,1.0416660000000002,1.0844900696965063,5.671298,5.758102,33.27539999999999,4700.483333339742
2025-09-09 08:09:00,90.26330999999999,1.0127309999999996,1.0834620146466305,5.700228,5.844907000000001,32.117999999999995,4700.533333339742
2025-09-09 08:12:00,89.6412,0.9259259999999996,1.1033424725177532,5.8449029999999995,6.221067,32.696799999999996,4700.583333339742
2025-09-09 08:15:00,87.51447,0.9837959999999999,1.1355141477314536,6.0763929999999995,6.394677,32.986099999999965,4700.633333339742
2025-09-09 08:18:00,83.3478,1.0995370000000007,1.1703846088042154,6.336804,6.481477,29.22460000000001,4700.683333339743
2025-09-09 08:21:00,81.7853,1.157407,1.1718149691294042,6.481479,6.510412,28.935099999999977,4700.733333339743
2025-09-09 08:24:00,80.10706,1.157407,1.1574044999927584,6.510419000000001,6.510412,29.80329999999998,4700.783333339743
2025-09-09 08:27:00,78.530095,1.157407,1.1574095000027214,6.539349,6.539352,29.224599999999953,4700.833333339743
2025-09-09 08:30:00,78.45775499999999,1.1863419999999998,1.1571658195859809,6.6261589999999995,6.568287,29.51389999999998,4700.883333339743
2025-09-09 08:33:00,78.747105,1.0995369999999998,1.1282271253665355,6.5393539999999994,6.597227,29.51389999999998,4700.9333333397435
2025-09-09 08:36:00,80.41087999999999,1.070602,1.1414142080787015,6.452547999999999,6.597225999999999,30.38190000000003,4700.983333339744
2025-09-09 08:39:00,82.55208,1.0127319999999997,1.1513582772780566,6.423608,6.712966,29.80329999999998,4701.033333339744
2025-09-09 08:42:00,79.81771,1.0416670000000003,1.1399421184227825,6.655094,6.857637,29.513900000000035,4701.083333339744
2025-09-09 08:45:00,79.26794000000001,1.070601,1.155233147503858,6.626158,6.799767000000001,28.93520000000001,4701.133333339744
2025-09-09 08:48:00,81.58275499999999,0.9837959999999999,1.1355141477314536,6.394677000000001,6.712961000000001,29.513900000000035,4701.183333339744
2025-09-09 08:51:00,81.467015,0.8969899999999997,1.1376040801112,6.336806999999999,6.857637,29.513800000000003,4701.233333339745
2025-09-09 08:54:00,78.877315,1.0127310000000005,1.164636616580664,6.626158,6.944447,29.224500000000035,4701.283333339745
2025-09-09 08:57:00,77.242475,1.0416660000000002,1.1535405539501482,6.655088000000001,6.886572,29.803200000000004,4701.333333339745
2025-09-09 09:00:00,78.385415,0.983797,1.1486762147859473,6.539352999999999,6.886576,28.067099999999982,4701.383333339745
2025-09-09 09:03:00,76.51910000000001,1.0127310000000005,1.1778284444750937,6.655088000000001,7.002317,28.356599999999958,4701.433333339745
2025-09-09 09:06:00,73.88599500000001,1.0995370000000007,1.1842242172525226,6.799764000000001,6.973376999999999,28.06710000000004,4701.4833333397455
2025-09-09 09:09:00,72.149885,1.1863419999999998,1.1718174733715832,6.944444,6.9155120000000005,27.199099999999987,4701.533333339746
2025-09-09 09:12:00,71.02141,1.1863419999999998,1.1718124319592849,6.973384,6.944442,27.777800000000013,4701.583333339746
2025-09-09 09:15:00,71.42650499999999,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,26.620400000000018,4701.633333339746
