Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-09 09:18:00,71.715855,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.777800000000013,4701.683333339746
2025-09-09 09:21:00,73.09027499999999,1.0416659999999993,1.1535405539501475,6.684023,6.915507,26.90980000000002,4701.733333339746
2025-09-09 09:24:00,75.20254499999999,1.0127319999999997,1.1513582772780566,6.597218,6.886576,28.356499999999983,4701.783333339747
2025-09-09 09:27:00,76.28761499999999,1.0416670000000003,1.126245149439557,6.655093,6.8287059999999995,29.224500000000035,4701.833333339747
2025-09-09 09:30:00,77.618635,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,29.51389999999998,4701.883333339747
2025-09-09 09:33:00,82.36400499999999,0.8101859999999999,1.1218118040250393,6.105326000000001,6.79977,30.382000000000005,4701.933333339747
2025-09-09 09:36:00,80.10705999999999,0.6655099999999994,1.1379866580035833,5.960652,7.089122,29.224500000000035,4701.983333339747
2025-09-09 09:39:00,77.99479,0.8969909999999999,1.1500586979020946,6.568287999999999,7.118057,31.5394,4702.0333333397475
2025-09-09 09:42:00,76.21527499999999,1.0995370000000007,1.1979571347820661,7.002314000000001,7.2048570000000005,28.935299999999984,4702.083333339748
2025-09-09 09:45:00,72.45370500000001,1.1284720000000004,1.1993531776903223,7.060188999999999,7.2048570000000005,28.356499999999983,4702.133333339748
2025-09-09 09:48:00,70.587385,1.157407,1.1861091962540984,6.9733789999999996,7.031251999999999,25.752399999999966,4702.183333339748
2025-09-09 09:51:00,70.34143499999999,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,27.488499999999988,4702.233333339748
2025-09-09 09:54:00,72.06308,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.909699999999987,4702.283333339748
2025-09-09 09:57:00,70.29803000000001,1.157407,1.1861091962540984,7.031249000000001,7.089122000000001,27.199099999999987,4702.333333339749
2025-09-09 10:00:00,71.06481500000001,1.359954,1.2095149471166282,7.26273,6.973375999999999,27.77770000000004,4702.383333339749
2025-09-09 10:03:00,69.618055,1.3310189999999995,1.211597348528959,7.3206,7.089121,28.067099999999982,4702.433333339749
2025-09-09 10:06:00,68.735535,1.2152779999999996,1.18610465469426,7.2338,7.175922000000001,26.33099999999996,4702.483333339749
2025-09-09 10:09:00,68.75,1.3310189999999995,1.164635610340976,7.291669999999999,6.973381000000001,26.331099999999992,4702.533333339749
2025-09-09 10:12:00,69.12615500000001,1.2442129999999993,1.1552340490860327,7.2338,7.060187000000001,27.488500000000045,4702.5833333397495
2025-09-09 10:15:00,69.86400499999999,1.273148,1.1993559801405573,7.2337940000000005,7.089116000000001,27.198999999999955,4702.63333333975
2025-09-09 10:18:00,70.71759499999999,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,26.620299999999986,4702.68333333975
2025-09-09 10:21:00,72.52604,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,26.620400000000018,4702.73333333975
2025-09-09 10:24:00,72.583915,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,4702.78333333975
2025-09-09 10:27:00,74.334495,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,28.067099999999982,4702.83333333975
2025-09-09 10:30:00,79.31134499999999,0.7523150000000003,1.1199661853314526,6.163196,7.002311000000001,29.51389999999998,4702.883333339751
2025-09-09 10:33:00,81.98785,0.694445,1.1259024127444628,6.076390999999999,7.089116000000001,29.803300000000036,4702.933333339751
2025-09-09 10:36:00,80.96065,0.7233789999999996,1.1457344307154753,6.192126,7.175927,29.513900000000035,4702.983333339751
2025-09-09 10:39:00,80.121525,0.7523149999999994,1.154023444309288,6.250002,7.175927,28.93520000000001,4703.033333339751
2025-09-09 10:42:00,77.850115,0.8101850000000006,1.1571896802966772,6.452542000000001,7.233796999999999,29.22460000000001,4703.083333339751
2025-09-09 10:45:00,76.82292,0.868055,1.1573107496102433,6.539347,7.175922000000001,28.356499999999983,4703.1333333397515
2025-09-09 10:48:00,74.76851500000001,0.8969909999999999,1.1500586979020946,6.655087999999999,7.2048570000000005,27.488400000000013,4703.183333339752
2025-09-09 10:51:00,72.193285,1.0416670000000003,1.1670361236171034,6.944444000000001,7.2048570000000005,27.488400000000013,4703.233333339752
2025-09-09 10:54:00,71.90393499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488399999999956,4703.283333339752
2025-09-09 10:57:00,71.831595,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.909700000000043,4703.333333339752
2025-09-09 11:00:00,72.019675,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.488400000000013,4703.383333339752
2025-09-09 11:03:00,72.829865,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.488400000000013,4703.433333339753
2025-09-09 11:06:00,72.22222500000001,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.488400000000013,4703.483333339753
2025-09-09 11:09:00,71.94734,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.645899999999983,4703.533333339753
2025-09-09 11:12:00,72.33796000000001,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,27.488499999999988,4703.583333339753
2025-09-09 11:15:00,73.74132,1.0127319999999997,1.1778244546108112,6.799768,7.146986,28.067200000000014,4703.633333339753
2025-09-09 11:18:00,73.24942,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,26.909699999999987,4703.6833333397535
2025-09-09 11:21:00,73.726855,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.067200000000014,4703.733333339754
2025-09-09 11:24:00,73.148145,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.488400000000013,4703.783333339754
2025-09-09 11:27:00,71.51330999999999,1.070602,1.1689490660393045,7.031254000000001,7.233792,26.331000000000017,4703.833333339754
2025-09-09 11:30:00,70.21123,1.1284720000000004,1.1854004646794534,7.146994,7.262732000000001,25.752399999999966,4703.883333339754
2025-09-09 11:33:00,69.748265,1.157407,1.2002864231765322,7.204864,7.291667,27.199099999999987,4703.933333339754
2025-09-09 11:36:00,69.87847500000001,1.2152780000000005,1.215279999944427,7.175924000000001,7.1759260000000005,27.488499999999988,4703.983333339755
2025-09-09 11:39:00,70.25462999999999,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.620300000000043,4704.033333339755
2025-09-09 11:42:00,69.50231500000001,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.04169999999999,4704.083333339755
2025-09-09 11:45:00,69.58912000000001,1.157407,1.1861091962540984,7.175924000000001,7.233797000000001,28.06710000000004,4704.133333339755
2025-09-09 11:48:00,69.8206,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,27.199000000000012,4704.183333339755
2025-09-09 11:51:00,70.095485,1.1863419999999998,1.2007538837511706,7.262729,7.291667,26.909699999999987,4704.2333333397555
2025-09-09 11:54:00,69.87847500000001,1.1863419999999998,1.2150473396178678,7.233798999999999,7.291667,27.488400000000013,4704.283333339756
2025-09-09 11:57:00,69.41551000000001,1.1863419999999998,1.1863419999779405,7.233798999999999,7.233797000000001,27.488499999999988,4704.333333339756
2025-09-09 12:00:00,69.71933,1.157407,1.1861042765855576,7.146994,7.2048570000000005,26.90979999999996,4704.383333339756
2025-09-09 12:03:00,70.08101500000001,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.90980000000002,4704.433333339756
2025-09-09 12:06:00,70.19676000000001,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.62039999999996,4704.483333339756
2025-09-09 12:09:00,70.949075,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.35650000000004,4704.533333339757
2025-09-09 12:12:00,70.833335,1.070601,1.1689532591711325,6.973378,7.175927,27.77770000000004,4704.583333339757
2025-09-09 12:15:00,70.74652499999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488499999999988,4704.633333339757
2025-09-09 12:18:00,70.18229500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.90979999999996,4704.683333339757
2025-09-09 12:21:00,69.444445,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.199000000000012,4704.733333339757
2025-09-09 12:24:00,69.16955999999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,25.75229999999999,4704.7833333397575
2025-09-09 12:27:00,67.85301000000001,1.157407,1.1718149691294042,7.089119,7.118052,26.90979999999996,4704.833333339758
2025-09-09 12:30:00,67.1875,1.1863419999999998,1.1718124319592833,7.204864,7.175922000000001,26.331000000000017,4704.883333339758
2025-09-09 12:33:00,66.666665,1.2152769999999995,1.1861092450496773,7.2337940000000005,7.175927,27.199099999999987,4704.933333339758
2025-09-09 12:36:00,66.493055,1.2152769999999995,1.1713384490136485,7.2337940000000005,7.146987000000001,26.90979999999996,4704.983333339758
2025-09-09 12:39:00,65.87095,1.2152769999999995,1.1713384490136485,7.2337940000000005,7.146987000000001,26.909699999999987,4705.033333339758
2025-09-09 12:42:00,66.00115500000001,1.1863419999999998,1.1571658195859809,7.233798999999999,7.175927,26.33099999999996,4705.083333339759
2025-09-09 12:45:00,65.85648,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,25.752300000000048,4705.133333339759
2025-09-09 12:48:00,65.625,1.1863419999999998,1.1718174733715794,7.204859000000001,7.175927,26.04169999999999,4705.183333339759
2025-09-09 12:51:00,65.78414,1.1863419999999998,1.1718124319592833,7.175929,7.146987000000001,24.884299999999996,4705.233333339759
2025-09-09 12:54:00,65.50926,1.157407,1.157404499996499,7.146994,7.146987000000001,26.04169999999999,4705.283333339759
2025-09-09 12:57:00,65.234375,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,25.17360000000002,4705.3333333397595
2025-09-09 13:00:00,64.80035000000001,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,24.884299999999996,4705.38333333976
2025-09-09 13:03:00,65.27778,1.157407,1.1574044999927584,7.089124000000001,7.089117,27.199099999999987,4705.43333333976
2025-09-09 13:06:00,65.885415,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,26.04159999999996,4705.48333333976
2025-09-09 13:09:00,66.27604500000001,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,25.463000000000022,4705.53333333976
2025-09-09 13:12:00,68.02662000000001,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,27.488400000000013,4705.58333333976
2025-09-09 13:15:00,68.98148499999999,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.067200000000014,4705.633333339761
2025-09-09 13:18:00,67.21643499999999,1.0416660000000002,1.1262398700376253,6.9444479999999995,7.118052,26.620400000000018,4705.683333339761
2025-09-09 13:21:00,66.34838,1.0416660000000002,1.1124365196562103,6.9444479999999995,7.089122000000001,25.462999999999965,4705.733333339761
2025-09-09 13:24:00,65.98669000000001,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.752300000000048,4705.783333339761
2025-09-09 13:27:00,65.407985,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.46289999999999,4705.833333339761
2025-09-09 13:30:00,64.90162000000001,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.331000000000017,4705.8833333397615
2025-09-09 13:33:00,64.64120500000001,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.62039999999996,4705.933333339762
2025-09-09 13:36:00,64.29398499999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.75229999999999,4705.983333339762
2025-09-09 13:39:00,63.802080000000004,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.17360000000002,4706.033333339762
2025-09-09 13:42:00,64.29398499999999,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.62039999999996,4706.083333339762
2025-09-09 13:45:00,64.178245,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,25.17360000000002,4706.133333339762
2025-09-09 13:48:00,64.84375,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,25.17360000000002,4706.183333339763
2025-09-09 13:51:00,66.59433,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,26.04169999999999,4706.233333339763
2025-09-09 13:54:00,67.11516,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.909699999999987,4706.283333339763
2025-09-09 13:57:00,66.565395,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.620400000000018,4706.333333339763
2025-09-09 14:00:00,66.53646,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.04169999999999,4706.383333339763
2025-09-09 14:03:00,66.666665,1.070601,1.155233147503858,6.973378,7.146987000000001,25.173699999999997,4706.4333333397635
2025-09-09 14:06:00,66.420715,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.620300000000043,4706.483333339764
2025-09-09 14:09:00,66.145835,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4706.533333339764
2025-09-09 14:12:00,66.362845,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4706.583333339764
2025-09-09 14:15:00,66.449655,1.070601,1.155233147503858,7.002318000000001,7.175927,26.04169999999999,4706.633333339764
2025-09-09 14:18:00,66.42071999999999,1.070601,1.127481597360715,6.973378,7.089117,26.33099999999996,4706.683333339764
2025-09-09 14:21:00,64.42419000000001,0.8391200000000003,1.1154932638543633,6.655088000000001,7.262728,26.620300000000043,4706.733333339765
2025-09-09 14:24:00,61.820025,1.0416660000000002,1.1262446227260148,7.146988,7.320602,24.884299999999996,4706.783333339765
2025-09-09 14:27:00,62.5,1.070601,1.056070453878358,6.481478000000001,6.452547000000001,25.752399999999966,4706.833333339765
2025-09-09 14:30:00,64.26505,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,26.331000000000017,4706.883333339765
2025-09-09 14:33:00,64.583335,1.070601,1.0992875609950394,6.712958,6.770837,26.331099999999992,4706.933333339765
2025-09-09 14:36:00,64.568865,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,26.04169999999999,4706.9833333397655
2025-09-09 14:39:00,64.221645,1.070601,1.0992875609950394,6.539348,6.597227,26.041600000000017,4707.033333339766
2025-09-09 14:42:00,63.23785,1.0416660000000002,1.0703432396696497,6.539348,6.5972219999999995,25.17360000000002,4707.083333339766
2025-09-09 14:45:00,62.64468,1.0416659999999993,1.0844900696965063,6.481482999999999,6.568287,24.884199999999964,4707.133333339766
2025-09-09 14:48:00,61.805555,1.0416659999999993,1.0844949389144878,6.510413,6.597227,24.595000000000027,4707.183333339766
2025-09-09 14:51:00,60.720485,1.0127309999999996,1.0695628324283426,6.510413,6.626162,25.462999999999965,4707.233333339766
2025-09-09 14:54:00,60.561345,1.070601,1.0850071797042757,6.568288000000001,6.597227,26.33099999999996,4707.283333339767
2025-09-09 14:57:00,60.34433,1.0416659999999993,1.0560679400232733,6.539353,6.568287,25.46289999999999,4707.333333339767
2025-09-09 15:00:00,59.85243,1.0416659999999993,1.0703432396696497,6.539353,6.597227,25.173599999999965,4707.383333339767
2025-09-09 15:03:00,59.519675,1.0416659999999993,1.0703432396696497,6.539353,6.597227,24.884299999999996,4707.433333339767
2025-09-09 15:06:00,59.143515,1.0416659999999993,1.0703432396696497,6.510413,6.568287,24.594899999999996,4707.483333339767
2025-09-09 15:09:00,59.114580000000004,1.0416659999999993,1.0416690000287496,6.510413,6.510417,24.305500000000052,4707.5333333397675
2025-09-09 15:12:00,60.590275,1.0995369999999998,1.0850051884763094,6.539353,6.510415999999999,25.463000000000022,4707.583333339768
2025-09-09 15:15:00,60.86516,1.0416659999999993,1.0703432396696497,6.539353,6.597227,25.752399999999966,4707.633333339768
2025-09-09 15:18:00,63.382525,1.0995369999999998,1.1139468333479037,6.626153,6.655096,25.463000000000022,4707.683333339768
2025-09-09 15:21:00,63.87442,1.070602,1.1134430686394414,6.626157999999999,6.712966,26.041600000000017,4707.733333339768
2025-09-09 15:24:00,63.5272,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,25.462999999999965,4707.783333339768
2025-09-09 15:27:00,63.368055,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,25.463000000000022,4707.833333339769
2025-09-09 15:30:00,64.64120500000001,1.070602,1.099288069886919,6.481478,6.539356,26.04169999999999,4707.883333339769
2025-09-09 15:33:00,64.49652499999999,1.070602,1.0992831564874896,6.5104180000000005,6.5682860000000005,26.620400000000018,4707.933333339769
2025-09-09 15:36:00,63.831015,1.070602,1.0992831564874896,6.5104180000000005,6.5682860000000005,26.909699999999987,4707.983333339769
2025-09-09 15:39:00,64.82928000000001,1.0127309999999996,1.0834620146466305,6.452547999999999,6.597227,25.462999999999965,4708.033333339769
2025-09-09 15:42:00,69.71933,1.0127309999999996,1.0972531351332488,6.481478,6.655097,26.909699999999987,4708.0833333397695
2025-09-09 15:45:00,74.10301000000001,1.070602,1.1689537893456472,6.973378,7.175926,28.93520000000001,4708.13333333977
2025-09-09 15:48:00,83.78183,1.157407,1.2696343991370598,7.060187999999999,7.291670999999999,30.09269999999998,4708.18333333977
2025-09-09 15:51:00,79.35474500000001,0.9259259999999996,1.1418087023801684,6.481478,6.9444420000000004,28.935199999999952,4708.23333333977
2025-09-09 15:54:00,73.30729,0.8969899999999997,1.125075667427069,6.394672999999999,6.886572999999999,28.93520000000001,4708.28333333977
2025-09-09 15:57:00,71.657985,1.0127309999999996,1.151353126434424,6.655092999999999,6.944442,27.777800000000013,4708.33333333977
2025-09-09 16:00:00,67.20197,0.8391200000000003,1.151655454929031,6.626158,7.3205979999999995,26.04169999999999,4708.383333339771
2025-09-09 16:03:00,67.49132,0.9837959999999999,1.148675660356151,6.973378,7.320602000000001,26.620300000000043,4708.433333339771
2025-09-09 16:06:00,67.59259,1.1574080000000002,1.1861097044862434,6.828704,6.886576,26.62039999999996,4708.483333339771
2025-09-09 16:09:00,77.0978,1.2152780000000005,1.2152749999966475,7.089124,7.089116,28.935100000000034,4708.533333339771
2025-09-09 16:12:00,74.27662,1.0127310000000005,1.0972483887339617,6.684028,6.857637,27.488400000000013,4708.583333339771
2025-09-09 16:15:00,70.833335,1.0127310000000005,1.1109307467996279,6.510418,6.712966999999999,28.356499999999983,4708.6333333397715
2025-09-09 16:18:00,70.037615,1.070601,1.1689532591711325,6.799768,7.002317,26.620300000000043,4708.683333339772
2025-09-09 16:21:00,69.73379499999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199099999999987,4708.733333339772
2025-09-09 16:24:00,69.56018499999999,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.331099999999992,4708.783333339772
2025-09-09 16:27:00,69.29977,1.070601,1.1689532591711325,6.973378,7.175927,25.173699999999997,4708.833333339772
2025-09-09 16:30:00,69.34317,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199100000000044,4708.883333339772
2025-09-09 16:33:00,70.13889,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,27.199099999999987,4708.933333339773
2025-09-09 16:36:00,69.38657,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,29.22460000000001,4708.983333339773
2025-09-09 16:39:00,69.12615500000001,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.199099999999987,4709.033333339773
2025-09-09 16:42:00,68.63426000000001,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,27.488400000000013,4709.083333339773
2025-09-09 16:45:00,68.28704,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.488400000000013,4709.133333339773
2025-09-09 16:48:00,67.578125,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.620400000000018,4709.1833333397735
2025-09-09 16:51:00,67.30323999999999,1.070601,1.155233147503858,7.002318000000001,7.175927,25.46289999999999,4709.233333339774
2025-09-09 16:54:00,67.520255,1.070601,1.155233147503858,7.002318000000001,7.175927,26.909699999999987,4709.283333339774
2025-09-09 16:57:00,68.22917,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,25.463000000000022,4709.333333339774
2025-09-09 17:00:00,68.02662000000001,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.041600000000017,4709.383333339774
2025-09-09 17:03:00,69.01042,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,26.33099999999996,4709.433333339774
2025-09-09 17:06:00,68.28704,1.070601,1.155233147503858,6.973378,7.146987000000001,24.884299999999996,4709.483333339775
2025-09-09 17:09:00,69.15509,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,26.331000000000017,4709.533333339775
2025-09-09 17:12:00,68.63426000000001,1.070601,1.155233147503858,7.002318000000001,7.175927,26.04169999999999,4709.583333339775
2025-09-09 17:15:00,68.778935,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.488399999999956,4709.633333339775
2025-09-09 17:18:00,68.909145,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,27.488399999999956,4709.683333339775
2025-09-09 17:21:00,68.93808,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199099999999987,4709.7333333397755
2025-09-09 17:24:00,68.88021,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.909700000000043,4709.783333339776
2025-09-09 17:27:00,67.881945,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199099999999987,4709.833333339776
2025-09-09 17:30:00,67.28877,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.33099999999996,4709.883333339776
2025-09-09 17:33:00,65.82754499999999,1.1284720000000004,1.1571658529302264,7.031254,7.089122000000001,25.462999999999965,4709.933333339776
2025-09-09 17:36:00,65.842015,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.75229999999999,4709.983333339776
2025-09-09 17:39:00,65.66839999999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.173500000000047,4710.033333339777
2025-09-09 17:42:00,65.82754499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.331000000000017,4710.083333339777
2025-09-09 17:45:00,65.97222,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.04169999999999,4710.133333339777
2025-09-09 17:48:00,65.55266499999999,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.62039999999996,4710.183333339777
2025-09-09 17:51:00,65.162035,1.157407,1.157404499996499,7.146994,7.146987000000001,25.46289999999999,4710.233333339777
2025-09-09 17:54:00,66.05903,1.2152780000000005,1.1861046546942613,7.146994,7.089116000000001,26.04169999999999,4710.2833333397775
2025-09-09 17:57:00,65.0463,1.157407,1.157404499996499,7.146994,7.146987000000001,26.90979999999996,4710.333333339778
2025-09-09 18:00:00,64.61226500000001,1.157407,1.157404499996499,7.146994,7.146987000000001,25.462999999999965,4710.383333339778
2025-09-10 07:48:00,90.19097500000001,1.3310180000000003,1.211596878906458,6.626157000000001,6.394679,32.11809999999997,4710.383333339778
2025-09-10 07:51:00,98.336225,1.4467590000000001,1.2492616170203594,6.886569,6.51042,37.905100000000004,4710.433333339778
2025-09-10 07:54:00,92.99768499999999,1.1863419999999998,1.0972540850365358,5.960643999999999,5.7870420000000005,34.14350000000002,4710.483333339778
2025-09-10 07:57:00,88.71527499999999,1.0995369999999998,1.0995394999615666,5.642359000000001,5.642362,33.275499999999965,4710.533333339778
2025-09-10 08:00:00,82.47974500000001,1.0127310000000005,,5.555554,5.555553000000001,29.51389999999998,4710.583333339779
2025-09-10 08:03:00,84.14352,1.1574080000000002,1.0216744128275796,5.555554000000001,5.295135999999999,30.67130000000003,4710.633333339779
2025-09-10 08:06:00,84.635415,1.070601,1.0992826475971222,5.787038000000001,5.844907000000001,32.40749999999997,4710.683333339779
2025-09-10 08:09:00,83.029515,1.0416660000000002,1.0985229238370622,5.989578,6.105322,30.382000000000005,4710.733333339779
2025-09-10 08:12:00,81.32233500000001,1.1284720000000004,1.1571658529302264,6.423614,6.481482000000001,30.092600000000004,4710.783333339779
2025-09-10 08:15:00,79.52836,1.1284720000000004,1.1571707706077414,6.568284000000001,6.626162,29.51400000000001,4710.8333333397795
2025-09-10 08:18:00,79.10879499999999,1.0127319999999997,1.1109312786239827,6.365738,6.5682860000000005,29.803200000000004,4710.88333333978
2025-09-10 08:21:00,78.993055,0.9837959999999999,1.1355187115439038,6.3657379999999995,6.684031999999999,30.092600000000004,4710.93333333978
2025-09-10 08:24:00,78.125,0.9837959999999999,1.122263850127175,6.452547999999999,6.7419020000000005,28.356499999999983,4710.98333333978
2025-09-10 08:27:00,77.951385,1.0127309999999996,1.137979567305165,6.481478,6.741897,28.64579999999995,4711.03333333978
2025-09-10 08:30:00,76.59143499999999,1.070602,1.1414142080787015,6.684024000000001,6.828702000000001,29.513900000000035,4711.08333333978
2025-09-10 08:33:00,75.752315,1.0995369999999998,1.1703846088042151,6.7129639999999995,6.857637,28.935299999999984,4711.133333339781
2025-09-10 08:36:00,77.93692,1.0127319999999997,1.1513536710892736,6.568287999999999,6.857635999999999,28.356499999999983,4711.183333339781
2025-09-10 08:39:00,80.743635,0.8680560000000002,1.1328807622536403,6.365742,6.944445999999999,30.092600000000004,4711.233333339781
2025-09-10 08:42:00,82.37847500000001,0.8680560000000002,1.1694212334040766,6.278932,6.944445999999999,31.53929999999997,4711.283333339781
2025-09-10 08:45:00,80.52662000000001,0.8969909999999999,1.162432050909824,6.481483,7.060182,29.224499999999978,4711.333333339781
2025-09-10 08:48:00,79.918985,0.9259259999999996,1.1670378698298889,6.539352999999999,7.060187000000001,29.803300000000036,4711.3833333397815
2025-09-10 08:51:00,79.57176000000001,0.8969899999999997,1.150058107719665,6.539347,7.089117,29.51389999999998,4711.433333339782
2025-09-10 08:54:00,81.59722,0.8391210000000004,1.1635744345199084,6.278937000000001,7.002316,30.092600000000004,4711.483333339782
2025-09-10 08:57:00,77.40162000000001,0.9259250000000003,1.1795365123063306,6.655088000000001,7.2048630000000005,28.356499999999983,4711.533333339782
2025-09-10 09:00:00,73.49537000000001,1.1284720000000004,1.1993531776903215,6.9444490000000005,7.089117,27.777800000000013,4711.583333339782
2025-09-10 09:03:00,72.52604,1.070602,1.155233673520537,6.8576440000000005,7.031251999999999,27.488400000000013,4711.633333339782
2025-09-10 09:06:00,72.91667000000001,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.488400000000013,4711.683333339783
2025-09-10 09:09:00,72.29456,1.0127309999999996,1.1245034728573904,6.568288,6.799767000000001,27.199099999999987,4711.733333339783
2025-09-10 09:12:00,73.350695,0.8969899999999997,1.0869845091593562,6.394677000000001,6.799767000000001,26.909699999999987,4711.783333339783
2025-09-10 09:15:00,81.48148499999999,1.2442129999999993,1.1854008836727605,6.684028,6.568285,30.382000000000005,4711.833333339783
2025-09-10 09:18:00,70.818865,0.8680559999999993,1.1934274796211881,6.510418,7.233792000000001,27.488400000000013,4711.883333339783
2025-09-10 09:21:00,69.45891,0.868055,1.0448731298051677,6.105327,6.481482000000001,27.777799999999957,4711.9333333397835
2025-09-10 09:24:00,68.778935,0.9548609999999993,1.0798429303091501,6.307867999999999,6.568287,27.199000000000012,4711.983333339784
2025-09-10 09:27:00,67.56365500000001,0.9837959999999999,1.0819109977174823,6.452547999999999,6.655092000000001,26.62039999999996,4712.033333339784
2025-09-10 09:30:00,68.50405,0.9548610000000002,1.0798429303091504,6.249997,6.510415999999999,27.777800000000013,4712.083333339784
2025-09-10 09:33:00,68.27257,0.8969899999999997,1.0480933683674316,6.192127,6.510417,27.777800000000013,4712.133333339784
2025-09-10 09:36:00,66.94155,0.8969909999999999,1.048089392997551,6.192132999999999,6.510412,27.199100000000044,4712.183333339784
2025-09-10 09:39:00,65.46586,0.9259259999999996,1.037368017124201,6.249998,6.481482000000001,26.909699999999987,4712.233333339785
2025-09-10 09:42:00,63.990165000000005,0.9548609999999993,1.052886708920082,6.278938,6.481477,26.04169999999999,4712.283333339785
2025-09-10 09:45:00,62.80382,0.9837959999999999,1.0544804207972949,6.307868,6.452542,26.331099999999992,4712.333333339785
2025-09-10 09:48:00,62.64468,0.8969900000000006,1.074115633768154,6.249998,6.626158,25.462999999999965,4712.383333339785
2025-09-10 09:51:00,62.80382,1.3020839999999998,1.086986282233671,6.655094,6.250000000000001,25.463000000000022,4712.433333339785
2025-09-10 09:54:00,69.791665,1.3020830000000005,1.182568922121658,6.684029000000001,6.452545999999999,27.488499999999988,4712.4833333397855
2025-09-10 09:57:00,72.974535,1.2731480000000008,1.1993559801405587,7.378474,7.233795999999999,28.935100000000034,4712.533333339786
2025-09-10 10:00:00,73.538775,1.2152769999999995,1.1861092450496777,7.002313999999999,6.944447,27.777800000000013,4712.583333339786
2025-09-10 10:03:00,74.18981500000001,1.2442129999999993,1.1703876126261017,7.08912,6.944447,28.356499999999983,4712.633333339786
2025-09-10 10:06:00,77.40162000000001,1.3310189999999995,1.211597348528959,7.08912,6.857641,29.224499999999978,4712.683333339786
2025-09-10 10:09:00,81.29339999999999,1.359954,1.2095149471166293,6.97338,6.684026,28.356499999999983,4712.733333339786
2025-09-10 10:12:00,82.78356500000001,1.2442130000000002,1.1703876126261028,6.539349,6.3946760000000005,30.671299999999974,4712.783333339787
2025-09-10 10:15:00,83.26099500000001,1.157407,1.128227176666148,6.336804,6.278937000000001,30.9606,4712.833333339787
2025-09-10 10:18:00,78.24073999999999,0.9548610000000002,1.0664176719518466,6.134264,6.365742999999999,29.513900000000035,4712.883333339787
2025-09-10 10:21:00,72.164355,0.9548610000000002,1.106386466592144,6.278934,6.5972230000000005,27.777800000000013,4712.933333339787
2025-09-10 10:24:00,69.79167000000001,1.0127310000000005,1.1109307467996279,6.423608,6.626156999999999,27.777800000000013,4712.983333339787
2025-09-10 10:27:00,70.8478,1.070602,1.1274821149176488,6.568288,6.684025999999999,27.488400000000013,4713.0333333397875
2025-09-10 10:30:00,71.52777499999999,1.0127319999999997,1.1379801077314817,6.539348,6.799766,27.77770000000004,4713.083333339788
2025-09-10 10:33:00,71.788195,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,26.90979999999996,4713.133333339788
2025-09-10 10:36:00,73.56771,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,27.777799999999957,4713.183333339788
2025-09-10 10:39:00,73.24942,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.64590000000004,4713.233333339788
2025-09-10 10:42:00,72.67072,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488399999999956,4713.283333339788
2025-09-10 10:45:00,72.35243,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067099999999982,4713.333333339789
2025-09-10 10:48:00,72.497105,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488500000000045,4713.383333339789
2025-09-10 10:51:00,73.81366,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.199000000000012,4713.433333339789
2025-09-10 10:54:00,74.681715,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.356400000000008,4713.483333339789
2025-09-10 10:57:00,74.363425,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,27.777800000000013,4713.533333339789
2025-09-10 11:00:00,74.016205,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,28.93520000000001,4713.5833333397895
2025-09-10 11:03:00,74.21875,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.935299999999984,4713.63333333979
2025-09-10 11:06:00,74.94212999999999,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.067199999999957,4713.68333333979
2025-09-10 11:09:00,73.929395,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.93520000000001,4713.73333333979
2025-09-10 11:12:00,72.35243,1.0416660000000002,1.1262446227260148,6.799768,6.973382,26.909699999999987,4713.78333333979
2025-09-10 11:15:00,71.875,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.356599999999958,4713.83333333979
2025-09-10 11:18:00,71.57118,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.488499999999988,4713.883333339791
2025-09-10 11:21:00,71.22396,1.070601,1.1414136862663036,6.799768,6.944447,27.488499999999988,4713.933333339791
2025-09-10 11:24:00,72.07755,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,26.909700000000043,4713.983333339791
2025-09-10 11:27:00,71.368635,1.070601,1.155233147503858,6.915508000000001,7.089117,26.909699999999987,4714.033333339791
2025-09-10 11:30:00,70.81886499999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4714.083333339791
2025-09-10 11:33:00,70.51504499999999,1.070601,1.1414136862663036,6.857638,7.002317,25.462900000000047,4714.1333333397915
2025-09-10 11:36:00,70.19676000000001,1.070601,1.127481597360715,6.828708000000001,6.944447,27.198999999999955,4714.183333339792
2025-09-10 11:39:00,70.341435,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.199099999999987,4714.233333339792
2025-09-10 11:42:00,70.90567,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.77769999999998,4714.283333339792
2025-09-10 11:45:00,70.949075,1.070601,1.155233147503858,6.915508000000001,7.089117,25.75229999999999,4714.333333339792
2025-09-10 11:48:00,71.70139,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.64580000000001,4714.383333339792
2025-09-10 11:51:00,71.03587999999999,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,26.620400000000018,4714.433333339793
2025-09-10 11:54:00,72.35243,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,28.067200000000014,4714.483333339793
2025-09-10 11:57:00,72.511575,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,27.488400000000013,4714.533333339793
2025-09-10 12:00:00,71.68692,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.935100000000034,4714.583333339793
2025-09-10 12:03:00,71.600115,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.331000000000017,4714.633333339793
2025-09-10 12:06:00,70.978005,1.157407,1.2002864231765322,6.944444,7.0312470000000005,27.199099999999987,4714.6833333397935
2025-09-10 12:09:00,71.32523,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,28.35650000000004,4714.733333339794
2025-09-10 12:12:00,70.51504499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4714.783333339794
2025-09-10 12:15:00,70.41377,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488399999999956,4714.833333339794
2025-09-10 12:18:00,70.89120500000001,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4714.883333339794
2025-09-10 12:21:00,72.54051,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,27.777800000000013,4714.933333339794
2025-09-10 12:24:00,72.034145,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488400000000013,4714.983333339795
2025-09-10 12:27:00,72.092015,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,28.067099999999982,4715.033333339795
2025-09-10 12:30:00,71.99074,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.777800000000013,4715.083333339795
2025-09-10 12:33:00,71.57118,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331000000000017,4715.133333339795
2025-09-10 12:36:00,71.29629499999999,1.157407,1.1861042765855576,7.031254,7.089117,26.909699999999987,4715.183333339795
2025-09-10 12:39:00,70.89120500000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.331000000000017,4715.2333333397955
2025-09-10 12:42:00,70.876735,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.64580000000001,4715.283333339796
2025-09-10 12:45:00,70.24016,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909699999999987,4715.333333339796
2025-09-10 12:48:00,69.140625,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.909699999999987,4715.383333339796
2025-09-10 12:51:00,67.99768499999999,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.331099999999992,4715.433333339796
2025-09-10 12:54:00,67.56366,1.070601,1.155233147503858,6.828708000000001,7.002317,26.90979999999996,4715.483333339796
2025-09-10 12:57:00,66.75347500000001,1.0416660000000002,1.11243651965621,6.828708000000001,6.973382,25.75229999999999,4715.533333339797
2025-09-10 13:00:00,65.95775499999999,1.157407,1.1574044999927584,6.915514000000001,6.915507,27.199000000000012,4715.583333339797
2025-09-10 13:03:00,65.0897,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.75229999999999,4715.633333339797
2025-09-10 13:06:00,65.16203999999999,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,27.199099999999987,4715.683333339797
2025-09-10 13:09:00,65.769675,1.070601,1.1134376828283774,6.828708000000001,6.915507,27.777800000000013,4715.733333339797
2025-09-10 13:12:00,65.98669000000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.752200000000016,4715.7833333397975
2025-09-10 13:15:00,66.521995,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,24.594899999999996,4715.833333339798
2025-09-10 13:18:00,67.43345,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.620400000000018,4715.883333339798
2025-09-10 13:21:00,67.881945,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,4715.933333339798
2025-09-10 13:24:00,67.98322,1.070601,1.1414136862663036,6.857638,7.002317,26.909700000000043,4715.983333339798
2025-09-10 13:27:00,67.59259,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.04169999999999,4716.033333339798
2025-09-10 13:30:00,68.75,1.0127319999999997,1.1379754682709602,6.712968,6.973376,27.777799999999957,4716.083333339799
2025-09-10 13:33:00,69.35763499999999,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,26.620400000000018,4716.133333339799
2025-09-10 13:36:00,68.460645,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620300000000043,4716.183333339799
2025-09-10 13:39:00,68.57639,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488499999999988,4716.233333339799
2025-09-10 13:42:00,68.50405,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4716.283333339799
2025-09-10 13:45:00,70.052085,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,27.488400000000013,4716.3333333397995
2025-09-10 13:48:00,70.269095,1.070602,1.1414142080787015,6.857638000000001,7.002316,27.488399999999956,4716.3833333398
2025-09-10 13:51:00,70.052085,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.331099999999992,4716.4333333398
2025-09-10 13:54:00,68.2581,1.070602,1.1689537893456472,7.002314,7.204861999999999,26.330900000000042,4716.4833333398
2025-09-10 13:57:00,67.54919000000001,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.04169999999999,4716.5333333398
2025-09-10 14:00:00,67.39004499999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.33099999999996,4716.5833333398
2025-09-10 14:03:00,67.578125,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.04169999999999,4716.633333339801
2025-09-10 14:06:00,67.751735,1.157407,1.171814969129404,7.031254,7.060187000000001,24.884299999999996,4716.683333339801
2025-09-10 14:09:00,68.73553000000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.909699999999987,4716.733333339801
2025-09-10 14:12:00,68.50405,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620400000000018,4716.783333339801
2025-09-10 14:15:00,69.15509,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909699999999987,4716.833333339801
2025-09-10 14:18:00,69.936345,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,26.620400000000018,4716.8833333398015
2025-09-10 14:21:00,70.16782,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.77770000000004,4716.933333339802
2025-09-10 14:24:00,69.70486500000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,4716.983333339802
2025-09-10 14:27:00,69.806135,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199100000000044,4717.033333339802
2025-09-10 14:30:00,71.20948999999999,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.64580000000001,4717.083333339802
2025-09-10 14:33:00,71.657985,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488400000000013,4717.133333339802
2025-09-10 14:36:00,73.55323999999999,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.067199999999957,4717.183333339803
2025-09-10 14:39:00,74.305555,0.983797,1.1876208084039486,6.712962999999999,7.146986,27.777799999999957,4717.233333339803
2025-09-10 14:42:00,74.59491,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,29.513800000000003,4717.283333339803
2025-09-10 14:45:00,74.79745,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,27.488499999999988,4717.333333339803
2025-09-10 14:48:00,73.49537000000001,1.0127309999999996,1.164636616580663,6.886573,7.204861999999999,28.64580000000001,4717.383333339803
2025-09-10 14:51:00,72.670715,1.0127309999999996,1.164636616580663,6.886573,7.204861999999999,27.488499999999988,4717.4333333398035
2025-09-10 14:54:00,71.412035,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,26.90979999999996,4717.483333339804
2025-09-10 14:57:00,71.006945,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488400000000013,4717.533333339804
2025-09-10 15:00:00,71.657985,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488400000000013,4717.583333339804
2025-09-10 15:03:00,70.572915,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.488499999999988,4717.633333339804
2025-09-10 15:06:00,70.19676000000001,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.35650000000004,4717.683333339804
2025-09-10 15:09:00,69.76273,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,26.331000000000017,4717.733333339805
2025-09-10 15:12:00,69.56018499999999,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,4717.783333339805
2025-09-10 15:15:00,69.54572,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.64580000000001,4717.833333339805
2025-09-10 15:18:00,70.86226500000001,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.909700000000043,4717.883333339805
2025-09-10 15:21:00,70.35589999999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4717.933333339805
2025-09-10 15:24:00,71.903935,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488499999999988,4717.9833333398055
2025-09-10 15:27:00,72.32349500000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.331000000000017,4718.033333339806
2025-09-10 15:30:00,74.56597500000001,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,28.067199999999957,4718.083333339806
2025-09-10 15:33:00,74.07407,0.9548609999999993,1.1454934328461037,6.799768,7.2048570000000005,27.777799999999957,4718.133333339806
2025-09-10 15:36:00,74.11748,0.9548609999999993,1.1454934328461037,6.799768,7.2048570000000005,28.935100000000034,4718.183333339806
2025-09-10 15:39:00,73.95832999999999,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.777799999999957,4718.233333339806
2025-09-10 15:42:00,73.81366,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.06710000000004,4718.283333339807
2025-09-10 15:45:00,74.94212999999999,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,28.356499999999983,4718.333333339807
2025-09-10 15:48:00,73.74132,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.067099999999982,4718.383333339807
2025-09-10 15:51:00,74.0162,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,27.777800000000013,4718.433333339807
2025-09-10 16:03:00,72.019675,1.0416660000000002,1.1670355842561368,6.915508000000001,7.175922000000001,27.199099999999987,4718.633333339807
2025-09-10 16:06:00,71.354165,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.488400000000013,4718.683333339807
2025-09-10 16:09:00,70.703125,1.1284720000000004,1.1854004646794534,7.0601840000000005,7.175922000000001,27.488399999999956,4718.733333339807
2025-09-10 16:12:00,71.64352,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,26.909699999999987,4718.7833333398075
2025-09-10 16:15:00,72.8588,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.06710000000004,4718.833333339808
2025-09-10 16:18:00,73.524305,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.935099999999977,4718.883333339808
2025-09-10 16:21:00,73.220485,1.0127309999999996,1.164632042571985,6.770838,7.089117,26.331000000000017,4718.933333339808
2025-09-10 16:24:00,74.16087999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488400000000013,4718.983333339808
2025-09-10 16:27:00,72.52604,1.070602,1.1825685839557527,6.944444000000001,7.175922000000001,27.777800000000013,4719.033333339808
2025-09-10 16:30:00,70.73205999999999,1.1284720000000004,1.171336059058086,7.031254,7.118052,26.33099999999996,4719.083333339809
2025-09-10 16:33:00,70.32696999999999,1.0995369999999998,1.1423899185369466,7.002314,7.089117,28.06710000000004,4719.133333339809
2025-09-10 16:36:00,75.89699,0.8101849999999997,1.0978863013082691,6.394676,7.031250999999999,28.356499999999983,4719.183333339809
2025-09-10 16:39:00,80.48321999999999,0.6655090000000001,1.1057511910055398,6.01852,7.060181000000001,29.513800000000003,4719.233333339809
2025-09-10 16:42:00,84.403935,0.5497689999999995,1.0921437734492063,5.61343,6.973381000000001,30.671299999999974,4719.283333339809
2025-09-10 16:45:00,77.70544000000001,0.7233790000000004,1.1457344307154764,6.221062,7.2048630000000005,29.224499999999978,4719.3333333398095
2025-09-10 16:48:00,72.33796,0.868055,1.1451340896638735,6.597218000000001,7.2048630000000005,28.067099999999982,4719.38333333981
2025-09-10 16:51:00,69.93634499999999,0.9837959999999999,1.161746792021768,6.684023,7.060186999999999,26.331099999999992,4719.43333333981
2025-09-10 16:54:00,67.1875,0.9837959999999999,1.1089170652252058,6.684023,6.944447,26.620400000000018,4719.48333333981
2025-09-10 16:57:00,65.88542000000001,0.9837959999999999,1.0819156997681982,6.597218000000001,6.799772,26.04169999999999,4719.53333333981
2025-09-10 17:00:00,65.65393499999999,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,25.75229999999999,4719.58333333981
2025-09-10 17:03:00,66.189235,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,25.462999999999965,4719.633333339811
2025-09-10 17:06:00,65.625,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.331000000000017,4719.683333339811
2025-09-10 17:09:00,66.073495,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.04169999999999,4719.733333339811
2025-09-10 17:12:00,67.1875,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.462900000000047,4719.783333339811
2025-09-10 17:15:00,68.1713,1.070602,1.1274869481266967,6.7129579999999995,6.828706,26.33099999999996,4719.833333339811
2025-09-10 17:18:00,67.100695,1.070601,1.127481597360715,6.799768,6.915507,26.331000000000017,4719.8833333398115
