Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-10 17:21:00,65.885415,1.1284720000000004,1.1428809409352658,6.886574,6.9155120000000005,26.620300000000043,4719.933333339812
2025-09-10 17:24:00,65.306715,1.157407,1.1134405803706986,6.886574,6.799767000000001,26.909699999999987,4719.983333339812
2025-09-10 17:27:00,64.71354,1.070601,1.1134425553881666,6.770828,6.857637,26.04169999999999,4720.033333339812
2025-09-10 17:30:00,65.060765,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.620299999999986,4720.083333339812
2025-09-10 17:33:00,65.306715,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.04169999999999,4720.133333339812
2025-09-10 17:36:00,66.724535,1.070602,1.1274821149176506,6.626157999999999,6.7418960000000006,26.909699999999987,4720.183333339813
2025-09-10 17:39:00,66.550925,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,26.331000000000017,4720.233333339813
2025-09-10 17:42:00,66.666665,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.752399999999966,4720.283333339813
2025-09-10 17:45:00,65.69734,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04159999999996,4720.333333339813
2025-09-10 17:48:00,64.30845,1.070602,1.1134430686394414,6.8865739999999995,6.973382,24.88420000000002,4720.383333339813
2025-09-10 17:51:00,64.40972500000001,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4720.4333333398135
2025-09-10 17:54:00,63.845485,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.75229999999999,4720.483333339814
2025-09-10 17:57:00,63.16551,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.75229999999999,4720.533333339814
2025-09-10 18:00:00,62.760415,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.173699999999997,4720.583333339814
2025-09-11 07:39:00,75.15914,1.157407,1.0058020094915903,5.237272,4.947915,32.407399999999996,4720.583333339814
2025-09-11 07:42:00,80.758105,1.1284720000000004,1.1854004646794547,6.076388000000001,6.192125999999999,29.51389999999998,4720.633333339814
2025-09-11 07:45:00,78.631365,1.1863419999999998,1.0972488105671134,6.250004,6.076391999999999,27.199100000000044,4720.683333339814
2025-09-11 07:48:00,87.225115,1.4756939999999998,1.1795368670157214,6.307869,5.758105,30.67130000000003,4720.733333339815
2025-09-11 07:51:00,86.70428000000001,1.157407,1.068254394063251,6.047454000000001,5.873847,30.9606,4720.783333339815
2025-09-11 07:54:00,82.34954,1.0127319999999997,1.0127320000200055,5.497684,5.497682000000001,29.80329999999998,4720.833333339815
2025-09-11 07:57:00,78.6603,0.9837959999999999,0.9981941100670725,5.468748,5.497682000000001,28.935100000000034,4720.883333339815
2025-09-11 08:00:00,75.73785,0.9548609999999993,0.9692545482599138,5.4687529999999995,5.497682000000001,28.067099999999982,4720.933333339815
2025-09-11 08:03:00,79.181135,1.1284720000000004,1.0238599080479631,5.497687999999999,5.295136,29.803300000000036,4720.9833333398155
2025-09-11 08:06:00,78.90625,1.0127309999999996,1.0555367617187417,5.555558,5.6423570000000005,29.22460000000001,4721.033333339816
2025-09-11 08:09:00,80.19386499999999,1.0416659999999993,1.0844949389144878,5.902773,5.989587,29.224500000000006,4721.083333339816
2025-09-11 08:12:00,78.023725,1.0127309999999996,1.1245034728573904,6.221062999999999,6.452542,29.224500000000035,4721.133333339816
2025-09-11 08:15:00,76.49016499999999,0.9259259999999996,1.077243656772004,6.221067999999999,6.539352,29.224500000000035,4721.183333339816
2025-09-11 08:18:00,76.37442,0.9259259999999996,1.1033424725177532,6.221063,6.597227,28.935199999999952,4721.233333339816
2025-09-11 08:21:00,76.09953999999999,0.9259259999999996,1.0903399411125838,6.278932999999999,6.626157000000001,27.199099999999987,4721.283333339817
2025-09-11 08:24:00,75.44849500000001,1.0416659999999993,1.126244622726015,6.452543,6.626157000000001,27.77769999999998,4721.333333339817
2025-09-11 08:27:00,74.76851500000001,1.0416659999999993,1.1399463040080038,6.510413,6.712967000000001,27.488399999999956,4721.383333339817
2025-09-11 08:30:00,74.34896,1.0127309999999996,1.137979567305165,6.5104180000000005,6.770837,27.488400000000013,4721.433333339817
2025-09-11 08:33:00,75.810185,1.070602,1.1689537893456472,6.597218000000001,6.799766,28.35650000000004,4721.483333339817
2025-09-11 08:36:00,75.10127,1.0127309999999996,1.137979567305165,6.655088,6.915507,28.356499999999983,4721.533333339818
2025-09-11 08:39:00,76.837385,0.9548610000000002,1.1325493014298815,6.481477000000001,6.857635999999999,29.224499999999978,4721.583333339818
2025-09-11 08:42:00,76.403355,0.9259259999999996,1.116249879974964,6.510418,6.9155120000000005,28.356400000000008,4721.633333339818
2025-09-11 08:45:00,75.31828999999999,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,28.93520000000001,4721.683333339818
2025-09-11 08:48:00,74.377895,1.0127309999999996,1.1513577326217537,6.597218000000001,6.886577000000001,26.909699999999987,4721.733333339818
2025-09-11 08:51:00,73.95833,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,28.356499999999983,4721.7833333398185
2025-09-11 08:54:00,74.0162,0.9259259999999996,1.10333799542374,6.481483,6.857637,28.64590000000004,4721.833333339819
2025-09-11 08:57:00,75.96933,0.8680560000000002,1.0956626803780596,6.250001999999999,6.7418960000000006,28.935199999999952,4721.883333339819
2025-09-11 09:00:00,74.14641,0.868055,1.0956620963411599,6.336806999999999,6.828702000000001,28.067200000000014,4721.933333339819
2025-09-11 09:03:00,74.65278,0.9259260000000005,1.1162498799749643,6.3368020000000005,6.7418960000000006,28.35650000000004,4721.983333339819
2025-09-11 09:06:00,76.62037000000001,0.8680560000000002,1.1081492294199358,6.278932,6.799766,28.64579999999995,4722.033333339819
2025-09-11 09:09:00,77.734375,0.8101859999999999,1.109882643734763,6.076392,6.7418960000000006,31.5394,4722.08333333982
2025-09-11 09:12:00,81.872105,0.6655090000000001,1.0949060698569149,5.78704,6.799771000000001,31.25,4722.13333333982
2025-09-11 09:15:00,78.54455999999999,0.8101850000000006,1.145461113248637,6.221062,6.973376999999999,29.224599999999953,4722.18333333982
2025-09-11 09:18:00,76.18634,0.868055,1.1328801650306521,6.452547,7.031251999999999,28.64580000000001,4722.23333333982
2025-09-11 09:21:00,78.790505,0.8101849999999997,1.1218111826845973,6.163195999999999,6.857641,28.935199999999952,4722.28333333982
2025-09-11 09:24:00,76.403355,0.868055,1.1328801650306521,6.365737,6.944442,29.513999999999953,4722.3333333398205
2025-09-11 09:27:00,74.92766499999999,0.9259259999999996,1.1290695773279091,6.452548,6.886572,28.645899999999983,4722.383333339821
2025-09-11 09:30:00,74.320025,0.9548609999999993,1.1454978920750039,6.539348,6.944447,28.935100000000034,4722.433333339821
2025-09-11 09:33:00,73.81366,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,27.777799999999957,4722.483333339821
2025-09-11 09:36:00,73.538775,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,27.488400000000013,4722.533333339821
2025-09-11 09:39:00,72.20775499999999,0.9837959999999999,1.1355187115439038,6.655088,6.973382,27.488400000000013,4722.583333339821
2025-09-11 09:42:00,71.54224500000001,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,27.777800000000013,4722.633333339822
2025-09-11 09:45:00,70.61632,0.9837959999999999,1.1355187115439038,6.655088,6.973382,27.199099999999987,4722.683333339822
2025-09-11 09:48:00,71.64351500000001,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,27.488400000000013,4722.733333339822
2025-09-11 09:51:00,70.341435,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,26.90979999999996,4722.783333339822
2025-09-11 09:54:00,69.83507,1.070601,1.155233147503858,6.828708000000001,7.002317,28.356499999999983,4722.833333339822
2025-09-11 09:57:00,69.64698999999999,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.909700000000043,4722.8833333398225
2025-09-11 10:00:00,69.415505,1.157407,1.1861091962540984,6.944444,7.002317,27.199000000000012,4722.933333339823
2025-09-11 10:03:00,69.02488500000001,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,27.488400000000013,4722.983333339823
2025-09-11 10:06:00,70.529515,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,27.777799999999957,4723.033333339823
2025-09-11 10:09:00,70.67419,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488400000000013,4723.083333339823
2025-09-11 10:12:00,71.20948999999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.356400000000008,4723.133333339823
2025-09-11 10:15:00,70.71759499999999,1.157407,1.1861042765855576,7.031254,7.089117,26.620400000000018,4723.183333339824
2025-09-11 10:18:00,69.95081,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.331000000000017,4723.233333339824
2025-09-11 10:21:00,69.3287,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.331000000000017,4723.283333339824
2025-09-11 10:24:00,69.429975,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.909699999999987,4723.333333339824
2025-09-11 10:27:00,69.71933,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.909699999999987,4723.383333339824
2025-09-11 10:30:00,69.84953999999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.041600000000017,4723.4333333398245
2025-09-11 10:33:00,71.70139,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.199099999999987,4723.483333339825
2025-09-11 10:36:00,73.09027499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488399999999956,4723.533333339825
2025-09-11 10:39:00,72.61285000000001,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,28.64580000000001,4723.583333339825
2025-09-11 10:42:00,72.06308,1.070601,1.1689532591711325,6.973378,7.175927,26.620299999999986,4723.633333339825
2025-09-11 10:45:00,73.66898499999999,1.0995369999999998,1.184219452888723,6.973383,7.146986,27.199000000000012,4723.683333339825
2025-09-11 10:48:00,73.77025499999999,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.35650000000004,4723.733333339826
2025-09-11 10:51:00,76.302085,1.0127319999999997,1.1778244546108112,6.799768,7.146986,29.513999999999953,4723.783333339826
2025-09-11 10:54:00,76.53356500000001,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.356499999999983,4723.833333339826
2025-09-11 10:57:00,77.71991,0.8969899999999997,1.1624314564906446,6.6550970000000005,7.233797000000001,29.51389999999998,4723.883333339826
2025-09-11 11:00:00,80.33854500000001,0.8101849999999997,1.1336716004691525,6.4236059999999995,7.146991000000001,29.51389999999998,4723.933333339826
2025-09-11 11:03:00,77.77778,0.8969909999999999,1.162432050909824,6.712968,7.291667,29.224599999999953,4723.9833333398265
2025-09-11 11:06:00,75.26042,1.0127310000000005,1.1909269811770757,6.915508000000001,7.291667,28.06710000000004,4724.033333339827
2025-09-11 11:09:00,73.49537000000001,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,28.067200000000014,4724.083333339827
2025-09-11 11:21:00,72.034145,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067199999999957,4724.283333339827
2025-09-11 11:24:00,72.728585,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.067199999999957,4724.333333339827
2025-09-11 11:27:00,74.074075,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,26.33099999999996,4724.383333339827
2025-09-11 11:30:00,74.94212999999999,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.645899999999983,4724.433333339827
2025-09-11 11:33:00,75.18808,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.64580000000001,4724.483333339827
2025-09-11 11:36:00,76.099535,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.645899999999983,4724.533333339828
2025-09-11 11:39:00,76.041665,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,28.645899999999983,4724.583333339828
2025-09-11 11:42:00,75.086805,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,28.935100000000034,4724.633333339828
2025-09-11 11:45:00,74.9566,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,27.488400000000013,4724.683333339828
2025-09-11 11:48:00,74.782985,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.645899999999983,4724.733333339828
2025-09-11 11:51:00,76.5625,1.0127319999999997,1.1909275382531888,6.799768,7.1759260000000005,29.224499999999978,4724.7833333398285
2025-09-11 11:54:00,76.37442,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,29.51389999999998,4724.833333339829
2025-09-11 11:57:00,76.11400499999999,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.067099999999982,4724.883333339829
2025-09-11 12:00:00,76.73611500000001,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.777799999999957,4724.933333339829
2025-09-11 12:03:00,75.46296000000001,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.356599999999958,4724.983333339829
2025-09-11 12:06:00,74.131945,1.0127309999999996,1.17782390163257,6.828702999999999,7.175922000000001,28.64580000000001,4725.033333339829
2025-09-11 12:09:00,73.524305,1.070601,1.182568049671001,6.857638,7.089117,26.62039999999996,4725.08333333983
2025-09-11 12:12:00,73.23495,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,4725.13333333983
2025-09-11 12:15:00,73.46643499999999,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,27.777800000000013,4725.18333333983
2025-09-11 12:18:00,74.08854500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199099999999987,4725.23333333983
2025-09-11 12:21:00,74.377895,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.35650000000004,4725.28333333983
2025-09-11 12:24:00,73.36516499999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.488499999999988,4725.3333333398305
2025-09-11 12:27:00,73.07580999999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.356599999999958,4725.383333339831
2025-09-11 12:30:00,72.815395,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.909700000000043,4725.433333339831
2025-09-11 12:33:00,72.699655,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.331000000000017,4725.483333339831
2025-09-11 12:36:00,72.32349500000001,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.777800000000013,4725.533333339831
2025-09-11 12:39:00,72.61285000000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067200000000014,4725.583333339831
2025-09-11 12:42:00,73.885995,1.0995369999999998,1.1979571347820661,6.944443,7.146986,28.356400000000008,4725.633333339832
2025-09-11 12:45:00,73.98726500000001,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.356499999999983,4725.683333339832
2025-09-11 12:48:00,73.13368,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.77770000000004,4725.733333339832
2025-09-11 12:51:00,71.81713,1.0416660000000002,1.1670355842561368,6.915508000000001,7.175922000000001,26.909700000000043,4725.783333339832
2025-09-11 12:54:00,71.108215,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199099999999987,4725.833333339832
2025-09-11 12:57:00,70.90567,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620400000000018,4725.8833333398325
2025-09-11 13:00:00,71.715855,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.199099999999987,4725.933333339833
2025-09-11 13:03:00,71.42650499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4725.983333339833
2025-09-11 13:06:00,71.70139,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.77770000000004,4726.033333339833
2025-09-11 13:09:00,72.193285,1.070601,1.1689532591711325,6.973378,7.175927,27.488499999999988,4726.083333339833
2025-09-11 13:12:00,71.46991,1.070601,1.1689532591711325,6.973378,7.175927,28.067200000000014,4726.133333339833
2025-09-11 13:15:00,71.02141,1.070601,1.155233147503858,6.973378,7.146987000000001,26.909699999999987,4726.183333339834
2025-09-11 13:18:00,71.41203999999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199099999999987,4726.233333339834
2025-09-11 13:21:00,71.860535,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.645899999999983,4726.283333339834
2025-09-11 13:24:00,71.75926,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.067099999999982,4726.333333339834
2025-09-11 13:27:00,71.75926,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.488400000000013,4726.383333339834
2025-09-11 13:30:00,72.04861500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.909699999999987,4726.4333333398345
2025-09-11 13:33:00,72.48264,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,27.777799999999957,4726.483333339835
2025-09-11 13:36:00,71.74479500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.067099999999982,4726.533333339835
2025-09-11 13:39:00,72.68518499999999,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.777799999999957,4726.583333339835
2025-09-11 13:42:00,71.81713,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.909700000000043,4726.633333339835
2025-09-11 13:45:00,71.51330999999999,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,25.75229999999999,4726.683333339835
2025-09-11 13:48:00,71.875,1.070601,1.1689532591711325,7.089118000000001,7.291667,27.199000000000012,4726.733333339836
2025-09-11 13:51:00,72.034145,1.0416660000000002,1.1670355842561368,7.060188,7.320602,28.64580000000001,4726.783333339836
2025-09-11 13:54:00,71.67245500000001,1.0995369999999998,1.1979571347820661,7.089124,7.291667,27.199000000000012,4726.833333339836
2025-09-11 13:57:00,72.82986500000001,1.1574080000000002,1.186104784816303,7.089124,7.146986,27.777800000000013,4726.883333339836
2025-09-11 14:00:00,72.65625,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.35650000000004,4726.933333339836
2025-09-11 14:03:00,73.98726500000001,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,26.620400000000018,4726.9833333398365
2025-09-11 14:06:00,73.36516,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,26.909699999999987,4727.033333339837
2025-09-11 14:09:00,73.62558,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.06710000000004,4727.083333339837
2025-09-11 14:12:00,73.9728,1.0127309999999996,1.2039440143940359,6.915508,7.320607000000001,28.356499999999983,4727.133333339837
2025-09-11 14:15:00,74.39236,0.9548609999999993,1.1838276646588706,6.799768,7.291667,28.356599999999958,4727.183333339837
2025-09-11 14:18:00,75.506365,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,29.80329999999998,4727.233333339837
2025-09-11 14:21:00,75.83912000000001,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,27.488400000000013,4727.283333339838
2025-09-11 14:24:00,75.578705,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,27.77769999999998,4727.333333339838
2025-09-11 14:27:00,75.95486500000001,1.0127319999999997,1.1778244546108112,6.799768,7.146986,27.488399999999956,4727.383333339838
2025-09-11 14:30:00,76.70718,1.0127319999999997,1.1646371654199301,6.799768,7.118055999999999,28.93520000000001,4727.433333339838
2025-09-11 14:33:00,76.59143499999999,1.070602,1.2095141822528377,6.857638000000001,7.146986,29.22460000000001,4727.483333339838
2025-09-11 14:36:00,75.43402499999999,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.777799999999957,4727.5333333398385
2025-09-11 14:39:00,73.84259499999999,1.070602,1.196090785430545,7.002314,7.262732000000001,28.356400000000008,4727.583333339839
2025-09-11 14:42:00,73.177085,1.0995369999999998,1.1703846088042151,7.089124,7.233797000000001,27.777800000000013,4727.633333339839
2025-09-11 14:45:00,72.71412000000001,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,26.909700000000043,4727.683333339839
2025-09-11 14:48:00,72.945605,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.488399999999956,4727.733333339839
2025-09-11 14:51:00,73.292825,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.77770000000004,4727.783333339839
2025-09-11 14:54:00,74.73958,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.06710000000004,4727.83333333984
2025-09-11 14:57:00,73.712385,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.06710000000004,4727.88333333984
2025-09-11 15:00:00,72.64178000000001,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.777799999999957,4727.93333333984
2025-09-11 15:03:00,71.70139,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488400000000013,4727.98333333984
2025-09-11 15:06:00,71.252895,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.488400000000013,4728.03333333984
2025-09-11 15:09:00,71.39757,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.04169999999999,4728.0833333398405
2025-09-11 15:12:00,72.019675,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.488400000000013,4728.133333339841
2025-09-11 15:15:00,73.9294,1.0127319999999997,1.1646371654199301,6.799768,7.118055999999999,27.488400000000013,4728.183333339841
2025-09-11 15:18:00,75.05787000000001,0.983797,1.1876208084039486,6.712962999999999,7.146986,28.645899999999983,4728.233333339841
2025-09-11 15:21:00,75.694445,0.983797,1.1617428492996629,6.7708330000000005,7.146986,28.067099999999982,4728.283333339841
2025-09-11 15:24:00,74.92766,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,27.77770000000004,4728.333333339841
2025-09-11 15:27:00,74.26214999999999,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,27.488399999999956,4728.383333339842
2025-09-11 15:30:00,72.728585,1.0416660000000002,1.20696624813155,6.857638,7.204861999999999,27.488499999999988,4728.433333339842
2025-09-11 15:33:00,72.10648499999999,1.0995369999999998,1.1842242172525224,7.002314,7.175927,28.06710000000004,4728.483333339842
2025-09-11 15:36:00,71.32523,1.157407,1.1861042765855576,7.146994,7.2048570000000005,27.777799999999957,4728.533333339842
2025-09-11 15:39:00,71.02141,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.199099999999987,4728.583333339842
2025-09-11 15:42:00,71.09375,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.199100000000044,4728.6333333398425
2025-09-11 15:45:00,71.49884,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,28.645899999999983,4728.683333339843
2025-09-11 15:48:00,71.45544000000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.06710000000004,4728.733333339843
2025-09-11 15:51:00,70.96354,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,25.752300000000048,4728.783333339843
2025-09-11 15:54:00,70.65972500000001,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.199100000000044,4728.833333339843
2025-09-11 15:57:00,70.326965,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,26.62039999999996,4728.883333339843
2025-09-11 16:00:00,70.457175,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.199099999999987,4728.933333339844
2025-09-11 16:03:00,71.976275,1.1574080000000002,1.2143560033823204,6.973383999999999,7.089116000000001,27.488400000000013,4728.983333339844
2025-09-11 16:06:00,72.265625,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,26.62039999999996,4729.033333339844
2025-09-11 16:09:00,72.945605,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488399999999956,4729.083333339844
2025-09-11 16:12:00,72.583915,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.067099999999982,4729.133333339844
2025-09-11 16:15:00,72.9022,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.35650000000004,4729.1833333398445
2025-09-11 16:18:00,72.019675,1.070601,1.1960902470786874,6.915508000000001,7.175927,27.488400000000013,4729.233333339845
2025-09-11 16:21:00,71.006945,1.1284720000000004,1.1993531776903223,7.031254,7.175922000000001,27.199100000000044,4729.283333339845
2025-09-11 16:24:00,70.775465,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.777800000000013,4729.333333339845
2025-09-11 16:27:00,69.7772,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.620300000000043,4729.383333339845
2025-09-11 16:30:00,69.140625,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,25.46289999999999,4729.433333339845
2025-09-11 16:33:00,68.012155,1.157407,1.1861042765855576,7.031254,7.089117,26.620300000000043,4729.483333339846
2025-09-11 16:36:00,67.78067,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4729.533333339846
2025-09-11 16:39:00,67.693865,1.157407,1.1718149691294042,7.0601840000000005,7.089117,25.752399999999966,4729.583333339846
2025-09-11 16:42:00,67.693865,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.909699999999987,4729.633333339846
2025-09-11 16:45:00,67.36111,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,25.17360000000002,4729.683333339846
2025-09-11 16:48:00,68.28704,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,26.909699999999987,4729.7333333398465
2025-09-11 16:51:00,67.65046000000001,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.199100000000044,4729.783333339847
2025-09-11 16:54:00,68.14236,1.157407,1.171814969129404,7.031254,7.060187000000001,25.75229999999999,4729.833333339847
2025-09-11 16:57:00,69.16956,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,27.199099999999987,4729.883333339847
2025-09-11 17:00:00,69.8206,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,27.488400000000013,4729.933333339847
2025-09-11 17:03:00,70.153355,1.1574080000000002,1.186104784816303,7.089124,7.146986,26.909700000000043,4729.983333339847
2025-09-11 17:06:00,69.53125,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.35650000000004,4730.033333339848
2025-09-11 17:09:00,70.19676000000001,1.1284720000000004,1.171336059058086,7.060188,7.146986,26.331099999999992,4730.083333339848
2025-09-11 17:12:00,69.60359,1.070601,1.155233147503858,6.973378,7.146987000000001,26.331000000000017,4730.133333339848
2025-09-11 17:15:00,69.53125,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.33099999999996,4730.183333339848
2025-09-11 17:18:00,69.03935,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04170000000005,4730.233333339848
2025-09-11 17:21:00,67.96875,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,26.909700000000043,4730.2833333398485
2025-09-11 17:24:00,67.867475,1.157407,1.171814969129404,7.031254,7.060187000000001,26.909700000000043,4730.333333339849
2025-09-11 17:27:00,67.230905,1.2152769999999995,1.1861041627287219,7.146994,7.089117,25.752300000000048,4730.383333339849
2025-09-11 17:30:00,66.782405,1.2152769999999995,1.1713384490136485,7.146994,7.060187000000001,25.463000000000022,4730.433333339849
2025-09-11 17:33:00,66.04456,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.62039999999996,4730.483333339849
2025-09-11 17:36:00,65.42245,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,24.884299999999996,4730.533333339849
2025-09-11 17:39:00,65.43692,1.157407,1.157409500011446,7.002314000000001,7.002317,24.88420000000002,4730.58333333985
2025-09-11 17:42:00,65.14757,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,24.884299999999996,4730.63333333985
2025-09-11 17:45:00,64.78587999999999,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,25.752400000000023,4730.68333333985
2025-09-11 17:48:00,64.32292,1.1863419999999998,1.1571658195859809,7.118059000000001,7.060187000000001,25.462900000000047,4730.73333333985
2025-09-11 17:51:00,64.40972500000001,1.157407,1.1428784450218061,7.089124000000001,7.060187000000001,26.04169999999999,4730.78333333985
2025-09-11 17:54:00,63.961225,1.1284720000000004,1.1428759828627495,7.031254,7.060182,26.04169999999999,4730.8333333398505
2025-09-11 17:57:00,63.454865,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.04169999999999,4730.883333339851
2025-09-11 18:00:00,62.962959999999995,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.041600000000017,4730.933333339851
2025-09-11 18:03:00,62.5,1.157407,1.1134405803706986,7.031254,6.944447,25.752399999999966,4730.983333339851
2025-09-11 18:06:00,48.842595,0.78125,1.03184069502352,6.7129639999999995,7.262734,22.280100000000004,4731.033333339851
2025-09-11 18:09:00,35.879630000000006,0.78125,0.9697352351269636,6.8576440000000005,7.262734,20.833399999999983,4731.083333339851
2025-09-11 18:12:00,34.230325,1.0416670000000003,0.9675273426606524,7.089124,6.944447,20.543900000000008,4731.133333339852
2025-09-12 07:45:00,78.31308,1.5914359999999999,1.1387074495110467,6.799772999999999,5.989586999999999,29.224499999999978,4731.133333339852
2025-09-12 07:48:00,92.983215,1.5046299999999997,1.1747348811758507,6.481483,5.873843000000001,34.14349999999999,4731.183333339852
2025-09-12 07:51:00,95.06655,1.070602,1.1414142080787015,6.018518,6.163196,34.72229999999996,4731.233333339852
2025-09-12 07:54:00,92.43345,0.8969909999999999,1.0216758783460422,5.295138,5.555557,32.986099999999965,4731.283333339852
2025-09-12 07:57:00,87.67361,0.8391209999999996,1.0027320868786636,5.092593,5.439812,31.82869999999997,4731.333333339852
2025-09-12 08:00:00,84.64988500000001,0.7233800000000006,0.9358574039901981,4.918977,5.381947,30.9606,4731.3833333398525
2025-09-12 08:03:00,87.19618,0.8391209999999996,0.976663316458744,4.947922,5.237271000000001,30.67130000000003,4731.433333339853
2025-09-12 08:06:00,85.27198999999999,0.8391200000000003,1.0284031142643233,5.121532,5.526622000000001,30.38190000000003,4731.483333339853
2025-09-12 08:09:00,79.571755,0.8969899999999997,1.0480933683674316,5.758103,6.076393,28.935199999999952,4731.533333339853
2025-09-12 08:12:00,75.462965,1.070602,1.141409412799592,6.307874000000001,6.452542000000001,28.356499999999983,4731.583333339853
2025-09-12 08:15:00,74.18981500000001,1.070602,1.1274821149176488,6.423614000000001,6.539352,28.935199999999952,4731.633333339853
2025-09-12 08:18:00,73.53877,1.0416659999999993,1.0985229238370602,6.481482999999999,6.597227,28.64580000000001,4731.683333339854
2025-09-12 08:21:00,73.654515,1.0127309999999996,1.124508146721315,6.423608000000001,6.655097,28.067200000000014,4731.733333339854
2025-09-12 08:24:00,74.10301000000001,0.9548609999999993,1.0931662099840922,6.423608,6.712967000000001,27.488400000000013,4731.783333339854
2025-09-12 08:27:00,73.943865,1.0127309999999996,1.1245034728573897,6.5104180000000005,6.741897,27.488499999999988,4731.833333339854
2025-09-12 08:30:00,73.50984,1.070601,1.1414136862663036,6.655088000000001,6.799767000000001,27.488400000000013,4731.883333339854
2025-09-12 08:33:00,74.27662000000001,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.777799999999957,4731.9333333398545
2025-09-12 08:36:00,75.925925,0.9548610000000002,1.1325493014298826,6.5104169999999995,6.886576,28.645899999999983,4731.983333339855
2025-09-12 08:39:00,77.82118,0.8680560000000002,1.1328807622536403,6.307872000000001,6.886576,29.224599999999953,4732.033333339855
2025-09-12 08:42:00,76.20081,0.9259259999999996,1.1418087023801684,6.510418,6.973382,28.93520000000001,4732.083333339855
2025-09-12 08:45:00,74.39236,1.0416660000000002,1.1670402322021918,6.712958,6.973382,27.488400000000013,4732.133333339855
2025-09-12 08:48:00,73.33623,1.0416660000000002,1.1670355842561368,6.828708000000001,7.089122000000001,27.488400000000013,4732.183333339855
2025-09-12 08:51:00,74.059605,1.070602,1.1689490660393045,6.770838,6.973376,28.935100000000034,4732.233333339856
2025-09-12 08:54:00,74.0162,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,27.77769999999998,4732.283333339856
2025-09-12 08:57:00,73.00347,0.9548609999999993,1.1454978920750039,6.597218,7.002317,28.356400000000008,4732.333333339856
2025-09-12 09:00:00,74.681715,0.8391210000000004,1.1154938684853055,6.336807,6.944445999999999,29.224500000000035,4732.383333339856
2025-09-12 09:03:00,73.81366,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,27.777800000000013,4732.433333339856
2025-09-12 09:06:00,74.21875,0.868055,1.1328801650306521,6.423612,7.002317,29.51389999999998,4732.4833333398565
2025-09-12 09:09:00,72.84433,0.8969909999999999,1.1376046660148575,6.539352999999999,7.060182,27.488499999999988,4732.533333339857
2025-09-12 09:12:00,73.81366,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,29.224500000000035,4732.583333339857
2025-09-12 09:15:00,77.936925,0.7523150000000003,1.1199661853314526,6.076390999999999,6.915506,28.935100000000034,4732.633333339857
2025-09-12 09:18:00,78.7037,0.7523149999999994,1.1199661853314524,6.192131999999999,7.0312470000000005,28.356400000000008,4732.683333339857
2025-09-12 09:21:00,75.60764,0.8969909999999999,1.150058697902094,6.539348,7.089117,27.777799999999957,4732.733333339857
2025-09-12 09:24:00,73.26388499999999,0.9837959999999999,1.1747259118220323,6.684023,7.089117,27.77770000000004,4732.783333339858
2025-09-12 09:27:00,72.641785,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.777800000000013,4732.833333339858
2025-09-12 09:30:00,73.72685,0.983797,1.1617428492996629,6.655093,7.031245999999999,26.620400000000018,4732.883333339858
2025-09-12 09:33:00,74.14641,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.93520000000001,4732.933333339858
2025-09-12 09:36:00,73.98726500000001,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.067200000000014,4732.983333339858
2025-09-12 09:39:00,75.940395,0.8680560000000002,1.132880762253641,6.423611999999999,7.002316,28.64580000000001,4733.0333333398585
2025-09-12 09:42:00,75.34722500000001,0.868055,1.132880165030653,6.481482,7.060187000000001,27.199099999999987,4733.083333339859
2025-09-12 09:45:00,74.913195,0.8969899999999997,1.150058107719665,6.539347,7.089117,27.777799999999957,4733.133333339859
2025-09-12 09:48:00,74.320025,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,28.06710000000004,4733.183333339859
2025-09-12 09:51:00,76.57696999999999,0.8101859999999999,1.1098867778648633,6.3368020000000005,7.002316,29.513900000000035,4733.233333339859
2025-09-12 09:54:00,77.445025,0.7523149999999994,1.1427282650922264,6.250002,7.146987000000001,29.513800000000003,4733.283333339859
2025-09-12 09:57:00,74.14641,0.8969909999999999,1.162432050909824,6.568287999999999,7.146986999999999,28.067099999999982,4733.33333333986
2025-09-12 10:00:00,71.23843,1.0127310000000005,1.1646320425719856,6.828708000000001,7.146986999999999,27.77769999999998,4733.38333333986
2025-09-12 10:03:00,71.20948999999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.909700000000043,4733.43333333986
2025-09-12 10:06:00,71.12268499999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,25.463000000000022,4733.48333333986
2025-09-12 10:09:00,71.22396,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067099999999982,4733.53333333986
2025-09-12 10:12:00,71.22395499999999,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199099999999987,4733.5833333398605
2025-09-12 10:15:00,71.12268499999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.199099999999987,4733.633333339861
2025-09-12 10:18:00,72.034145,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.356499999999983,4733.683333339861
2025-09-12 10:21:00,71.26736,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,4733.733333339861
2025-09-12 10:24:00,72.06308,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,27.199099999999987,4733.783333339861
2025-09-12 10:27:00,72.728585,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.777799999999957,4733.833333339861
2025-09-12 10:30:00,73.64005,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,27.777800000000013,4733.883333339862
2025-09-12 10:33:00,73.37962999999999,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,28.356499999999983,4733.933333339862
2025-09-12 10:36:00,72.873265,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,27.488400000000013,4733.983333339862
2025-09-12 10:39:00,71.903935,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,26.620300000000043,4734.033333339862
2025-09-12 10:42:00,72.8588,1.0127319999999997,1.1513536710892736,6.712968,7.002316,26.620299999999986,4734.083333339862
2025-09-12 10:45:00,72.149885,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.64580000000001,4734.1333333398625
2025-09-12 10:48:00,75.10127,0.8101859999999999,1.1454617433306948,6.365741999999999,7.118055999999999,29.803200000000004,4734.183333339863
2025-09-12 10:51:00,73.48089999999999,0.9837959999999999,1.1876202414967407,6.770838,7.204861999999999,28.356599999999958,4734.233333339863
2025-09-12 10:54:00,71.32523,1.070602,1.1825685839557527,6.973383999999999,7.204861999999999,27.199099999999987,4734.283333339863
2025-09-12 10:57:00,70.225695,1.157407,1.2002864231765318,7.089124000000001,7.175927,27.777800000000013,4734.333333339863
2025-09-12 11:00:00,70.052085,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.488399999999956,4734.383333339863
2025-09-12 11:03:00,69.45891,1.070601,1.141408890988654,6.9444479999999995,7.089117,28.067099999999982,4734.433333339864
2025-09-12 11:06:00,69.83507,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.777800000000013,4734.483333339864
2025-09-12 11:09:00,69.7338,1.070601,1.155233147503858,6.915508000000001,7.089117,27.199099999999987,4734.533333339864
2025-09-12 11:12:00,69.16956,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488499999999988,4734.583333339864
2025-09-12 11:15:00,67.881945,1.157407,1.171814969129404,7.060188999999999,7.089122000000001,26.62039999999996,4734.633333339864
2025-09-12 11:18:00,67.476855,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.04169999999999,4734.6833333398645
2025-09-12 11:21:00,68.61979,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,28.356400000000008,4734.733333339865
2025-09-12 11:24:00,68.28704,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.488400000000013,4734.783333339865
2025-09-12 11:27:00,68.30150499999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,25.75229999999999,4734.833333339865
2025-09-12 11:30:00,69.40104,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.62039999999996,4734.883333339865
2025-09-12 11:33:00,70.19676,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.909699999999987,4734.933333339865
2025-09-12 11:36:00,71.15162,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.777800000000013,4734.983333339866
2025-09-12 11:39:00,71.20948999999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488499999999988,4735.033333339866
2025-09-12 11:42:00,71.62905,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,28.356400000000008,4735.083333339866
2025-09-12 11:45:00,70.717595,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.488400000000013,4735.133333339866
2025-09-12 11:48:00,70.28356500000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,25.462999999999965,4735.183333339866
2025-09-12 11:51:00,68.80787000000001,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,26.90979999999996,4735.2333333398665
2025-09-12 11:54:00,67.85301,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,26.90979999999996,4735.283333339867
2025-09-12 11:57:00,67.65046,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.620400000000018,4735.333333339867
2025-09-12 12:00:00,67.158565,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.62039999999996,4735.383333339867
2025-09-12 12:03:00,65.69733500000001,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,24.595000000000027,4735.433333339867
2025-09-12 12:06:00,65.784145,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,23.72679999999997,4735.483333339867
2025-09-12 12:09:00,65.726275,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.041600000000017,4735.533333339868
2025-09-12 12:12:00,66.40625,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.909699999999987,4735.583333339868
2025-09-12 12:15:00,67.042825,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.620299999999986,4735.633333339868
2025-09-12 12:18:00,67.12962999999999,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,26.331000000000017,4735.683333339868
2025-09-12 12:21:00,67.1875,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,27.488499999999988,4735.733333339868
2025-09-12 12:24:00,68.33044,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.90980000000002,4735.7833333398685
2025-09-12 12:27:00,67.939815,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,27.488500000000045,4735.833333339869
2025-09-12 12:30:00,67.43345,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.463000000000022,4735.883333339869
2025-09-12 12:33:00,67.21643499999999,1.070601,1.155233147503858,6.828708000000001,7.002317,26.04169999999999,4735.933333339869
2025-09-12 12:36:00,65.82754499999999,1.070602,1.1274821149176488,6.944444000000001,7.060182,26.620299999999986,4735.983333339869
2025-09-12 12:39:00,65.42245,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.04169999999999,4736.033333339869
2025-09-12 12:42:00,64.81481500000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.75229999999999,4736.08333333987
2025-09-12 12:45:00,64.51099500000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.173599999999965,4736.13333333987
2025-09-12 12:48:00,64.17824,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.33099999999996,4736.18333333987
2025-09-12 12:51:00,64.40972,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.620300000000043,4736.23333333987
2025-09-12 12:54:00,64.53993,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4736.28333333987
2025-09-12 12:57:00,66.04456,1.070602,1.1134381960781543,6.770838,6.857635999999999,26.90980000000002,4736.3333333398705
2025-09-12 13:00:00,67.98321999999999,0.9548610000000002,1.1063864665921435,6.539347,6.857635999999999,27.488500000000045,4736.383333339871
2025-09-12 13:03:00,69.45891,0.868055,1.0830974799463722,6.481482,6.944447,27.777800000000013,4736.433333339871
2025-09-12 13:06:00,70.19676000000001,0.9259260000000005,1.141808702380169,6.5104120000000005,6.973376,28.356499999999983,4736.483333339871
2025-09-12 13:09:00,69.95081,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.35650000000004,4736.533333339871
2025-09-12 13:12:00,69.53125,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.909699999999987,4736.583333339871
2025-09-12 13:15:00,69.140625,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.777799999999957,4736.633333339872
2025-09-12 13:18:00,67.78067,0.9259259999999996,1.116249879974964,6.655087999999999,7.060182,27.488499999999988,4736.683333339872
2025-09-12 13:21:00,66.13136499999999,1.0127309999999996,1.151353126434424,6.770833,7.060182,26.909699999999987,4736.733333339872
2025-09-12 13:24:00,65.769675,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.75229999999999,4736.783333339872
2025-09-12 13:27:00,66.43518499999999,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.331099999999992,4736.833333339872
2025-09-12 13:30:00,66.40625,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,26.62039999999996,4736.8833333398725
2025-09-12 13:33:00,66.087965,1.0127309999999996,1.1245034728573897,6.770838,7.002317,25.46289999999999,4736.933333339873
2025-09-12 13:36:00,67.30323999999999,1.070602,1.155233673520537,6.770838,6.944445999999999,26.331000000000017,4736.983333339873
2025-09-12 13:39:00,66.27604,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.331099999999992,4737.033333339873
2025-09-12 13:42:00,67.07176,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.04169999999999,4737.083333339873
2025-09-12 13:45:00,68.590855,1.070602,1.1689537893456474,6.799767999999999,7.002316,26.909699999999987,4737.133333339873
2025-09-12 13:48:00,69.19849500000001,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.90979999999996,4737.183333339874
2025-09-12 13:51:00,68.75,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.488499999999988,4737.233333339874
2025-09-12 13:54:00,69.791665,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.909699999999987,4737.283333339874
2025-09-12 13:57:00,68.63426000000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.909699999999987,4737.333333339874
2025-09-12 14:00:00,68.20023499999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.041600000000017,4737.383333339874
2025-09-12 14:03:00,67.939815,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4737.4333333398745
2025-09-12 14:06:00,68.04109,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.331000000000017,4737.483333339875
2025-09-12 14:09:00,68.1713,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.90980000000002,4737.533333339875
2025-09-12 14:12:00,67.89641,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,24.59499999999997,4737.583333339875
2025-09-12 14:15:00,67.69386499999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.199099999999987,4737.633333339875
2025-09-12 14:18:00,67.41898499999999,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,25.75229999999999,4737.683333339875
2025-09-12 14:21:00,68.75,0.983797,1.1222597993989045,6.684033,6.973376,27.488400000000013,4737.733333339876
2025-09-12 14:24:00,69.53125,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,26.909699999999987,4737.783333339876
2025-09-12 14:27:00,71.57118,0.9548610000000002,1.1325493014298826,6.597217,6.973376,26.331000000000017,4737.833333339876
2025-09-12 14:30:00,71.25289,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.77770000000004,4737.883333339876
2025-09-12 14:33:00,71.484375,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.909699999999987,4737.933333339876
2025-09-12 14:36:00,73.09028,0.8680560000000002,1.1081492294199358,6.510412,7.031245999999999,27.777799999999957,4737.9833333398765
2025-09-12 14:39:00,71.74479,0.8969909999999999,1.1124667228297707,6.6261529999999995,7.089122000000001,28.067199999999957,4738.033333339877
2025-09-12 14:42:00,70.06655,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,27.488499999999988,4738.083333339877
2025-09-12 14:45:00,69.16956,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,4738.133333339877
2025-09-12 14:48:00,68.30150499999999,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.620400000000018,4738.183333339877
