Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-16 12:48:00,71.26736,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488499999999988,4756.483333339944
2025-09-16 12:51:00,71.20948999999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.777800000000013,4756.533333339944
2025-09-16 12:54:00,71.15162000000001,1.0995369999999998,1.1842242172525224,7.002314,7.175927,26.620299999999986,4756.583333339944
2025-09-16 12:57:00,70.8478,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.488400000000013,4756.633333339944
2025-09-16 13:00:00,70.48611,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.90980000000002,4756.6833333399445
2025-09-16 13:03:00,69.8206,1.1284720000000004,1.1854004646794547,7.089124000000001,7.204861999999999,27.777800000000013,4756.733333339945
2025-09-16 13:06:00,69.16956,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.04169999999999,4756.783333339945
2025-09-16 13:09:00,69.05382,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.488500000000045,4756.833333339945
2025-09-16 13:12:00,69.126155,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.199000000000012,4756.883333339945
2025-09-16 13:15:00,68.72106500000001,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4756.933333339945
2025-09-16 13:18:00,68.489585,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.909700000000043,4756.983333339946
2025-09-16 13:21:00,68.127895,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.331000000000017,4757.033333339946
2025-09-16 13:24:00,67.925345,1.070601,1.127481597360715,6.973378,7.089117,26.62039999999996,4757.083333339946
2025-09-16 13:27:00,68.02662000000001,1.070601,1.127481597360715,6.973378,7.089117,25.46289999999999,4757.133333339946
2025-09-16 13:30:00,68.127895,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,25.75229999999999,4757.183333339946
2025-09-16 13:33:00,67.1875,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.331099999999992,4757.2333333399465
2025-09-16 13:36:00,67.11516499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.620400000000018,4757.283333339947
2025-09-16 13:39:00,68.93808,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.488400000000013,4757.333333339947
2025-09-16 13:42:00,68.547455,1.070601,1.155233147503858,6.973378,7.146987000000001,25.75229999999999,4757.383333339947
2025-09-16 13:45:00,69.93634499999999,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.331000000000017,4757.433333339947
2025-09-16 13:48:00,69.212965,1.157407,1.1718149691294042,7.146994,7.175927,26.331000000000017,4757.483333339947
2025-09-16 13:51:00,69.15509,1.2152780000000005,1.200751883654364,7.175924000000001,7.146986,27.488400000000013,4757.533333339948
2025-09-16 13:54:00,69.93634499999999,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.33099999999996,4757.583333339948
2025-09-16 13:57:00,70.413775,1.1863419999999998,1.186342000015974,7.204859000000001,7.2048570000000005,27.777799999999957,4757.633333339948
2025-09-16 14:00:00,70.76099500000001,1.1863419999999998,1.186342000015974,7.175929,7.175927,28.067199999999957,4757.683333339948
2025-09-16 14:03:00,70.572915,1.157407,1.1718149691294042,7.146994,7.175927,27.777800000000013,4757.733333339948
2025-09-16 14:06:00,70.67419,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.488400000000013,4757.7833333399485
2025-09-16 14:09:00,71.94734,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,28.93520000000001,4757.833333339949
2025-09-16 14:12:00,71.368635,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,28.067099999999982,4757.883333339949
2025-09-16 14:15:00,70.949075,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.488400000000013,4757.933333339949
2025-09-16 14:18:00,70.47164,1.070601,1.155233147503858,6.973378,7.146987000000001,26.33099999999996,4757.983333339949
2025-09-16 14:21:00,70.587385,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.488400000000013,4758.033333339949
2025-09-16 14:24:00,71.976275,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.488400000000013,4758.08333333995
2025-09-16 14:27:00,71.614585,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.62039999999996,4758.13333333995
2025-09-16 14:30:00,72.48264,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.93520000000001,4758.18333333995
2025-09-16 14:33:00,73.50984,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.199099999999987,4758.23333333995
2025-09-16 14:36:00,75.15914,1.070602,1.1825685839557527,6.886577999999999,7.118055999999999,27.777799999999957,4758.28333333995
2025-09-16 14:39:00,75.95486,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.93520000000001,4758.3333333399505
2025-09-16 14:42:00,75.36169000000001,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.64580000000001,4758.383333339951
2025-09-16 14:45:00,75.5353,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,29.803200000000004,4758.433333339951
2025-09-16 14:48:00,75.24595,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.93520000000001,4758.483333339951
2025-09-16 14:51:00,75.34722500000001,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.777799999999957,4758.533333339951
2025-09-16 14:54:00,75.043405,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,29.513800000000003,4758.583333339951
2025-09-16 14:57:00,74.55150499999999,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.35650000000004,4758.633333339952
2025-09-16 15:00:00,74.493635,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.93520000000001,4758.683333339952
2025-09-16 15:03:00,74.262155,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.488400000000013,4758.733333339952
2025-09-16 15:06:00,74.291085,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.067099999999982,4758.783333339952
2025-09-16 15:09:00,75.57870500000001,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,28.645899999999983,4758.833333339952
2025-09-16 15:12:00,74.4647,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,29.22460000000001,4758.8833333399525
2025-09-16 15:15:00,73.77025499999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.331000000000017,4758.933333339953
2025-09-16 15:18:00,73.29282,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.067099999999982,4758.983333339953
2025-09-16 15:21:00,72.93113500000001,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.777800000000013,4759.033333339953
2025-09-16 15:24:00,73.78472500000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.06710000000004,4759.083333339953
2025-09-16 15:27:00,73.87153,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488399999999956,4759.133333339953
2025-09-16 15:30:00,74.24768499999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4759.183333339954
2025-09-16 15:33:00,74.623845,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.64590000000004,4759.233333339954
2025-09-16 15:36:00,75.81019,1.0995369999999998,1.1979571347820661,6.944443,7.146986,26.620400000000018,4759.283333339954
2025-09-16 15:39:00,75.13021,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.224500000000035,4759.333333339954
2025-09-16 15:42:00,74.92766,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.331000000000017,4759.383333339954
2025-09-16 15:45:00,75.11574,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,26.909699999999987,4759.4333333399545
2025-09-16 15:48:00,76.50462999999999,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.35650000000004,4759.483333339955
2025-09-16 15:51:00,76.056135,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,29.22460000000001,4759.533333339955
2025-09-16 15:54:00,75.67998,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,29.513800000000003,4759.583333339955
2025-09-16 15:57:00,75.31828999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.356400000000008,4759.633333339955
2025-09-16 16:00:00,74.81192,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.935199999999952,4759.683333339955
2025-09-16 16:03:00,74.16087999999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,26.331000000000017,4759.733333339956
2025-09-16 16:06:00,73.98726500000001,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.06710000000004,4759.783333339956
2025-09-16 16:09:00,74.59491,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,29.51389999999998,4759.833333339956
2025-09-16 16:12:00,74.65278,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.77769999999998,4759.883333339956
2025-09-16 16:15:00,74.42129499999999,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.356499999999983,4759.933333339956
2025-09-16 16:18:00,74.074075,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.356499999999983,4759.9833333399565
2025-09-16 16:21:00,73.87153,1.0416659999999993,1.1804392764135205,6.886573,7.175927,27.77770000000004,4760.033333339957
2025-09-16 16:24:00,73.177085,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,28.356400000000008,4760.083333339957
2025-09-16 16:27:00,72.8588,1.070601,1.182568049671001,6.857638,7.089117,29.224500000000035,4760.133333339957
2025-09-16 16:30:00,72.743055,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.35650000000004,4760.183333339957
2025-09-16 16:33:00,73.23495,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.067099999999982,4760.233333339957
2025-09-16 16:36:00,73.220485,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.067099999999982,4760.283333339958
2025-09-16 16:39:00,73.01794,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,29.51389999999998,4760.333333339958
2025-09-16 16:42:00,72.829865,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.620400000000018,4760.383333339958
2025-09-16 16:45:00,74.10301,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,28.64579999999995,4760.433333339958
2025-09-16 16:48:00,73.26389,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488400000000013,4760.483333339958
2025-09-16 16:51:00,72.96007,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.777800000000013,4760.5333333399585
2025-09-16 16:54:00,73.03240500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,28.935100000000034,4760.583333339959
2025-09-16 16:57:00,72.46817,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.356499999999983,4760.633333339959
2025-09-16 17:00:00,71.29629499999999,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,26.90979999999996,4760.683333339959
2025-09-16 17:03:00,70.052085,1.070602,1.1689537893456472,7.002314,7.204861999999999,27.488399999999956,4760.733333339959
2025-09-16 17:06:00,69.415505,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.777799999999957,4760.783333339959
2025-09-16 17:09:00,69.140625,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,26.331000000000017,4760.83333333996
2025-09-16 17:12:00,68.98148499999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.90979999999996,4760.88333333996
2025-09-16 17:15:00,68.590855,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,24.884199999999964,4760.93333333996
2025-09-16 17:18:00,68.31597,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488499999999988,4760.98333333996
2025-09-16 17:21:00,68.127895,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909700000000043,4761.03333333996
2025-09-16 17:24:00,67.66493,1.157407,1.157409500011446,7.002314000000001,7.002317,26.620299999999986,4761.0833333399605
2025-09-16 17:27:00,67.30323999999999,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.33099999999996,4761.133333339961
2025-09-16 17:30:00,67.100695,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.620400000000018,4761.183333339961
2025-09-16 17:33:00,67.89641499999999,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.75229999999999,4761.233333339961
2025-09-16 17:36:00,67.578125,1.070601,1.127481597360715,6.973378,7.089117,26.331000000000017,4761.283333339961
2025-09-16 17:39:00,67.925345,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.17360000000002,4761.333333339961
2025-09-16 17:42:00,67.89641,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.04169999999999,4761.383333339962
2025-09-16 17:45:00,67.144095,1.0416660000000002,1.1535358722711464,6.9444479999999995,7.175922000000001,26.331000000000017,4761.433333339962
2025-09-16 17:48:00,66.435185,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.331099999999992,4761.483333339962
2025-09-16 17:51:00,65.842015,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.331000000000017,4761.533333339962
2025-09-16 17:54:00,65.33565,1.157407,1.1718149691294042,7.0601840000000005,7.089117,24.884299999999996,4761.583333339962
2025-09-16 17:57:00,65.350115,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.752400000000023,4761.6333333399625
2025-09-16 18:00:00,66.73900499999999,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.041600000000017,4761.683333339963
2025-09-16 18:03:00,66.666665,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.041600000000017,4761.733333339963
2025-09-16 18:06:00,48.668980000000005,0.6365740000000004,1.0201769375398215,6.626158,7.523143999999999,22.280100000000004,4761.783333339963
2025-09-16 18:09:00,35.315394999999995,0.7523140000000001,0.9899993103236403,6.9444479999999995,7.465274000000001,19.386599999999987,4761.833333339963
2025-09-16 18:12:00,33.94097,1.0127319999999997,0.9835132404638537,7.233794,7.175922,20.83330000000001,4761.883333339963
2025-09-16 18:15:00,33.159725,1.1284720000000004,0.8767132044869986,7.002314000000001,6.539352,21.41210000000001,4761.933333339964
2025-09-16 18:18:00,31.48148,1.1863419999999998,0.8649652925914477,6.510419000000001,5.931717000000001,20.543999999999983,4761.983333339964
2025-09-17 07:54:00,72.62731500000001,1.9097220000000004,1.092137330591211,6.221069,4.8611070000000005,26.331000000000017,4761.983333339964
2025-09-17 07:57:00,79.07986,1.359954,1.0440070955025549,5.873844000000001,5.295140000000001,28.64580000000001,4762.033333339964
2025-09-17 08:00:00,79.94792000000001,1.0995369999999998,1.0405918246684847,5.526622999999999,5.410876,29.51389999999998,4762.083333339964
2025-09-17 08:03:00,84.360535,1.157407,1.0216739527349787,5.555558,5.295140999999999,31.539300000000026,4762.133333339964
2025-09-17 08:06:00,85.069445,1.0416659999999993,1.0844900696965063,5.613422999999999,5.700227,30.092600000000004,4762.1833333399645
2025-09-17 08:09:00,85.04051,1.0416659999999993,1.0985229238370602,5.815973,5.931717000000001,31.25,4762.233333339965
2025-09-17 08:12:00,83.8397,1.070602,1.1414142080787015,6.221064,6.365742,30.092600000000004,4762.283333339965
2025-09-17 08:15:00,82.03125,1.1284720000000004,1.15716585293023,6.4525440000000005,6.510412,29.80329999999998,4762.333333339965
2025-09-17 08:18:00,80.381945,1.1284720000000004,1.142875982862748,6.481484000000001,6.510412,28.935099999999977,4762.383333339965
2025-09-17 08:21:00,79.07986,1.0995369999999998,1.1282271253665355,6.452544,6.510417,29.224500000000035,4762.433333339965
2025-09-17 08:24:00,78.57349500000001,1.1284720000000004,1.142880940935264,6.568284000000001,6.5972219999999995,29.22460000000001,4762.483333339966
2025-09-17 08:27:00,77.965855,1.157407,1.1574095000027214,6.597224,6.597227,28.93520000000001,4762.533333339966
2025-09-17 08:30:00,78.993055,1.070601,1.1274864305682841,6.539348,6.655097,28.64580000000001,4762.583333339966
2025-09-17 08:33:00,81.17766,0.983797,1.1355192617279655,6.278932999999999,6.597225999999999,30.671299999999974,4762.633333339966
2025-09-17 08:36:00,83.203125,0.8680560000000002,1.1328807622536403,6.1342620000000005,6.712966,30.382000000000005,4762.683333339966
2025-09-17 08:39:00,84.57755,0.8680560000000002,1.1451346911986848,6.221062000000001,6.828706,30.092600000000004,4762.7333333399665
2025-09-17 08:42:00,83.99884,0.8391200000000003,1.1516595848555329,6.221062,6.9155120000000005,30.381899999999973,4762.783333339967
2025-09-17 08:45:00,83.318865,0.868055,1.132880165030653,6.336806999999999,6.9155120000000005,30.671299999999974,4762.833333339967
2025-09-17 08:48:00,83.72396,0.868055,1.1451298681534055,6.307872,6.915507,31.25,4762.883333339967
2025-09-17 08:51:00,84.02777499999999,0.7523149999999994,1.1084962150803017,6.105321999999999,6.915507,30.960699999999974,4762.933333339967
2025-09-17 08:54:00,83.14525499999999,0.78125,1.1387090488357638,6.105322,6.9155120000000005,30.092600000000004,4762.983333339967
2025-09-17 08:57:00,76.27315,1.0416660000000002,1.1804392764135212,6.770829000000001,7.060182999999999,28.645899999999983,4763.033333339968
2025-09-17 09:00:00,75.260415,1.0127309999999996,1.1245081467213156,6.741892999999999,6.973382,27.488400000000013,4763.083333339968
2025-09-17 09:03:00,76.822915,0.983797,1.1486762147859473,6.539352999999999,6.886576,28.067199999999957,4763.133333339968
2025-09-17 09:06:00,78.29861,0.8101849999999997,1.0978863013082691,6.307872000000001,6.944447,29.224500000000035,4763.183333339968
2025-09-17 09:09:00,77.21354,0.9259259999999996,1.1544610590066373,6.4236130000000005,6.915507,28.935199999999952,4763.233333339968
2025-09-17 09:12:00,76.62037,0.8969899999999997,1.125075667427069,6.365737,6.857637,29.224500000000035,4763.2833333399685
2025-09-17 09:15:00,77.28587999999999,0.8969899999999997,1.137604080111199,6.394677000000001,6.915507,28.356400000000008,4763.333333339969
2025-09-17 09:18:00,74.4647,1.0416670000000003,1.167040771564591,6.799764,7.060186999999999,27.777800000000013,4763.383333339969
2025-09-17 09:21:00,72.800925,1.1284720000000004,1.1854004646794547,6.915514000000001,7.031251999999999,27.199100000000044,4763.433333339969
2025-09-17 09:24:00,72.46817,1.157407,1.2002864231765322,6.944444,7.0312470000000005,28.067099999999982,4763.483333339969
2025-09-17 09:27:00,73.943865,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,28.06710000000004,4763.533333339969
2025-09-17 09:30:00,74.42129499999999,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.35650000000004,4763.58333333997
2025-09-17 09:33:00,74.76851500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.356499999999983,4763.63333333997
2025-09-17 09:36:00,75.998265,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,28.64580000000001,4763.68333333997
2025-09-17 09:39:00,73.81366,1.1284720000000004,1.1854004646794547,6.915514000000001,7.031251999999999,28.356400000000008,4763.73333333997
2025-09-17 09:42:00,73.350695,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.64580000000001,4763.78333333997
2025-09-17 09:45:00,74.73957999999999,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,27.777799999999957,4763.8333333399705
2025-09-17 09:48:00,74.62384499999999,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,25.75229999999999,4763.883333339971
2025-09-17 09:51:00,74.08854,1.157407,1.2002864231765318,6.915514000000001,7.002317,27.488400000000013,4763.933333339971
2025-09-17 09:54:00,73.84259499999999,1.157407,1.1861091962540984,6.944444,7.002317,27.777800000000013,4763.983333339971
2025-09-17 09:57:00,72.30902499999999,1.1863419999999998,1.1718124319592849,6.973384,6.944442,27.488499999999988,4764.033333339971
2025-09-17 10:00:00,71.03587999999999,1.273148,1.1842248404489382,7.146990000000001,6.973382,27.777799999999957,4764.083333339971
2025-09-17 10:03:00,70.48611500000001,1.3310179999999994,1.1960887775173932,7.204864999999999,6.944447,27.488500000000045,4764.133333339972
2025-09-17 10:06:00,70.38484,1.3020829999999997,1.1979601419353365,7.20486,7.002317,27.488400000000013,4764.183333339972
2025-09-17 10:09:00,70.457175,1.2442129999999993,1.1854008836727605,7.14699,7.0312470000000005,26.62039999999996,4764.233333339972
2025-09-17 10:12:00,71.976275,1.3020839999999998,1.2132083129548363,7.17593,7.002316,27.488399999999956,4764.283333339972
2025-09-17 10:15:00,71.730325,1.2152769999999995,1.1713384490136485,7.146994,7.060187000000001,26.331000000000017,4764.333333339972
2025-09-17 10:18:00,73.50984,1.3020839999999998,1.2132083129548363,7.17593,7.002316,27.488400000000013,4764.3833333399725
2025-09-17 10:21:00,73.929395,1.3020839999999998,1.2283231360563729,7.2338,7.089116000000001,28.356599999999958,4764.433333339973
2025-09-17 10:24:00,72.931135,1.2152769999999995,1.1861041627287219,7.146994,7.089117,27.488499999999988,4764.483333339973
2025-09-17 10:27:00,72.22222,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,26.909699999999987,4764.533333339973
2025-09-17 10:30:00,72.25115500000001,1.157407,1.1574095000027214,6.944444,6.944447,27.488399999999956,4764.583333339973
2025-09-17 10:33:00,73.62558,1.1574080000000002,1.1861097044862434,6.8865739999999995,6.944445999999999,28.356599999999958,4764.633333339973
2025-09-17 10:36:00,73.40856500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.199000000000012,4764.683333339974
2025-09-17 10:39:00,74.956595,1.1284720000000004,1.1993579825669864,6.857638,7.002316,28.356400000000008,4764.733333339974
2025-09-17 10:42:00,74.233215,1.070601,1.1414136862663036,6.799768,6.944447,28.645899999999983,4764.783333339974
2025-09-17 10:45:00,74.233215,1.070601,1.155233147503858,6.828708000000001,7.002317,27.777799999999957,4764.833333339974
2025-09-17 10:48:00,75.44849500000001,1.1284720000000004,1.1854004646794534,6.857638,6.973376,28.64580000000001,4764.883333339974
2025-09-17 10:51:00,74.79745,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.356499999999983,4764.9333333399745
2025-09-17 10:54:00,74.92766,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,27.199000000000012,4764.983333339975
2025-09-17 10:57:00,74.81192,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.93520000000001,4765.033333339975
2025-09-17 11:00:00,74.913195,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.356499999999983,4765.083333339975
2025-09-17 11:03:00,75.506365,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.64580000000001,4765.133333339975
2025-09-17 11:06:00,75.41956,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.935199999999952,4765.183333339975
2025-09-17 11:09:00,75.34722500000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.199099999999987,4765.233333339976
2025-09-17 11:12:00,75.17361,1.157407,1.1861042765855576,7.031254,7.089117,28.067099999999982,4765.283333339976
2025-09-17 11:15:00,74.782985,1.157407,1.1861042765855576,7.031254,7.089117,29.224500000000035,4765.333333339976
2025-09-17 11:18:00,73.98726500000001,1.157407,1.2002864231765322,6.944444,7.0312470000000005,28.067200000000014,4765.383333339976
2025-09-17 11:21:00,73.37962999999999,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,28.356499999999983,4765.433333339976
2025-09-17 11:24:00,73.36516,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.199099999999987,4765.4833333399765
2025-09-17 11:27:00,74.233215,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.488400000000013,4765.533333339977
2025-09-17 11:30:00,75.37616,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,29.224499999999978,4765.583333339977
2025-09-17 11:33:00,74.782985,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.356499999999983,4765.633333339977
2025-09-17 11:36:00,74.76851500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.64579999999995,4765.683333339977
2025-09-17 11:39:00,74.4213,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.356499999999983,4765.733333339977
2025-09-17 11:42:00,75.11574,1.1284720000000004,1.1993579825669864,6.857638,7.002316,28.935099999999977,4765.783333339978
2025-09-17 11:45:00,75.014465,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,27.199000000000012,4765.833333339978
2025-09-17 11:48:00,75.766785,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,27.488400000000013,4765.883333339978
2025-09-17 11:51:00,76.57696999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,29.803200000000004,4765.933333339978
2025-09-17 11:54:00,75.41955999999999,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,29.513900000000035,4765.983333339978
2025-09-17 11:57:00,76.35995500000001,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,28.645899999999983,4766.0333333399785
2025-09-17 12:00:00,75.34722500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,28.35650000000004,4766.083333339979
2025-09-17 12:03:00,76.056135,1.1574080000000002,1.2143560033823204,6.973383999999999,7.089116000000001,29.224599999999953,4766.133333339979
2025-09-17 12:06:00,74.75405,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,27.77769999999998,4766.183333339979
2025-09-17 12:09:00,75.679975,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,28.06710000000004,4766.233333339979
2025-09-17 12:12:00,74.82639,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.35650000000004,4766.283333339979
2025-09-17 12:15:00,75.217015,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.935299999999984,4766.33333333998
2025-09-17 12:18:00,75.37616,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.488400000000013,4766.38333333998
2025-09-17 12:21:00,75.0,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,27.488499999999988,4766.43333333998
2025-09-17 12:24:00,74.24768499999999,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.777799999999957,4766.48333333998
2025-09-17 12:27:00,73.943865,1.070601,1.1689532591711325,6.799768,7.002317,27.77770000000004,4766.53333333998
2025-09-17 12:30:00,72.9022,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,27.488500000000045,4766.5833333399805
2025-09-17 12:33:00,74.4647,1.070602,1.1689537893456472,6.741898,6.944445999999999,28.35650000000004,4766.633333339981
2025-09-17 12:36:00,75.81018499999999,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.93520000000001,4766.683333339981
2025-09-17 12:39:00,75.940395,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.067199999999957,4766.733333339981
2025-09-17 12:42:00,75.5353,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,28.64580000000001,4766.783333339981
2025-09-17 12:45:00,74.059605,1.1284720000000004,1.1854004646794534,6.944444,7.060182,27.777800000000013,4766.833333339981
2025-09-17 12:48:00,73.524305,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,28.356400000000008,4766.883333339982
2025-09-17 12:51:00,72.916665,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,29.22460000000001,4766.933333339982
2025-09-17 12:54:00,72.497105,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,27.488400000000013,4766.983333339982
2025-09-17 12:57:00,72.12095,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488399999999956,4767.033333339982
2025-09-17 13:00:00,71.54224500000001,1.070601,1.1689532591711325,6.799768,7.002317,26.909699999999987,4767.083333339982
2025-09-17 13:03:00,70.78993,1.070601,1.127481597360715,6.799768,6.915507,26.620299999999986,4767.1333333399825
2025-09-17 13:06:00,70.240165,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.488399999999956,4767.183333339983
2025-09-17 13:09:00,70.16782,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.62039999999996,4767.233333339983
2025-09-17 13:12:00,70.167825,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.90980000000002,4767.283333339983
2025-09-17 13:15:00,69.90741,1.070601,1.1689532591711325,6.799768,7.002317,26.90980000000002,4767.333333339983
2025-09-17 13:18:00,69.618055,1.070601,1.155233147503858,6.828708000000001,7.002317,25.75229999999999,4767.383333339983
2025-09-17 13:21:00,68.86574,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.620299999999986,4767.433333339984
2025-09-17 13:24:00,69.618055,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,27.199100000000044,4767.483333339984
2025-09-17 13:27:00,68.73553000000001,1.070601,1.1414136862663036,6.857638,7.002317,25.75229999999999,4767.533333339984
2025-09-17 13:30:00,68.359375,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488399999999956,4767.583333339984
2025-09-17 13:33:00,67.881945,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331000000000017,4767.633333339984
2025-09-17 13:36:00,67.824075,1.070602,1.1274821149176488,6.8576440000000005,6.973382,25.463000000000022,4767.6833333399845
2025-09-17 13:39:00,67.96875,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.90979999999996,4767.733333339985
2025-09-17 13:42:00,67.85301,1.070601,1.127481597360715,6.799768,6.915507,26.620400000000018,4767.783333339985
2025-09-17 13:45:00,67.70833,1.070601,1.127481597360715,6.828708000000001,6.944447,26.041600000000017,4767.833333339985
2025-09-17 13:48:00,68.63426000000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199100000000044,4767.883333339985
2025-09-17 13:51:00,69.2853,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199099999999987,4767.933333339985
2025-09-17 13:54:00,69.314235,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,26.909699999999987,4767.983333339986
2025-09-17 13:57:00,69.38657,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,25.463000000000022,4768.033333339986
2025-09-17 14:00:00,69.63252,1.1574080000000002,1.186104784816303,7.089124,7.146986,26.620299999999986,4768.083333339986
2025-09-17 14:03:00,69.8206,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,27.199000000000012,4768.133333339986
2025-09-17 14:06:00,69.068285,1.0995369999999998,1.1842242172525224,7.002314,7.175927,27.488499999999988,4768.183333339986
2025-09-17 14:09:00,68.836805,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.90979999999996,4768.2333333399865
2025-09-17 14:12:00,70.06655,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488400000000013,4768.283333339987
2025-09-17 14:15:00,69.53125,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.17360000000002,4768.333333339987
2025-09-17 14:18:00,69.19849500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4768.383333339987
2025-09-17 14:21:00,70.153355,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.488400000000013,4768.433333339987
2025-09-17 14:24:00,69.2853,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.04169999999999,4768.483333339987
2025-09-17 14:27:00,70.211225,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.33099999999996,4768.533333339988
2025-09-17 14:30:00,70.92014,1.070602,1.1689490660393045,6.770838,6.973376,28.93520000000001,4768.583333339988
2025-09-17 14:33:00,71.45544000000001,1.070602,1.1689490660393045,6.770838,6.973376,28.64580000000001,4768.633333339988
2025-09-17 14:36:00,72.28009,1.0127319999999997,1.1646371654199306,6.684028,7.002316,26.331000000000017,4768.683333339988
2025-09-17 14:39:00,71.88946999999999,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4768.733333339988
2025-09-17 14:42:00,71.93287000000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.64580000000001,4768.7833333399885
2025-09-17 14:45:00,72.65625,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,27.77770000000004,4768.833333339989
2025-09-17 14:48:00,72.945605,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488400000000013,4768.883333339989
2025-09-17 14:51:00,73.78472500000001,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,27.77770000000004,4768.933333339989
2025-09-17 14:54:00,73.00347,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.06710000000004,4768.983333339989
2025-09-17 14:57:00,72.62731500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.356499999999983,4769.033333339989
2025-09-17 15:00:00,72.251155,1.0127309999999996,1.164632042571985,6.770838,7.089117,26.909700000000043,4769.08333333999
2025-09-17 15:03:00,71.93287000000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.067099999999982,4769.13333333999
2025-09-17 15:06:00,71.05035000000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488499999999988,4769.18333333999
2025-09-17 15:09:00,71.45544000000001,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,27.488400000000013,4769.23333333999
2025-09-17 15:12:00,70.876735,1.070601,1.127481597360715,6.973378,7.089117,27.488399999999956,4769.28333333999
2025-09-17 15:15:00,69.71933,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620400000000018,4769.3333333399905
2025-09-17 15:18:00,68.54745500000001,1.0416660000000002,1.1399415874460792,6.857638,7.060182,27.488400000000013,4769.383333339991
2025-09-17 15:21:00,68.56192,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.04169999999999,4769.433333339991
2025-09-17 15:24:00,70.153355,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.488400000000013,4769.483333339991
2025-09-17 15:27:00,70.83333,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.488399999999956,4769.533333339991
2025-09-17 15:30:00,70.052085,1.070601,1.155233147503858,6.915508000000001,7.089117,26.909699999999987,4769.583333339991
2025-09-17 15:33:00,69.93634499999999,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.90979999999996,4769.633333339992
2025-09-17 15:36:00,69.74825999999999,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620400000000018,4769.683333339992
2025-09-17 15:39:00,70.153355,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199099999999987,4769.733333339992
2025-09-17 15:42:00,69.921875,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199000000000012,4769.783333339992
2025-09-17 15:45:00,70.00868,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909699999999987,4769.833333339992
2025-09-17 15:48:00,71.45544000000001,1.1284720000000004,1.171336059058086,6.9444479999999995,7.031245999999999,27.777799999999957,4769.8833333399925
2025-09-17 15:51:00,71.079285,1.070601,1.155233147503858,6.915508000000001,7.089117,26.620400000000018,4769.933333339993
2025-09-17 15:54:00,71.29629499999999,1.070601,1.1689532591711325,6.973378,7.175927,27.198999999999955,4769.983333339993
2025-09-17 15:57:00,70.97801,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.909699999999987,4770.033333339993
2025-09-17 16:00:00,70.68866,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.041600000000017,4770.083333339993
2025-09-17 16:03:00,70.457175,1.0995369999999998,1.1423899185369466,7.002314,7.089117,27.777800000000013,4770.133333339993
2025-09-17 16:06:00,69.87847500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488400000000013,4770.183333339994
2025-09-17 16:09:00,70.12442,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,25.75229999999999,4770.233333339994
2025-09-17 16:12:00,70.02315,1.070601,1.155233147503858,7.002318000000001,7.175927,26.041600000000017,4770.283333339994
2025-09-17 16:15:00,69.806135,1.070601,1.155233147503858,7.002318000000001,7.175927,27.777800000000013,4770.333333339994
2025-09-17 16:18:00,69.039355,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.04169999999999,4770.383333339994
2025-09-17 16:21:00,67.96875,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199100000000044,4770.4333333399945
2025-09-17 16:24:00,67.65046,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.04169999999999,4770.483333339995
2025-09-17 16:27:00,68.460645,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,26.90979999999996,4770.533333339995
2025-09-17 16:30:00,68.460645,1.1574080000000002,1.1574099999794556,7.002314,7.002316,26.909699999999987,4770.583333339995
2025-09-17 16:33:00,68.475115,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.46289999999999,4770.633333339995
2025-09-17 16:36:00,68.894675,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.90980000000002,4770.683333339995
2025-09-17 16:39:00,69.40104500000001,1.070601,1.155233147503858,6.915508000000001,7.089117,25.462999999999965,4770.733333339996
2025-09-17 16:42:00,69.415505,1.070601,1.141408890988654,6.9444479999999995,7.089117,25.75229999999999,4770.783333339996
2025-09-17 16:45:00,69.09722,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.46289999999999,4770.833333339996
2025-09-17 16:48:00,68.677665,1.157407,1.1718149691294042,7.0601840000000005,7.089117,28.935299999999984,4770.883333339996
2025-09-17 16:51:00,68.72106500000001,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,28.356499999999983,4770.933333339996
2025-09-17 16:54:00,68.30150499999999,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.04169999999999,4770.9833333399965
2025-09-17 16:57:00,67.89641,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.041600000000017,4771.033333339997
2025-09-17 17:00:00,69.19849500000001,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.62039999999996,4771.083333339997
2025-09-17 17:03:00,68.76446999999999,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.62039999999996,4771.133333339997
2025-09-17 17:06:00,68.677665,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,27.488400000000013,4771.183333339997
2025-09-17 17:09:00,67.21643499999999,1.1284720000000004,1.15716585293023,7.0601840000000005,7.118052,26.62039999999996,4771.233333339997
2025-09-17 17:12:00,66.145835,1.1284720000000004,1.1428809409352658,7.0601840000000005,7.089122000000001,26.331000000000017,4771.283333339998
2025-09-17 17:15:00,67.30323999999999,1.2152780000000005,1.1861097370166194,7.0601840000000005,7.002316,27.199099999999987,4771.333333339998
2025-09-17 17:18:00,67.30323999999999,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,27.199099999999987,4771.383333339998
2025-09-17 17:21:00,67.12962999999999,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.909699999999987,4771.433333339998
2025-09-17 17:24:00,67.505785,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.909699999999987,4771.483333339998
2025-09-17 17:27:00,68.648725,1.1574080000000002,1.186104784816303,7.031254000000001,7.089116000000001,26.331099999999992,4771.5333333399985
2025-09-17 17:30:00,67.621525,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,25.752300000000048,4771.583333339999
2025-09-17 17:33:00,66.478585,1.1284720000000004,1.15716585293023,7.0601840000000005,7.118052,26.33099999999996,4771.633333339999
2025-09-17 17:36:00,66.29051,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.041600000000017,4771.683333339999
2025-09-17 17:39:00,66.247105,1.157407,1.1574044999927584,7.089124000000001,7.089117,26.620400000000018,4771.733333339999
2025-09-17 17:42:00,67.54919000000001,1.1574080000000002,1.1574049999937255,7.031254000000001,7.031245999999999,26.909700000000043,4771.783333339999
2025-09-17 17:45:00,66.420715,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.331000000000017,4771.83333334
2025-09-17 17:48:00,65.92882,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.462900000000047,4771.88333334
2025-09-17 17:51:00,65.596065,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.752300000000048,4771.93333334
2025-09-17 17:54:00,65.42245,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.17360000000002,4771.98333334
2025-09-17 17:57:00,65.306715,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.04169999999999,4772.03333334
2025-09-17 18:00:00,65.162035,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.17360000000002,4772.0833333400005
2025-09-17 18:03:00,64.756945,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,25.462900000000047,4772.133333340001
2025-09-17 18:06:00,49.78299,0.8101850000000006,1.0978863013082705,6.857634,7.494209000000001,22.569399999999973,4772.183333340001
2025-09-17 18:09:00,35.92303,0.78125,0.9948418643795642,7.002314,7.465274000000001,19.386599999999987,4772.233333340001
2025-09-17 18:12:00,33.637155,1.0127319999999997,0.9835132404638537,7.233794,7.175922,19.965299999999957,4772.283333340001
2025-09-17 18:15:00,33.260994999999994,1.0416660000000002,0.8728736739849532,6.857638,6.539352,21.122600000000034,4772.333333340001
2025-09-17 18:18:00,33.145255000000006,1.070601,0.852067563313983,6.539348,6.134257,21.12270000000001,4772.383333340002
2025-09-18 07:33:00,41.174765,0.9837959999999999,0.7458533252458869,4.456019,4.021991000000001,16.20369999999997,4772.383333340002
2025-09-18 07:36:00,57.14699,1.3888890000000007,0.9450420028818224,5.121532,4.340273,25.173599999999965,4772.433333340002
2025-09-18 07:39:00,91.88368,1.765047,1.1477028373570632,5.526622000000001,4.456015000000001,32.98610000000002,4772.483333340002
2025-09-18 07:42:00,98.336225,1.099538,1.22513575573292,5.729166,5.989578,36.74770000000001,4772.533333340002
2025-09-18 07:45:00,86.40046000000001,0.8101849999999997,1.1336675138416168,5.9895879999999995,6.712962999999999,32.69670000000002,4772.583333340002
2025-09-18 07:48:00,95.44271,1.6203699999999994,1.1872098952388017,6.799764000000001,6.018514000000001,33.85420000000005,4772.6333333400025
2025-09-18 07:51:00,94.86400499999999,1.2442130000000002,1.1399451263234677,6.307869,6.105326,34.43290000000002,4772.683333340003
2025-09-18 07:54:00,89.95948999999999,1.0995369999999998,1.0703438028791086,5.642359000000001,5.584492000000001,32.69670000000002,4772.733333340003
2025-09-18 07:57:00,85.38773499999999,1.070602,1.041399011459327,5.584494,5.526622,32.117999999999995,4772.783333340003
2025-09-18 08:00:00,81.09086,1.070602,1.026590453826136,5.4976840000000005,5.410882000000001,30.9606,4772.833333340003
2025-09-18 08:03:00,82.36400499999999,1.1574080000000002,1.02167441282758,5.526624,5.266206,31.25,4772.883333340003
2025-09-18 08:06:00,81.423615,1.0995369999999998,1.0703438028791086,5.671294,5.613427,30.671299999999974,4772.933333340004
2025-09-18 08:09:00,81.06192,1.070601,,5.902778,5.902777,28.935100000000034,4772.983333340004
2025-09-18 08:12:00,80.48321999999999,1.070601,1.0992826475971222,6.221068000000001,6.278937000000001,28.935199999999952,4773.033333340004
2025-09-18 08:15:00,79.412615,1.157407,1.1574095000027214,6.4525440000000005,6.452547000000001,28.067099999999982,4773.083333340004
2025-09-18 08:18:00,79.586225,0.9548609999999993,1.1063819134674513,6.1631979999999995,6.481477,29.224499999999978,4773.133333340004
2025-09-18 08:21:00,79.181135,1.0127309999999996,1.137979567305165,6.307868,6.568287,28.93520000000001,4773.1833333400045
2025-09-18 08:24:00,78.55903,1.0127309999999996,1.110930746799627,6.394672999999999,6.5972219999999995,28.93520000000001,4773.233333340005
2025-09-18 08:27:00,77.99479,1.0416659999999993,1.1124413097650232,6.452543,6.597227,28.645899999999983,4773.283333340005
2025-09-18 08:30:00,77.93692,1.0127309999999996,1.110930746799627,6.423608000000001,6.626157000000001,28.356400000000008,4773.333333340005
2025-09-18 08:33:00,79.369215,1.070602,1.1274869481266971,6.481478,6.597225999999999,29.513900000000035,4773.383333340005
2025-09-18 08:36:00,80.1794,1.0127319999999997,1.1513536710892736,6.452548,6.7418960000000006,29.803200000000004,4773.433333340005
2025-09-18 08:39:00,84.44733500000001,0.8969910000000008,1.1250762490115767,6.2499970000000005,6.741896,30.38190000000003,4773.483333340006
2025-09-18 08:42:00,82.913775,0.8969909999999999,1.1376046660148575,6.365742999999999,6.886572,29.513900000000035,4773.533333340006
2025-09-18 08:45:00,81.26446999999999,0.8969909999999999,1.1376046660148569,6.4236130000000005,6.944442,28.93520000000001,4773.583333340006
2025-09-18 08:48:00,81.04745,0.9259259999999996,1.1418087023801684,6.394673,6.857637,29.513900000000035,4773.633333340006
2025-09-18 08:51:00,80.52662000000001,0.78125,1.0800471486908536,6.134257,6.799767000000001,28.93520000000001,4773.683333340006
2025-09-18 08:54:00,82.85589999999999,0.7233799999999997,1.1009575236378577,5.960646,6.828706,30.092499999999973,4773.7333333400065
2025-09-18 08:57:00,79.658565,0.8391200000000003,1.1754260607181546,6.307868,7.060188,29.224599999999953,4773.783333340007
2025-09-18 09:00:00,71.57118,1.157407,1.171819928223962,7.00231,7.031253,26.33099999999996,4773.833333340007
2025-09-18 09:03:00,71.46991,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,27.199099999999987,4773.883333340007
2025-09-18 09:06:00,73.61111500000001,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,26.620400000000018,4773.933333340007
2025-09-18 09:09:00,75.23148,1.0127319999999997,1.124504009006477,6.510418,6.7418960000000006,27.77770000000004,4773.983333340007
2025-09-18 09:12:00,76.18634,0.983797,1.1355146979140402,6.481483,6.799766,26.909700000000043,4774.033333340008
2025-09-18 09:15:00,76.73611500000001,0.8969899999999997,1.125075667427069,6.394677000000001,6.886577000000001,26.331000000000017,4774.083333340008
2025-09-18 09:18:00,76.33102,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,27.777799999999957,4774.133333340008
2025-09-18 09:21:00,74.074075,1.1284720000000004,1.1854053058417637,6.857634,6.973382,27.777799999999957,4774.183333340008
2025-09-18 09:24:00,73.56771,1.1863419999999998,1.1718174733715832,6.915509,6.886577000000001,27.777800000000013,4774.233333340008
2025-09-18 09:27:00,73.40856500000001,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.331000000000017,4774.2833333400085
2025-09-18 09:30:00,74.65278,1.1284720000000004,1.1713409378030815,6.799768,6.886576,27.488400000000013,4774.333333340009
2025-09-18 09:33:00,76.634835,1.070602,1.1825685839557527,6.741898,6.973376,28.356400000000008,4774.383333340009
2025-09-18 09:36:00,76.38889,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.488400000000013,4774.433333340009
2025-09-18 09:39:00,77.41609,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,29.51389999999998,4774.483333340009
2025-09-18 09:42:00,78.16839999999999,0.983797,1.161747350654225,6.568283,6.944445999999999,29.80329999999998,4774.533333340009
2025-09-18 09:45:00,81.97337999999999,0.78125,1.1154400952457861,6.163196,6.915506,30.960699999999974,4774.58333334001
2025-09-18 09:48:00,80.02025499999999,0.868055,1.1573107496102424,6.394677000000001,7.031251999999999,28.93520000000001,4774.63333334001
2025-09-18 09:51:00,80.208335,0.8101849999999997,1.1336675138416168,6.307872000000001,7.0312470000000005,29.80329999999998,4774.68333334001
