Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-18 09:54:00,78.399885,0.9259259999999996,1.1418087023801684,6.510418,6.973382,28.935099999999977,4774.73333334001
2025-09-18 09:57:00,75.37616,1.070602,1.1825732730731122,6.857634,7.089122,27.777800000000013,4774.78333334001
2025-09-18 10:00:00,72.569445,1.186343,1.1863424999891288,7.08912,7.089117,26.620400000000018,4774.8333333400105
2025-09-18 10:03:00,72.10648499999999,1.3020829999999997,1.2132078359758893,7.2338000000000005,7.060187000000001,26.90980000000002,4774.883333340011
2025-09-18 10:06:00,71.990745,1.3020829999999997,1.182568922121659,7.29167,7.060187000000001,27.777800000000013,4774.933333340011
2025-09-18 10:09:00,71.64351500000001,1.3020829999999997,1.197954847813234,7.2338000000000005,7.0312470000000005,26.620400000000018,4774.983333340011
2025-09-18 10:12:00,71.29629499999999,1.3310179999999994,1.2269598592621436,7.233795,7.0312470000000005,27.488400000000013,4775.033333340011
2025-09-18 10:15:00,70.384835,1.3310179999999994,1.1960887775173932,7.320605,7.060187000000001,26.04169999999999,4775.083333340011
2025-09-18 10:18:00,71.29629499999999,1.359954,1.2095149471166282,7.320600000000001,7.031245999999999,26.909699999999987,4775.133333340012
2025-09-18 10:21:00,72.511575,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,27.777800000000013,4775.183333340012
2025-09-18 10:24:00,73.828125,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,28.645899999999983,4775.233333340012
2025-09-18 10:27:00,73.09027499999999,1.1574080000000002,1.1861097044862434,6.944444000000001,7.002316,28.935299999999984,4775.283333340012
2025-09-18 10:30:00,73.10474500000001,1.070601,1.1689532591711327,6.857638,7.060187000000001,27.488499999999988,4775.333333340012
2025-09-18 10:33:00,73.56771,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199000000000012,4775.3833333400125
2025-09-18 10:36:00,74.508105,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.909700000000043,4775.433333340013
2025-09-18 10:39:00,75.23148,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.64580000000001,4775.483333340013
2025-09-18 10:42:00,75.89699,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.067099999999982,4775.533333340013
2025-09-18 10:45:00,76.51910000000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.64580000000001,4775.583333340013
2025-09-18 10:48:00,76.37442,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.935100000000034,4775.633333340013
2025-09-18 10:51:00,75.95486,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.356499999999983,4775.683333340014
2025-09-18 10:54:00,75.390625,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,26.331000000000017,4775.733333340014
2025-09-18 10:57:00,75.47743,1.070601,1.182568049671001,6.915508000000001,7.146987000000001,27.777800000000013,4775.783333340014
2025-09-18 11:00:00,75.54977,1.0416659999999993,1.1804392764135205,6.886573,7.175927,27.488400000000013,4775.833333340014
2025-09-18 11:03:00,76.99652499999999,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,28.067099999999982,4775.883333340014
2025-09-18 11:06:00,76.793985,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.067200000000014,4775.9333333400145
2025-09-18 11:09:00,76.85185,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.935100000000034,4775.983333340015
2025-09-18 11:12:00,76.533565,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,28.935299999999984,4776.033333340015
2025-09-18 11:15:00,75.60764,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.777800000000013,4776.083333340015
2025-09-18 11:18:00,74.63830999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.777800000000013,4776.133333340015
2025-09-18 11:21:00,74.479165,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488400000000013,4776.183333340015
2025-09-18 11:24:00,74.016205,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.199099999999987,4776.233333340016
2025-09-18 11:27:00,74.16087999999999,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.04169999999999,4776.283333340016
2025-09-18 11:30:00,73.929395,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.93520000000001,4776.333333340016
2025-09-18 11:33:00,75.20254499999999,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.488499999999988,4776.383333340016
2025-09-18 11:36:00,75.506365,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.64580000000001,4776.433333340016
2025-09-18 11:39:00,75.506365,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.067099999999982,4776.4833333400165
2025-09-18 11:42:00,74.56597500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.04169999999999,4776.533333340017
2025-09-18 11:45:00,75.07233500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.90980000000002,4776.583333340017
2025-09-18 11:48:00,74.262155,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488400000000013,4776.633333340017
2025-09-18 11:51:00,75.57870500000001,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,28.356400000000008,4776.683333340017
2025-09-18 11:54:00,74.725115,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.067199999999957,4776.733333340017
2025-09-18 11:57:00,74.305555,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.35650000000004,4776.783333340018
2025-09-18 12:00:00,74.14641,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.356499999999983,4776.833333340018
2025-09-18 12:03:00,73.66898499999999,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.909699999999987,4776.883333340018
2025-09-18 12:06:00,73.220485,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.35650000000004,4776.933333340018
2025-09-18 12:09:00,73.4375,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488499999999988,4776.983333340018
2025-09-18 12:12:00,73.36516,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,27.488500000000045,4777.0333333400185
2025-09-18 12:15:00,72.35243,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,27.488400000000013,4777.083333340019
2025-09-18 12:18:00,71.32523,1.070602,1.1414142080787015,6.944444000000001,7.089122000000001,27.199099999999987,4777.133333340019
2025-09-18 12:21:00,71.064815,1.157407,1.1861042765855576,7.031254,7.089117,27.199099999999987,4777.183333340019
2025-09-18 12:24:00,71.70139,1.2152780000000005,1.2296882747226394,7.089124000000001,7.118055999999999,27.777800000000013,4777.233333340019
2025-09-18 12:27:00,70.876735,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.33099999999996,4777.283333340019
2025-09-18 12:30:00,70.54398,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.909699999999987,4777.33333334002
2025-09-18 12:33:00,70.428245,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,27.488499999999988,4777.38333334002
2025-09-18 12:36:00,70.037615,1.157407,1.1718149691294042,7.146994,7.175927,26.909699999999987,4777.43333334002
2025-09-18 12:39:00,69.618055,1.157407,1.1718149691294042,7.146994,7.175927,26.04170000000005,4777.48333334002
2025-09-18 12:42:00,69.35763499999999,1.157407,1.1718149691294042,7.146994,7.175927,25.463000000000022,4777.53333334002
2025-09-18 12:45:00,68.93808,1.157407,1.2002864231765318,7.089124000000001,7.175927,26.331000000000017,4777.5833333400205
2025-09-18 12:48:00,68.51852,1.0995369999999998,1.1423899185369466,7.089124,7.175927,26.04170000000005,4777.633333340021
2025-09-18 12:51:00,68.34490500000001,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4777.683333340021
2025-09-18 12:54:00,68.50405,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4777.733333340021
2025-09-18 12:57:00,68.98148499999999,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,25.75229999999999,4777.783333340021
2025-09-18 13:00:00,69.21296000000001,1.1574080000000002,1.1718154732699815,7.089124,7.118055999999999,26.909699999999987,4777.833333340021
2025-09-18 13:03:00,69.241895,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.909699999999987,4777.883333340022
2025-09-18 13:06:00,69.96528,1.1574080000000002,1.186104784816303,7.089124,7.146986,26.90979999999996,4777.933333340022
2025-09-18 13:09:00,70.86226500000001,1.1284720000000004,1.1713409378030815,7.089118000000001,7.1759260000000005,27.777800000000013,4777.983333340022
2025-09-18 13:12:00,69.89294000000001,1.070601,1.1689532591711325,7.089118000000001,7.291667,26.331000000000017,4778.033333340022
2025-09-18 13:15:00,70.24016,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.620299999999986,4778.083333340022
2025-09-18 13:18:00,69.86400499999999,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,26.909700000000043,4778.133333340023
2025-09-18 13:21:00,69.47337999999999,1.070601,1.1689532591711325,6.973378,7.175927,27.199000000000012,4778.183333340023
2025-09-18 13:24:00,69.06828999999999,1.070601,1.1689532591711325,6.973378,7.175927,26.331099999999992,4778.233333340023
2025-09-18 13:27:00,68.1713,1.070602,1.1689490660393045,7.031254000000001,7.233792,26.331099999999992,4778.283333340023
2025-09-18 13:30:00,66.46412000000001,1.070602,1.141409412799592,7.031254000000001,7.175922000000001,25.17349999999999,4778.333333340023
2025-09-18 13:33:00,65.769675,1.0416660000000002,1.09852292383706,6.915508000000001,7.031251999999999,25.752300000000048,4778.3833333400235
2025-09-18 13:36:00,65.769675,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.33099999999996,4778.433333340024
2025-09-18 13:39:00,67.41898,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,27.199000000000012,4778.483333340024
2025-09-18 13:42:00,68.14236500000001,1.0995369999999998,1.156444314022041,6.886573,7.002316,25.75229999999999,4778.533333340024
2025-09-18 13:45:00,69.748265,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.199099999999987,4778.583333340024
2025-09-18 13:48:00,69.921875,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,4778.633333340024
2025-09-18 13:51:00,69.994215,1.070601,1.155233147503858,7.002318000000001,7.175927,26.04169999999999,4778.683333340025
2025-09-18 13:54:00,70.3125,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,26.620400000000018,4778.733333340025
2025-09-18 13:57:00,70.99248,1.070601,1.182568049671001,7.060188,7.291667,27.199100000000044,4778.783333340025
2025-09-18 14:00:00,71.09375,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.488400000000013,4778.833333340025
2025-09-18 14:03:00,71.09375,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.331099999999992,4778.883333340025
2025-09-18 14:06:00,71.39757,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,26.331099999999992,4778.9333333400255
2025-09-18 14:09:00,71.09375,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.488499999999988,4778.983333340026
2025-09-18 14:12:00,70.78993,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.041600000000017,4779.033333340026
2025-09-18 14:15:00,70.03761499999999,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,26.90979999999996,4779.083333340026
2025-09-18 14:18:00,69.574655,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.62039999999996,4779.133333340026
2025-09-18 14:21:00,69.87847500000001,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488400000000013,4779.183333340026
2025-09-18 14:24:00,69.71933,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,25.75229999999999,4779.233333340027
2025-09-18 14:27:00,71.55671,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.488400000000013,4779.283333340027
2025-09-18 14:30:00,71.831595,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,26.909700000000043,4779.333333340027
2025-09-18 14:33:00,71.875,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.067099999999982,4779.383333340027
2025-09-18 14:36:00,71.45544000000001,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.488399999999956,4779.433333340027
2025-09-18 14:39:00,72.10648499999999,1.070602,1.1825685839557527,6.944448,7.1759260000000005,27.488399999999956,4779.4833333400275
2025-09-18 14:42:00,71.600115,1.0416659999999993,1.1670355842561362,6.973383,7.233797000000001,27.488400000000013,4779.533333340028
2025-09-18 14:45:00,71.20949,1.070601,1.1689532591711325,6.973378,7.175927,28.067199999999957,4779.583333340028
2025-09-18 14:48:00,71.49884,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909700000000043,4779.633333340028
2025-09-18 14:51:00,70.65972500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.330900000000042,4779.683333340028
2025-09-18 14:54:00,70.25462999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.909700000000043,4779.733333340028
2025-09-18 14:57:00,71.19502,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,27.488400000000013,4779.783333340029
2025-09-18 15:00:00,71.57118,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,27.199000000000012,4779.833333340029
2025-09-18 15:03:00,71.05035000000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.331099999999992,4779.883333340029
2025-09-18 15:06:00,70.76099500000001,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,26.90979999999996,4779.933333340029
2025-09-18 15:09:00,69.86400499999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.199099999999987,4779.983333340029
2025-09-18 15:12:00,69.18402499999999,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.909699999999987,4780.0333333400295
2025-09-18 15:15:00,69.314235,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909700000000043,4780.08333334003
2025-09-18 15:18:00,69.415505,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909700000000043,4780.13333334003
2025-09-18 15:21:00,70.16782,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.62039999999996,4780.18333334003
2025-09-18 15:24:00,71.03587999999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,28.067099999999982,4780.23333334003
2025-09-18 15:27:00,70.283565,1.070601,1.1689532591711325,6.973378,7.175927,26.04169999999999,4780.28333334003
2025-09-18 15:30:00,70.037615,1.070601,1.182568049671001,6.973378,7.2048570000000005,26.04169999999999,4780.333333340031
2025-09-18 15:33:00,69.3287,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,26.041600000000017,4780.383333340031
2025-09-18 15:36:00,69.19849500000001,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,26.04169999999999,4780.433333340031
2025-09-18 15:39:00,70.355905,1.1284720000000004,1.1854004646794547,7.002318000000001,7.118055999999999,27.777800000000013,4780.483333340031
2025-09-18 15:42:00,70.037615,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.199000000000012,4780.533333340031
2025-09-18 15:45:00,69.76273,1.070601,1.1689532591711325,6.973378,7.175927,26.62039999999996,4780.5833333400315
2025-09-18 15:48:00,70.37037000000001,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,26.331000000000017,4780.633333340032
2025-09-18 15:51:00,70.804395,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,26.62039999999996,4780.683333340032
2025-09-18 15:54:00,70.25462999999999,1.070601,1.155233147503858,6.973378,7.146987000000001,26.62039999999996,4780.733333340032
2025-09-18 15:57:00,69.47337999999999,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,25.752300000000048,4780.783333340032
2025-09-18 16:00:00,69.38657,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199100000000044,4780.833333340032
2025-09-18 16:03:00,69.212965,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.041600000000017,4780.883333340033
2025-09-18 16:06:00,70.21123,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,27.488499999999988,4780.933333340033
2025-09-18 16:09:00,71.03587999999999,1.1284720000000004,1.1993531776903223,6.9444479999999995,7.089116000000001,26.909699999999987,4780.983333340033
2025-09-18 16:12:00,71.614585,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.620299999999986,4781.033333340033
2025-09-18 16:15:00,71.585645,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.909699999999987,4781.083333340033
2025-09-18 16:18:00,71.32523,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,26.620299999999986,4781.1333333400335
2025-09-18 16:21:00,71.02141499999999,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,28.06710000000004,4781.183333340034
2025-09-18 16:24:00,70.949075,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,27.777800000000013,4781.233333340034
2025-09-18 16:27:00,70.471645,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.488400000000013,4781.283333340034
2025-09-18 16:30:00,69.618055,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,26.620299999999986,4781.333333340034
2025-09-18 16:33:00,68.73553000000001,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.620299999999986,4781.383333340034
2025-09-18 16:36:00,68.27257,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,4781.433333340035
2025-09-18 16:39:00,67.98321999999999,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.620299999999986,4781.483333340035
2025-09-18 16:42:00,69.19849500000001,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,26.04169999999999,4781.533333340035
2025-09-18 16:45:00,68.50405,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.04169999999999,4781.583333340035
2025-09-18 16:48:00,68.460645,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.04169999999999,4781.633333340035
2025-09-18 16:51:00,68.33044000000001,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,25.75229999999999,4781.6833333400355
2025-09-18 16:54:00,68.127895,1.157407,1.1718149691294042,7.0601840000000005,7.089117,24.884299999999996,4781.733333340036
2025-09-18 16:57:00,67.505785,1.0995369999999998,1.1423899185369466,7.002314,7.089117,24.01619999999997,4781.783333340036
2025-09-18 17:00:00,66.333915,1.0416660000000002,1.1399415874460792,6.973378,7.175922000000001,26.041600000000017,4781.833333340036
2025-09-18 17:03:00,65.711805,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.041600000000017,4781.883333340036
2025-09-18 17:06:00,66.724535,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,25.173500000000047,4781.933333340036
2025-09-18 17:09:00,66.449655,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620300000000043,4781.983333340037
2025-09-18 17:12:00,66.82580999999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.04170000000005,4782.033333340037
2025-09-18 17:15:00,66.57986500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.46289999999999,4782.083333340037
2025-09-18 17:18:00,65.82754499999999,1.070601,1.1414136862663036,6.857638,7.002317,26.04170000000005,4782.133333340037
2025-09-18 17:21:00,64.829285,1.070601,1.1274864305682861,6.770828,6.886577000000001,24.88420000000002,4782.183333340037
2025-09-18 17:24:00,64.684605,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04169999999999,4782.2333333400375
2025-09-18 17:27:00,64.10589999999999,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.75229999999999,4782.283333340038
2025-09-18 17:30:00,63.700810000000004,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.04169999999999,4782.333333340038
2025-09-18 17:33:00,63.831015,1.070601,1.1134425553881666,6.799768,6.886577000000001,24.594899999999996,4782.383333340038
2025-09-18 17:36:00,63.20891,1.070601,1.1134376828283774,6.828708000000001,6.915507,24.594899999999996,4782.433333340038
2025-09-18 17:39:00,63.411460000000005,1.070601,1.127481597360715,6.828708000000001,6.944447,25.17360000000002,4782.483333340038
2025-09-18 17:42:00,62.64468,1.070601,1.1414136862663036,6.857638,7.002317,25.46289999999999,4782.533333340039
2025-09-18 17:45:00,62.80382,1.070601,1.0992826475971222,6.9444479999999995,7.002317,25.462999999999965,4782.583333340039
2025-09-18 17:48:00,61.935765,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.595000000000027,4782.633333340039
2025-09-18 17:51:00,61.60301,1.070601,1.085002223854825,6.828708000000001,6.857637,24.305499999999995,4782.683333340039
2025-09-18 17:54:00,61.140045,1.070601,1.0992826475971222,6.857638,6.915507,25.463000000000022,4782.733333340039
2025-09-18 17:57:00,60.257525,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.305499999999995,4782.7833333400395
2025-09-18 18:00:00,60.054975,1.070601,1.085002223854825,6.828708000000001,6.857637,23.4375,4782.83333334004
2025-09-18 18:03:00,59.837959999999995,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.305499999999995,4782.88333334004
2025-09-18 18:06:00,44.7772,0.7233799999999997,0.9965141658164083,6.568284,7.175924000000001,22.569399999999973,4782.93333334004
2025-09-18 18:09:00,33.072914999999995,0.8680560000000002,0.9792385573334423,6.8576440000000005,7.089118,19.965299999999957,4782.98333334004
2025-09-18 18:12:00,32.667825,1.070602,0.9657895430229605,7.031254000000001,6.828702000000001,20.544099999999958,4783.03333334004
2025-09-18 18:15:00,30.598959999999998,1.070602,0.834867399968195,6.655094,6.221062000000001,20.83330000000001,4783.083333340041
2025-09-19 07:39:00,56.611689999999996,2.025462,1.006793105603641,4.658565,3.038195,26.620400000000018,4783.083333340041
2025-09-19 07:42:00,72.46817,1.3310180000000003,1.1646351529406351,5.497687,5.179398999999999,24.594899999999996,4783.133333340041
2025-09-19 07:45:00,82.33507,1.0995370000000007,1.0405970153180863,5.787032,5.671295,30.092600000000004,4783.183333340041
2025-09-19 07:48:00,87.239585,1.0995370000000007,1.0703438028791088,5.7291620000000005,5.671295,31.82869999999997,4783.233333340041
2025-09-19 07:51:00,92.11516,0.8969909999999999,1.0480939230698763,5.497682,5.815971,32.407399999999996,4783.283333340041
2025-09-19 07:54:00,90.26330999999999,0.6944439999999998,0.966640367460785,4.8321760000000005,5.439812000000001,32.986099999999965,4783.3333333400415
2025-09-19 07:57:00,86.90683000000001,0.6655099999999994,0.9484609465758558,4.7743020000000005,5.410882000000001,30.9606,4783.383333340042
2025-09-19 08:00:00,77.70544,0.7523149999999994,0.9653625773643422,5.150468,5.613423000000001,29.513900000000035,4783.433333340042
2025-09-19 08:03:00,76.20081,1.070601,0.9965116256714995,5.497688,5.353007,27.199099999999987,4783.483333340042
2025-09-19 08:06:00,75.26042000000001,1.0127309999999996,0.9686834205770051,5.410877999999999,5.324077000000001,28.067200000000014,4783.533333340042
2025-09-19 08:09:00,74.89873,0.9548609999999993,0.9976371085085582,5.642358,5.729167,30.092600000000004,4783.583333340042
2025-09-19 08:12:00,74.32002,1.0127309999999996,1.0555367617187417,5.989588,6.076387,27.488400000000013,4783.633333340043
2025-09-19 08:15:00,72.62731500000001,1.0127309999999996,1.0555416274298122,6.163193,6.250001999999999,26.620400000000018,4783.683333340043
2025-09-19 08:18:00,71.16609,1.0127309999999996,1.0695580080132783,6.221062999999999,6.336802,26.62039999999996,4783.733333340043
2025-09-19 08:21:00,70.572915,1.0127309999999996,1.0413985391199239,6.307872999999999,6.365742,26.909699999999987,4783.783333340043
2025-09-19 08:24:00,68.93808,1.0416660000000002,1.0844900696965063,6.365738,6.452542,26.620400000000018,4783.833333340043
2025-09-19 08:27:00,68.47511499999999,0.9548609999999993,1.0392508114172323,6.278938,6.452547000000001,26.62039999999996,4783.8833333400435
2025-09-19 08:30:00,70.167825,1.0127319999999997,1.083457752978205,6.278938,6.4236059999999995,26.909699999999987,4783.933333340044
2025-09-19 08:33:00,70.18229,0.9548609999999993,1.0664176719518463,6.249998,6.481477,27.488399999999956,4783.983333340044
2025-09-19 08:36:00,69.58912000000001,1.0416659999999993,1.0985229238370602,6.481482999999999,6.597227,26.04169999999999,4784.033333340044
2025-09-19 08:39:00,68.02662000000001,1.070602,1.113443068639442,6.597224000000001,6.684031999999999,26.04169999999999,4784.083333340044
2025-09-19 08:42:00,67.708335,1.0995369999999998,1.1139468333479037,6.684024000000001,6.712967000000001,26.331099999999992,4784.133333340044
2025-09-19 08:45:00,67.60705999999999,1.070601,1.0992875609950394,6.655088000000001,6.712967000000001,26.331000000000017,4784.183333340045
2025-09-19 08:48:00,67.766205,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,26.90979999999996,4784.233333340045
2025-09-19 08:51:00,67.24537000000001,1.0416659999999993,1.1124365196562085,6.597223,6.741897,26.331000000000017,4784.283333340045
2025-09-19 08:54:00,66.94155,0.9548609999999993,1.0664176719518463,6.510418,6.741897,26.620299999999986,4784.333333340045
2025-09-19 08:57:00,66.724535,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,26.620400000000018,4784.383333340045
2025-09-19 09:00:00,67.274305,0.983797,1.0819115304357063,6.481483,6.684025999999999,26.909700000000043,4784.4333333400455
2025-09-19 09:03:00,66.087965,1.0416660000000002,1.09852292383706,6.568288000000001,6.684031999999999,25.463000000000022,4784.483333340046
2025-09-19 09:06:00,63.802080000000004,1.157407,1.1134405803706986,6.741899,6.655092000000001,25.75229999999999,4784.533333340046
2025-09-19 09:09:00,63.136575,1.1863419999999998,1.1124395672736738,6.770829000000001,6.626157000000001,25.462999999999965,4784.583333340046
2025-09-19 09:12:00,62.659144999999995,1.1863419999999998,1.0972540850365344,6.770829000000001,6.597227,24.884299999999996,4784.633333340046
2025-09-19 09:15:00,62.832755000000006,1.157407,1.0985235472881039,6.712964,6.597227,24.594899999999996,4784.683333340046
2025-09-19 09:18:00,64.699075,1.0995369999999998,1.0703438028791086,6.655092999999999,6.597225999999999,26.04169999999999,4784.733333340047
2025-09-19 09:21:00,64.51099500000001,1.070601,1.0992875609950394,6.655088000000001,6.712967000000001,24.884199999999964,4784.783333340047
2025-09-19 09:24:00,64.10589999999999,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,25.752300000000048,4784.833333340047
2025-09-19 09:27:00,64.00462999999999,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,26.04159999999996,4784.883333340047
2025-09-19 09:30:00,64.49652499999999,1.2152780000000005,1.1262457790412967,6.857634,6.684025999999999,25.46289999999999,4784.933333340047
2025-09-19 09:33:00,64.771415,1.2442130000000002,1.1399451263234677,6.915509,6.712966,26.620300000000043,4784.9833333400475
2025-09-19 09:36:00,64.42419000000001,1.157407,1.1134405803706986,6.886574,6.799767000000001,26.909699999999987,4785.033333340048
2025-09-19 09:39:00,64.453125,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,26.33099999999996,4785.083333340048
2025-09-19 09:42:00,64.51099500000001,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.88420000000002,4785.133333340048
2025-09-19 09:45:00,63.787615,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.752300000000048,4785.183333340048
2025-09-19 09:48:00,64.829285,1.070602,1.0992831564874896,6.626157999999999,6.684025999999999,26.909700000000043,4785.233333340048
2025-09-19 09:51:00,66.29051,0.9259260000000005,1.0772436567720038,6.365742000000001,6.684025999999999,25.46289999999999,4785.283333340049
2025-09-19 09:54:00,67.01389,0.9548610000000002,1.0931616234277255,6.394677000000001,6.684025999999999,26.909700000000043,4785.333333340049
2025-09-19 09:57:00,65.33565,1.0127309999999996,1.09724838873396,6.597223,6.7708319999999995,25.17360000000002,4785.383333340049
2025-09-19 10:00:00,64.53993,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.173599999999965,4785.433333340049
2025-09-19 10:03:00,63.94676,1.070601,1.1134425553881666,6.770828,6.857637,26.04169999999999,4785.483333340049
2025-09-19 10:06:00,64.71354,1.070601,1.0992826475971222,6.799768,6.857637,26.04159999999996,4785.5333333400495
2025-09-19 10:09:00,65.10417,1.1284720000000004,1.1284720000003732,6.799768,6.799766,26.909699999999987,4785.58333334005
2025-09-19 10:12:00,64.46759,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.041600000000017,4785.63333334005
2025-09-19 10:15:00,64.49652499999999,1.0416659999999993,1.0844900696965063,6.770833,6.857637,26.331099999999992,4785.68333334005
2025-09-19 10:18:00,64.71354500000001,1.070601,1.1134425553881666,6.770828,6.857637,25.752300000000048,4785.73333334005
2025-09-19 10:21:00,63.96123,1.1284720000000004,1.113939337256467,6.915514000000001,6.886572,26.04169999999999,4785.78333334005
2025-09-19 10:24:00,62.832755000000006,1.1284720000000004,1.1284720000003732,6.915514000000001,6.9155120000000005,24.88420000000002,4785.833333340051
2025-09-19 10:27:00,62.832755000000006,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,25.75229999999999,4785.883333340051
2025-09-19 10:30:00,62.991895,1.157407,1.0985183669606675,6.915514000000001,6.799767000000001,25.46289999999999,4785.933333340051
2025-09-19 10:33:00,64.30845,1.2152780000000005,1.141412205399531,6.886574,6.7418960000000006,26.331000000000017,4785.983333340051
2025-09-19 10:36:00,63.87442,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.752300000000048,4786.033333340051
2025-09-19 10:39:00,64.076965,1.070601,1.0992875609950394,6.712958,6.770837,25.17360000000002,4786.0833333400515
2025-09-19 10:42:00,64.69907,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,25.75229999999999,4786.133333340052
2025-09-19 10:45:00,65.91435,1.070602,1.1134430686394414,6.655088,6.7418960000000006,26.90980000000002,4786.183333340052
2025-09-19 10:48:00,66.319445,1.0127319999999997,1.1109312786239827,6.597218,6.799766,26.04169999999999,4786.233333340052
2025-09-19 10:51:00,67.14410000000001,0.983797,1.10891760677632,6.568283,6.828706,27.488400000000013,4786.283333340052
2025-09-19 10:54:00,67.62152499999999,0.983797,1.122264396017912,6.568283,6.857635999999999,27.199000000000012,4786.333333340052
2025-09-19 10:57:00,66.854745,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,25.752300000000048,4786.383333340053
2025-09-19 11:00:00,66.854745,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,25.752300000000048,4786.433333340053
2025-09-19 11:03:00,67.24537000000001,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,26.04169999999999,4786.483333340053
2025-09-19 11:06:00,66.1169,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.620400000000018,4786.533333340053
2025-09-19 11:09:00,67.01389,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,26.620400000000018,4786.583333340053
2025-09-19 11:12:00,67.37558,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,27.199000000000012,4786.6333333400535
2025-09-19 11:15:00,67.881945,0.7523149999999994,1.0619625139193187,6.1631920000000004,6.857637,26.04169999999999,4786.683333340054
2025-09-19 11:18:00,67.28877,0.8101849999999997,1.0614451408671453,6.250001999999999,6.799767000000001,26.04169999999999,4786.733333340054
2025-09-19 11:21:00,65.59606500000001,0.8969909999999999,1.0869895102020777,6.394673,6.799772,26.331000000000017,4786.783333340054
2025-09-19 11:24:00,63.917825,0.9837959999999999,1.0819109977174823,6.626157999999999,6.828702000000001,25.75229999999999,4786.833333340054
2025-09-19 11:27:00,63.5272,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,26.04169999999999,4786.883333340054
2025-09-19 11:30:00,63.208915000000005,1.0416659999999993,1.0844900696965063,6.770833,6.857637,26.04169999999999,4786.933333340055
2025-09-19 11:33:00,63.324655,1.070601,1.0992826475971222,6.799768,6.857637,25.17360000000002,4786.983333340055
2025-09-19 11:36:00,63.787615,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.173500000000047,4787.033333340055
2025-09-19 11:39:00,65.49479,1.070602,1.1274821149176488,6.770838,6.886576,26.909699999999987,4787.083333340055
2025-09-19 11:42:00,65.58160000000001,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.909700000000043,4787.133333340055
2025-09-19 11:45:00,66.2037,1.070602,1.1274821149176488,6.770838,6.886576,26.909699999999987,4787.1833333400555
2025-09-19 11:48:00,66.34837999999999,1.070602,1.1274821149176488,6.741898,6.857635999999999,26.909699999999987,4787.233333340056
2025-09-19 11:51:00,65.65393499999999,1.070602,1.1414142080787015,6.741898,6.886576,26.041600000000017,4787.283333340056
2025-09-19 11:54:00,65.39352,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.752300000000048,4787.333333340056
2025-09-19 11:57:00,64.49652499999999,0.9837959999999999,1.0954657701533341,6.741898,6.973382,25.75229999999999,4787.383333340056
2025-09-19 12:00:00,64.438655,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.04169999999999,4787.433333340056
2025-09-19 12:03:00,63.975695,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,24.884299999999996,4787.483333340057
2025-09-19 12:06:00,63.845485000000004,1.0127309999999996,1.110930746799627,6.655088,6.857637,24.594899999999996,4787.533333340057
2025-09-19 12:09:00,63.498265,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,24.884299999999996,4787.583333340057
2025-09-19 12:12:00,64.17824,1.070602,1.1134430686394414,6.626157999999999,6.712966,26.041600000000017,4787.633333340057
2025-09-19 12:15:00,63.26678,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.752200000000016,4787.683333340057
2025-09-19 12:18:00,62.832755000000006,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,24.595000000000027,4787.7333333400575
2025-09-19 12:21:00,62.19618,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.59499999999997,4787.783333340058
2025-09-19 12:24:00,61.791084999999995,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.173699999999997,4787.833333340058
2025-09-19 12:27:00,61.646415000000005,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.752300000000048,4787.883333340058
2025-09-19 12:30:00,61.820025,1.157407,1.128227176666148,6.944444,6.886577000000001,25.462999999999965,4787.933333340058
2025-09-19 12:33:00,62.0081,1.157407,1.1282271766661467,7.002314000000001,6.944447,23.726800000000026,4787.983333340058
2025-09-19 12:36:00,61.935765,1.157407,1.1134405803706973,7.002314000000001,6.915507,25.173699999999997,4788.033333340059
2025-09-19 12:39:00,61.458335000000005,1.157407,1.128227176666148,6.944444,6.886577000000001,24.884299999999996,4788.083333340059
2025-09-19 12:42:00,60.807294999999996,1.157407,1.128227176666148,6.944444,6.886577000000001,24.30559999999997,4788.133333340059
2025-09-19 12:45:00,61.545135,1.2152780000000005,1.1262457790412967,7.002314000000001,6.828706,24.016200000000026,4788.183333340059
2025-09-19 12:48:00,60.604744999999994,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.305499999999995,4788.233333340059
2025-09-19 12:51:00,60.677085,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.884299999999996,4788.2833333400595
2025-09-19 12:54:00,60.185185,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.88420000000002,4788.33333334006
2025-09-19 12:57:00,60.054975,1.157407,1.11344571287328,6.857634,6.770837,24.016200000000026,4788.38333334006
2025-09-19 13:00:00,59.837959999999995,1.157407,1.0985235472881039,6.886574,6.770837,24.30559999999997,4788.43333334006
2025-09-19 13:03:00,59.505210000000005,1.157407,1.0834600562237735,6.886574,6.741897,24.59480000000002,4788.48333334006
2025-09-19 13:06:00,59.143515,1.157407,1.0985235472881039,6.886574,6.770837,24.305499999999995,4788.53333334006
2025-09-19 13:09:00,59.418405,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,24.88420000000002,4788.583333340061
2025-09-19 13:12:00,59.24479,1.157407,1.1134405803706986,6.944444,6.857637,24.305499999999995,4788.633333340061
2025-09-19 13:15:00,58.8397,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,23.148199999999974,4788.683333340061
2025-09-19 13:18:00,58.825235,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,24.594899999999996,4788.733333340061
2025-09-19 13:21:00,58.28993,1.2152769999999995,1.1109288021286194,7.002313999999999,6.799767000000001,23.4375,4788.783333340061
2025-09-19 13:24:00,57.87037,1.2152769999999995,1.1109288021286188,6.973384,6.770837,23.72679999999997,4788.8333333400615
2025-09-19 13:27:00,58.83969999999999,1.2442130000000002,1.1089105745449972,6.9444490000000005,6.684025999999999,24.016200000000026,4788.883333340062
2025-09-19 13:30:00,59.273725,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,24.594899999999996,4788.933333340062
2025-09-19 13:33:00,59.12905,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.305600000000027,4788.983333340062
2025-09-19 13:36:00,59.75116,1.1574080000000002,1.08346576487102,6.799764,6.655096,25.17360000000002,4789.033333340062
2025-09-19 13:39:00,58.984375,1.157407,1.0985235472881039,6.857634,6.741897,24.594899999999996,4789.083333340062
2025-09-19 13:42:00,60.329865,1.2442130000000002,1.1245043388681224,6.9444490000000005,6.712966,25.173699999999997,4789.133333340063
2025-09-19 13:45:00,60.503475,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,26.331099999999992,4789.183333340063
2025-09-19 13:48:00,60.474535,1.157407,1.1134405803706986,6.944444,6.857637,24.30559999999997,4789.233333340063
2025-09-19 13:51:00,62.340855000000005,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.462999999999965,4789.283333340063
2025-09-19 13:54:00,62.934025,1.1284720000000004,1.113944380834304,6.857638,6.828706,25.752399999999966,4789.333333340063
2025-09-19 13:57:00,63.194445,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.331000000000017,4789.3833333400635
2025-09-19 14:00:00,62.06596999999999,1.070601,,6.799768,6.799767000000001,24.594899999999996,4789.433333340064
2025-09-19 14:03:00,61.77662,1.070601,,6.799768,6.799767000000001,24.594899999999996,4789.483333340064
2025-09-19 14:06:00,61.255785,1.070601,1.0992826475971222,6.799768,6.857637,24.884199999999964,4789.533333340064
2025-09-19 14:09:00,61.41493,1.0416659999999993,1.0844900696965063,6.770833,6.857637,23.4375,4789.583333340064
2025-09-19 14:12:00,61.71875,1.0416659999999993,1.0844949389144878,6.684023,6.770837,24.884299999999996,4789.633333340064
2025-09-19 14:15:00,61.747685,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,25.173699999999997,4789.683333340065
2025-09-19 14:18:00,61.4294,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.594899999999996,4789.733333340065
2025-09-19 14:21:00,61.226855,1.070601,1.056070453878358,6.770828,6.741897,25.17360000000002,4789.783333340065
2025-09-19 14:24:00,62.340855000000005,1.1574080000000002,1.0985240301814843,6.799764,6.684025999999999,24.594899999999996,4789.833333340065
2025-09-19 14:27:00,61.935765,1.157407,1.11344571287328,6.857634,6.770837,25.75229999999999,4789.883333340065
2025-09-19 14:30:00,61.385994999999994,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.884299999999996,4789.9333333400655
2025-09-19 14:33:00,62.051505,1.070601,1.0706064999841616,6.770828,6.770837,25.752399999999966,4789.983333340066
2025-09-19 14:36:00,63.773145,1.0995369999999998,1.1139418763647653,6.770833,6.799766,25.17349999999999,4790.033333340066
2025-09-19 14:39:00,63.570605,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.46289999999999,4790.083333340066
2025-09-19 14:42:00,65.24884499999999,1.070602,1.1134430686394414,6.741898,6.828706,25.17360000000002,4790.133333340066
2025-09-19 14:45:00,64.07696999999999,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,26.620300000000043,4790.183333340066
2025-09-19 14:48:00,64.453125,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,25.463000000000022,4790.233333340067
2025-09-19 14:51:00,63.961225,0.9548609999999993,1.0798429303091501,6.597218,6.857637,24.594899999999996,4790.283333340067
2025-09-19 14:54:00,63.686345,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,25.462999999999965,4790.333333340067
2025-09-19 14:57:00,63.411460000000005,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,25.75229999999999,4790.383333340067
2025-09-19 15:00:00,62.97743,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,25.173699999999997,4790.433333340067
2025-09-19 15:03:00,62.673615,1.0127309999999996,1.0834620146466298,6.597218000000001,6.741897,25.462999999999965,4790.4833333400675
2025-09-19 15:06:00,62.39873,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,25.173699999999997,4790.533333340068
2025-09-19 15:09:00,61.9647,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,24.01619999999997,4790.583333340068
2025-09-19 15:12:00,61.55961,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,24.594899999999996,4790.633333340068
2025-09-19 15:15:00,61.71875,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,25.752300000000048,4790.683333340068
2025-09-19 15:18:00,60.79282,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.30559999999997,4790.733333340068
2025-09-19 15:21:00,60.431135,1.0416659999999993,1.0844949389144878,6.684023,6.770837,25.463000000000022,4790.783333340069
2025-09-19 15:24:00,59.418405,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,24.30559999999997,4790.833333340069
2025-09-19 15:27:00,59.56308,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,24.30559999999997,4790.883333340069
2025-09-19 15:30:00,60.09838,1.070602,1.099288069886919,6.655088,6.712966,25.173699999999997,4790.933333340069
2025-09-19 15:33:00,59.66435,1.0127309999999996,1.0555416274298128,6.7129579999999995,6.799767000000001,23.4375,4790.983333340069
2025-09-19 15:36:00,60.706015,1.0127309999999996,1.0695628324283426,6.655088,6.770837,24.594899999999996,4791.0333333400695
2025-09-19 15:39:00,59.809025,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,24.305499999999995,4791.08333334007
2025-09-19 15:42:00,59.317130000000006,1.0127309999999996,1.0555416274298122,6.655088,6.741897,24.01619999999997,4791.13333334007
2025-09-19 15:45:00,59.100115,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,24.01619999999997,4791.18333334007
2025-09-19 15:48:00,60.329865,1.070602,1.0706070000073178,6.597218000000001,6.597225999999999,23.4375,4791.23333334007
2025-09-19 15:51:00,60.763885,1.070602,1.0850076841792835,6.568288,6.597225999999999,24.594899999999996,4791.28333334007
2025-09-19 15:54:00,61.168980000000005,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.884299999999996,4791.333333340071
2025-09-19 15:57:00,61.12558,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,24.594899999999996,4791.383333340071
2025-09-19 16:00:00,60.807294999999996,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,24.30559999999997,4791.433333340071
2025-09-19 16:03:00,60.63368,1.0416659999999993,1.0703432396696497,6.684023,6.741897,24.016200000000026,4791.483333340071
2025-09-19 16:06:00,60.575810000000004,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,4791.533333340071
2025-09-19 16:09:00,61.776619999999994,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,25.75229999999999,4791.5833333400715
2025-09-19 16:12:00,61.805555,1.0995369999999998,1.1139418763647653,6.799773,6.828706,24.305600000000027,4791.633333340072
2025-09-19 16:15:00,61.357060000000004,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.17360000000002,4791.683333340072
2025-09-19 16:18:00,61.00984,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,24.884299999999996,4791.733333340072
2025-09-19 16:21:00,60.546875,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,4791.783333340072
2025-09-19 16:24:00,60.026039999999995,1.0995369999999998,1.0995394999615666,6.741894,6.741897,24.884299999999996,4791.833333340072
2025-09-19 16:27:00,58.723960000000005,1.070602,1.0850076841792835,6.741894,6.7708319999999995,24.594899999999996,4791.883333340073
2025-09-19 16:30:00,58.420135,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.30559999999997,4791.933333340073
2025-09-19 16:33:00,58.3912,1.0995369999999998,1.0703438028791086,6.799764,6.741897,23.7269,4791.983333340073
2025-09-19 16:36:00,58.203125,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,24.016200000000026,4792.033333340073
2025-09-19 16:39:00,58.029515,1.157407,1.083465286401398,6.799764000000001,6.655097,24.88420000000002,4792.083333340073
2025-09-19 16:42:00,57.754630000000006,1.157407,1.0834652864013992,6.857634,6.712967000000001,25.17360000000002,4792.1333333400735
2025-09-19 16:45:00,58.304395,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.594899999999996,4792.183333340074
2025-09-19 16:48:00,59.056709999999995,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,24.59480000000002,4792.233333340074
2025-09-19 16:51:00,59.24479,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,25.173500000000047,4792.283333340074
2025-09-19 16:54:00,59.172455,1.1284720000000004,1.0844930979870975,6.799768,6.712966,25.752300000000048,4792.333333340074
2025-09-19 16:57:00,58.637155,1.070601,1.056070453878358,6.770828,6.741897,24.594899999999996,4792.383333340074
2025-09-19 17:00:00,58.434605000000005,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.594899999999996,4792.433333340075
2025-09-19 17:03:00,57.08912,1.070602,1.070606999990535,6.799764,6.799772,24.0163,4792.483333340075
2025-09-19 17:06:00,56.49595,1.070602,1.041399011459327,6.8576440000000005,6.799772,23.726800000000026,4792.533333340075
2025-09-19 17:09:00,56.539355,1.070601,1.0414036145040073,6.770828,6.712967000000001,24.884299999999996,4792.583333340075
2025-09-19 17:12:00,56.886575,1.070601,1.056070453878358,6.684028,6.655097,24.016200000000026,4792.633333340075
2025-09-19 17:15:00,57.407405,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.59499999999997,4792.6833333400755
2025-09-19 17:18:00,57.190394999999995,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,24.01619999999997,4792.733333340076
2025-09-19 17:21:00,57.11806,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.305499999999995,4792.783333340076
2025-09-19 17:24:00,57.39294,1.157407,1.0834652864013992,6.857634,6.712967000000001,25.46289999999999,4792.833333340076
2025-09-19 17:27:00,58.506945,1.2152780000000005,1.110934591311799,6.857634,6.655096,24.594899999999996,4792.883333340076
2025-09-19 17:30:00,57.450810000000004,1.1863419999999998,1.0972488105671134,6.915509,6.741897,23.4375,4792.933333340076
2025-09-19 17:33:00,56.901039999999995,1.2152769999999995,1.1109288021286194,7.002313999999999,6.799767000000001,24.01619999999997,4792.983333340077
2025-09-19 17:36:00,56.799765,1.2152769999999995,1.0798410012188466,7.0601840000000005,6.799767000000001,23.1481,4793.033333340077
2025-09-19 17:39:00,56.62616,1.1863419999999998,1.0819140690016678,6.9733789999999996,6.770837,24.305499999999995,4793.083333340077
