Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-19 17:42:00,56.78530000000001,1.157407,1.0834600562237735,6.915514000000001,6.770837,23.4375,4793.133333340077
2025-09-19 17:45:00,56.611689999999996,1.0995369999999998,1.0555396537250243,6.8576440000000005,6.770837,24.88420000000002,4793.183333340077
2025-09-19 17:48:00,56.394675,1.0995369999999998,1.0555396537250243,6.828704,6.741897,23.4375,4793.2333333400775
2025-09-19 17:51:00,55.425345,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,23.4375,4793.283333340078
2025-09-19 17:54:00,55.555555,1.0995369999999998,1.025504393297978,6.799764,6.655097,23.72679999999997,4793.333333340078
2025-09-19 17:57:00,54.398145,1.070602,1.0414041053710394,6.741894,6.684031999999999,23.4375,4793.383333340078
2025-09-19 18:00:00,54.456015,1.0995369999999998,1.025504393297978,6.799764,6.655097,23.7269,4793.433333340078
2025-09-19 18:03:00,53.993055,1.0995369999999998,1.0405970153180852,6.741894,6.626157000000001,23.726800000000026,4793.483333340078
2025-09-19 18:06:00,39.699075,0.8101850000000006,0.9863380081324319,6.597224,6.973379,21.70139999999998,4793.533333340079
2025-09-22 07:39:00,73.36516,1.6203700000000003,1.131375684281936,6.076391999999999,5.208332,25.173599999999965,4793.533333340079
2025-09-22 07:42:00,85.50347,1.2152770000000004,1.215279500022138,6.452542000000001,6.452545000000001,33.56479999999999,4793.583333340079
2025-09-22 07:45:00,85.74942,1.1863419999999998,1.186342000015974,6.741899,6.741897,29.803200000000004,4793.633333340079
2025-09-22 07:48:00,92.73726500000001,1.359953,1.2559617499122027,6.770834,6.568291,34.72219999999999,4793.683333340079
2025-09-22 07:51:00,93.677665,1.1863419999999998,1.1124395672736738,6.047449,5.902777,33.85419999999999,4793.733333340079
2025-09-22 07:54:00,94.16955999999999,1.070601,1.056070453878358,5.642358,5.613427,33.27550000000002,4793.7833333400795
2025-09-22 07:57:00,92.43345,1.0416660000000002,1.0703432396696497,5.526618000000001,5.584492,32.98610000000002,4793.83333334008
2025-09-22 08:00:00,89.5544,1.0127310000000005,1.0413985391199236,5.468748,5.526617,31.82869999999997,4793.88333334008
2025-09-22 08:03:00,90.914355,1.0995369999999998,1.0405970153180848,5.497683,5.381945999999999,32.9862,4793.93333334008
2025-09-22 08:06:00,92.881945,1.0127319999999997,1.0695585265471845,5.439817999999999,5.555555999999999,33.56480000000005,4793.98333334008
2025-09-22 08:09:00,94.19849500000001,0.9259259999999996,1.0772481986564888,5.555553000000001,5.873847,32.69670000000002,4794.03333334008
2025-09-22 08:12:00,93.532985,0.868055,1.0830974799463722,5.642357,6.105322,34.72219999999999,4794.083333340081
2025-09-22 08:15:00,88.078705,0.9548610000000002,1.119511626749153,6.0763940000000005,6.4236130000000005,32.11810000000003,4794.133333340081
2025-09-22 08:18:00,84.34606500000001,1.0127319999999997,1.1109312786239827,6.163194000000001,6.365742000000001,31.53929999999997,4794.183333340081
2025-09-22 08:21:00,83.92650499999999,1.070601,1.127481597360715,6.192128,6.307867,30.9606,4794.233333340081
2025-09-22 08:24:00,82.653355,1.0416659999999993,1.1262398700376255,6.2500029999999995,6.4236070000000005,30.9606,4794.283333340081
2025-09-22 08:27:00,81.814235,1.0416660000000002,1.1262398700376253,6.278938,6.452542,29.803200000000004,4794.3333333400815
2025-09-22 08:30:00,81.61169000000001,1.070601,1.127481597360717,6.3368079999999996,6.452547000000001,29.513800000000003,4794.383333340082
2025-09-22 08:33:00,81.39468,1.0416659999999993,1.1124365196562085,6.336803,6.481477,30.381899999999973,4794.433333340082
2025-09-22 08:36:00,81.39468,1.0416659999999993,1.1399415874460779,6.365743,6.568287,30.382000000000005,4794.483333340082
2025-09-22 08:39:00,83.47801,1.070602,1.1274869481266971,6.423608000000001,6.539356,31.25,4794.533333340082
2025-09-22 08:42:00,82.595485,0.9548609999999993,1.132549301429882,6.249998,6.626157000000001,30.671299999999974,4794.583333340082
2025-09-22 08:45:00,83.99884,0.983797,1.1486762147859473,6.221063,6.5682860000000005,31.25,4794.633333340083
2025-09-22 08:48:00,82.55208,0.9259259999999996,1.116249879974964,6.221063,6.626157000000001,29.513800000000003,4794.683333340083
2025-09-22 08:51:00,83.05845,0.8969899999999997,1.1124617726610964,6.163196999999999,6.626157000000001,29.80329999999998,4794.733333340083
2025-09-22 08:54:00,80.16493,1.0127310000000005,1.1379795673051656,6.394678000000001,6.655097,29.22460000000001,4794.783333340083
2025-09-22 08:57:00,78.53009499999999,1.0416660000000002,1.1124413097650248,6.481478000000001,6.626162,29.803200000000004,4794.833333340083
2025-09-22 09:00:00,77.980325,1.070601,1.127481597360717,6.510418,6.626157000000001,28.356400000000008,4794.8833333400835
2025-09-22 09:03:00,78.819445,1.070602,1.1414142080787015,6.423608000000001,6.5682860000000005,28.93520000000001,4794.933333340084
2025-09-22 09:06:00,80.04919000000001,0.9259259999999996,1.10333799542374,6.250003,6.626157000000001,30.382000000000005,4794.983333340084
2025-09-22 09:09:00,81.61169,0.9259260000000005,1.12906957732791,6.134262,6.5682860000000005,30.9606,4795.033333340084
2025-09-22 09:12:00,82.407405,0.78125,1.0800471486908536,5.960647,6.626157000000001,31.25,4795.083333340084
2025-09-22 09:15:00,82.37847,0.8101849999999997,1.0858136230988626,6.018522,6.626157000000001,29.224499999999978,4795.133333340084
2025-09-22 09:18:00,81.22106500000001,0.8391200000000003,1.0910170823977856,6.134262,6.684031999999999,29.224499999999978,4795.183333340085
2025-09-22 09:21:00,80.613425,0.868055,1.0956664250602621,6.1631920000000004,6.655097,30.382000000000005,4795.233333340085
2025-09-22 09:24:00,80.975115,0.868055,1.0956664250602621,6.1631920000000004,6.655097,30.6712,4795.283333340085
2025-09-22 09:27:00,78.57349500000001,0.9837959999999999,1.1617467920217688,6.3657379999999995,6.7419020000000005,28.93520000000001,4795.333333340085
2025-09-22 09:30:00,77.21354,0.9259259999999996,1.1033424725177532,6.365738,6.7419020000000005,28.067099999999982,4795.383333340085
2025-09-22 09:33:00,78.76157,0.9548610000000002,1.1325493014298815,6.307867000000001,6.684025999999999,29.513900000000035,4795.4333333400855
2025-09-22 09:36:00,81.13426000000001,0.78125,1.080047148690853,6.018516,6.684025999999999,28.935100000000034,4795.483333340086
2025-09-22 09:39:00,78.89178000000001,0.8969909999999999,1.1250762490115762,6.278932999999999,6.7708319999999995,28.93520000000001,4795.533333340086
2025-09-22 09:42:00,77.69097500000001,0.9259259999999996,1.116249879974964,6.365742999999999,6.770837,29.224499999999978,4795.583333340086
2025-09-22 09:45:00,80.58449,0.7523149999999994,1.0853621603708312,6.018515999999999,6.770831,30.96070000000003,4795.633333340086
2025-09-22 09:48:00,77.71991,0.9259259999999996,1.1544610590066378,6.452547999999999,6.9444420000000004,28.935099999999977,4795.683333340086
2025-09-22 09:51:00,77.618635,0.9259259999999996,1.1418087023801684,6.4236130000000005,6.886577000000001,28.93520000000001,4795.733333340087
2025-09-22 09:54:00,75.46296000000001,1.0416670000000003,1.1535410891430515,6.7129639999999995,6.944447,27.777800000000013,4795.783333340087
2025-09-22 09:57:00,74.117475,1.070602,1.1414142080787015,6.799764,6.944442,27.777799999999957,4795.833333340087
2025-09-22 10:00:00,73.943865,1.0995369999999998,1.156444314022041,6.799764,6.915507,28.93520000000001,4795.883333340087
2025-09-22 10:03:00,73.78472500000001,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.645899999999983,4795.933333340087
2025-09-22 10:06:00,73.78472500000001,1.070601,1.1552379061643612,6.712958,6.886577000000001,27.488400000000013,4795.9833333400875
2025-09-22 10:09:00,74.62384499999999,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,28.93520000000001,4796.033333340088
2025-09-22 10:12:00,75.60764,1.070602,1.1552384321824867,6.655088,6.828706,29.513900000000035,4796.083333340088
2025-09-22 10:15:00,74.956595,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,29.22460000000001,4796.133333340088
2025-09-22 10:18:00,74.16087999999999,1.0416660000000002,1.1535405539501482,6.712958,6.944442,28.64580000000001,4796.183333340088
2025-09-22 10:21:00,72.80093,1.157407,1.1718149691294042,6.886574,6.915507,27.488499999999988,4796.233333340088
2025-09-22 10:24:00,72.55498,1.1863419999999998,1.186342000015974,6.9444490000000005,6.944447,28.067199999999957,4796.283333340089
2025-09-22 10:27:00,72.33796000000001,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,28.06710000000004,4796.333333340089
2025-09-22 10:30:00,72.193285,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,27.777800000000013,4796.383333340089
2025-09-22 10:33:00,71.93287000000001,1.157407,1.1861091962540984,6.944444,7.002317,27.488400000000013,4796.433333340089
2025-09-22 10:36:00,72.554975,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,28.067099999999982,4796.483333340089
2025-09-22 10:39:00,74.66724500000001,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.35650000000004,4796.5333333400895
2025-09-22 10:42:00,76.056135,1.070602,1.1825685839557527,6.741898,6.973376,28.64580000000001,4796.58333334009
2025-09-22 10:45:00,75.636575,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,27.199099999999987,4796.63333334009
2025-09-22 10:48:00,75.23148,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.64580000000001,4796.68333334009
2025-09-22 10:51:00,75.05787,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.199100000000044,4796.73333334009
2025-09-22 10:54:00,74.73958,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.935299999999984,4796.78333334009
2025-09-22 10:57:00,74.08854,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.64580000000001,4796.833333340091
2025-09-22 11:00:00,74.21875,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,28.93520000000001,4796.883333340091
2025-09-22 11:03:00,74.40683,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,27.777800000000013,4796.933333340091
2025-09-22 11:06:00,75.83912000000001,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.488400000000013,4796.983333340091
2025-09-22 11:09:00,76.93865500000001,0.9548610000000002,1.158355765949552,6.452547,6.886576,28.067099999999982,4797.033333340091
2025-09-22 11:12:00,74.52257,0.9837959999999999,1.148675660356151,6.684028,7.031252,26.909700000000043,4797.0833333400915
2025-09-22 11:15:00,72.82986500000001,1.0416660000000002,1.1399463040080047,6.770828,6.973382,28.067200000000014,4797.133333340092
2025-09-22 11:18:00,71.52777499999999,1.1284720000000004,1.1713409378030815,6.886574,6.973382,26.04169999999999,4797.183333340092
2025-09-22 11:21:00,70.095485,1.157407,1.1428784450218061,6.9733789999999996,6.944442,26.909699999999987,4797.233333340092
2025-09-22 11:24:00,70.240165,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.777800000000013,4797.283333340092
2025-09-22 11:27:00,71.49884,1.2442130000000002,1.1854008836727608,7.060188999999999,6.944445999999999,28.067099999999982,4797.333333340092
2025-09-22 11:30:00,70.64525499999999,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,26.90979999999996,4797.383333340093
2025-09-22 11:33:00,71.252895,1.2442130000000002,1.2002843017350875,7.060188999999999,6.973376,26.620400000000018,4797.433333340093
2025-09-22 11:36:00,70.876735,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.777800000000013,4797.483333340093
2025-09-22 11:39:00,71.02141499999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4797.533333340093
2025-09-22 11:42:00,71.07928000000001,1.157407,1.1861091962540984,6.944444,7.002317,26.331000000000017,4797.583333340093
2025-09-22 11:45:00,70.64525499999999,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.488400000000013,4797.6333333400935
2025-09-22 11:48:00,72.13542000000001,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.488400000000013,4797.683333340094
2025-09-22 11:51:00,71.600115,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.331000000000017,4797.733333340094
2025-09-22 11:54:00,71.614585,1.070601,1.155233147503858,6.828708000000001,7.002317,26.90979999999996,4797.783333340094
2025-09-22 11:57:00,71.13714999999999,1.070601,1.155233147503858,6.828708000000001,7.002317,26.620400000000018,4797.833333340094
2025-09-22 12:00:00,70.992475,1.070601,1.127481597360715,6.828708000000001,6.944447,27.777799999999957,4797.883333340094
2025-09-22 12:03:00,70.54398,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488499999999988,4797.933333340095
2025-09-22 12:06:00,70.71759499999999,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.77770000000004,4797.983333340095
2025-09-22 12:09:00,70.717595,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.777800000000013,4798.033333340095
2025-09-22 12:12:00,70.13888499999999,1.157407,1.1574095000027214,6.944444,6.944447,27.488499999999988,4798.083333340095
2025-09-22 12:15:00,69.3287,1.157407,1.1574095000027214,6.944444,6.944447,27.199099999999987,4798.133333340095
2025-09-22 12:18:00,70.18229,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,27.777799999999957,4798.1833333400955
2025-09-22 12:21:00,68.851275,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.909699999999987,4798.233333340096
2025-09-22 12:24:00,68.34490500000001,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.331099999999992,4798.283333340096
2025-09-22 12:27:00,67.7228,1.157407,1.1574095000027214,6.944444,6.944447,25.752300000000048,4798.333333340096
2025-09-22 12:30:00,67.30323999999999,1.157407,1.1428784450218061,6.944444,6.915507,26.041600000000017,4798.383333340096
2025-09-22 12:33:00,66.782405,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.75229999999999,4798.433333340096
2025-09-22 12:36:00,67.14410000000001,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,25.75229999999999,4798.483333340097
2025-09-22 12:39:00,67.751735,1.1284720000000004,1.1284720000003732,6.799768,6.799766,26.909699999999987,4798.533333340097
2025-09-22 12:42:00,66.73900499999999,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.041600000000017,4798.583333340097
2025-09-22 12:45:00,66.203705,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,26.04169999999999,4798.633333340097
2025-09-22 12:48:00,65.68287000000001,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,27.199100000000044,4798.683333340097
2025-09-22 12:51:00,65.24884499999999,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,25.462999999999965,4798.7333333400975
2025-09-22 12:54:00,64.742475,1.157407,1.1428784450218061,6.886574,6.857637,26.04169999999999,4798.783333340098
2025-09-22 12:57:00,64.453125,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.04159999999996,4798.833333340098
2025-09-22 13:00:00,63.614005,1.1284720000000004,1.1284720000003732,6.886574,6.886572,24.884299999999996,4798.883333340098
2025-09-22 13:03:00,63.078705,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.75229999999999,4798.933333340098
2025-09-22 13:06:00,63.006365,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,25.17360000000002,4798.983333340098
2025-09-22 13:09:00,62.876155,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,25.75229999999999,4799.033333340099
2025-09-22 13:12:00,62.630210000000005,1.157407,1.1134405803706986,6.944444,6.857637,24.594899999999996,4799.083333340099
2025-09-22 13:15:00,62.282985,1.157407,1.1134405803706986,6.886574,6.799767000000001,24.88420000000002,4799.133333340099
2025-09-22 13:18:00,61.950230000000005,1.157407,1.0985235472881039,6.886574,6.770837,24.884299999999996,4799.183333340099
2025-09-22 13:21:00,61.863425,1.157407,1.0985235472881039,6.857634,6.741897,24.305600000000027,4799.233333340099
2025-09-22 13:24:00,62.21065,1.0995369999999998,1.0850102332162435,6.799764,6.770837,25.462999999999965,4799.2833333400995
2025-09-22 13:27:00,62.413195,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,24.594899999999996,4799.3333333401
2025-09-22 13:30:00,62.818285,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.75229999999999,4799.3833333401
2025-09-22 13:33:00,63.831015,1.2152780000000005,1.1564448978838613,6.944444,6.828706,25.462900000000047,4799.4333333401
2025-09-22 13:36:00,64.25058,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4799.4833333401
2025-09-22 13:39:00,64.279515,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.62039999999996,4799.5333333401
2025-09-22 13:42:00,64.19271,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.909700000000043,4799.583333340101
2025-09-22 13:45:00,63.787615,1.070601,,6.799768,6.799767000000001,25.17360000000002,4799.633333340101
2025-09-22 13:48:00,62.601275,1.1284720000000004,1.0992882102881316,6.799764000000001,6.7419020000000005,26.04169999999999,4799.683333340101
2025-09-22 13:51:00,62.36979,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,26.04169999999999,4799.733333340101
2025-09-22 13:54:00,63.614005,1.2152780000000005,1.1262457790412967,6.886574,6.712966,25.75229999999999,4799.783333340101
2025-09-22 13:57:00,62.832755000000006,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,26.04169999999999,4799.8333333401015
2025-09-22 14:00:00,62.832755000000006,1.157407,1.1134405803706986,6.886574,6.799767000000001,24.884299999999996,4799.883333340102
2025-09-22 14:03:00,62.673615,1.2152780000000005,1.141412205399531,6.944444,6.799766,24.016200000000026,4799.933333340102
2025-09-22 14:06:00,63.744209999999995,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,26.331000000000017,4799.983333340102
2025-09-22 14:09:00,63.917825,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.90980000000002,4800.033333340102
2025-09-22 14:12:00,63.787615,1.157407,1.128227176666148,6.944444,6.886577000000001,26.620400000000018,4800.083333340102
2025-09-22 14:15:00,64.97396,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,26.331000000000017,4800.133333340103
2025-09-22 14:18:00,65.14757,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.04169999999999,4800.183333340103
2025-09-22 14:21:00,64.40972500000001,1.157407,1.1428784450218061,6.944444,6.915507,26.041600000000017,4800.233333340103
2025-09-22 14:24:00,64.453125,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.17360000000002,4800.283333340103
2025-09-22 14:27:00,64.90162000000001,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.04169999999999,4800.333333340103
2025-09-22 14:30:00,64.71354,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.75229999999999,4800.3833333401035
2025-09-22 14:33:00,65.26331,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04159999999996,4800.433333340104
2025-09-22 14:36:00,66.95601500000001,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,24.884299999999996,4800.483333340104
2025-09-22 14:39:00,67.99768499999999,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.04169999999999,4800.533333340104
2025-09-22 14:42:00,68.95255,1.0995369999999998,1.1423899185369466,6.799773,6.886576,26.331000000000017,4800.583333340104
2025-09-22 14:45:00,70.10995,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,27.488400000000013,4800.633333340104
2025-09-22 14:48:00,70.775465,1.0995369999999998,1.184219452888723,6.799773,6.973376,27.777800000000013,4800.683333340105
2025-09-22 14:51:00,70.949075,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.04169999999999,4800.733333340105
2025-09-22 14:54:00,70.153355,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.909700000000043,4800.783333340105
2025-09-22 14:57:00,69.58912000000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.777800000000013,4800.833333340105
2025-09-22 15:00:00,68.44618,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,26.620400000000018,4800.883333340105
2025-09-22 15:03:00,68.20023499999999,1.070601,1.1414136862663036,6.857638,7.002317,25.173699999999997,4800.9333333401055
2025-09-22 15:06:00,68.1713,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.04169999999999,4800.983333340106
2025-09-22 15:09:00,68.605325,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199000000000012,4801.033333340106
2025-09-22 15:12:00,69.429975,1.1284720000000004,1.1428809409352658,6.857638,6.886576,28.35650000000004,4801.083333340106
2025-09-22 15:15:00,68.43171,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.909699999999987,4801.133333340106
2025-09-22 15:18:00,69.70486500000001,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,27.199099999999987,4801.183333340106
2025-09-22 15:21:00,69.444445,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.04159999999996,4801.233333340107
2025-09-22 15:24:00,70.51504499999999,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.620400000000018,4801.283333340107
2025-09-22 15:27:00,71.3831,1.070602,1.1689490660393045,6.770838,6.973376,26.90979999999996,4801.333333340107
2025-09-22 15:30:00,70.355905,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331099999999992,4801.383333340107
2025-09-22 15:33:00,70.760995,1.0995369999999998,1.156444314022041,6.886573,7.002316,27.77769999999998,4801.433333340107
2025-09-22 15:36:00,70.153355,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,4801.4833333401075
2025-09-22 15:39:00,70.06655,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,4801.533333340108
2025-09-22 15:42:00,70.3125,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.935099999999977,4801.583333340108
2025-09-22 15:45:00,70.37037000000001,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.331000000000017,4801.633333340108
2025-09-22 15:48:00,70.457175,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.04169999999999,4801.683333340108
2025-09-22 15:51:00,70.8478,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,28.93520000000001,4801.733333340108
2025-09-22 15:54:00,72.569445,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.64590000000004,4801.783333340109
2025-09-22 15:57:00,73.50984,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,27.488399999999956,4801.833333340109
2025-09-22 16:00:00,72.91667,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.488400000000013,4801.883333340109
2025-09-22 16:03:00,72.511575,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.488400000000013,4801.933333340109
2025-09-22 16:06:00,72.13542000000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4801.983333340109
2025-09-22 16:09:00,71.88946999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.777800000000013,4802.0333333401095
2025-09-22 16:12:00,71.889465,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.06710000000004,4802.08333334011
2025-09-22 16:15:00,71.44097500000001,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067200000000014,4802.13333334011
2025-09-22 16:18:00,71.079285,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199099999999987,4802.18333334011
2025-09-22 16:21:00,71.354165,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.90979999999996,4802.23333334011
2025-09-22 16:24:00,71.354165,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.64580000000001,4802.28333334011
2025-09-22 16:27:00,71.368635,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.488400000000013,4802.333333340111
2025-09-22 16:30:00,71.26736,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.645899999999983,4802.383333340111
2025-09-22 16:33:00,70.326965,1.0127309999999996,1.1379749278461126,6.799773,7.060182,26.330900000000042,4802.433333340111
2025-09-22 16:36:00,70.12442,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199100000000044,4802.483333340111
2025-09-22 16:39:00,70.225695,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.331000000000017,4802.533333340111
2025-09-22 16:42:00,70.64525499999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.199100000000044,4802.5833333401115
2025-09-22 16:45:00,71.238425,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,4802.633333340112
2025-09-22 16:48:00,70.457175,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488399999999956,4802.683333340112
2025-09-22 16:51:00,70.052085,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,4802.733333340112
2025-09-22 16:54:00,69.7772,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4802.783333340112
2025-09-22 16:57:00,69.09722500000001,1.070601,1.155233147503858,6.828708000000001,7.002317,26.331099999999992,4802.833333340112
2025-09-22 17:00:00,69.19849500000001,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,4802.883333340113
2025-09-22 17:03:00,70.19676000000001,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.620400000000018,4802.933333340113
2025-09-22 17:06:00,70.00868,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,4802.983333340113
2025-09-22 17:09:00,70.29803000000001,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488400000000013,4803.033333340113
2025-09-22 17:12:00,69.849535,1.0416659999999993,1.1535405539501475,6.770833,7.002317,25.462999999999965,4803.083333340113
2025-09-22 17:15:00,69.38657,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199099999999987,4803.1333333401135
2025-09-22 17:18:00,69.618055,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.33099999999996,4803.183333340114
2025-09-22 17:21:00,69.09722,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.909700000000043,4803.233333340114
2025-09-22 17:24:00,68.99595,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.488400000000013,4803.283333340114
2025-09-22 17:27:00,67.96875,1.1284720000000004,1.15716585293023,7.002314000000001,7.060182,26.04169999999999,4803.333333340114
2025-09-22 17:30:00,67.41898499999999,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.909699999999987,4803.383333340114
2025-09-22 17:33:00,68.475115,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,27.777800000000013,4803.433333340115
2025-09-22 17:36:00,68.012155,1.157407,1.1428784450218061,6.944444,6.915507,26.331000000000017,4803.483333340115
2025-09-22 17:39:00,68.64872500000001,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,25.46289999999999,4803.533333340115
2025-09-22 17:42:00,69.241895,1.070601,1.1134376828283774,6.828708000000001,6.915507,27.488400000000013,4803.583333340115
2025-09-22 17:45:00,67.824075,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.62039999999996,4803.633333340115
2025-09-22 17:48:00,67.404515,1.157407,1.1574095000027214,6.944444,6.944447,26.331099999999992,4803.6833333401155
2025-09-22 17:51:00,66.34838,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.04169999999999,4803.733333340116
2025-09-22 17:54:00,65.538195,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.462900000000047,4803.783333340116
2025-09-22 17:57:00,65.03183,1.157407,1.1428784450218061,6.944444,6.915507,26.04169999999999,4803.833333340116
2025-09-22 18:00:00,64.858215,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.331000000000017,4803.883333340116
2025-09-22 18:03:00,64.94502,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.331000000000017,4803.933333340116
2025-09-22 18:06:00,43.258105,0.49189799999999995,0.9766593676549165,6.249998,7.465280000000001,21.70139999999998,4803.983333340117
2025-09-23 07:39:00,70.61632,1.5914350000000006,1.1009555691865223,5.960647,5.092592,30.960699999999974,4803.983333340117
2025-09-23 07:42:00,81.32233500000001,1.157407,1.171819928223962,6.278932000000001,6.307875,24.305600000000027,4804.033333340117
2025-09-23 07:45:00,86.154515,0.9837960000000008,1.1222592535096587,6.076392,6.365735999999999,27.777800000000013,4804.083333340117
2025-09-23 07:48:00,93.04108500000001,1.0416660000000002,1.1804346610911707,6.0474570000000005,6.3368009999999995,33.85409999999996,4804.133333340117
2025-09-23 07:51:00,93.08448999999999,0.868055,1.070443442910227,5.381946999999999,5.8159719999999995,32.9862,4804.183333340117
2025-09-23 07:54:00,94.849535,0.868055,1.0058061334486337,5.150462000000001,5.439817,34.72229999999996,4804.2333333401175
2025-09-23 07:57:00,91.927085,0.8101850000000006,1.0117297429364078,5.034722,5.4687470000000005,32.98610000000002,4804.283333340118
2025-09-23 08:00:00,88.41146,0.78125,0.9697352351269636,4.976852000000001,5.3819420000000004,31.53929999999997,4804.333333340118
2025-09-23 08:03:00,87.760415,0.8101849999999997,0.9605557625421728,5.0057920000000005,5.324077000000001,30.9606,4804.383333340118
2025-09-23 08:06:00,86.154515,0.8391200000000003,0.9766627631964798,5.034722,5.324072,30.9606,4804.433333340118
2025-09-23 08:09:00,85.27198999999999,0.868055,1.0058061334486337,5.324072000000001,5.613427,30.092600000000004,4804.483333340118
2025-09-23 08:12:00,83.984375,0.8391200000000003,1.0156174143943375,5.497682000000001,5.873842000000001,30.092600000000004,4804.533333340119
2025-09-23 08:15:00,81.39468,0.8101850000000006,1.036761861755574,5.613422,6.105326999999999,29.224499999999978,4804.583333340119
2025-09-23 08:18:00,79.41261499999999,0.8391200000000003,1.0537046190752075,5.758102000000001,6.221062000000001,29.513900000000035,4804.633333340119
2025-09-23 08:21:00,78.25520499999999,0.78125,1.0440096102181018,5.729162,6.307872000000001,29.51389999999998,4804.683333340119
2025-09-23 08:24:00,76.11400499999999,0.8969909999999999,1.0611505596968012,5.9895879999999995,6.336807,29.224499999999978,4804.733333340119
2025-09-23 08:27:00,73.61111500000001,0.9837959999999999,1.0819109977174814,6.163193,6.365736999999999,27.777800000000013,4804.7833333401195
2025-09-23 08:30:00,72.72859,1.0127309999999996,1.0695580080132783,6.2500029999999995,6.365742,27.77770000000004,4804.83333334012
2025-09-23 08:33:00,71.52777499999999,1.070602,1.0706019999885679,6.394674,6.394672000000001,26.909699999999987,4804.88333334012
2025-09-23 08:36:00,70.543985,1.070602,1.0992831564874896,6.423614000000001,6.481482000000001,28.356400000000008,4804.93333334012
2025-09-23 08:39:00,70.74653,1.0995369999999998,1.0995394999615666,6.568284,6.568287,27.199100000000044,4804.98333334012
2025-09-23 08:42:00,71.12268499999999,1.0995369999999998,1.0995394999615666,6.568284,6.568287,26.909699999999987,4805.03333334012
2025-09-23 08:45:00,72.46817,1.070602,1.1134430686394414,6.452547999999999,6.539356,26.909700000000043,4805.083333340121
2025-09-23 08:48:00,73.03240500000001,0.8969899999999997,1.0741156337681532,6.192127,6.568287,27.488400000000013,4805.133333340121
2025-09-23 08:51:00,75.506365,0.8680560000000002,1.0704484054574293,6.105322,6.539356,27.488400000000013,4805.183333340121
2025-09-23 08:54:00,76.822915,0.78125,1.0560959557867016,6.047457,6.655097,28.935299999999984,4805.233333340121
2025-09-23 08:57:00,76.93865500000001,0.7523149999999994,1.0619625139193187,5.960652,6.655097,29.22460000000001,4805.283333340121
2025-09-23 09:00:00,76.98205999999999,0.7523149999999994,1.0619625139193187,5.960652,6.655097,28.067199999999957,4805.3333333401215
2025-09-23 09:03:00,75.70891499999999,0.7233799999999997,1.05521777700668,5.931711999999999,6.684031999999999,28.64580000000001,4805.383333340122
2025-09-23 09:06:00,73.50984,0.8101850000000006,1.0978863013082696,6.076392,6.712966999999999,27.488400000000013,4805.433333340122
2025-09-23 09:09:00,69.63252,0.9259259999999996,1.0903399411125838,6.3657379999999995,6.712962000000001,26.620400000000018,4805.483333340122
2025-09-23 09:12:00,68.98148499999999,0.9548609999999993,1.0798429303091501,6.365738,6.626157000000001,27.199000000000012,4805.533333340122
2025-09-23 09:15:00,69.40104,0.868055,1.0577059193766707,6.1631920000000004,6.568287,26.909699999999987,4805.583333340122
2025-09-23 09:18:00,71.39757,0.8101859999999999,1.0614457396336587,5.960652,6.510415999999999,28.64580000000001,4805.633333340123
2025-09-23 09:21:00,71.44097500000001,0.8680560000000002,1.083098059500219,6.076391999999999,6.539356,28.067099999999982,4805.683333340123
2025-09-23 09:24:00,70.76099500000001,0.868055,1.0830974799463715,6.192132000000001,6.655097,28.067200000000014,4805.733333340123
2025-09-23 09:27:00,68.67766,0.9837959999999999,1.0819109977174823,6.452547999999999,6.655092000000001,27.488499999999988,4805.783333340123
2025-09-23 09:30:00,66.43518499999999,1.1284720000000004,1.1139443808342988,6.712964,6.684031999999999,27.199099999999987,4805.833333340123
2025-09-23 09:33:00,65.11863500000001,1.157407,1.0985235472881039,6.770834,6.655097,26.33099999999996,4805.8833333401235
2025-09-23 09:36:00,65.625,1.2152780000000005,1.1262457790412967,6.770834,6.597225999999999,26.331099999999992,4805.933333340124
2025-09-23 09:39:00,65.81308,1.1574080000000002,1.1282276682262062,6.7129639999999995,6.655096,26.62039999999996,4805.983333340124
2025-09-23 09:42:00,66.46412000000001,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,26.331000000000017,4806.033333340124
2025-09-23 09:45:00,67.66493,1.0127319999999997,1.0972489161812227,6.510418,6.684025999999999,28.067199999999957,4806.083333340124
2025-09-23 09:48:00,68.41724500000001,1.0127319999999997,1.1109312786239827,6.510418,6.712966,26.33099999999996,4806.133333340124
2025-09-23 09:51:00,67.042825,0.9837959999999999,1.0954657701533341,6.568288,6.799772,26.331000000000017,4806.183333340125
2025-09-23 09:54:00,66.04456,1.0127309999999996,1.0695628324283426,6.626153,6.7419020000000005,26.620400000000018,4806.233333340125
2025-09-23 09:57:00,65.72627,1.070601,1.0992826475971222,6.684028,6.741897,26.331000000000017,4806.283333340125
2025-09-23 10:00:00,65.65393499999999,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,26.909700000000043,4806.333333340125
2025-09-23 10:03:00,65.98669000000001,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,25.752400000000023,4806.383333340125
2025-09-23 10:06:00,66.015625,1.0416659999999993,1.09852292383706,6.626153,6.741897,26.331099999999992,4806.4333333401255
2025-09-23 10:09:00,65.65393499999999,1.070601,1.1134425553881675,6.655088000000001,6.741897,26.331099999999992,4806.483333340126
2025-09-23 10:12:00,65.56712999999999,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,25.752200000000016,4806.533333340126
2025-09-23 10:15:00,66.319445,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,27.777800000000013,4806.583333340126
2025-09-23 10:18:00,65.33565,1.0416660000000002,1.1124365196562103,6.684028,6.828702000000001,26.04169999999999,4806.633333340126
2025-09-23 10:21:00,63.425925,1.1284720000000004,1.1284769999927886,6.828699,6.828707,25.462999999999965,4806.683333340126
2025-09-23 10:24:00,62.876155,1.2152779999999996,1.1109292730775682,6.97338,6.7708319999999995,25.462999999999965,4806.733333340127
2025-09-23 10:27:00,62.5,1.2442129999999993,1.139945126323467,6.97338,6.770837,25.752400000000023,4806.783333340127
2025-09-23 10:30:00,63.33912,1.2152769999999995,1.1109288021286188,6.973384,6.770837,25.752399999999966,4806.833333340127
2025-09-23 10:33:00,62.717015,1.157407,1.0985235472881039,6.886574,6.770837,24.305499999999995,4806.883333340127
2025-09-23 10:36:00,64.13484,1.1574080000000002,1.0985240301814843,6.799764,6.684025999999999,26.330900000000042,4806.933333340127
2025-09-23 10:39:00,63.773145,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,25.173599999999965,4806.9833333401275
2025-09-23 10:42:00,65.118635,1.070602,1.099288069886919,6.597218000000001,6.655096,25.46289999999999,4807.033333340128
2025-09-23 10:45:00,66.1603,0.983797,1.095466307313744,6.4236130000000005,6.655096,26.04169999999999,4807.083333340128
2025-09-23 10:48:00,66.81134499999999,0.9548610000000002,1.1063864665921435,6.365737,6.684025999999999,26.62039999999996,4807.133333340128
2025-09-23 10:51:00,66.05903,0.9548609999999993,1.0664176719518463,6.510418,6.741897,27.199100000000044,4807.183333340128
2025-09-23 10:54:00,65.49479,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.04169999999999,4807.233333340128
2025-09-23 10:57:00,66.420715,1.0995369999999998,1.1282271253665355,6.684023,6.7418960000000006,26.331000000000017,4807.283333340129
2025-09-23 11:00:00,65.29224500000001,1.070601,1.1134425553881666,6.770828,6.857637,26.620300000000043,4807.333333340129
2025-09-23 11:03:00,64.49652499999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.04169999999999,4807.383333340129
2025-09-23 11:06:00,63.75868,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.33099999999996,4807.433333340129
2025-09-23 11:09:00,63.990165000000005,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,26.331099999999992,4807.483333340129
2025-09-23 11:12:00,63.845485000000004,1.070601,1.0992826475971222,6.799768,6.857637,24.594899999999996,4807.5333333401295
2025-09-23 11:15:00,64.568865,1.070601,1.0992826475971222,6.799768,6.857637,26.33099999999996,4807.58333334013
2025-09-23 11:18:00,65.24884,1.070601,1.1134425553881666,6.770828,6.857637,26.620400000000018,4807.63333334013
2025-09-23 11:21:00,66.14583,1.070602,1.1274869481266967,6.7129579999999995,6.828706,27.199099999999987,4807.68333334013
2025-09-23 11:24:00,66.43518499999999,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.041600000000017,4807.73333334013
2025-09-23 11:27:00,66.76794,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.331099999999992,4807.78333334013
2025-09-23 11:30:00,66.53645499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,25.752200000000016,4807.833333340131
2025-09-23 11:33:00,65.92882,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.909700000000043,4807.883333340131
2025-09-23 11:36:00,65.29224500000001,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,26.04169999999999,4807.933333340131
2025-09-23 11:39:00,65.10417,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.04170000000005,4807.983333340131
2025-09-23 11:42:00,65.234375,1.0127309999999996,1.110930746799627,6.655088,6.857637,25.173599999999965,4808.033333340131
2025-09-23 11:45:00,65.69733500000001,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.909699999999987,4808.0833333401315
2025-09-23 11:48:00,65.85648,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.90980000000002,4808.133333340132
2025-09-23 11:51:00,65.81308,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,27.199000000000012,4808.183333340132
2025-09-23 11:54:00,66.46412000000001,0.983797,1.10891760677632,6.568283,6.828706,27.199099999999987,4808.233333340132
2025-09-23 11:57:00,66.6956,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.331000000000017,4808.283333340132
2025-09-23 12:00:00,66.88368,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,26.62039999999996,4808.333333340132
2025-09-23 12:03:00,65.85648,0.9259259999999996,1.0640549390003562,6.539348,6.828702000000001,26.620400000000018,4808.383333340133
2025-09-23 12:06:00,65.639465,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,26.33099999999996,4808.433333340133
2025-09-23 12:09:00,64.84375,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,25.462999999999965,4808.483333340133
2025-09-23 12:12:00,65.234375,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,25.17360000000002,4808.533333340133
2025-09-23 12:15:00,65.33565,1.070602,1.1134430686394414,6.655088,6.7418960000000006,26.331000000000017,4808.583333340133
2025-09-23 12:18:00,64.09143499999999,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,26.331099999999992,4808.6333333401335
2025-09-23 12:21:00,63.570605,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.463000000000022,4808.683333340134
2025-09-23 12:24:00,64.684605,1.0127319999999997,1.0834625376654714,6.568287999999999,6.712966,25.752200000000016,4808.733333340134
2025-09-23 12:27:00,64.49652499999999,1.0127319999999997,1.097253662582032,6.539348,6.712966,25.17360000000002,4808.783333340134
2025-09-23 12:30:00,64.32292,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,26.04169999999999,4808.833333340134
2025-09-23 12:33:00,64.13484,1.0416660000000002,1.0844949389144878,6.712958,6.799772,26.04169999999999,4808.883333340134
2025-09-23 12:36:00,63.39699,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,26.331099999999992,4808.933333340135
2025-09-23 12:39:00,62.471064999999996,1.1284720000000004,1.1284720000003732,6.886574,6.886572,25.173599999999965,4808.983333340135
2025-09-23 12:42:00,62.74595,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.04169999999999,4809.033333340135
2025-09-23 12:45:00,62.919560000000004,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,25.173699999999997,4809.083333340135
2025-09-23 12:48:00,62.659144999999995,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,24.594899999999996,4809.133333340135
2025-09-23 12:51:00,62.25405,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,24.01619999999997,4809.1833333401355
2025-09-23 12:54:00,61.646415000000005,1.157407,1.0985235472881039,6.886574,6.770837,25.75229999999999,4809.233333340136
2025-09-23 12:57:00,62.38426,1.2152780000000005,1.1262457790412967,6.886574,6.712966,25.752200000000016,4809.283333340136
2025-09-23 13:00:00,62.210645,1.1574080000000002,1.0985240301814843,6.828704,6.712966,24.594899999999996,4809.333333340136
2025-09-23 13:03:00,61.487265,1.0995369999999998,1.0850102332162435,6.799764,6.770837,26.331000000000017,4809.383333340136
2025-09-23 13:06:00,60.87963,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.88420000000002,4809.433333340136
2025-09-23 13:09:00,60.054975,1.1284720000000004,1.1139443808342988,6.799764000000001,6.7708319999999995,25.463000000000022,4809.483333340137
2025-09-23 13:12:00,59.924765,1.1863419999999998,1.0972540850365358,6.886569,6.712967000000001,24.88420000000002,4809.533333340137
2025-09-23 13:15:00,59.924769999999995,1.157407,1.11344571287328,6.857634,6.770837,24.594900000000052,4809.583333340137
2025-09-23 13:18:00,60.28646,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,24.594899999999996,4809.633333340137
2025-09-23 13:21:00,60.4022,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.595000000000027,4809.683333340137
2025-09-23 13:24:00,60.4022,1.070601,,6.799768,6.799767000000001,23.7269,4809.7333333401375
2025-09-23 13:27:00,60.734955,1.070601,1.0706064999841616,6.770828,6.770837,25.17360000000002,4809.783333340138
2025-09-23 13:30:00,61.29919,1.0995369999999998,1.1139468333479037,6.684023,6.712966,24.594899999999996,4809.833333340138
2025-09-23 13:33:00,61.255785,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.46289999999999,4809.883333340138
2025-09-23 13:36:00,61.096644999999995,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.305600000000027,4809.933333340138
2025-09-23 13:39:00,60.22859,1.0416659999999993,1.0560728946635516,6.626153,6.655097,24.884299999999996,4809.983333340138
2025-09-23 13:42:00,59.635415,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.884299999999996,4810.033333340139
2025-09-23 13:45:00,59.114580000000004,1.070601,1.0706064999841616,6.712958,6.712967000000001,23.72679999999997,4810.083333340139
2025-09-23 13:48:00,59.085645,1.070601,1.0706064999841616,6.712958,6.712967000000001,26.04169999999999,4810.133333340139
2025-09-23 13:51:00,59.172455,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.594899999999996,4810.183333340139
2025-09-23 13:54:00,59.100115,1.0995369999999998,1.0703438028791086,6.799764,6.741897,24.884299999999996,4810.233333340139
2025-09-23 13:57:00,58.984375,1.0995369999999998,1.0703438028791086,6.828704,6.770837,25.752300000000048,4810.2833333401395
2025-09-23 14:00:00,60.127314999999996,1.0995369999999998,1.0703438028791086,6.741892999999999,6.684025999999999,24.594899999999996,4810.33333334014
2025-09-23 14:03:00,60.09838,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,24.59480000000002,4810.38333334014
2025-09-23 14:06:00,60.474540000000005,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,24.884299999999996,4810.43333334014
2025-09-23 14:09:00,59.823495,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,25.17360000000002,4810.48333334014
2025-09-23 14:12:00,59.649885,1.070601,1.0706064999990794,6.655088000000001,6.655097,24.30559999999997,4810.53333334014
2025-09-23 14:15:00,59.085645,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,24.594899999999996,4810.583333340141
2025-09-23 14:18:00,59.30266,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,25.17360000000002,4810.633333340141
2025-09-23 14:21:00,58.984375,0.9548609999999993,1.0116330936441844,6.539348,6.655097,24.01619999999997,4810.683333340141
2025-09-23 14:24:00,59.24479,1.0127309999999996,1.0555416274298122,6.568288,6.655097,24.01619999999997,4810.733333340141
2025-09-23 14:27:00,59.230325,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,23.72679999999997,4810.783333340141
2025-09-23 14:30:00,59.24479,0.9548609999999993,1.0528914031483279,6.510418,6.712967000000001,24.59499999999997,4810.8333333401415
2025-09-23 14:33:00,60.112849999999995,0.9259259999999996,1.037368017124201,6.481483,6.712967000000001,25.462999999999965,4810.883333340142
2025-09-23 14:36:00,60.503475,0.9259259999999996,1.0640549390003562,6.4236130000000005,6.712967000000001,24.884299999999996,4810.933333340142
2025-09-23 14:39:00,60.214119999999994,0.9548609999999993,1.0664223289844648,6.539348,6.770837,24.305499999999995,4810.983333340142
2025-09-23 14:42:00,60.185185,1.0995369999999998,1.0995394999615666,6.684023,6.684025999999999,24.884299999999996,4811.033333340142
2025-09-23 14:45:00,58.810765,1.070601,1.0850071797042757,6.712958,6.741897,23.7269,4811.083333340142
2025-09-23 14:48:00,57.884834999999995,1.070601,1.0706064999841616,6.712958,6.712967000000001,25.173699999999997,4811.133333340143
2025-09-23 14:51:00,56.72743,1.0416660000000002,1.056072894663559,6.712958,6.7419020000000005,23.726800000000026,4811.183333340143
2025-09-23 14:54:00,55.94618,1.0416660000000002,1.0703432396696493,6.684028,6.7419020000000005,24.0163,4811.233333340143
2025-09-23 14:57:00,56.351275,1.070601,1.0706064999841616,6.712958,6.712967000000001,24.30559999999997,4811.283333340143
2025-09-23 15:00:00,56.36574,1.0416659999999993,1.0416690000287496,6.626153,6.626157000000001,24.59499999999997,4811.333333340143
2025-09-23 15:03:00,56.814235,0.9548609999999993,1.0255011058878292,6.452548,6.597227,24.594899999999996,4811.3833333401435
2025-09-23 15:06:00,56.45255,1.0127309999999996,1.0555416274298122,6.481478,6.568287,24.59499999999997,4811.433333340144
2025-09-23 15:09:00,55.917245,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,24.884199999999964,4811.483333340144
