Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-23 15:12:00,54.918980000000005,1.0416660000000002,1.0416689999781532,6.626158,6.626162,24.01619999999997,4811.533333340144
2025-09-23 15:15:00,55.092595,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,24.88420000000002,4811.583333340144
2025-09-23 15:18:00,54.70197,1.070601,1.0413985205938951,6.684028,6.626157000000001,23.7269,4811.633333340144
2025-09-23 15:21:00,53.993055,1.0416660000000002,1.0271310696058327,6.684028,6.655092000000001,23.4375,4811.683333340145
2025-09-23 15:24:00,53.79051,1.070601,1.0414036145040062,6.712958,6.655097,23.1481,4811.733333340145
2025-09-23 15:27:00,53.168405,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,23.72679999999997,4811.783333340145
2025-09-23 15:30:00,52.560765,1.0995369999999998,1.0405970153180852,6.7129639999999995,6.597227,23.4375,4811.833333340145
2025-09-23 15:33:00,53.11053,1.1574080000000002,1.0528899306383288,6.7129639999999995,6.510415999999999,23.4375,4811.883333340145
2025-09-23 15:36:00,51.475695,1.0995369999999998,1.01024958875157,6.684024000000001,6.510417,24.305500000000052,4811.9333333401455
2025-09-23 15:39:00,50.82465,1.0995369999999998,1.0102442895924673,6.655094,6.481477,22.569500000000005,4811.983333340146
2025-09-23 15:42:00,50.4919,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,22.280100000000004,4812.033333340146
2025-09-23 15:45:00,48.91493,1.1284720000000004,1.0083073482350051,6.712964,6.481482000000001,22.56940000000003,4812.083333340146
2025-09-23 15:48:00,48.87153,1.1863419999999998,1.0349342286315115,6.741899,6.452547000000001,23.4375,4812.133333340146
2025-09-23 15:51:00,48.14815,1.157407,1.0058020094915903,6.655094000000001,6.365737000000001,24.01619999999997,4812.183333340146
2025-09-23 15:54:00,48.495375,1.157407,1.02167395273498,6.712964,6.452547000000001,22.8587,4812.233333340147
2025-09-23 15:57:00,48.379625000000004,1.157407,1.037363386568298,6.655094000000001,6.4236070000000005,21.990800000000036,4812.283333340147
2025-09-23 16:00:00,48.104749999999996,1.157407,1.0216739527349787,6.741894000000001,6.481477,22.28000000000003,4812.333333340147
2025-09-23 16:03:00,48.119209999999995,1.157407,1.0216739527349787,6.741894000000001,6.481477,24.305600000000027,4812.383333340147
2025-09-23 16:06:00,48.177085,1.157407,1.0058020094915903,6.712964,6.4236070000000005,21.990800000000036,4812.433333340147
2025-09-24 08:21:00,66.34837999999999,1.6782409999999999,1.154027161118881,7.031249000000001,6.105328,24.88420000000002,4812.433333340147
2025-09-24 08:24:00,68.012155,1.186343,1.0664185308337761,6.655094,6.423611,26.33099999999996,4812.4833333401475
2025-09-24 08:27:00,65.740745,1.1284720000000004,1.1139443808342988,6.655094000000001,6.626162,26.04169999999999,4812.533333340148
2025-09-24 08:30:00,63.310185000000004,0.9259259999999996,1.0102488867328907,6.510418,6.684031999999999,25.752200000000016,4812.583333340148
2025-09-24 08:33:00,78.60243,0.3472219999999995,0.8809741662264405,4.658566,6.105324,30.092600000000004,4812.633333340148
2025-09-24 08:36:00,90.95775499999999,0.28935200000000005,1.0219894187651823,3.8483800000000006,6.047455,33.85419999999999,4812.683333340148
2025-09-24 08:39:00,86.096645,0.26041699999999945,0.9793588600725809,4.224538,6.423612,31.25,4812.733333340148
2025-09-24 08:42:00,86.40046,0.2893509999999999,0.9901138739568155,4.282406,6.365737000000001,32.407399999999996,4812.783333340149
2025-09-24 08:45:00,78.94964999999999,0.31828699999999976,0.9730702927797099,4.832179999999999,6.712963,27.77770000000004,4812.833333340149
2025-09-24 08:48:00,69.415505,0.49189799999999995,1.0161078078247987,5.468745999999999,6.799767999999999,27.488499999999988,4812.883333340149
2025-09-24 08:51:00,61.197915,0.5787040000000001,1.0011206721049728,5.787037,6.799773,24.305500000000052,4812.933333340149
2025-09-24 08:54:00,56.524885,0.7233799999999997,0.9965141658164083,5.9895819999999995,6.597222,25.17360000000002,4812.983333340149
2025-09-24 08:57:00,56.163195,0.6655089999999992,0.9248809845205005,5.700235999999999,6.278937000000001,23.4375,4813.0333333401495
2025-09-24 09:00:00,56.409144999999995,0.6365739999999995,0.9067101422481533,5.613431,6.221067,21.99079999999998,4813.08333334015
2025-09-24 09:03:00,54.93345,0.7523150000000003,0.9277184615424305,5.815977,6.192132,23.1481,4813.13333334015
2025-09-24 09:06:00,52.994789999999995,0.868055,0.965791293744528,6.018517,6.221062000000001,21.990700000000004,4813.18333334015
2025-09-24 09:09:00,51.86632,0.9259259999999996,0.9545667175262131,6.1631979999999995,6.221062000000001,21.99079999999998,4813.23333334015
2025-09-24 09:12:00,51.93866,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,24.30559999999997,4813.28333334015
2025-09-24 09:15:00,51.86632,1.0416659999999993,0.9826633341813269,6.394672999999999,6.278937000000001,24.016200000000026,4813.333333340151
2025-09-24 09:18:00,53.41435,0.9548610000000002,0.96925949887613,6.192127,6.221066,24.01619999999997,4813.383333340151
2025-09-24 09:21:00,58.362265,0.6365739999999995,0.9299753854637969,5.4976840000000005,6.163190000000001,24.594899999999996,4813.433333340151
2025-09-24 09:24:00,77.256945,0.28935200000000005,0.908768485264529,4.13773,5.931708,28.35650000000004,4813.483333340151
2025-09-24 09:27:00,87.55787000000001,0.2025459999999999,0.9906294377002747,3.616897,6.22106,31.82860000000005,4813.533333340151
2025-09-24 09:30:00,87.731485,0.2025459999999999,0.997744833091679,3.877314,6.510417,32.117999999999995,4813.5833333401515
2025-09-24 09:33:00,79.296875,0.26041699999999945,1.0102138506767149,4.369214,6.684023,28.93520000000001,4813.633333340152
2025-09-24 09:36:00,71.831595,0.31828700000000065,0.9814046159057411,4.832175,6.741897999999999,26.33099999999996,4813.683333340152
2025-09-24 09:39:00,63.642939999999996,0.43402799999999964,0.9960116896591883,5.381946,6.857638000000001,25.75229999999999,4813.733333340152
2025-09-24 09:42:00,54.456015,0.6944439999999998,1.0018727596806434,6.105327,6.799773,24.016200000000026,4813.783333340152
2025-09-24 09:45:00,51.15741,0.8680559999999993,0.9522276262864955,6.249998,6.423612,25.462999999999965,4813.833333340152
2025-09-24 09:48:00,50.434025,0.9259259999999996,0.9686808740812726,6.134263,6.221067,24.016200000000026,4813.883333340153
2025-09-24 09:51:00,49.652775,0.8969909999999999,0.9397283342963273,6.105322999999999,6.192132,23.7269,4813.933333340153
2025-09-24 09:54:00,49.797455,0.983797,0.9837944999923821,6.134263,6.134256000000001,22.280100000000004,4813.983333340153
2025-09-24 09:57:00,49.927665000000005,0.9548609999999993,0.9692545482599138,6.1631979999999995,6.192127000000001,23.4375,4814.033333340153
2025-09-24 10:00:00,49.75405000000001,0.9548609999999993,0.9835127697449729,6.221067999999999,6.278937000000001,23.1481,4814.083333340153
2025-09-24 10:03:00,50.752314999999996,0.983797,0.9692575086799421,6.336803000000001,6.307866000000001,23.148199999999974,4814.1333333401535
2025-09-24 10:06:00,52.025465,0.8680560000000002,0.9792385573334423,6.1342620000000005,6.365736,23.7269,4814.183333340154
2025-09-24 10:09:00,52.864585000000005,0.7523149999999994,0.9529113049870285,6.047452,6.481477,24.30559999999997,4814.233333340154
2025-09-24 10:12:00,55.107060000000004,0.7233799999999997,0.9603724990662019,5.8738459999999995,6.3946760000000005,24.594900000000052,4814.283333340154
2025-09-24 10:15:00,58.535880000000006,0.5497680000000003,0.9377532162972867,5.439813999999999,6.365735999999999,24.305600000000027,4814.333333340154
2025-09-24 10:18:00,57.971645,0.5208329999999997,0.9481667168396325,5.410880000000001,6.452547000000001,24.01619999999997,4814.383333340154
2025-09-24 10:21:00,51.793985,0.7233790000000004,0.9724987241982538,6.018522000000001,6.568283,24.594899999999996,4814.433333340155
2025-09-24 10:24:00,50.18808,0.8969909999999999,0.9675245366615165,6.250003,6.394672000000001,23.1481,4814.483333340155
2025-09-24 10:27:00,50.01447,0.8969899999999997,0.9397229690018151,6.221067000000001,6.307867,21.70139999999998,4814.533333340155
2025-09-24 10:30:00,49.797455,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,24.01619999999997,4814.583333340155
2025-09-24 10:33:00,49.75405000000001,1.0127309999999996,0.99819662473511,6.3657379999999995,6.336807,24.01619999999997,4814.633333340155
2025-09-24 10:36:00,48.91493,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,23.148199999999974,4814.6833333401555
2025-09-24 10:39:00,49.117475,1.070601,1.0116282408396378,6.539348,6.4236070000000005,21.990700000000004,4814.733333340156
2025-09-24 10:42:00,48.495375,1.070601,1.0116282408396378,6.539348,6.4236070000000005,23.148199999999974,4814.783333340156
2025-09-24 10:45:00,48.162615,1.0995369999999998,0.9948303321913989,6.684024000000001,6.481477,22.569500000000005,4814.833333340156
2025-09-24 10:48:00,47.019675,1.1863419999999998,1.0189247656615732,6.741899,6.4236070000000005,21.990700000000004,4814.883333340156
2025-09-24 10:51:00,46.368635,1.1863419999999998,1.018930329621651,6.770829000000001,6.452547000000001,22.858799999999974,4814.933333340156
2025-09-24 10:54:00,47.164355,1.2152780000000005,1.048092462354231,6.741894000000001,6.4236059999999995,22.85880000000003,4814.983333340157
2025-09-24 10:57:00,46.455439999999996,1.0995369999999998,0.979243964469441,6.684024000000001,6.452547000000001,22.85889999999995,4815.033333340157
2025-09-24 11:00:00,46.26736,1.070601,0.9657890762189081,6.626158,6.4236070000000005,21.701300000000003,4815.083333340157
2025-09-24 11:03:00,45.97801,1.070601,0.9812380769492995,6.626158,6.452547000000001,22.569399999999973,4815.133333340157
2025-09-24 11:06:00,47.019675,1.070601,0.9812380769492995,6.539348,6.365737000000001,21.12270000000001,4815.183333340157
2025-09-24 11:09:00,46.903940000000006,1.070601,0.9657890762189081,6.510418,6.307867,21.990700000000004,4815.2333333401575
2025-09-24 11:12:00,46.730329999999995,1.0995369999999998,1.0102442895924684,6.481482999999999,6.307866000000001,21.990700000000004,4815.283333340158
2025-09-24 11:15:00,48.640045,1.070602,1.0265853098645195,6.452547999999999,6.365736,22.85880000000003,4815.333333340158
2025-09-24 11:18:00,48.350695,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,22.280100000000004,4815.383333340158
2025-09-24 11:21:00,50.36169,0.983797,0.9981946149332532,6.336803000000001,6.365736,23.14820000000003,4815.433333340158
2025-09-24 11:24:00,48.958335000000005,0.9259259999999996,0.9826631770297534,6.365738,6.481482000000001,22.85880000000003,4815.483333340158
2025-09-24 11:27:00,49.52257,0.9259259999999996,0.9686808740812726,6.394673,6.481477,22.56940000000003,4815.533333340159
2025-09-24 11:30:00,49.20428,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,22.569399999999973,4815.583333340159
2025-09-24 11:33:00,48.755790000000005,0.9259259999999996,0.9826583676851693,6.365742999999999,6.481477,22.280100000000004,4815.633333340159
2025-09-24 11:36:00,48.292825,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,22.56940000000003,4815.683333340159
2025-09-24 11:39:00,48.032405,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,20.543999999999983,4815.733333340159
2025-09-24 11:42:00,47.931135,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,23.7269,4815.7833333401595
2025-09-24 11:45:00,47.569445,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,21.701499999999953,4815.83333334016
2025-09-24 11:48:00,47.381365,0.9259259999999996,0.9545667175262135,6.250003,6.307867,22.280099999999948,4815.88333334016
2025-09-24 11:51:00,47.381370000000004,0.9548609999999993,,6.307867999999999,6.307867,21.12270000000001,4815.93333334016
2025-09-24 11:54:00,47.04861,1.0127309999999996,0.9686834205770039,6.423608000000001,6.336807,22.858799999999974,4815.98333334016
2025-09-24 11:57:00,47.931135,1.0995369999999998,1.0254991496419803,6.510413,6.365736,23.1481,4816.03333334016
2025-09-24 12:00:00,46.064814999999996,1.070602,0.9812385487203243,6.568284,6.394672000000001,22.858799999999974,4816.083333340161
2025-09-24 12:03:00,45.760999999999996,1.157407,1.0058020094915903,6.712964,6.4236070000000005,22.280100000000004,4816.133333340161
2025-09-24 12:06:00,45.8044,1.0995369999999998,0.9634709439602003,6.597224000000001,6.336807,21.990800000000036,4816.183333340161
2025-09-24 12:09:00,46.3397,1.0995369999999998,0.9792385460586167,6.5393539999999994,6.307867,22.569399999999973,4816.233333340161
2025-09-24 12:12:00,46.310765,1.070601,0.9812380769492995,6.539348,6.365737000000001,22.569500000000005,4816.283333340161
2025-09-24 12:15:00,46.137155,1.070601,0.9657890762189081,6.510418,6.307867,22.569500000000005,4816.3333333401615
2025-09-24 12:18:00,46.267354999999995,1.0995369999999998,0.979243964469441,6.510414000000001,6.278937000000001,20.543999999999983,4816.383333340162
2025-09-24 12:21:00,45.486104999999995,1.157407,1.005807525528706,6.568284000000001,6.278937000000001,21.70139999999998,4816.433333340162
2025-09-24 12:24:00,46.180555,1.2152780000000005,0.9990793933666848,6.712964,6.307866000000001,23.148199999999974,4816.483333340162
2025-09-24 12:27:00,45.269095,1.1863419999999998,1.0027324177165833,6.655089,6.307867,21.701499999999953,4816.533333340162
2025-09-24 12:30:00,45.3125,1.1863419999999998,0.9863360416862826,6.684029000000001,6.307867,20.833399999999983,4816.583333340162
2025-09-24 12:33:00,45.442705000000004,1.1863419999999998,1.0027324177165833,6.684029000000001,6.336807,22.279999999999973,4816.633333340163
2025-09-24 12:36:00,45.587385,1.157407,1.0058020094915903,6.712964,6.4236070000000005,21.990700000000004,4816.683333340163
2025-09-24 12:39:00,45.963544999999996,1.157407,1.005807525528706,6.741894000000001,6.452547000000001,22.569500000000005,4816.733333340163
2025-09-24 12:42:00,46.70139,1.1574080000000002,0.9897499651049315,6.684024000000001,6.365736,23.726800000000026,4816.783333340163
2025-09-24 12:45:00,46.064814999999996,1.157407,1.0058020094915903,6.712964,6.4236070000000005,21.990700000000004,4816.833333340163
2025-09-24 12:48:00,46.16609,1.2152780000000005,1.0319470930819215,6.655094000000001,6.307866000000001,22.8587,4816.8833333401635
2025-09-24 12:51:00,44.892945,1.1284720000000004,0.9766636713430561,6.655094000000001,6.365742,21.70139999999998,4816.933333340164
2025-09-24 12:54:00,45.92014,1.157407,0.9897495146561712,6.6261540000000005,6.307867,24.594899999999996,4816.983333340164
2025-09-24 12:57:00,44.502309999999994,1.157407,0.9735012071924961,6.568284000000001,6.221067,21.41210000000001,4817.033333340164
2025-09-24 13:00:00,45.081015,1.157407,0.9897495146561723,6.597224,6.278937000000001,22.858799999999974,4817.083333340164
2025-09-24 13:03:00,44.560185000000004,1.0995369999999998,0.9634709439602003,6.423614000000001,6.163197,22.569500000000005,4817.133333340164
2025-09-24 13:06:00,45.413775,1.070601,0.9657944448749264,6.423608,6.221067,22.280100000000004,4817.183333340165
2025-09-24 13:09:00,46.151619999999994,1.1284720000000004,0.9925746075618237,6.510418,6.249995999999999,23.4375,4817.233333340165
2025-09-24 13:12:00,46.88947,1.1284720000000004,1.0238599080479616,6.568288000000001,6.365736,21.990700000000004,4817.283333340165
2025-09-24 13:15:00,45.55844999999999,1.070601,0.9965116256714995,6.568288000000001,6.4236070000000005,20.83330000000001,4817.333333340165
2025-09-24 13:18:00,45.572915,1.0995369999999998,0.9948303321913989,6.684024000000001,6.481477,21.412000000000035,4817.383333340165
2025-09-24 13:21:00,45.38484,1.0995369999999998,0.979243964469441,6.684024000000001,6.452547000000001,22.279999999999973,4817.4333333401655
2025-09-24 13:24:00,45.96354,1.0995369999999998,0.9792385460586167,6.539353,6.307866000000001,22.8587,4817.483333340166
2025-09-24 13:27:00,46.614580000000004,1.0127319999999997,0.9835132404638537,6.423608,6.365736,21.70139999999998,4817.533333340166
2025-09-24 13:30:00,48.061345,0.983797,0.9692575086799421,6.336803000000001,6.307866000000001,23.4375,4817.583333340166
2025-09-24 13:33:00,47.30903,0.9548609999999993,0.9692594988761317,6.307867999999999,6.336807,22.279999999999973,4817.633333340166
2025-09-24 13:36:00,47.077545,0.9548609999999993,,6.365738,6.365737000000001,21.12270000000001,4817.683333340166
2025-09-24 13:39:00,47.236685,1.0127309999999996,0.9835127501282073,6.336808,6.278937000000001,22.858799999999974,4817.733333340167
2025-09-24 13:42:00,47.077545,1.0127309999999996,0.9536912495074982,6.336808,6.221067,22.28019999999998,4817.783333340167
2025-09-24 13:45:00,46.730329999999995,1.0416659999999993,0.9522225515437535,6.365743,6.192127000000001,21.412000000000035,4817.833333340167
2025-09-24 13:48:00,46.961805,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,21.70139999999998,4817.883333340167
2025-09-24 13:51:00,46.860535,1.0127309999999996,0.9835127501282073,6.3657379999999995,6.307867,20.254599999999982,4817.933333340167
2025-09-24 13:54:00,47.3669,1.0127309999999996,0.99819662473511,6.481478,6.452547000000001,22.569500000000005,4817.9833333401675
2025-09-24 13:57:00,46.440975,1.0127309999999996,0.9686782678158037,6.452547999999999,6.365737000000001,22.280100000000004,4818.033333340168
2025-09-24 14:00:00,45.876735,1.0127309999999996,0.9686782678158037,6.452547999999999,6.365737000000001,22.569499999999948,4818.083333340168
2025-09-24 14:03:00,45.269095,1.0416659999999993,0.9675268666782143,6.481482999999999,6.336807,22.280100000000004,4818.133333340168
2025-09-24 14:06:00,44.2853,1.070601,1.0116282408396378,6.539348,6.4236070000000005,22.85880000000003,4818.183333340168
2025-09-24 14:09:00,44.41551,1.0416659999999993,0.9675268666782143,6.510413,6.365737000000001,21.990800000000036,4818.233333340168
2025-09-24 14:12:00,44.082755,1.0416659999999993,0.952227869783947,6.452543,6.278937000000001,21.701499999999953,4818.283333340169
2025-09-25 07:45:00,58.043985,1.2442130000000002,1.3838495760276541,5.758102000000001,6.047449,29.803200000000004,4818.283333340169
2025-09-25 07:48:00,77.314815,1.273148,1.0741147409585243,6.192132999999999,5.815975,25.75230000000002,4818.333333340169
2025-09-25 07:51:00,89.29398,1.244212,1.1245038714815765,5.931717,5.700234999999999,33.27539999999999,4818.383333340169
2025-09-25 07:54:00,89.930555,0.9259260000000005,1.0373680171242012,5.613422,5.844906,31.828700000000026,4818.433333340169
2025-09-25 07:57:00,86.66087999999999,0.8101850000000006,0.9734952629639663,5.179402,5.526617,31.53940000000003,4818.483333340169
2025-09-25 08:00:00,80.59895499999999,0.7523140000000001,0.9529107195795008,5.150467,5.584492999999999,29.803200000000004,4818.5333333401695
2025-09-25 08:03:00,79.67303,0.9548610000000002,0.9976371085085597,5.2951369999999995,5.381945999999999,29.224499999999978,4818.58333334017
2025-09-25 08:06:00,78.13947,0.868055,0.9792380154936645,5.208336999999999,5.439812000000001,29.513999999999953,4818.63333334017
2025-09-25 08:09:00,76.37442,0.8391200000000003,1.0027359933647895,5.642357,5.989587,30.382000000000005,4818.68333334017
2025-09-25 08:12:00,74.20428000000001,0.868055,1.0577059193766716,5.9027769999999995,6.307872000000001,28.06710000000004,4818.73333334017
2025-09-25 08:15:00,73.66898499999999,0.8969899999999997,1.0611500003919658,6.163196999999999,6.510417,27.488499999999988,4818.78333334017
2025-09-25 08:18:00,76.721645,0.694445,1.0591804641374398,5.7002310000000005,6.539356,29.80329999999998,4818.833333340171
2025-09-25 08:21:00,74.26214999999999,0.78125,1.068106341072158,6.018522,6.655092000000001,27.488400000000013,4818.883333340171
2025-09-25 08:24:00,72.69964999999999,0.8391200000000003,1.0910170823977856,6.192132000000001,6.7419020000000005,27.777799999999957,4818.933333340171
2025-09-25 08:27:00,72.33796,0.868055,1.0830974799463715,6.278932000000001,6.741897,28.06710000000004,4818.983333340171
2025-09-25 08:30:00,71.93287000000001,0.868055,1.0830974799463722,6.3368020000000005,6.799767000000001,26.90979999999996,4819.033333340171
2025-09-25 08:33:00,72.858795,0.868055,1.095662096341159,6.365742000000001,6.857637,27.199100000000044,4819.0833333401715
2025-09-25 08:36:00,73.36516,0.8101849999999997,1.0858136230988618,6.307872000000001,6.915507,28.067199999999957,4819.133333340172
2025-09-25 08:39:00,75.07233500000001,0.78125,1.091912283109979,6.163195999999999,6.857635999999999,27.488400000000013,4819.183333340172
2025-09-25 08:42:00,75.289355,0.78125,1.080047148690853,6.278937000000001,6.944447,28.06710000000004,4819.233333340172
2025-09-25 08:45:00,74.609375,0.868055,1.1328801650306521,6.365742000000001,6.944447,28.64580000000001,4819.283333340172
2025-09-25 08:48:00,75.81018499999999,0.78125,1.0919163723070415,6.192126,6.886576,30.38190000000003,4819.333333340172
2025-09-25 08:51:00,75.95486500000001,0.7233799999999997,1.0782144621532135,6.1631920000000004,6.973382,28.356400000000008,4819.383333340173
2025-09-25 08:54:00,72.98900499999999,0.8391200000000003,1.1154932638543633,6.394677000000001,7.002317,26.909700000000043,4819.433333340173
2025-09-25 08:57:00,71.25289,0.868055,1.108148640943777,6.452547,6.973382,25.173599999999965,4819.483333340173
2025-09-25 09:00:00,70.90567,0.868055,1.0830974799463722,6.481482,6.944447,26.331099999999992,4819.533333340173
2025-09-25 09:03:00,71.19502,0.8680560000000002,1.1081492294199358,6.365742,6.886576,27.777799999999957,4819.583333340173
2025-09-25 09:06:00,69.96528,0.868055,1.1328801650306521,6.394677000000001,6.973382,26.04159999999996,4819.6333333401735
2025-09-25 09:09:00,67.79514,0.8969909999999999,1.0869850775179428,6.539352999999999,6.944442,26.331000000000017,4819.683333340174
2025-09-25 09:12:00,67.65046,0.9548610000000002,1.1195161475411088,6.539347,6.886576,26.620400000000018,4819.733333340174
2025-09-25 09:15:00,68.04109,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,25.46289999999999,4819.783333340174
2025-09-25 09:18:00,71.51330999999999,0.8101849999999997,1.1218111826845967,6.221066,6.9155109999999995,27.488400000000013,4819.833333340174
2025-09-25 09:21:00,70.138885,0.78125,1.080047148690853,6.307872000000001,6.973382,26.04169999999999,4819.883333340174
2025-09-25 09:24:00,68.72106500000001,0.8969909999999999,1.11246672282977,6.510413000000001,6.973382,26.620299999999986,4819.933333340175
2025-09-25 09:27:00,67.824075,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.620400000000018,4819.983333340175
2025-09-25 09:30:00,69.024885,0.8680560000000002,1.0704484054574293,6.394672000000001,6.828706,27.488400000000013,4820.033333340175
2025-09-25 09:33:00,66.76794,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.04169999999999,4820.083333340175
2025-09-25 09:36:00,66.57986,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.04169999999999,4820.133333340175
2025-09-25 09:39:00,66.362845,0.9548609999999993,1.1063864665921428,6.539348,6.857637,25.463000000000022,4820.1833333401755
2025-09-25 09:42:00,66.44964999999999,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,25.462999999999965,4820.233333340176
2025-09-25 09:45:00,66.1603,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.620400000000018,4820.283333340176
2025-09-25 09:48:00,65.914355,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,24.884299999999996,4820.333333340176
2025-09-25 09:51:00,65.769675,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,24.595000000000027,4820.383333340176
2025-09-25 09:54:00,65.43692,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.75229999999999,4820.433333340176
2025-09-25 09:57:00,64.46759,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.75229999999999,4820.483333340177
2025-09-25 10:00:00,63.932295,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.462999999999965,4820.533333340177
2025-09-25 10:03:00,63.975695,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.04169999999999,4820.583333340177
2025-09-25 10:06:00,65.784145,1.0127319999999997,1.1109312786239827,6.684028,6.886576,26.331000000000017,4820.633333340177
2025-09-25 10:09:00,65.81308,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.04169999999999,4820.683333340177
2025-09-25 10:12:00,65.27778,1.070602,1.1274821149176488,6.944444000000001,7.060182,24.594899999999996,4820.7333333401775
2025-09-25 10:15:00,64.81481500000001,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,25.75229999999999,4820.783333340178
2025-09-25 10:18:00,64.39525499999999,1.070601,1.0992826475971222,6.9444479999999995,7.002317,26.331099999999992,4820.833333340178
2025-09-25 10:21:00,64.77141,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.04169999999999,4820.883333340178
2025-09-25 10:24:00,64.25058,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.04159999999996,4820.933333340178
2025-09-25 10:27:00,63.990159999999996,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,24.884199999999964,4820.983333340178
2025-09-25 10:30:00,63.715275,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,24.884299999999996,4821.033333340179
2025-09-25 10:33:00,63.831015,1.070601,1.1134425553881675,6.915508000000001,7.002317,24.884299999999996,4821.083333340179
2025-09-25 10:36:00,64.87268499999999,1.1284720000000004,1.1139443808342988,6.915508000000001,6.886576,24.884299999999996,4821.133333340179
2025-09-25 10:39:00,63.94676,1.0416659999999993,1.0985180949059206,6.799773,6.915507,24.884299999999996,4821.183333340179
2025-09-25 10:42:00,63.990159999999996,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.752400000000023,4821.233333340179
2025-09-25 10:45:00,65.162035,1.070602,1.1274821149176488,6.741898,6.857635999999999,26.90979999999996,4821.2833333401795
2025-09-25 10:48:00,65.407985,1.0127319999999997,1.0972489161812227,6.684028,6.857635999999999,26.041600000000017,4821.33333334018
2025-09-25 10:51:00,65.19097500000001,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.331099999999992,4821.38333334018
2025-09-25 10:54:00,65.66839999999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.04169999999999,4821.43333334018
2025-09-25 10:57:00,66.03009499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.620299999999986,4821.48333334018
2025-09-25 11:00:00,66.99942,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.620299999999986,4821.53333334018
2025-09-25 11:03:00,67.65046,1.0127319999999997,1.124504009006477,6.741897999999999,6.973376,25.75229999999999,4821.583333340181
2025-09-25 11:06:00,66.98495500000001,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.909699999999987,4821.633333340181
2025-09-25 11:09:00,66.23263499999999,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.04169999999999,4821.683333340181
2025-09-25 11:12:00,65.350115,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.62039999999996,4821.733333340181
2025-09-25 11:15:00,64.149305,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.331000000000017,4821.783333340181
2025-09-25 11:18:00,63.5272,1.0127309999999996,1.110930746799627,6.886573,7.089122000000001,25.463000000000022,4821.8333333401815
2025-09-25 11:21:00,63.324655,1.0416659999999993,1.09852292383706,6.886573,7.002317,25.173699999999997,4821.883333340182
2025-09-25 11:24:00,62.78935,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,24.884299999999996,4821.933333340182
2025-09-25 11:27:00,63.38252,1.070602,1.1134381960781543,6.770838,6.857635999999999,26.331000000000017,4821.983333340182
2025-09-25 11:30:00,63.29572,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,26.04169999999999,4822.033333340182
2025-09-25 11:33:00,64.49652499999999,1.070602,1.1134381960781543,6.770838,6.857635999999999,25.75229999999999,4822.083333340182
2025-09-25 11:36:00,63.10764,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.909700000000043,4822.133333340183
2025-09-25 11:39:00,62.818285,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.17360000000002,4822.183333340183
2025-09-25 11:42:00,63.151044999999996,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,25.17360000000002,4822.233333340183
2025-09-25 11:45:00,63.368055,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,24.884299999999996,4822.283333340183
2025-09-25 11:48:00,63.990165,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.46289999999999,4822.333333340183
2025-09-25 11:51:00,65.24884499999999,1.0127319999999997,1.1109312786239827,6.741897999999999,6.944445999999999,26.62039999999996,4822.3833333401835
2025-09-25 11:54:00,64.568865,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.75229999999999,4822.433333340184
2025-09-25 11:57:00,64.163775,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.173699999999997,4822.483333340184
2025-09-25 12:00:00,63.45486,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.46289999999999,4822.533333340184
2025-09-25 12:03:00,62.818285,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.462900000000047,4822.583333340184
2025-09-25 12:06:00,62.717015,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,25.462999999999965,4822.633333340184
2025-09-25 12:09:00,62.919560000000004,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.17360000000002,4822.683333340185
2025-09-25 12:12:00,63.0787,1.070602,1.1134430686394414,6.799767999999999,6.886576,26.620299999999986,4822.733333340185
2025-09-25 12:15:00,63.44039,0.9259259999999996,1.0507612180697712,6.684033,6.944447,25.17360000000002,4822.783333340185
2025-09-25 12:18:00,68.055555,0.78125,1.0681104797373666,6.249996,6.886575999999999,26.620300000000043,4822.833333340185
2025-09-25 12:21:00,74.94212999999999,0.5208330000000005,0.9993054689120336,5.700234000000001,6.886571,29.224500000000035,4822.883333340185
2025-09-25 12:24:00,77.70544,0.5497690000000004,1.08217345380878,5.642365000000001,6.973376,29.51389999999998,4822.9333333401855
2025-09-25 12:27:00,73.84259499999999,0.6655099999999994,1.1165485793451613,6.076392,7.146992000000001,28.356499999999983,4822.983333340186
2025-09-25 12:30:00,68.09896,0.868055,1.120555280864184,6.655088,7.2048630000000005,26.620400000000018,4823.033333340186
2025-09-25 12:33:00,64.684605,1.0127319999999997,1.1245040090064762,6.944444000000001,7.175922,26.041600000000017,4823.083333340186
2025-09-25 12:36:00,63.642939999999996,1.070602,1.1274821149176488,7.002314,7.118052,25.463000000000022,4823.133333340186
2025-09-25 12:39:00,62.5,1.070602,1.1134381960781536,6.973383999999999,7.060182,24.594899999999996,4823.183333340186
2025-09-25 12:42:00,61.60301,1.070602,1.0992831564874896,6.973383999999999,7.031251999999999,24.01619999999997,4823.233333340187
2025-09-25 12:45:00,61.41493,1.070601,1.0992826475971222,6.857638,6.915507,26.620400000000018,4823.283333340187
2025-09-25 12:48:00,61.37153000000001,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.173599999999965,4823.333333340187
2025-09-25 12:51:00,60.21412,1.070602,1.085002728328287,6.8576440000000005,6.886572,24.884299999999996,4823.383333340187
2025-09-25 12:54:00,60.46007,1.070601,1.085002223854825,6.828708000000001,6.857637,24.01619999999997,4823.433333340187
2025-09-25 12:57:00,58.810765,1.1284720000000004,1.0844930979870975,6.886574,6.799772,25.462900000000047,4823.4833333401875
2025-09-25 13:00:00,58.463539999999995,1.157407,1.1134405803706986,6.944444,6.857637,24.594899999999996,4823.533333340188
2025-09-25 13:03:00,58.029515,1.0995369999999998,1.0555396537250246,6.8865739999999995,6.799767000000001,24.01619999999997,4823.583333340188
2025-09-25 13:06:00,57.69676,1.070601,1.0850071797042808,6.857638,6.886577000000001,24.01619999999997,4823.633333340188
2025-09-25 13:09:00,57.306135,1.070601,1.0413985205938951,6.857638,6.799767000000001,24.305600000000027,4823.683333340188
2025-09-25 13:12:00,57.364005,1.070601,1.056070453878358,6.799768,6.770837,24.016200000000026,4823.733333340188
2025-09-25 13:15:00,57.46528000000001,1.070601,1.0560654078975726,6.828708000000001,6.799767000000001,24.016200000000026,4823.783333340189
2025-09-25 13:18:00,57.016785,1.070601,1.056070453878358,6.770828,6.741897,23.72679999999997,4823.833333340189
2025-09-25 13:21:00,56.872105,1.070601,1.0413985205938943,6.799768,6.741897,25.17360000000002,4823.883333340189
2025-09-25 13:24:00,56.43808,1.157407,1.0834600562237735,6.886574,6.741897,23.1481,4823.933333340189
2025-09-25 13:27:00,55.830439999999996,1.157407,1.052894797859723,6.886569,6.684031999999999,23.4375,4823.983333340189
2025-09-25 13:30:00,55.989580000000004,1.1863419999999998,1.0507643163213145,6.915509,6.655097,24.016200000000026,4824.0333333401895
2025-09-25 13:33:00,56.018515,1.157407,1.068254394063252,6.886574,6.712967000000001,22.56940000000003,4824.08333334019
2025-09-25 13:36:00,56.26447,1.157407,1.068254394063252,6.886574,6.712967000000001,24.59480000000002,4824.13333334019
2025-09-25 13:39:00,56.018515,1.1863419999999998,1.0507643163213145,6.915509,6.655097,23.1481,4824.18333334019
2025-09-25 13:42:00,55.917245,1.2152769999999995,1.0798410012188466,6.973384,6.712967000000001,23.4375,4824.23333334019
2025-09-25 13:45:00,57.291669999999996,1.273148,1.1222651143651936,7.002313999999999,6.712966,23.72679999999997,4824.28333334019
2025-09-25 13:48:00,56.901044999999996,1.2442130000000002,1.1245043388681224,7.031249000000001,6.799766,24.884299999999996,4824.333333340191
2025-09-25 13:51:00,57.291665,1.1863419999999998,1.0972488105671134,7.031249000000001,6.857637,24.01619999999997,4824.383333340191
2025-09-25 13:54:00,57.306135,1.1863419999999998,1.0972488105671134,7.031249000000001,6.857637,24.594899999999996,4824.433333340191
2025-09-25 13:57:00,57.595485,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,24.594899999999996,4824.483333340191
2025-09-25 14:00:00,57.421875,1.1863419999999998,1.0972488105671134,6.9444490000000005,6.770837,24.305600000000027,4824.533333340191
2025-09-25 14:03:00,56.7853,1.1863419999999998,1.0972488105671139,6.9733789999999996,6.799767000000001,24.88420000000002,4824.5833333401915
2025-09-25 14:06:00,56.2934,1.157407,1.0834600562237735,6.944444,6.799767000000001,24.594899999999996,4824.633333340192
2025-09-25 14:09:00,56.97338,1.2152780000000005,1.0954669856602388,6.944444,6.712966,24.01619999999997,4824.683333340192
2025-09-25 14:12:00,57.08912,1.0995369999999998,1.0555396537250243,6.8576440000000005,6.770837,24.016200000000026,4824.733333340192
2025-09-25 14:15:00,57.87037,1.1574080000000002,1.0834605346918549,6.8576440000000005,6.712966,24.01610000000005,4824.783333340192
2025-09-25 14:18:00,57.92824,1.157407,1.0834600562237735,6.915514000000001,6.770837,24.016200000000026,4824.833333340192
2025-09-25 14:21:00,59.143515,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,25.173699999999997,4824.883333340193
2025-09-25 14:24:00,59.895830000000004,1.2152780000000005,1.11092927307757,6.944444,6.7418960000000006,24.884299999999996,4824.933333340193
2025-09-25 14:27:00,59.548615,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,23.726800000000026,4824.983333340193
2025-09-25 14:30:00,59.505205000000004,1.070602,1.0560659033611912,6.8576440000000005,6.828702000000001,24.88420000000002,4825.033333340193
2025-09-25 14:33:00,60.026039999999995,1.070601,1.0850071797042808,6.857638,6.886577000000001,24.0163,4825.083333340193
2025-09-25 14:36:00,60.677085,1.070601,1.0850071797042808,6.857638,6.886577000000001,24.884299999999996,4825.1333333401935
2025-09-25 14:39:00,61.60301,1.1284720000000004,1.113944380834304,6.857638,6.828706,25.46289999999999,4825.183333340194
2025-09-25 14:42:00,61.41493,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.173699999999997,4825.233333340194
2025-09-25 14:45:00,61.226855,1.070601,1.0992826475971222,6.857638,6.915507,24.884299999999996,4825.283333340194
2025-09-25 14:48:00,61.950230000000005,1.1284720000000004,1.1139443808342988,6.915508000000001,6.886576,26.331000000000017,4825.333333340194
2025-09-25 14:51:00,61.863425,1.1284720000000004,1.1139443808342988,6.915508000000001,6.886576,26.04169999999999,4825.383333340194
2025-09-25 14:54:00,61.71875,1.0416659999999993,1.0703432396696497,6.886573,6.944447,24.884199999999964,4825.433333340195
2025-09-25 14:57:00,63.078705,1.070602,1.1134430686394414,6.799767999999999,6.886576,26.041600000000017,4825.483333340195
2025-09-25 15:00:00,62.876155,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,25.752300000000048,4825.533333340195
2025-09-25 15:03:00,63.33912,1.0127319999999997,1.0972489161812227,6.712968,6.886576,25.752399999999966,4825.583333340195
2025-09-25 15:06:00,63.440395,0.9548609999999993,1.0664176719518463,6.712968,6.944447,25.752399999999966,4825.633333340195
2025-09-25 15:09:00,63.33912,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.041600000000017,4825.6833333401955
2025-09-25 15:12:00,63.715275,1.0127319999999997,1.1109312786239827,6.741897999999999,6.944445999999999,26.331099999999992,4825.733333340196
2025-09-25 15:15:00,65.56712999999999,0.9259260000000005,1.1162498799749643,6.597222,7.002316,26.620400000000018,4825.783333340196
2025-09-25 15:18:00,65.32118,0.868055,1.070443442910227,6.626162000000001,7.060187000000001,25.462999999999965,4825.833333340196
2025-09-25 15:21:00,66.78241,0.7523149999999994,1.0501561930036207,6.365741999999999,7.0312470000000005,26.04169999999999,4825.883333340196
2025-09-25 15:24:00,69.19849500000001,0.7233799999999997,1.0667467211354027,6.163196,6.944445999999999,28.067200000000014,4825.933333340196
2025-09-25 15:27:00,69.53125,0.7233789999999996,1.078209857821292,6.221066,7.0312470000000005,26.909699999999987,4825.983333340197
2025-09-25 15:30:00,69.791665,0.78125,1.1154400952457861,6.278937000000001,7.0312470000000005,27.199099999999987,4826.033333340197
2025-09-25 15:33:00,65.17650499999999,0.9548609999999993,1.1195161475411088,6.741892999999999,7.089122,26.04169999999999,4826.083333340197
2025-09-25 15:36:00,63.671875,1.0127309999999996,1.09724838873396,6.886573,7.060182,25.462999999999965,4826.133333340197
2025-09-25 15:39:00,62.861689999999996,1.0127309999999996,1.09724838873396,6.886573,7.060182,25.752400000000023,4826.183333340197
2025-09-25 15:42:00,62.58681,1.0416659999999993,1.0703432396696497,6.886573,6.944447,25.46289999999999,4826.2333333401975
2025-09-25 15:45:00,64.23611500000001,0.9548610000000002,1.0664176719518466,6.6550970000000005,6.886576,26.04169999999999,4826.283333340198
2025-09-25 15:48:00,76.08507,0.5208329999999997,0.9789980193855444,5.439817999999999,6.5682849999999995,29.51389999999998,4826.333333340198
2025-09-25 15:51:00,84.44733500000001,0.4050920000000007,1.0604752551032133,5.005788000000001,6.799765999999999,30.960699999999974,4826.383333340198
2025-09-25 15:54:00,76.056135,0.5497680000000003,1.0821726664453875,5.758106,7.089117999999999,28.356499999999983,4826.433333340198
2025-09-25 15:57:00,68.76447,0.8391200000000003,1.1276213119954273,6.481478,7.1180579999999996,27.199099999999987,4826.483333340198
2025-09-25 16:00:00,64.699075,1.0127319999999997,1.1513536710892736,6.8865739999999995,7.175922,25.752300000000048,4826.533333340199
2025-09-25 16:03:00,63.33912,1.1284720000000004,1.15716585293023,7.146994,7.204861999999999,24.884299999999996,4826.583333340199
2025-09-25 16:06:00,61.83449,1.157407,1.1428784450218061,7.118059000000001,7.089122000000001,24.884299999999996,4826.633333340199
2025-09-25 16:09:00,61.03877,1.157407,1.1134405803706986,7.060188999999999,6.973382,24.594899999999996,4826.683333340199
2025-09-25 16:12:00,61.18344999999999,1.1863419999999998,1.1124395672736738,7.089119,6.944447,24.884299999999996,4826.733333340199
2025-09-25 16:15:00,60.850695,1.2152769999999995,1.156439243088494,7.146994,7.0312470000000005,24.884299999999996,4826.7833333401995
2025-09-25 16:18:00,60.243055,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,25.173699999999997,4826.8333333402
2025-09-25 16:21:00,59.780095,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,24.016200000000026,4826.8833333402
2025-09-25 16:24:00,60.011575,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,24.88420000000002,4826.9333333402
2025-09-25 16:27:00,60.474540000000005,1.1863419999999998,1.1423873033192873,7.118059000000001,7.0312470000000005,24.305600000000027,4826.9833333402
2025-09-25 16:30:00,60.821754999999996,1.157407,1.1282271766661467,7.0601840000000005,7.002317,24.016200000000026,4827.0333333402
2025-09-25 16:33:00,62.528935000000004,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,25.17360000000002,4827.083333340201
2025-09-25 16:36:00,61.90683,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,24.594899999999996,4827.133333340201
2025-09-25 16:39:00,62.78935,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,24.305500000000052,4827.183333340201
2025-09-25 16:42:00,62.948495,1.1284720000000004,1.1284720000003732,6.9444479999999995,6.944445999999999,24.884299999999996,4827.233333340201
2025-09-25 16:45:00,62.717015,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,24.884299999999996,4827.283333340201
2025-09-25 16:48:00,62.094905,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,24.88420000000002,4827.3333333402015
2025-09-25 16:51:00,61.255785,1.2152769999999995,1.156439243088494,7.146994,7.0312470000000005,25.17360000000002,4827.383333340202
2025-09-25 16:54:00,60.387735,1.2442129999999993,1.139945126323467,7.26273,7.060187000000001,24.01619999999997,4827.433333340202
2025-09-25 16:57:00,59.447334999999995,1.3020829999999997,1.1513539636363368,7.29167,7.002317,23.1481,4827.483333340202
2025-09-25 17:00:00,59.18692,1.3020829999999997,1.1195124270251398,7.29167,6.944447,24.884299999999996,4827.533333340202
2025-09-25 17:03:00,58.926505000000006,1.3020829999999997,1.1513539636363368,7.29167,7.002317,24.594899999999996,4827.583333340202
2025-09-25 17:06:00,60.431135,1.273148,1.1379780989880823,7.146994,6.886576,24.305600000000027,4827.633333340203
2025-09-25 17:09:00,60.05498,1.1863419999999998,1.1124395672736738,7.089119,6.944447,24.594900000000052,4827.683333340203
2025-09-25 17:12:00,60.517939999999996,1.0995369999999998,1.085005188476308,6.973383999999999,6.944447,24.594899999999996,4827.733333340203
2025-09-25 17:15:00,60.546875,1.157407,1.1282271766661467,7.0601840000000005,7.002317,25.17360000000002,4827.783333340203
2025-09-25 17:18:00,59.823495,1.1863419999999998,1.1124343432819301,7.060188999999999,6.915507,25.462900000000047,4827.833333340203
2025-09-25 17:21:00,60.17072,1.157407,1.1134405803706973,7.002314000000001,6.915507,24.884299999999996,4827.8833333402035
2025-09-25 17:24:00,60.57581,1.157407,1.1134405803706973,7.002314000000001,6.915507,24.305600000000027,4827.933333340204
2025-09-25 17:27:00,60.561345,1.157407,1.1134405803706986,7.031254,6.944447,24.594899999999996,4827.983333340204
2025-09-25 17:30:00,60.662615,1.0995369999999998,1.0995394999615666,7.002314,7.002317,24.594899999999996,4828.033333340204
2025-09-25 17:33:00,60.445605,1.070601,1.0992826475971222,6.9444479999999995,7.002317,25.173699999999997,4828.083333340204
2025-09-25 17:36:00,60.99537,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,24.59480000000002,4828.133333340204
2025-09-25 17:39:00,60.474540000000005,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,25.173699999999997,4828.183333340205
2025-09-25 17:42:00,59.18692,1.070602,1.0992831564874896,6.8865739999999995,6.944442,24.594899999999996,4828.233333340205
2025-09-25 17:45:00,58.36227,1.1863419999999998,1.1124395672736738,7.089119,6.944447,24.594899999999996,4828.283333340205
2025-09-25 17:48:00,57.581019999999995,1.1863419999999998,1.0972488105671139,7.060188999999999,6.886577000000001,22.85880000000003,4828.333333340205
2025-09-25 17:51:00,56.958915000000005,1.157407,1.0834600562237735,7.002314000000001,6.857637,24.594899999999996,4828.383333340205
2025-09-25 17:54:00,56.65509,1.157407,1.0834600562237735,7.002314000000001,6.857637,23.726800000000026,4828.4333333402055
2025-09-25 17:57:00,56.770835,1.157407,1.0834600562237735,6.944444,6.799767000000001,24.01610000000005,4828.483333340206
2025-09-25 18:00:00,57.118055,1.0995369999999998,1.0703387115331606,6.8576440000000005,6.799767000000001,24.305499999999995,4828.533333340206
2025-09-25 18:03:00,56.62616,1.0995369999999998,1.085005188476308,6.8865739999999995,6.857637,24.01619999999997,4828.583333340206
2025-09-25 18:06:00,37.051505,0.5787040000000001,0.9690384064913536,6.452544,7.37847,20.543999999999983,4828.633333340206
2025-09-25 18:09:00,32.479749999999996,1.186343,0.9863421848961604,7.175924,6.799771000000001,21.122600000000034,4828.683333340206
2025-09-25 18:12:00,36.342595,1.2152780000000005,1.0156165272183213,7.2337940000000005,6.857635999999999,20.54400000000004,4828.733333340207
2025-09-26 07:36:00,40.480325,0.8101849999999997,0.7508303437899704,3.7615729999999994,3.6458340000000007,23.72679999999997,4828.733333340207
2025-09-26 07:39:00,38.65741,1.1863419999999998,0.8464829457808213,4.629629,4.02199,21.701499999999953,4828.783333340207
2025-09-26 07:42:00,64.75694,1.8229170000000003,0.967804442381715,5.353014000000001,3.964117000000001,28.067099999999982,4828.833333340207
2025-09-26 07:45:00,77.358215,1.5046299999999997,1.1747408673458346,6.799764,6.192134,31.82869999999997,4828.883333340207
2025-09-26 07:48:00,79.28241,1.1574080000000002,1.0682548680430461,6.018514,5.844906,32.40750000000003,4828.933333340207
2025-09-26 07:51:00,82.69676,1.2442130000000002,1.0772472317666197,5.9317139999999995,5.613431,31.25,4828.9833333402075
2025-09-26 07:54:00,78.25521,1.0127319999999997,1.0271340604130181,5.787034,5.815972,28.06710000000004,4829.033333340208
2025-09-26 07:57:00,72.497105,0.8969899999999997,0.9536907691351797,5.4687529999999995,5.584492999999999,27.488400000000013,4829.083333340208
2025-09-26 08:00:00,70.167825,0.9548609999999993,0.9692594988761283,5.497683,5.526622,27.488400000000013,4829.133333340208
2025-09-26 08:03:00,71.252895,1.1284719999999995,0.9925746075618235,5.642363,5.381941,28.067099999999982,4829.183333340208
2025-09-26 08:06:00,70.833335,1.0416659999999993,0.952227869783947,5.613422999999999,5.439817,27.488499999999988,4829.233333340208
2025-09-26 08:09:00,70.167825,1.070601,1.0265899676254204,5.989578,5.902777,26.04169999999999,4829.283333340209
2025-09-26 08:12:00,69.849535,1.070601,1.056070453878358,6.249998,6.221067,27.199099999999987,4829.333333340209
2025-09-26 08:15:00,69.29977,1.070601,1.0850071797042808,6.423608,6.452547000000001,26.04169999999999,4829.383333340209
2025-09-26 08:18:00,70.326965,1.0127319999999997,1.0695585265471845,6.307867999999999,6.4236059999999995,28.93520000000001,4829.433333340209
2025-09-26 08:21:00,69.314235,1.0127309999999996,1.0972531351332488,6.423608000000001,6.597227,27.77769999999998,4829.483333340209
2025-09-26 08:24:00,67.85301,1.070602,1.099288069886919,6.568284,6.626162,26.331099999999992,4829.5333333402095
2025-09-26 08:27:00,67.66493,1.0995369999999998,1.085005188476308,6.655094,6.626157000000001,27.199099999999987,4829.58333334021
2025-09-26 08:30:00,67.79514,1.070601,1.0850071797042757,6.626158,6.655097,26.331099999999992,4829.63333334021
2025-09-26 08:33:00,70.19676000000001,1.0127319999999997,1.1109312786239827,6.452548,6.655096,27.488499999999988,4829.68333334021
2025-09-26 08:36:00,71.252895,1.0127319999999997,1.1109312786239827,6.510418,6.712966,28.06710000000004,4829.73333334021
2025-09-26 08:39:00,73.13368,0.9548610000000002,1.119511626749153,6.394677000000001,6.7418960000000006,27.488400000000013,4829.78333334021
2025-09-26 08:42:00,73.321755,0.8969899999999997,1.1124617726610964,6.336806999999999,6.799767000000001,28.356400000000008,4829.833333340211
2025-09-26 08:45:00,70.8478,0.9837959999999999,1.108912434686482,6.568288,6.828702000000001,26.909700000000043,4829.883333340211
2025-09-26 08:48:00,70.457175,0.9259259999999996,1.077243656772004,6.481483,6.799767000000001,27.199099999999987,4829.933333340211
