Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-26 08:51:00,71.773725,0.9259260000000005,1.1162498799749643,6.3368020000000005,6.7418960000000006,27.488400000000013,4829.983333340211
2025-09-26 08:54:00,70.89120500000001,0.868055,1.0830974799463722,6.3368020000000005,6.799767000000001,27.199100000000044,4830.033333340211
2025-09-26 08:57:00,69.96528,0.8969899999999997,1.0869889418419438,6.365737,6.770837,28.067099999999982,4830.0833333402115
2025-09-26 09:00:00,71.3397,0.8680560000000002,1.083098059500219,6.250001999999999,6.712966,27.199000000000012,4830.133333340212
2025-09-26 09:03:00,72.78646,0.8101859999999999,1.0858184154758674,6.105321999999999,6.712966,28.356400000000008,4830.183333340212
2025-09-26 09:06:00,75.10127,0.7233799999999997,1.0896148660289444,5.844905999999999,6.684025999999999,29.80329999999998,4830.233333340212
2025-09-26 09:09:00,71.3397,0.8391200000000003,1.0910170823977856,6.249997,6.799766999999999,27.488400000000013,4830.283333340212
2025-09-26 09:12:00,70.90567,0.8101849999999997,1.0736701389356307,6.163192,6.741897,26.62039999999996,4830.333333340212
2025-09-26 09:15:00,70.48611,0.8101849999999997,1.0858178075487275,6.163192,6.770837,27.199099999999987,4830.383333340213
2025-09-26 09:18:00,68.60532,0.8969909999999999,1.0997691203499378,6.394673,6.828702000000001,27.199099999999987,4830.433333340213
2025-09-26 09:21:00,67.520255,0.9259259999999996,1.077243656772004,6.481483,6.799767000000001,26.04169999999999,4830.483333340213
2025-09-26 09:24:00,67.69386499999999,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.909699999999987,4830.533333340213
2025-09-26 09:27:00,67.60705999999999,0.868055,1.070443442910227,6.423612,6.857637,26.62039999999996,4830.583333340213
2025-09-26 09:30:00,67.520255,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,25.173500000000047,4830.6333333402135
2025-09-26 09:33:00,66.60879499999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.620400000000018,4830.683333340214
2025-09-26 09:36:00,66.17476500000001,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.75229999999999,4830.733333340214
2025-09-26 09:39:00,65.97222500000001,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.04169999999999,4830.783333340214
2025-09-26 09:42:00,65.59606500000001,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.620400000000018,4830.833333340214
2025-09-26 09:45:00,64.800345,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.46289999999999,4830.883333340214
2025-09-26 09:48:00,64.40972500000001,0.9548609999999993,1.0664223289844648,6.539348,6.770837,26.04169999999999,4830.933333340215
2025-09-26 09:51:00,65.769675,0.983797,1.0819115304357063,6.481483,6.684025999999999,24.884299999999996,4830.983333340215
2025-09-26 09:54:00,65.56712999999999,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,26.620299999999986,4831.033333340215
2025-09-26 09:57:00,65.002895,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.909699999999987,4831.083333340215
2025-09-26 10:00:00,64.26505,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.46289999999999,4831.133333340215
2025-09-26 10:03:00,64.32292000000001,1.070601,1.0992826475971222,6.799768,6.857637,25.75229999999999,4831.1833333402155
2025-09-26 10:06:00,65.58160000000001,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.33099999999996,4831.233333340216
2025-09-26 10:09:00,64.453125,1.070601,1.1134425553881666,6.857638,6.944447,26.331000000000017,4831.283333340216
2025-09-26 10:12:00,64.07696999999999,1.157407,1.1428784450218061,7.031254,7.002317,26.04169999999999,4831.333333340216
2025-09-26 10:15:00,65.350115,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,25.752200000000016,4831.383333340216
2025-09-26 10:18:00,64.337385,1.070601,1.1134425553881666,6.857638,6.944447,25.752300000000048,4831.433333340216
2025-09-26 10:21:00,64.149305,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.462999999999965,4831.483333340217
2025-09-26 10:24:00,63.194445,1.157407,1.1428784450218061,7.031254,7.002317,25.46289999999999,4831.533333340217
2025-09-26 10:27:00,62.644675,1.157407,1.1428784450218061,7.031254,7.002317,24.884299999999996,4831.583333340217
2025-09-26 10:30:00,62.138310000000004,1.157407,1.1134405803706973,7.002314000000001,6.915507,26.04159999999996,4831.633333340217
2025-09-26 10:33:00,62.991895,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.462999999999965,4831.683333340217
2025-09-26 10:36:00,62.991895,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.752399999999966,4831.7333333402175
2025-09-26 10:39:00,64.19271,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.462999999999965,4831.783333340218
2025-09-26 10:42:00,65.046295,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.04169999999999,4831.833333340218
2025-09-26 10:45:00,66.71007,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.04169999999999,4831.883333340218
2025-09-26 10:48:00,68.04109,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.041600000000017,4831.933333340218
2025-09-26 10:51:00,69.545715,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.04169999999999,4831.983333340218
2025-09-26 10:54:00,69.12615500000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.041600000000017,4832.033333340219
2025-09-26 10:57:00,69.3287,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488400000000013,4832.083333340219
2025-09-26 11:00:00,68.98148499999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199099999999987,4832.133333340219
2025-09-26 11:03:00,71.556715,0.8680560000000002,1.120551600233909,6.423611999999999,6.973376,27.777800000000013,4832.183333340219
2025-09-26 11:06:00,71.079285,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,26.62039999999996,4832.233333340219
2025-09-26 11:09:00,69.40104,0.8969909999999999,1.1250762490115762,6.568283,7.060182,26.331000000000017,4832.2833333402195
2025-09-26 11:12:00,68.663195,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.64590000000004,4832.33333334022
2025-09-26 11:15:00,68.15683,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.041600000000017,4832.38333334022
2025-09-26 11:18:00,66.50752,0.9548610000000002,1.1195161475411088,6.655088,7.002317,26.331000000000017,4832.43333334022
2025-09-26 11:21:00,64.988425,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.04169999999999,4832.48333334022
2025-09-26 11:24:00,64.742475,1.070601,1.127481597360715,6.828708000000001,6.944447,25.752399999999966,4832.53333334022
2025-09-26 11:27:00,64.52546,1.070601,1.1134425553881666,6.857638,6.944447,25.463000000000022,4832.583333340221
2025-09-26 11:30:00,64.29398499999999,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.331099999999992,4832.633333340221
2025-09-26 11:33:00,64.5978,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.75229999999999,4832.683333340221
2025-09-26 11:36:00,64.30845,1.157407,1.1428784450218061,7.031254,7.002317,24.884199999999964,4832.733333340221
2025-09-26 11:39:00,64.322915,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.46289999999999,4832.783333340221
2025-09-26 11:42:00,65.19097500000001,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.041600000000017,4832.8333333402215
2025-09-26 11:45:00,64.49652499999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,24.884299999999996,4832.883333340222
2025-09-26 11:48:00,64.10589999999999,1.070601,1.1134425553881666,6.857638,6.944447,26.331000000000017,4832.933333340222
2025-09-26 11:51:00,63.68634,1.070601,1.1134425553881666,6.857638,6.944447,25.75229999999999,4832.983333340222
2025-09-26 11:54:00,65.69734,1.070602,1.155233673520537,6.770838,6.944445999999999,25.462900000000047,4833.033333340222
2025-09-26 11:57:00,65.306715,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,24.884299999999996,4833.083333340222
2025-09-26 12:00:00,64.81481500000001,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.33099999999996,4833.133333340223
2025-09-26 12:03:00,63.845485,1.1284720000000004,1.1284720000003732,7.031254,7.031251999999999,26.04169999999999,4833.183333340223
2025-09-26 12:06:00,62.68808,1.1863419999999998,1.1274820464459048,7.089123999999999,6.973382,24.884299999999996,4833.233333340223
2025-09-26 12:09:00,62.5,1.2152769999999995,1.1414117258722334,7.146994,7.002317,26.04170000000005,4833.283333340223
2025-09-26 12:12:00,62.36979,1.2152769999999995,1.1262400366386185,7.089123999999999,6.915507,25.75229999999999,4833.333333340223
2025-09-26 12:15:00,62.340855000000005,1.2152769999999995,1.1262400366386185,7.089123999999999,6.915507,25.75229999999999,4833.3833333402235
2025-09-26 12:18:00,62.167244999999994,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,25.462900000000047,4833.433333340224
2025-09-26 12:21:00,62.659144999999995,1.157407,1.1282220900672408,6.915514000000001,6.857637,24.594899999999996,4833.483333340224
2025-09-26 12:24:00,64.49652499999999,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.752399999999966,4833.533333340224
2025-09-26 12:27:00,64.00462999999999,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.33099999999996,4833.583333340224
2025-09-26 12:30:00,64.048035,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331000000000017,4833.633333340224
2025-09-26 12:33:00,64.40972500000001,1.070601,1.1414136862663036,6.857638,7.002317,24.594899999999996,4833.683333340225
2025-09-26 12:36:00,64.945025,1.070601,1.1134425553881666,6.857638,6.944447,25.752300000000048,4833.733333340225
2025-09-26 12:39:00,64.453125,1.070601,1.1134425553881666,6.857638,6.944447,24.884199999999964,4833.783333340225
2025-09-26 12:42:00,64.25058,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.04170000000005,4833.833333340225
2025-09-26 12:45:00,63.628475,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,27.199099999999987,4833.883333340225
2025-09-26 12:48:00,63.09317,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.463000000000022,4833.9333333402255
2025-09-26 12:51:00,61.67535,1.0416660000000002,1.0844949389144878,6.712958,6.799772,24.594899999999996,4833.983333340226
2025-09-26 12:54:00,60.57581,1.1863419999999998,1.1274872220124579,6.828699,6.712967000000001,26.331000000000017,4834.033333340226
2025-09-26 12:57:00,60.575810000000004,1.1863419999999998,1.0972488105671134,6.915509,6.741897,25.46289999999999,4834.083333340226
2025-09-26 13:00:00,61.77662,1.2152780000000005,1.1262457790412967,6.886574,6.712966,24.594899999999996,4834.133333340226
2025-09-26 13:03:00,61.863425,1.157407,1.1134405803706986,6.886574,6.799767000000001,24.594900000000052,4834.183333340226
2025-09-26 13:06:00,63.39699,1.2152780000000005,1.1564397268160995,6.915514000000001,6.799766,25.17360000000002,4834.233333340227
2025-09-26 13:09:00,64.149305,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,25.463000000000022,4834.283333340227
2025-09-26 13:12:00,63.773145,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,25.752400000000023,4834.333333340227
2025-09-26 13:15:00,63.26678,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.331099999999992,4834.383333340227
2025-09-26 13:18:00,62.93403,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.041600000000017,4834.433333340227
2025-09-26 13:21:00,62.818285,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,25.75229999999999,4834.483333340228
2025-09-26 13:24:00,62.44213,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.88420000000002,4834.533333340228
2025-09-26 13:27:00,62.051505,1.070601,1.085002223854825,6.828708000000001,6.857637,24.594899999999996,4834.583333340228
2025-09-26 13:30:00,61.70428,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.173699999999997,4834.633333340228
2025-09-26 13:33:00,61.400465,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.305499999999995,4834.683333340228
2025-09-26 13:36:00,61.979165,1.1284720000000004,1.0992882102881316,6.770828,6.712966,24.884299999999996,4834.7333333402285
2025-09-26 13:39:00,61.76215,1.070601,1.0992875609950394,6.712958,6.770837,25.752399999999966,4834.783333340229
2025-09-26 13:42:00,62.919560000000004,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,26.041600000000017,4834.833333340229
2025-09-26 13:45:00,63.975695,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.331099999999992,4834.883333340229
2025-09-26 13:48:00,62.991895,1.070601,1.1134425553881675,6.915508000000001,7.002317,24.594899999999996,4834.933333340229
2025-09-26 13:51:00,64.29398499999999,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.909699999999987,4834.983333340229
2025-09-26 13:54:00,63.5272,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.04169999999999,4835.03333334023
2025-09-26 13:57:00,63.715275,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.463000000000022,4835.08333334023
2025-09-26 14:00:00,62.962959999999995,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.173599999999965,4835.13333334023
2025-09-26 14:03:00,62.5,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884299999999996,4835.18333334023
2025-09-26 14:06:00,63.368055,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,25.17360000000002,4835.23333334023
2025-09-26 14:09:00,63.700810000000004,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.462900000000047,4835.2833333402305
2025-09-26 14:12:00,63.15104,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,26.04169999999999,4835.333333340231
2025-09-26 14:15:00,63.46933,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.620400000000018,4835.383333340231
2025-09-26 14:18:00,63.642939999999996,1.1284720000000004,1.1428809409352658,6.799768,6.828706,25.462900000000047,4835.433333340231
2025-09-26 14:21:00,64.742475,1.1284720000000004,1.1284720000003732,6.799768,6.799766,25.462900000000047,4835.483333340231
2025-09-26 14:24:00,65.03183,1.0995369999999998,1.1282271253665355,6.770833,6.828706,25.75229999999999,4835.533333340231
2025-09-26 14:27:00,65.42245,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.33099999999996,4835.583333340232
2025-09-26 14:30:00,66.59433,1.070602,1.1274821149176488,6.770838,6.886576,25.463000000000022,4835.633333340232
2025-09-26 14:33:00,66.391785,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.462900000000047,4835.683333340232
2025-09-26 14:36:00,66.76794,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.04169999999999,4835.733333340232
2025-09-26 14:39:00,66.55093,1.0416659999999993,1.1399415874460779,6.886573,7.089117,25.75229999999999,4835.783333340232
2025-09-26 14:42:00,66.07349500000001,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.04169999999999,4835.8333333402325
2025-09-26 14:45:00,66.6956,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,26.04169999999999,4835.883333340233
2025-09-26 14:48:00,67.028355,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,25.46289999999999,4835.933333340233
2025-09-26 14:51:00,66.04456,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.04169999999999,4835.983333340233
2025-09-26 14:54:00,66.10243,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.04169999999999,4836.033333340233
2025-09-26 14:57:00,66.05903,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.041600000000017,4836.083333340233
2025-09-26 15:00:00,65.711805,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,24.594899999999996,4836.133333340234
2025-09-26 15:03:00,65.14757,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.17360000000002,4836.183333340234
2025-09-26 15:06:00,64.82928000000001,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.462999999999965,4836.233333340234
2025-09-26 15:09:00,64.77141,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.62039999999996,4836.283333340234
2025-09-26 15:12:00,65.306715,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.04170000000005,4836.333333340234
2025-09-26 15:15:00,65.74073999999999,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,25.17360000000002,4836.3833333402345
2025-09-26 15:18:00,65.29224500000001,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.04169999999999,4836.433333340235
2025-09-26 15:21:00,66.00115500000001,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.62039999999996,4836.483333340235
2025-09-26 15:24:00,65.350115,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.752200000000016,4836.533333340235
2025-09-26 15:27:00,66.33391,1.070602,1.1552336735205384,6.799767999999999,6.973376,26.620400000000018,4836.583333340235
2025-09-26 15:30:00,66.88368,1.070602,1.1414142080787015,6.857638000000001,7.002316,25.752399999999966,4836.633333340235
2025-09-26 15:33:00,66.34837999999999,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.04159999999996,4836.683333340236
2025-09-26 15:36:00,66.34837999999999,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,25.752300000000048,4836.733333340236
2025-09-26 15:39:00,66.23263499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.33099999999996,4836.783333340236
2025-09-26 15:42:00,65.842015,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331099999999992,4836.833333340236
2025-09-26 15:45:00,65.39351500000001,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.041600000000017,4836.883333340236
2025-09-26 15:48:00,65.0897,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.75229999999999,4836.9333333402365
2025-09-26 15:51:00,65.52373,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.04169999999999,4836.983333340237
2025-09-26 15:54:00,66.23263499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,24.30559999999997,4837.033333340237
2025-09-26 15:57:00,67.1875,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.041600000000017,4837.083333340237
2025-09-26 16:00:00,68.57639,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,26.04169999999999,4837.133333340237
2025-09-26 16:03:00,69.560185,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,26.909699999999987,4837.183333340237
2025-09-26 16:06:00,69.05382,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,25.173699999999997,4837.233333340238
2025-09-26 16:09:00,69.618055,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909700000000043,4837.283333340238
2025-09-26 16:12:00,69.256365,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,27.777800000000013,4837.333333340238
2025-09-26 16:15:00,69.66146,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488400000000013,4837.383333340238
2025-09-26 16:18:00,70.25462999999999,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.620400000000018,4837.433333340238
2025-09-26 16:21:00,70.18229,1.0416659999999993,1.1535405539501475,6.944443,7.175927,27.488400000000013,4837.4833333402385
2025-09-26 16:24:00,70.44270499999999,1.0127309999999996,1.137979567305165,6.915508,7.175927,26.909699999999987,4837.533333340239
2025-09-26 16:27:00,70.55845,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.777800000000013,4837.583333340239
2025-09-26 16:30:00,70.44271,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.62039999999996,4837.633333340239
2025-09-26 16:33:00,70.3125,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,4837.683333340239
2025-09-26 16:36:00,69.53125,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.77770000000004,4837.733333340239
2025-09-26 16:39:00,68.43171,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.331000000000017,4837.78333334024
2025-09-26 16:42:00,67.96875,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.04170000000005,4837.83333334024
2025-09-26 16:45:00,67.63599500000001,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.909699999999987,4837.88333334024
2025-09-26 16:48:00,67.925345,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.041600000000017,4837.93333334024
2025-09-26 16:51:00,68.72106500000001,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,27.199099999999987,4837.98333334024
2025-09-26 16:54:00,68.76446999999999,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620400000000018,4838.0333333402405
2025-09-26 16:57:00,69.039355,1.070602,1.1825685839557527,6.857638000000001,7.089116000000001,27.777800000000013,4838.083333340241
2025-09-26 17:00:00,68.82234,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.909699999999987,4838.133333340241
2025-09-26 17:03:00,67.98321999999999,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,25.75229999999999,4838.183333340241
2025-09-26 17:06:00,68.08449,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199099999999987,4838.233333340241
2025-09-26 17:09:00,68.793405,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.199100000000044,4838.283333340241
2025-09-26 17:12:00,68.04108500000001,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.62039999999996,4838.333333340242
2025-09-26 17:15:00,67.39004499999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620299999999986,4838.383333340242
2025-09-26 17:18:00,66.521995,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.04169999999999,4838.433333340242
2025-09-26 17:21:00,66.34838,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,25.462999999999965,4838.483333340242
2025-09-26 17:24:00,65.95775499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.462999999999965,4838.533333340242
2025-09-26 17:27:00,65.82754499999999,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.62039999999996,4838.5833333402425
2025-09-26 17:30:00,65.509255,1.0416659999999993,1.126244622726015,6.770833,6.944447,25.75229999999999,4838.633333340243
2025-09-26 17:33:00,64.887155,1.0416660000000002,1.11243651965621,6.828708000000001,6.973382,26.909700000000043,4838.683333340243
2025-09-26 17:36:00,63.65741,1.070602,1.1134430686394414,6.8865739999999995,6.973382,24.594899999999996,4838.733333340243
2025-09-26 17:39:00,62.948494999999994,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.173699999999997,4838.783333340243
2025-09-26 17:42:00,63.541669999999996,1.1574080000000002,1.1134410676261812,6.973383999999999,6.886576,25.46289999999999,4838.833333340243
2025-09-26 17:45:00,64.09143499999999,1.1284720000000004,1.0992831213870267,6.9444479999999995,6.886576,25.752399999999966,4838.883333340244
2025-09-26 17:48:00,63.368055,1.070601,1.0850071797042757,6.915508000000001,6.944447,25.46289999999999,4838.933333340244
2025-09-26 17:51:00,62.97743,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.620300000000043,4838.983333340244
2025-09-26 17:54:00,63.599540000000005,1.0416659999999993,1.09852292383706,6.886573,7.002317,25.462900000000047,4839.033333340244
2025-09-26 17:57:00,64.583335,1.0995369999999998,1.1282271253665335,6.886573,6.944445999999999,26.04169999999999,4839.083333340244
2025-09-26 18:00:00,63.990159999999996,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.752300000000048,4839.1333333402445
2025-09-26 18:03:00,63.440395,1.070601,1.1414136862663036,6.857638,7.002317,27.199099999999987,4839.183333340245
2025-09-26 18:06:00,43.44618,0.5497680000000003,0.9904615526416474,6.394678000000001,7.46528,21.122600000000034,4839.233333340245
2025-09-29 07:51:00,86.328125,2.4884260000000005,1.1764345435492862,6.799767000000001,4.7453710000000004,31.25,4839.233333340245
2025-09-29 07:54:00,98.37962999999999,1.475695,1.1451289712356003,6.018522,5.410877,40.50919999999999,4839.283333340245
2025-09-29 07:57:00,98.350695,1.3020839999999998,1.070442322802457,5.844912,5.410878,39.93050000000002,4839.333333340245
2025-09-29 08:00:00,94.35763499999999,0.8680560000000002,1.0448736956185642,5.324077000000001,5.700231,33.85419999999999,4839.383333340245
2025-09-29 08:03:00,98.37962999999999,1.0127309999999996,1.09724838873396,5.1793960000000006,5.3530050000000005,47.45369999999997,4839.433333340246
2025-09-29 08:06:00,96.93287000000001,1.0416670000000003,1.098523441870008,5.613423,5.729166,36.16900000000004,4839.483333340246
2025-09-29 08:09:00,93.7066,1.0127309999999996,1.1379795673051658,5.7580979999999995,6.018517000000001,35.59030000000001,4839.533333340246
2025-09-29 08:12:00,93.909145,1.070602,1.1689537893456472,5.873838,6.076385999999999,33.27540000000005,4839.583333340246
2025-09-29 08:15:00,93.54745,0.9259259999999996,1.116249879974964,5.787033,6.192127000000001,34.14349999999996,4839.633333340246
2025-09-29 08:18:00,92.80961,0.8391200000000003,1.1276171337779526,5.613427000000001,6.2499970000000005,33.564700000000016,4839.6833333402465
2025-09-29 08:21:00,93.37384,0.7523150000000003,1.1427321779971318,5.381942,6.278936999999999,31.53929999999997,4839.733333340247
2025-09-29 08:24:00,97.149885,1.0995369999999998,1.156444314022041,6.076388000000001,6.192131000000001,36.45830000000001,4839.783333340247
2025-09-29 08:27:00,94.11169,1.0416659999999993,1.153535872271145,6.0763929999999995,6.307867,34.14350000000002,4839.833333340247
2025-09-29 08:30:00,92.95428,1.0416660000000002,1.1535405539501482,6.134258000000001,6.365742,33.27550000000002,4839.883333340247
2025-09-29 08:33:00,92.24537000000001,0.9837959999999999,1.1355141477314536,6.076388000000001,6.394672000000001,32.696799999999996,4839.933333340247
2025-09-29 08:36:00,92.44792000000001,0.9548609999999993,1.1454934328461037,6.076388,6.481477,33.27550000000002,4839.983333340248
2025-09-29 08:39:00,92.78067,0.9259260000000005,1.141808702380169,5.989582,6.452546,34.432799999999986,4840.033333340248
2025-09-29 08:42:00,93.85127,0.868055,1.1328801650306521,6.018522000000001,6.597227,33.27550000000002,4840.083333340248
2025-09-29 08:45:00,95.341435,0.9259260000000005,1.1544610590066384,6.076392,6.5682860000000005,35.30090000000001,4840.133333340248
2025-09-29 08:48:00,98.32176000000001,0.8101859999999999,1.1688515610607246,5.758101999999999,6.5682860000000005,43.40270000000004,4840.183333340248
2025-09-29 08:51:00,94.86400499999999,0.7233799999999997,1.1567886119083162,5.642362,6.655092000000001,32.98610000000002,4840.2333333402485
2025-09-29 08:54:00,94.299765,0.8391200000000003,1.1396732999070127,5.989582,6.655092000000001,34.14350000000002,4840.283333340249
2025-09-29 08:57:00,93.27257,0.8391200000000003,1.1276171337779526,6.018522000000001,6.655092000000001,31.25,4840.333333340249
2025-09-29 09:00:00,94.50231500000001,0.8391210000000004,1.1276219210158944,5.960647,6.597225999999999,33.27550000000002,4840.383333340249
2025-09-29 09:03:00,94.386575,0.7523149999999994,1.154023444309289,5.787042,6.712967000000001,33.56479999999999,4840.433333340249
2025-09-29 09:06:00,90.87095,0.8680559999999993,1.1694212334040768,6.134257999999999,6.799772000000001,32.986099999999965,4840.483333340249
2025-09-29 09:09:00,87.97743,0.9548610000000002,1.1711344625295743,6.307868,6.770837,31.8288,4840.53333334025
2025-09-29 09:12:00,87.80382,0.9259259999999996,1.1544654184957712,6.221063,6.712967000000001,31.828700000000026,4840.58333334025
2025-09-29 09:15:00,84.62095,1.0127319999999997,1.1778289974547596,6.452544,6.799772000000001,30.960699999999974,4840.63333334025
2025-09-29 09:18:00,81.97337999999999,1.1284720000000004,1.1854053058417637,6.655089,6.770837,30.38190000000003,4840.68333334025
2025-09-29 09:21:00,81.7853,1.157407,1.1718149691294042,6.712964,6.741897,30.671299999999974,4840.73333334025
2025-09-29 09:24:00,80.58449,1.1284720000000004,1.1854004646794547,6.655094000000001,6.7708319999999995,30.092499999999973,4840.7833333402505
2025-09-29 09:27:00,80.65683,1.070601,1.1552379061643612,6.539348,6.712967000000001,29.803200000000004,4840.833333340251
2025-09-29 09:30:00,80.39641499999999,1.070601,1.1552379061643612,6.539348,6.712967000000001,30.381899999999973,4840.883333340251
2025-09-29 09:33:00,81.25,1.1284720000000004,1.1713409378030815,6.626158,6.712966,31.25,4840.933333340251
2025-09-29 09:36:00,80.58449,1.0995369999999998,1.156444314022041,6.655094,6.770837,30.092600000000004,4840.983333340251
2025-09-29 09:39:00,79.25347500000001,1.1284720000000004,1.1713409378030815,6.712964,6.799772,29.80329999999998,4841.033333340251
2025-09-29 09:42:00,79.947915,1.1574080000000002,1.1718204323659709,6.684024000000001,6.712966,29.803200000000004,4841.083333340252
2025-09-29 09:45:00,79.93345,1.0995369999999998,1.1703846088042151,6.597223,6.7418960000000006,29.224599999999953,4841.133333340252
2025-09-29 09:48:00,80.454285,1.0127309999999996,1.151353126434424,6.568288,6.857637,27.77770000000004,4841.183333340252
2025-09-29 09:51:00,78.90625,1.0995369999999998,1.1703846088042151,6.7129639999999995,6.857637,29.224499999999978,4841.233333340252
2025-09-29 09:54:00,77.66203999999999,1.157407,1.200291304787134,6.828699,6.9155120000000005,29.224500000000035,4841.283333340252
2025-09-29 09:57:00,77.28587999999999,1.1863419999999998,1.1863470000117597,6.886569,6.886577000000001,28.356499999999983,4841.3333333402525
2025-09-29 10:00:00,75.20254499999999,1.2152779999999996,1.1861097370166183,6.944439999999999,6.886572,28.067199999999957,4841.383333340253
2025-09-29 10:03:00,74.377895,1.2442129999999993,1.1703876126261028,6.944439999999999,6.799767000000001,27.777799999999957,4841.433333340253
2025-09-29 10:06:00,74.0162,1.2442129999999993,1.1854008836727605,6.97338,6.857637,28.356499999999983,4841.483333340253
2025-09-29 10:09:00,75.520835,1.273148,1.1689517843367125,6.944444,6.7418960000000006,29.224500000000035,4841.533333340253
2025-09-29 10:12:00,74.884255,1.1863419999999998,1.1571709039841576,6.828699,6.770837,26.909699999999987,4841.583333340253
2025-09-29 10:15:00,75.896995,1.2152780000000005,1.1861097370166194,6.770834,6.712966,28.06710000000004,4841.633333340254
2025-09-29 10:18:00,76.157405,1.0995369999999998,1.156444314022041,6.655094,6.770837,27.198999999999955,4841.683333340254
2025-09-29 10:21:00,77.41609,1.070601,1.1414136862663036,6.655088000000001,6.799767000000001,28.06710000000004,4841.733333340254
2025-09-29 10:24:00,79.296875,1.070602,1.1414142080787015,6.597218000000001,6.7418960000000006,28.93520000000001,4841.783333340254
2025-09-29 10:27:00,79.57176000000001,0.9548609999999993,1.1454934328461037,6.452548,6.857637,30.67130000000003,4841.833333340254
2025-09-29 10:30:00,80.005785,1.0127309999999996,1.1646366165806636,6.568288,6.886577000000001,28.935100000000034,4841.8833333402545
2025-09-29 10:33:00,79.586225,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.06710000000004,4841.933333340255
2025-09-29 10:36:00,79.36921000000001,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.356400000000008,4841.983333340255
2025-09-29 10:39:00,79.18113500000001,1.070601,1.1552379061643612,6.770828,6.944447,29.224499999999978,4842.033333340255
2025-09-29 10:42:00,79.1522,1.0995369999999998,1.1842242172525224,6.828704,7.002317,29.513800000000003,4842.083333340255
2025-09-29 10:45:00,78.05266,1.157407,1.1861091962540984,6.886574,6.944447,28.935199999999952,4842.133333340255
2025-09-29 10:48:00,76.779515,1.1284720000000004,1.1713409378030815,6.857634,6.944442,29.80329999999998,4842.183333340256
2025-09-29 10:51:00,77.27141,1.0995369999999998,1.156444314022041,6.828704,6.944447,28.356499999999983,4842.233333340256
2025-09-29 10:54:00,78.47222500000001,1.1574080000000002,1.2002869354506596,6.8865739999999995,6.973376,28.356499999999983,4842.283333340256
2025-09-29 10:57:00,76.83738500000001,1.157407,1.1861091962540984,6.857634,6.915507,28.93520000000001,4842.333333340256
2025-09-29 11:00:00,77.70544,1.1574080000000002,1.1861097044862434,6.828704,6.886576,28.06710000000004,4842.383333340256
2025-09-29 11:03:00,77.184605,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.067099999999982,4842.4333333402565
2025-09-29 11:06:00,77.835645,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.64580000000001,4842.483333340257
2025-09-29 11:09:00,78.73263499999999,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,30.9606,4842.533333340257
2025-09-29 11:12:00,77.980325,1.070601,1.1689532591711325,6.799768,7.002317,28.35650000000004,4842.583333340257
2025-09-29 11:15:00,77.71990500000001,1.0995369999999998,1.156444314022041,6.828704,6.944447,28.067199999999957,4842.633333340257
2025-09-29 11:18:00,78.73263499999999,1.1284720000000004,1.1713409378030815,6.799768,6.886576,30.092600000000004,4842.683333340257
2025-09-29 11:21:00,77.82118,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.935199999999952,4842.733333340258
2025-09-29 11:24:00,77.67650499999999,1.070601,1.1825727387869478,6.770828,7.002317,28.067200000000014,4842.783333340258
2025-09-29 11:27:00,77.445025,1.070601,1.1689532591711325,6.799768,7.002317,28.935199999999952,4842.833333340258
2025-09-29 11:30:00,77.068865,1.0995369999999998,1.1842242172525224,6.828704,7.002317,30.09269999999998,4842.883333340258
2025-09-29 11:33:00,76.76505,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,29.803200000000004,4842.933333340258
2025-09-29 11:36:00,77.850115,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,29.224499999999978,4842.9833333402585
2025-09-29 11:39:00,78.125,1.1284720000000004,1.1993531776903215,6.828708000000001,6.973376,30.381899999999973,4843.033333340259
2025-09-29 11:42:00,77.17013499999999,1.070601,1.1689532591711325,6.799768,7.002317,28.067099999999982,4843.083333340259
2025-09-29 11:45:00,76.953125,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.935099999999977,4843.133333340259
2025-09-29 11:48:00,76.548035,1.1284720000000004,1.1993531776903215,6.828708000000001,6.973376,28.067199999999957,4843.183333340259
2025-09-29 11:51:00,76.53356500000001,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.645899999999983,4843.233333340259
2025-09-29 11:54:00,76.98206,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,28.645899999999983,4843.28333334026
2025-09-29 11:57:00,76.67823999999999,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,28.93520000000001,4843.33333334026
2025-09-29 12:00:00,76.53356500000001,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,29.80329999999998,4843.38333334026
2025-09-29 12:03:00,77.03993,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,29.224499999999978,4843.43333334026
2025-09-29 12:06:00,76.99652499999999,1.0995369999999998,1.1842242172525224,6.828704,7.002317,28.935099999999977,4843.48333334026
2025-09-29 12:09:00,77.068865,1.0995369999999998,1.1842242172525224,6.828704,7.002317,29.224500000000035,4843.5333333402605
2025-09-29 12:12:00,76.66377,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.199099999999987,4843.583333340261
2025-09-29 12:15:00,77.0978,1.2152780000000005,1.215279999944427,6.944444,6.944445999999999,29.22460000000001,4843.633333340261
2025-09-29 12:18:00,76.41782,1.157407,1.1861091962540984,6.944444,7.002317,28.35650000000004,4843.683333340261
2025-09-29 12:21:00,76.345485,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.64590000000004,4843.733333340261
2025-09-29 12:24:00,77.14120500000001,1.2152780000000005,1.200751883654364,7.002314000000001,6.973376,29.224500000000035,4843.783333340261
2025-09-29 12:27:00,77.14120500000001,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.935299999999984,4843.833333340262
2025-09-29 12:30:00,76.25868,1.1284720000000004,1.1713409378030815,6.886574,6.973382,29.224500000000035,4843.883333340262
2025-09-29 12:33:00,76.38889,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,28.06710000000004,4843.933333340262
2025-09-29 12:36:00,76.18634,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,29.51389999999998,4843.983333340262
2025-09-29 12:39:00,75.896995,1.157407,1.1718149691294042,6.915514000000001,6.944447,27.199099999999987,4844.033333340262
2025-09-29 12:42:00,76.548035,1.1863419999999998,1.186342000015974,7.031249000000001,7.0312470000000005,26.04169999999999,4844.0833333402625
2025-09-29 12:45:00,75.66551000000001,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.93520000000001,4844.133333340263
2025-09-29 12:48:00,76.50462999999999,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,29.513900000000035,4844.183333340263
2025-09-29 12:51:00,75.940395,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,28.93520000000001,4844.233333340263
2025-09-29 12:54:00,74.89873,1.0995369999999998,1.156444314022041,6.799764,6.915507,28.067200000000014,4844.283333340263
2025-09-29 12:57:00,74.14641,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.35650000000004,4844.333333340263
2025-09-29 13:00:00,73.61111500000001,1.157407,1.1574095000027214,6.886574,6.886577000000001,28.64580000000001,4844.383333340264
2025-09-29 13:03:00,74.305555,1.157407,1.1574095000027214,6.886574,6.886577000000001,27.77770000000004,4844.433333340264
2025-09-29 13:06:00,73.4375,1.157407,1.1574095000027214,6.886574,6.886577000000001,28.356400000000008,4844.483333340264
2025-09-29 13:09:00,73.07580999999999,1.157407,1.1718149691294042,6.886574,6.915507,27.488400000000013,4844.533333340264
2025-09-29 13:12:00,73.350695,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.488400000000013,4844.583333340264
2025-09-29 13:15:00,73.466435,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.909700000000043,4844.6333333402645
2025-09-29 13:18:00,73.66898499999999,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,28.356400000000008,4844.683333340265
2025-09-29 13:21:00,73.929395,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,28.067099999999982,4844.733333340265
2025-09-29 13:24:00,73.39410000000001,1.070601,1.1414136862663036,6.770828,6.915507,28.935199999999952,4844.783333340265
2025-09-29 13:27:00,73.10474500000001,1.070601,1.127481597360715,6.799768,6.915507,26.620300000000043,4844.833333340265
2025-09-29 13:30:00,73.13368,1.0995369999999998,1.156444314022041,6.799764,6.915507,27.488400000000013,4844.883333340265
2025-09-29 13:33:00,74.14641,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,28.35650000000004,4844.933333340266
2025-09-29 13:36:00,73.68345,1.070601,1.1414136862663036,6.770828,6.915507,27.488499999999988,4844.983333340266
2025-09-29 13:39:00,74.14641,1.0416659999999993,1.1535405539501475,6.684023,6.915507,28.93520000000001,4845.033333340266
2025-09-29 13:42:00,75.41955999999999,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,30.092600000000004,4845.083333340266
2025-09-29 13:45:00,75.72337999999999,1.0995369999999998,1.184219452888723,6.799773,6.973376,29.224500000000035,4845.133333340266
2025-09-29 13:48:00,75.318285,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,29.803200000000004,4845.1833333402665
2025-09-29 13:51:00,75.28935,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.488400000000013,4845.233333340267
2025-09-29 13:54:00,74.88426,1.070601,1.155233147503858,6.828708000000001,7.002317,27.777800000000013,4845.283333340267
2025-09-29 13:57:00,76.0706,1.1284720000000004,1.1713409378030815,6.770828,6.857635999999999,28.935099999999977,4845.333333340267
2025-09-29 14:00:00,75.260415,1.0416659999999993,1.1535405539501475,6.684023,6.915507,26.620400000000018,4845.383333340267
2025-09-29 14:03:00,75.274885,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.935199999999952,4845.433333340267
2025-09-29 14:06:00,76.82292,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,28.93520000000001,4845.483333340268
2025-09-29 14:09:00,76.09954,1.0416659999999993,1.1535405539501475,6.684023,6.915507,28.93520000000001,4845.533333340268
2025-09-29 14:12:00,76.98205999999999,1.070602,1.1552384321824867,6.7129579999999995,6.886576,28.93520000000001,4845.583333340268
2025-09-29 14:15:00,76.5625,1.0127309999999996,1.164636616580663,6.597218000000001,6.915507,26.909699999999987,4845.633333340268
2025-09-29 14:18:00,76.59143499999999,1.0127309999999996,1.1513577326217537,6.655088,6.944447,26.620400000000018,4845.683333340268
2025-09-29 14:21:00,76.57696999999999,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.35650000000004,4845.7333333402685
2025-09-29 14:24:00,76.345485,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,29.224499999999978,4845.783333340269
2025-09-29 14:27:00,76.114005,1.0127309999999996,1.1778284444750935,6.655088,7.002317,28.35650000000004,4845.833333340269
2025-09-29 14:30:00,76.82292,1.0127309999999996,1.1778284444750935,6.655088,7.002317,28.935199999999952,4845.883333340269
2025-09-29 14:33:00,76.5625,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.935199999999952,4845.933333340269
2025-09-29 14:36:00,76.446755,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.06710000000004,4845.983333340269
2025-09-29 14:39:00,76.837385,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.64580000000001,4846.03333334027
2025-09-29 14:42:00,77.69097,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.513900000000035,4846.08333334027
2025-09-29 14:45:00,77.69097,1.0416659999999993,1.1804346610911702,6.799773,7.089117,30.382000000000005,4846.13333334027
2025-09-29 14:48:00,77.980325,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.93520000000001,4846.18333334027
2025-09-29 14:51:00,77.980325,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.64580000000001,4846.23333334027
2025-09-29 14:54:00,77.76331,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.224599999999953,4846.2833333402705
2025-09-29 14:57:00,77.31481500000001,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,28.64580000000001,4846.333333340271
2025-09-29 15:00:00,77.199075,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.06710000000004,4846.383333340271
2025-09-29 15:03:00,78.06712999999999,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,29.803200000000004,4846.433333340271
2025-09-29 15:06:00,77.89351500000001,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,28.93520000000001,4846.483333340271
2025-09-29 15:09:00,77.51736500000001,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.356499999999983,4846.533333340271
2025-09-29 15:12:00,78.13947,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.067199999999957,4846.583333340272
2025-09-29 15:15:00,77.850115,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.93520000000001,4846.633333340272
2025-09-29 15:18:00,77.560765,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.35650000000004,4846.683333340272
2025-09-29 15:21:00,76.44676000000001,1.0127309999999996,1.1513577326217537,6.741892999999999,7.031251999999999,28.645899999999983,4846.733333340272
2025-09-29 15:24:00,75.95486,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,28.067199999999957,4846.783333340272
2025-09-29 15:27:00,75.043405,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,29.22460000000001,4846.8333333402725
2025-09-29 15:30:00,74.16087999999999,1.0416660000000002,1.1670355842561368,6.684028,6.944442,28.067099999999982,4846.883333340273
2025-09-29 15:33:00,75.36169000000001,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,28.64580000000001,4846.933333340273
2025-09-29 15:36:00,75.83912000000001,1.0995369999999998,1.156444314022041,6.770833,6.886576,29.51389999999998,4846.983333340273
2025-09-29 15:39:00,76.244215,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.935100000000034,4847.033333340273
2025-09-29 15:42:00,75.998265,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.513999999999953,4847.083333340273
2025-09-29 15:45:00,77.560765,1.0995369999999998,1.1979571347820661,6.799773,7.002316,28.64580000000001,4847.133333340274
2025-09-29 15:48:00,76.837385,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.803300000000036,4847.183333340274
2025-09-29 15:51:00,77.82118,1.1284720000000004,1.1993579825669864,6.857638,7.002316,28.067199999999957,4847.233333340274
2025-09-29 15:54:00,77.560765,1.1284720000000004,1.1993579825669864,6.857638,7.002316,28.935100000000034,4847.283333340274
2025-09-29 15:57:00,77.40162000000001,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.224499999999978,4847.333333340274
2025-09-29 16:00:00,78.269675,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.93520000000001,4847.3833333402745
2025-09-29 16:03:00,78.47222500000001,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.64579999999995,4847.433333340275
2025-09-29 16:06:00,78.42882,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,28.93520000000001,4847.483333340275
2025-09-29 16:09:00,79.36921000000001,1.1284720000000004,1.213207454494561,6.828708000000001,7.002316,28.93520000000001,4847.533333340275
2025-09-29 16:12:00,78.645835,1.070601,1.1960855910264638,6.828708000000001,7.089117,29.803200000000004,4847.583333340275
2025-09-29 16:15:00,78.31308,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.803200000000004,4847.633333340275
2025-09-29 16:18:00,78.038195,1.0416659999999993,1.1937454562612286,6.770833,7.089117,30.382000000000005,4847.683333340276
2025-09-29 16:21:00,77.98032,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.93520000000001,4847.733333340276
2025-09-29 16:24:00,77.86457999999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.64579999999995,4847.783333340276
2025-09-29 16:27:00,77.430555,1.0416659999999993,1.180439276413522,6.741892999999999,7.0312470000000005,29.224500000000035,4847.833333340276
2025-09-29 16:30:00,76.837385,1.0416659999999993,1.180439276413522,6.741892999999999,7.0312470000000005,29.224500000000035,4847.883333340276
2025-09-29 16:33:00,76.38888499999999,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.224599999999953,4847.9333333402765
2025-09-29 16:36:00,75.925925,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,29.22460000000001,4847.983333340277
2025-09-29 16:39:00,75.37616,1.0416659999999993,1.1535405539501475,6.684023,6.915507,28.35650000000004,4848.033333340277
2025-09-29 16:42:00,76.099535,1.0995369999999998,1.156444314022041,6.770833,6.886576,29.513800000000003,4848.083333340277
2025-09-29 16:45:00,74.98553000000001,1.070601,1.1689532591711325,6.799768,7.002317,28.645899999999983,4848.133333340277
2025-09-29 16:48:00,74.898725,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.356499999999983,4848.183333340277
2025-09-29 16:51:00,75.70891499999999,1.0995369999999998,1.184219452888723,6.799773,6.973376,29.224599999999953,4848.233333340278
2025-09-29 16:54:00,74.609375,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,29.80329999999998,4848.283333340278
2025-09-29 16:57:00,74.421295,1.070601,1.182568049671001,6.828708000000001,7.060187000000001,27.199099999999987,4848.333333340278
