Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-29 17:00:00,74.33449,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,4848.383333340278
2025-09-29 17:03:00,74.63830999999999,1.0416659999999993,1.1670355842561362,6.799773,7.060187000000001,28.06710000000004,4848.433333340278
2025-09-29 17:06:00,74.18981500000001,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.93520000000001,4848.4833333402785
2025-09-29 17:09:00,73.538775,1.070601,1.1414136862663036,6.799768,6.944447,27.488400000000013,4848.533333340279
2025-09-29 17:12:00,73.292825,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199000000000012,4848.583333340279
2025-09-29 17:15:00,73.09027499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.64580000000001,4848.633333340279
2025-09-29 17:18:00,72.88773499999999,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,4848.683333340279
2025-09-29 17:21:00,72.728585,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,27.777800000000013,4848.733333340279
2025-09-29 17:24:00,72.59837999999999,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,28.06710000000004,4848.78333334028
2025-09-29 17:27:00,72.149885,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.909699999999987,4848.83333334028
2025-09-29 17:30:00,71.846065,1.0995369999999998,1.156444314022041,6.828704,6.944447,28.356499999999983,4848.88333334028
2025-09-29 17:33:00,71.57118,1.070601,1.127481597360715,6.799768,6.915507,26.62039999999996,4848.93333334028
2025-09-29 17:36:00,71.44097500000001,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.488399999999956,4848.98333334028
2025-09-29 17:39:00,72.48264,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.777800000000013,4849.0333333402805
2025-09-29 17:42:00,70.35589999999999,1.0416660000000002,1.1262446227260148,6.770828,6.944442,27.199099999999987,4849.083333340281
2025-09-29 17:45:00,70.19676000000001,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,27.488400000000013,4849.133333340281
2025-09-29 17:48:00,69.618055,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.909699999999987,4849.183333340281
2025-09-29 17:51:00,69.29976500000001,1.070601,1.127481597360715,6.799768,6.915507,26.909700000000043,4849.233333340281
2025-09-29 17:54:00,69.19849500000001,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.909700000000043,4849.283333340281
2025-09-29 17:57:00,69.16956,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.620299999999986,4849.333333340282
2025-09-29 18:00:00,68.40277499999999,1.0995369999999998,1.1282271253665355,6.799764,6.857637,26.90980000000002,4849.383333340282
2025-09-29 18:03:00,67.50578999999999,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,26.04170000000005,4849.433333340282
2025-09-29 18:06:00,44.661460000000005,0.49189799999999995,0.9666841970378373,6.278934,7.465276,21.411999999999978,4849.483333340282
2025-09-30 07:39:00,61.935765,2.170139,1.2040374748509115,5.729162,4.137733000000001,26.331099999999992,4849.483333340282
2025-09-30 07:42:00,79.44155,1.3888890000000007,1.2228494698738597,6.423612,6.105323,34.14359999999999,4849.533333340282
2025-09-30 07:45:00,88.020835,1.0995370000000007,1.184224217252524,6.481482,6.655095,26.331000000000017,4849.5833333402825
2025-09-30 07:48:00,95.12442,1.0995369999999998,1.1979571347820661,6.250001999999999,6.452545,34.43290000000002,4849.633333340283
2025-09-30 07:51:00,95.12442,0.9548610000000002,1.0392508114172327,5.526622000000001,5.7002310000000005,34.72220000000004,4849.683333340283
2025-09-30 07:54:00,93.243635,0.78125,1.0072574108635892,5.0057920000000005,5.497682,33.56479999999999,4849.733333340283
2025-09-30 07:57:00,94.733795,0.8101849999999997,0.973495262963965,5.0057920000000005,5.353007,34.432799999999986,4849.783333340283
2025-09-30 08:00:00,92.31771,0.7523150000000003,0.952911304987029,4.918982000000001,5.353007,33.27539999999999,4849.833333340283
2025-09-30 08:03:00,94.40104,0.8969909999999999,0.9948275938385025,5.0057920000000005,5.208331,34.72219999999999,4849.883333340284
2025-09-30 08:06:00,94.58912000000001,0.8101849999999997,1.0117297429364065,5.0057920000000005,5.439817,32.9862,4849.933333340284
2025-09-30 08:09:00,93.359375,0.7523150000000003,1.014301852546506,5.266202000000001,5.844906999999999,32.407399999999996,4849.983333340284
2025-09-30 08:12:00,91.44965,0.8391200000000003,1.0786601278853114,5.584492000000001,6.105322,33.27550000000002,4850.033333340284
2025-09-30 08:15:00,89.0625,0.8101850000000006,1.0858178075487281,5.7291620000000005,6.336807,32.986099999999965,4850.083333340284
2025-09-30 08:18:00,86.689815,0.8101850000000006,1.0858136230988624,5.758102000000001,6.365736999999999,31.25,4850.1333333402845
2025-09-30 08:21:00,84.82349500000001,0.8101850000000006,1.0736701389356316,5.787032,6.365736999999999,32.11809999999997,4850.183333340285
2025-09-30 08:24:00,83.76736,0.8101849999999997,1.0736701389356307,5.729162,6.307867,30.671299999999974,4850.233333340285
2025-09-30 08:27:00,83.62268499999999,0.7523149999999994,1.0501602849767444,5.671291999999999,6.336807,30.671299999999974,4850.283333340285
2025-09-30 08:30:00,81.32234,0.8680560000000002,1.0830937018449662,5.960653,6.4236070000000005,30.381899999999973,4850.333333340285
2025-09-30 08:33:00,78.515625,1.0127310000000005,1.12450347285739,6.278938,6.510417,29.51400000000001,4850.383333340285
2025-09-30 08:36:00,76.69271,1.0416660000000002,1.11243651965621,6.365738,6.510412,27.488399999999956,4850.433333340286
2025-09-30 08:39:00,77.41609,1.0995369999999998,1.156444314022041,6.394672999999999,6.510415999999999,28.93520000000001,4850.483333340286
2025-09-30 08:42:00,78.67476500000001,0.9548610000000002,1.1063864665921435,6.221067000000001,6.539356,29.224599999999953,4850.533333340286
2025-09-30 08:45:00,78.44328999999999,0.9548609999999993,1.1195116267491525,6.278938,6.626157000000001,28.06710000000004,4850.583333340286
2025-09-30 08:48:00,78.399885,0.9259259999999996,1.10333799542374,6.250003,6.626157000000001,29.513999999999953,4850.633333340286
2025-09-30 08:51:00,79.65856500000001,0.9259260000000005,1.129073993766443,6.1631920000000004,6.597225999999999,29.513900000000035,4850.6833333402865
2025-09-30 08:54:00,81.45254499999999,0.8101859999999999,1.12181180402504,5.960652,6.655096,31.25,4850.733333340287
2025-09-30 08:57:00,79.45602,0.868055,1.120555280864184,6.192127,6.7419020000000005,30.38190000000003,4850.783333340287
2025-09-30 09:00:00,77.256945,0.9259259999999996,1.116249879974963,6.365738,6.7708319999999995,29.224500000000035,4850.833333340287
2025-09-30 09:03:00,77.41609,0.868055,1.0830974799463715,6.278932000000001,6.741897,29.803300000000036,4850.883333340287
2025-09-30 09:06:00,80.627895,0.7233799999999997,1.05521777700668,5.815970999999999,6.568290999999999,30.092599999999948,4850.933333340287
2025-09-30 09:09:00,82.899305,0.6655100000000003,1.062041191125345,5.671296000000001,6.597225999999999,30.09250000000003,4850.983333340288
2025-09-30 09:12:00,80.52662000000001,0.7523150000000003,1.1084962150803024,5.931717000000001,6.7419020000000005,29.224500000000035,4851.033333340288
2025-09-30 09:15:00,79.412615,0.78125,1.091912283109979,6.047457,6.741897,28.067200000000014,4851.083333340288
2025-09-30 09:18:00,78.125,0.868055,1.1328801650306521,6.192132000000001,6.770837,28.93520000000001,4851.133333340288
2025-09-30 09:21:00,76.08507,0.9837959999999999,1.1355141477314536,6.5104180000000005,6.828702000000001,28.93520000000001,4851.183333340288
2025-09-30 09:24:00,74.493635,1.0127309999999996,1.151353126434424,6.597223,6.886572,28.356400000000008,4851.2333333402885
2025-09-30 09:27:00,74.27662000000001,1.0416659999999993,1.1535405539501475,6.626153,6.857637,28.935299999999984,4851.283333340289
2025-09-30 09:30:00,75.17361,1.070602,1.1414142080787015,6.597218000000001,6.7418960000000006,28.64580000000001,4851.333333340289
2025-09-30 09:33:00,75.318285,0.9259259999999996,1.10333799542374,6.481483,6.857637,28.356400000000008,4851.383333340289
2025-09-30 09:36:00,76.721645,1.0127319999999997,1.1513582772780566,6.539348,6.828706,28.93520000000001,4851.433333340289
2025-09-30 09:39:00,76.01273499999999,0.9548609999999993,1.132549301429881,6.539348,6.915507,28.067200000000014,4851.483333340289
2025-09-30 09:42:00,77.57523499999999,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,28.935099999999977,4851.53333334029
2025-09-30 09:45:00,80.266205,0.7523149999999994,1.0736944616167632,6.2210659999999995,6.944441,29.513800000000003,4851.58333334029
2025-09-30 09:48:00,85.48900499999999,0.6944440000000007,1.1368302068169365,5.87384,6.915506,31.828700000000026,4851.63333334029
2025-09-30 09:51:00,80.7581,0.8680559999999993,1.169421233404076,6.423608,7.089122,29.803200000000004,4851.68333334029
2025-09-30 09:54:00,76.50462999999999,0.9548609999999993,1.1711300610984208,6.655092999999999,7.1180520000000005,28.35650000000004,4851.73333334029
2025-09-30 09:57:00,75.43403,1.0127309999999996,1.1646366165806636,6.770833,7.089122000000001,28.067099999999982,4851.7833333402905
2025-09-30 10:00:00,75.07233500000001,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.06710000000004,4851.833333340291
2025-09-30 10:03:00,73.69792000000001,1.157407,1.1718149691294042,6.915514000000001,6.944447,28.06710000000004,4851.883333340291
2025-09-30 10:06:00,72.974535,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,28.06710000000004,4851.933333340291
2025-09-30 10:09:00,72.52604500000001,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,28.06710000000004,4851.983333340291
2025-09-30 10:12:00,73.900465,1.2152780000000005,1.200751883654364,7.031254,7.002316,28.06710000000004,4852.033333340291
2025-09-30 10:15:00,75.20254499999999,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.356400000000008,4852.083333340292
2025-09-30 10:18:00,76.51910000000001,0.983797,1.1486762147859473,6.6261529999999995,6.973376,28.645899999999983,4852.133333340292
2025-09-30 10:21:00,78.399885,0.9259260000000005,1.1670378698298893,6.481482,7.002316,29.803200000000004,4852.183333340292
2025-09-30 10:24:00,79.51389,0.868055,1.1451298681534055,6.481482,7.089117,29.51389999999998,4852.233333340292
2025-09-30 10:27:00,80.729165,0.9259260000000005,1.179532794077459,6.481482,7.031245999999999,30.9606,4852.283333340292
2025-09-30 10:30:00,79.62962999999999,0.8969899999999997,1.1624357205407807,6.481477000000001,7.060187000000001,30.38190000000003,4852.3333333402925
2025-09-30 10:33:00,79.28240500000001,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,30.381899999999973,4852.383333340293
2025-09-30 10:36:00,78.57349500000001,0.8101849999999997,1.1098861609535553,6.394672000000001,7.060187000000001,29.224500000000035,4852.433333340293
2025-09-30 10:39:00,81.13426,0.8101859999999999,1.1571862730043003,6.250002,7.031245999999999,30.092600000000004,4852.483333340293
2025-09-30 10:42:00,78.747105,0.8969909999999999,1.150058697902094,6.568283,7.118052,28.935100000000034,4852.533333340293
2025-09-30 10:45:00,78.50116,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.93520000000001,4852.583333340293
2025-09-30 10:48:00,78.125,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,28.64580000000001,4852.633333340294
2025-09-30 10:51:00,76.70718,0.9259259999999996,1.1290739937664427,6.539348,6.973382,28.067200000000014,4852.683333340294
2025-09-30 10:54:00,76.302085,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.356499999999983,4852.733333340294
2025-09-30 10:57:00,75.882525,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,28.356400000000008,4852.783333340294
2025-09-30 11:00:00,76.37442,0.9548609999999993,1.1454934328461037,6.510418,6.915507,28.64580000000001,4852.833333340294
2025-09-30 11:03:00,75.40509,0.9259259999999996,1.1033424725177532,6.539348,6.9155120000000005,28.35650000000004,4852.8833333402945
2025-09-30 11:06:00,75.13021,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.64580000000001,4852.933333340295
2025-09-30 11:09:00,74.59491,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,28.93520000000001,4852.983333340295
2025-09-30 11:12:00,74.65278,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488499999999988,4853.033333340295
2025-09-30 11:15:00,75.41955999999999,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,28.356400000000008,4853.083333340295
2025-09-30 11:18:00,74.971065,1.070601,1.1689532591711325,6.799768,7.002317,28.64580000000001,4853.133333340295
2025-09-30 11:21:00,74.42129499999999,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.067099999999982,4853.183333340296
2025-09-30 11:24:00,74.0162,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,29.51389999999998,4853.233333340296
2025-09-30 11:27:00,75.24595,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,28.93520000000001,4853.283333340296
2025-09-30 11:30:00,74.435765,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.777799999999957,4853.333333340296
2025-09-30 11:33:00,74.117475,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.067099999999982,4853.383333340296
2025-09-30 11:36:00,73.06134,1.0416660000000002,1.1399463040080047,6.770828,6.973382,27.77770000000004,4853.4333333402965
2025-09-30 11:39:00,71.715855,1.1284720000000004,1.15716585293023,6.915514000000001,6.973382,27.488499999999988,4853.483333340297
2025-09-30 11:42:00,70.60185,1.1284720000000004,1.1428809409352658,6.944444,6.973382,28.35650000000004,4853.533333340297
2025-09-30 11:45:00,69.791665,1.157407,1.1574095000027214,6.9733789999999996,6.973382,27.488400000000013,4853.583333340297
2025-09-30 11:48:00,68.822335,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,26.041600000000017,4853.633333340297
2025-09-30 11:51:00,68.63426000000001,1.157407,1.1574095000027214,6.886574,6.886577000000001,26.909700000000043,4853.683333340297
2025-09-30 11:54:00,69.21296000000001,1.1284720000000004,1.1428809409352658,6.799768,6.828706,27.488400000000013,4853.733333340298
2025-09-30 11:57:00,70.876735,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.488400000000013,4853.783333340298
2025-09-30 12:00:00,72.52604,1.0995369999999998,1.1842242172525224,6.684023,6.857635999999999,27.199000000000012,4853.833333340298
2025-09-30 12:03:00,72.757525,1.1284720000000004,1.1713409378030815,6.799768,6.886576,28.356400000000008,4853.883333340298
2025-09-30 12:06:00,72.149885,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,27.777799999999957,4853.933333340298
2025-09-30 12:09:00,71.68692,1.157407,1.1574095000027214,6.944444,6.944447,28.93520000000001,4853.9833333402985
2025-09-30 12:12:00,70.457175,1.157407,1.1718149691294042,6.9444490000000005,6.973382,26.90979999999996,4854.033333340299
2025-09-30 12:15:00,69.748265,1.1284720000000004,1.15716585293023,6.915514000000001,6.973382,26.62039999999996,4854.083333340299
2025-09-30 12:18:00,69.7772,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,27.198999999999955,4854.133333340299
2025-09-30 12:21:00,70.25462999999999,1.070601,1.127481597360715,6.828708000000001,6.944447,26.909699999999987,4854.183333340299
2025-09-30 12:24:00,70.601855,1.070601,1.1414136862663036,6.799768,6.944447,26.33099999999996,4854.233333340299
2025-09-30 12:27:00,70.67419,1.070601,1.127481597360715,6.828708000000001,6.944447,28.35650000000004,4854.2833333403
2025-09-30 12:30:00,71.32523,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,28.64580000000001,4854.3333333403
2025-09-30 12:33:00,70.211225,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.199099999999987,4854.3833333403
2025-09-30 12:36:00,69.8206,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.198999999999955,4854.4333333403
2025-09-30 12:39:00,69.34317,1.1863419999999998,1.1571658195859809,6.915509,6.857637,28.35650000000004,4854.4833333403
2025-09-30 12:42:00,68.894675,1.157407,1.1428784450218061,6.886574,6.857637,26.62039999999996,4854.5333333403005
2025-09-30 12:45:00,69.06828999999999,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.04169999999999,4854.583333340301
2025-09-30 12:48:00,69.690395,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.199099999999987,4854.633333340301
2025-09-30 12:51:00,69.7338,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.909700000000043,4854.683333340301
2025-09-30 12:54:00,69.58912000000001,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.777800000000013,4854.733333340301
2025-09-30 12:57:00,69.516785,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.90980000000002,4854.783333340301
2025-09-30 13:00:00,71.02141499999999,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,27.488400000000013,4854.833333340302
2025-09-30 13:03:00,69.97974500000001,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,27.199100000000044,4854.883333340302
2025-09-30 13:06:00,68.88021,1.1284720000000004,1.142880940935264,7.002314000000001,7.031251999999999,26.90980000000002,4854.933333340302
2025-09-30 13:09:00,69.01042000000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.90980000000002,4854.983333340302
2025-09-30 13:12:00,69.791665,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,28.64590000000004,4855.033333340302
2025-09-30 13:15:00,69.15509,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909699999999987,4855.0833333403025
2025-09-30 13:18:00,69.11169,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.90979999999996,4855.133333340303
2025-09-30 13:21:00,69.140625,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.620300000000043,4855.183333340303
2025-09-30 13:24:00,69.96528,1.1574080000000002,1.1861097044862434,6.8865739999999995,6.944445999999999,27.777800000000013,4855.233333340303
2025-09-30 13:27:00,70.06655,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.331099999999992,4855.283333340303
2025-09-30 13:30:00,71.918405,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.488400000000013,4855.333333340303
2025-09-30 13:33:00,70.934605,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777799999999957,4855.383333340304
2025-09-30 13:36:00,71.07928000000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.909699999999987,4855.433333340304
2025-09-30 13:39:00,71.45544000000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.909699999999987,4855.483333340304
2025-09-30 13:42:00,72.092015,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.488400000000013,4855.533333340304
2025-09-30 13:45:00,72.439235,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,27.199000000000012,4855.583333340304
2025-09-30 13:48:00,72.80093,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.199099999999987,4855.6333333403045
2025-09-30 13:51:00,73.480905,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,26.909700000000043,4855.683333340305
2025-09-30 13:54:00,74.18981500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,29.224499999999978,4855.733333340305
2025-09-30 13:57:00,74.34895499999999,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,28.935199999999952,4855.783333340305
2025-09-30 14:00:00,75.086805,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.93520000000001,4855.833333340305
2025-09-30 14:03:00,74.52257,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.935100000000034,4855.883333340305
2025-09-30 14:06:00,74.53703999999999,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.93520000000001,4855.933333340306
2025-09-30 14:09:00,74.377895,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,26.90979999999996,4855.983333340306
2025-09-30 14:12:00,75.882525,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,29.803200000000004,4856.033333340306
2025-09-30 14:15:00,76.099535,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,28.64580000000001,4856.083333340306
2025-09-30 14:18:00,74.913195,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.356499999999983,4856.133333340306
2025-09-30 14:21:00,74.609375,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.64580000000001,4856.1833333403065
2025-09-30 14:24:00,75.70891,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.93520000000001,4856.233333340307
2025-09-30 14:27:00,74.971065,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.067200000000014,4856.283333340307
2025-09-30 14:30:00,75.318285,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.224499999999978,4856.333333340307
2025-09-30 14:33:00,74.52257,0.9259259999999996,1.141804314850346,6.712968,7.175922000000001,27.777799999999957,4856.383333340307
2025-09-30 14:36:00,75.75231500000001,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,29.22460000000001,4856.433333340307
2025-09-30 14:39:00,76.14294000000001,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,29.224499999999978,4856.483333340308
2025-09-30 14:42:00,75.78125,0.9548609999999993,1.1711300610984203,6.712968,7.175927,28.93520000000001,4856.533333340308
2025-09-30 14:45:00,75.83912000000001,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.93520000000001,4856.583333340308
2025-09-30 14:48:00,75.37616,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.645899999999983,4856.633333340308
2025-09-30 14:51:00,75.144675,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,29.513800000000003,4856.683333340308
2025-09-30 14:54:00,75.17361,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.224499999999978,4856.7333333403085
2025-09-30 14:57:00,74.233215,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,27.777799999999957,4856.783333340309
2025-09-30 15:00:00,73.81366,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,29.22460000000001,4856.833333340309
2025-09-30 15:03:00,72.52604,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,27.488400000000013,4856.883333340309
2025-09-30 15:06:00,72.034145,1.0416659999999993,1.1399415874460779,6.799773,7.002317,28.645899999999983,4856.933333340309
2025-09-30 15:09:00,71.19502,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.488400000000013,4856.983333340309
2025-09-30 15:12:00,70.775465,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199000000000012,4857.03333334031
2025-09-30 15:15:00,70.51504499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.620299999999986,4857.08333334031
2025-09-30 15:18:00,70.326965,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,4857.13333334031
2025-09-30 15:21:00,70.876735,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199099999999987,4857.18333334031
2025-09-30 15:24:00,71.54224500000001,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.067200000000014,4857.23333334031
2025-09-30 15:27:00,72.092015,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.909699999999987,4857.2833333403105
2025-09-30 15:30:00,73.87153,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.645899999999983,4857.333333340311
2025-09-30 15:33:00,73.480905,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,29.224499999999978,4857.383333340311
2025-09-30 15:36:00,73.91493,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,26.620299999999986,4857.433333340311
2025-09-30 15:39:00,72.82986,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,4857.483333340311
2025-09-30 15:42:00,72.84433,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.199100000000044,4857.533333340311
2025-09-30 15:45:00,72.511575,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.64580000000001,4857.583333340312
2025-09-30 15:48:00,71.49884,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.06710000000004,4857.633333340312
2025-09-30 15:51:00,71.354165,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.067199999999957,4857.683333340312
2025-09-30 15:54:00,71.122685,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.331000000000017,4857.733333340312
2025-09-30 15:57:00,70.572915,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909699999999987,4857.783333340312
2025-09-30 16:00:00,69.89294000000001,1.070601,1.1414136862663036,6.857638,7.002317,27.488399999999956,4857.8333333403125
2025-09-30 16:03:00,68.75,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488499999999988,4857.883333340313
2025-09-30 16:06:00,68.56192,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4857.933333340313
2025-09-30 16:09:00,68.43171000000001,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.041600000000017,4857.983333340313
2025-09-30 16:12:00,67.751735,1.157407,1.157409500011446,7.002314000000001,7.002317,28.356499999999983,4858.033333340313
2025-09-30 16:15:00,67.73726500000001,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.33099999999996,4858.083333340313
2025-09-30 16:18:00,68.22917,1.070601,1.1134425553881666,6.857638,6.944447,28.35650000000004,4858.133333340314
2025-09-30 16:21:00,67.867475,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.620400000000018,4858.183333340314
2025-09-30 16:24:00,69.15509499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199000000000012,4858.233333340314
2025-09-30 16:27:00,69.994215,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,27.199099999999987,4858.283333340314
2025-09-30 16:30:00,69.618055,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,29.51389999999998,4858.333333340314
2025-09-30 16:33:00,69.45891,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,26.04169999999999,4858.3833333403145
2025-09-30 16:36:00,69.3287,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,25.17360000000002,4858.433333340315
2025-09-30 16:39:00,68.63426000000001,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.620400000000018,4858.483333340315
2025-09-30 16:42:00,68.09896,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.909699999999987,4858.533333340315
2025-09-30 16:45:00,67.98321999999999,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.041600000000017,4858.583333340315
2025-09-30 16:48:00,67.28877,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.04169999999999,4858.633333340315
2025-09-30 16:51:00,66.565395,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.04169999999999,4858.683333340316
2025-09-30 16:54:00,65.59606500000001,1.1284720000000004,1.142875982862748,6.915514000000001,6.944442,26.331000000000017,4858.733333340316
2025-09-30 16:57:00,65.65393499999999,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.331099999999992,4858.783333340316
2025-09-30 17:00:00,65.596065,1.157407,1.1134405803706973,7.002314000000001,6.915507,26.04170000000005,4858.833333340316
2025-09-30 17:03:00,66.84028,1.2152780000000005,1.141412205399531,7.031254,6.886576,26.04169999999999,4858.883333340316
2025-09-30 17:06:00,66.073495,1.157407,1.1428784450218061,7.031254,7.002317,26.04159999999996,4858.9333333403165
2025-09-30 17:09:00,66.05903,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.462999999999965,4858.983333340317
2025-09-30 17:12:00,67.24537000000001,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.04169999999999,4859.033333340317
2025-09-30 17:15:00,69.212965,1.0127319999999997,1.1245040090064762,6.712968,6.944445999999999,27.199099999999987,4859.083333340317
2025-09-30 17:18:00,68.75,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.909699999999987,4859.133333340317
2025-09-30 17:21:00,69.12616,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.331099999999992,4859.183333340317
2025-09-30 17:24:00,69.516785,0.9548609999999993,1.1063864665921428,6.684028,7.002317,27.488400000000013,4859.233333340318
2025-09-30 17:27:00,69.415505,0.9548609999999993,1.1063864665921428,6.684028,7.002317,27.488499999999988,4859.283333340318
2025-09-30 17:30:00,68.98148499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,27.488399999999956,4859.333333340318
2025-09-30 17:33:00,68.1713,1.0416659999999993,1.1535405539501475,6.770833,7.002317,26.909699999999987,4859.383333340318
2025-09-30 17:36:00,67.43345,1.070601,1.127481597360715,6.828708000000001,6.944447,27.77770000000004,4859.433333340318
2025-09-30 17:39:00,67.158565,1.070601,1.127481597360715,6.799768,6.915507,25.462999999999965,4859.4833333403185
2025-09-30 17:42:00,66.57986,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.331000000000017,4859.533333340319
2025-09-30 17:45:00,65.66839999999999,1.070601,1.1134425553881666,6.770828,6.857637,26.62039999999996,4859.583333340319
2025-09-30 17:48:00,64.69907,1.070602,1.1134430686394414,6.799764,6.886572,25.173699999999997,4859.633333340319
2025-09-30 17:51:00,64.72801000000001,1.0995369999999998,1.1139418763647653,6.828704,6.857637,24.016200000000026,4859.683333340319
2025-09-30 17:54:00,65.58160000000001,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.75229999999999,4859.733333340319
2025-09-30 17:57:00,64.25058,1.157407,1.1574044999927584,6.915514000000001,6.915507,25.17360000000002,4859.78333334032
2025-09-30 18:00:00,63.020830000000004,1.1284720000000004,1.1428809409352658,6.944444,6.973382,24.88420000000002,4859.83333334032
2025-09-30 18:03:00,62.38426,1.2152769999999995,1.1262400366386185,7.089123999999999,6.915507,25.173500000000047,4859.88333334032
2025-09-30 18:06:00,40.176505,0.578703,0.9904808629104125,6.539349,7.523146,21.411999999999978,4859.93333334032
2025-10-02 07:39:00,67.11516,2.141203,1.2175586551057895,6.5104169999999995,4.9768539999999994,26.04169999999999,4859.93333334032
2025-10-02 07:42:00,81.235535,1.359954,1.2406210682726908,6.568283,6.336809,26.620299999999986,4859.98333334032
2025-10-02 07:45:00,89.207175,1.1284729999999996,1.267653174095529,6.944443000000001,7.2338,32.11809999999997,4860.0333333403205
2025-10-02 07:48:00,98.350695,1.5335640000000001,1.3045361400295499,6.944446999999999,6.510413000000001,44.56020000000001,4860.083333340321
2025-10-02 07:51:00,98.32176000000001,1.1863419999999998,1.1124395672736738,5.787037000000001,5.642365000000001,37.326400000000035,4860.133333340321
2025-10-02 07:54:00,92.73727,0.8391200000000003,1.1032954105057717,5.208332,5.7870420000000005,32.407399999999996,4860.183333340321
2025-10-02 07:57:00,98.408565,0.9548610000000002,1.1325493014298815,5.324072000000001,5.700231,45.138900000000035,4860.233333340321
2025-10-02 08:00:00,98.350695,0.9837960000000008,1.0544804207972958,5.208332,5.353006,45.13889999999998,4860.283333340321
2025-10-02 08:03:00,98.336225,1.1284720000000004,1.0695584543630174,5.324077,5.208334999999999,41.95600000000002,4860.333333340322
2025-10-02 08:06:00,98.350695,1.0995369999999998,1.0703387115331606,5.497687,5.4398100000000005,36.74759999999998,4860.383333340322
2025-10-02 08:09:00,95.06655,0.9548610000000002,1.1063864665921435,5.526617000000001,5.844906,34.14350000000002,4860.433333340322
2025-10-02 08:12:00,92.60705999999999,0.8101849999999997,1.1571856386089776,5.381946999999999,6.1631920000000004,33.275499999999965,4860.483333340322
2025-10-02 08:15:00,93.359375,0.8101850000000006,1.145461113248637,5.439812,6.192126999999999,32.117999999999995,4860.533333340322
2025-10-02 08:18:00,94.25636499999999,0.8391200000000003,1.1276213119954273,5.5555520000000005,6.192132,33.56480000000005,4860.5833333403225
2025-10-02 08:21:00,98.33623,0.8680560000000002,1.120551600233909,5.584492,6.134256000000001,45.717600000000004,4860.633333340323
2025-10-02 08:24:00,95.326965,0.983797,1.122264396017913,5.8449029999999995,6.134256000000001,34.72229999999996,4860.683333340323
2025-10-02 08:27:00,93.402775,1.0416660000000002,1.1399415874460792,6.105328,6.307872000000001,33.85419999999999,4860.733333340323
2025-10-02 08:30:00,91.33391499999999,1.070602,1.1274821149176488,6.221064,6.336802,32.98610000000002,4860.783333340323
2025-10-02 08:33:00,88.93229500000001,1.0127310000000005,1.12450347285739,6.192128,6.4236070000000005,30.092600000000004,4860.833333340323
2025-10-02 08:36:00,89.22164,1.0416659999999993,1.1399415874460783,6.221062999999999,6.4236070000000005,33.85420000000005,4860.883333340324
2025-10-02 08:39:00,90.17650499999999,0.9548609999999993,1.1195116267491525,6.134257999999999,6.481477,32.11809999999997,4860.933333340324
2025-10-02 08:42:00,91.04455999999999,0.9548609999999993,1.1195116267491525,6.221067999999999,6.568287,33.85419999999999,4860.983333340324
2025-10-02 08:45:00,94.27082999999999,0.8680560000000002,1.1205558737357353,5.960647,6.510421,33.56479999999999,4861.033333340324
2025-10-02 08:48:00,91.912615,0.8680560000000002,1.1328807622536403,6.076393,6.655097,32.11810000000003,4861.083333340324
2025-10-02 08:51:00,88.62847,0.9837959999999999,1.1876202414967416,6.2500029999999995,6.684027,30.382000000000005,4861.1333333403245
2025-10-02 08:54:00,86.68981500000001,0.9837959999999999,1.1355187115439038,6.307868,6.626162,31.25,4861.183333340325
2025-10-02 08:57:00,87.890625,0.9259260000000005,1.141808702380169,6.076392,6.539356,30.9606,4861.233333340325
2025-10-02 09:00:00,90.046295,0.78125,1.091912283109979,5.873846,6.5682860000000005,33.56479999999999,4861.283333340325
2025-10-02 09:03:00,93.46065,0.694445,1.081650305362122,5.642366,6.539351000000001,32.98610000000002,4861.333333340325
2025-10-02 09:06:00,95.095485,0.6365739999999995,1.0637826774325567,5.613431,6.626157000000001,33.56479999999999,4861.383333340325
2025-10-02 09:09:00,94.02488500000001,0.6655089999999992,1.0730502405483475,5.700235999999999,6.655097,33.275499999999965,4861.433333340326
2025-10-02 09:12:00,93.33044000000001,0.6655089999999992,1.0949060698569144,5.700235999999999,6.712967000000001,33.275499999999965,4861.483333340326
2025-10-02 09:15:00,96.296295,0.5787040000000001,1.063851943045518,5.381945000000001,6.568290999999999,34.14359999999999,4861.533333340326
2025-10-02 09:18:00,98.32176,0.46296299999999935,1.1142168918688862,4.89005,6.626157000000001,41.66669999999999,4861.583333340326
2025-10-02 09:21:00,94.47337999999999,0.578703,1.06385119127371,5.468750000000001,6.655097,33.275499999999994,4861.633333340326
2025-10-02 09:24:00,91.623265,0.78125,1.1617250015146827,5.931712000000001,6.799772000000001,32.117999999999995,4861.6833333403265
2025-10-02 09:27:00,87.31192,0.8680560000000002,1.132880762253641,6.192132999999999,6.770837,31.82869999999997,4861.733333340327
2025-10-02 09:30:00,89.858215,0.7233799999999997,1.0896148660289444,5.815976,6.655096,31.82869999999997,4861.783333340327
2025-10-02 09:33:00,89.467595,0.7523150000000003,1.1199701394027701,5.902777,6.7419020000000005,32.696799999999996,4861.833333340327
2025-10-02 09:36:00,84.895835,0.9548609999999993,1.1711344625295736,6.336803,6.799772000000001,30.092600000000004,4861.883333340327
2025-10-02 09:39:00,80.96065,1.0127319999999997,1.1513536710892736,6.5393539999999994,6.828702,30.960699999999974,4861.933333340327
2025-10-02 09:42:00,79.86111,1.0416660000000002,1.1535405539501482,6.539348,6.7708319999999995,30.092600000000004,4861.983333340328
2025-10-02 09:45:00,79.26794000000001,1.0416659999999993,1.1399415874460779,6.539353,6.741897,30.382000000000005,4862.033333340328
2025-10-02 09:48:00,79.09433000000001,1.0416659999999993,1.1535405539501475,6.510413,6.741897,30.381899999999973,4862.083333340328
2025-10-02 09:51:00,78.71817,1.0995369999999998,1.1842242172525224,6.626153,6.799766,29.22460000000001,4862.133333340328
2025-10-02 09:54:00,78.472225,1.0416659999999993,1.1535405539501475,6.626153,6.857637,28.64580000000001,4862.183333340328
2025-10-02 09:57:00,78.168405,1.0127309999999996,1.151353126434424,6.568288,6.857637,29.51389999999998,4862.2333333403285
2025-10-02 10:00:00,78.58796,0.9548609999999993,1.1195116267491525,6.510418,6.857637,29.80329999999998,4862.283333340329
2025-10-02 10:03:00,80.063655,0.9548610000000002,1.1325493014298826,6.365737,6.7418960000000006,27.488400000000013,4862.333333340329
2025-10-02 10:06:00,80.64236500000001,0.868055,1.1205510073638694,6.307872,6.857637,29.51389999999998,4862.383333340329
2025-10-02 10:09:00,79.412615,0.9259259999999996,1.116249879974964,6.394673,6.799767000000001,29.803200000000004,4862.433333340329
2025-10-02 10:12:00,77.82118,0.9837959999999999,1.1355141477314536,6.5104180000000005,6.828702000000001,29.513900000000035,4862.483333340329
2025-10-02 10:15:00,76.73611500000001,1.0416659999999993,1.1399415874460783,6.597223,6.799767000000001,28.64580000000001,4862.53333334033
2025-10-02 10:18:00,75.70891499999999,1.0995369999999998,1.156444314022041,6.684024000000001,6.799767000000001,28.93520000000001,4862.58333334033
2025-10-02 10:21:00,74.73957999999999,1.157407,1.1861091962540984,6.799764000000001,6.857637,27.488400000000013,4862.63333334033
2025-10-02 10:24:00,74.98553000000001,1.157407,1.1574095000027214,6.886574,6.886577000000001,27.77770000000004,4862.68333334033
2025-10-02 10:27:00,74.508105,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,29.803200000000004,4862.73333334033
2025-10-02 10:30:00,74.92766,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.93520000000001,4862.7833333403305
2025-10-02 10:33:00,75.028935,1.0995369999999998,1.1842242172525224,6.828704,7.002317,28.64580000000001,4862.833333340331
2025-10-02 10:36:00,74.97106500000001,1.070601,1.1414136862663036,6.770828,6.915507,27.488499999999988,4862.883333340331
2025-10-02 10:39:00,75.217015,1.070601,1.1414136862663036,6.770828,6.915507,28.067099999999982,4862.933333340331
2025-10-02 10:42:00,75.448495,1.070601,1.1414136862663036,6.770828,6.915507,27.488499999999988,4862.983333340331
2025-10-02 10:45:00,75.82464999999999,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.777800000000013,4863.033333340331
2025-10-02 10:48:00,76.04167,1.070601,1.1552379061643612,6.712958,6.886577000000001,28.356499999999983,4863.083333340332
2025-10-02 10:51:00,74.92766499999999,1.070601,1.1689532591711327,6.684028,6.886577000000001,28.067199999999957,4863.133333340332
2025-10-02 10:54:00,74.782985,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,27.77770000000004,4863.183333340332
2025-10-02 10:57:00,74.52257,1.0416659999999993,1.153540553950148,6.655092999999999,6.886577000000001,28.935100000000034,4863.233333340332
2025-10-02 11:00:00,74.14641,1.0416659999999993,1.1535405539501475,6.626153,6.857637,28.356499999999983,4863.283333340332
2025-10-02 11:03:00,73.84259499999999,1.070601,1.1552379061643612,6.712958,6.886577000000001,28.64580000000001,4863.3333333403325
2025-10-02 11:06:00,73.943865,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.488400000000013,4863.383333340333
2025-10-02 11:09:00,74.131945,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,28.067200000000014,4863.433333340333
2025-10-02 11:12:00,74.32002,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.777799999999957,4863.483333340333
2025-10-02 11:15:00,74.21875,1.070601,1.1552379061643612,6.770828,6.944447,28.356499999999983,4863.533333340333
2025-10-02 11:18:00,74.262155,1.070601,1.1414136862663036,6.799768,6.944447,27.488400000000013,4863.583333340333
2025-10-02 11:21:00,74.08854,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.777800000000013,4863.633333340334
2025-10-02 11:24:00,73.56771,1.0995369999999998,1.156444314022041,6.828704,6.944447,27.488399999999956,4863.683333340334
2025-10-02 11:27:00,73.20601500000001,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,29.51389999999998,4863.733333340334
2025-10-02 11:30:00,73.9728,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,28.356499999999983,4863.783333340334
2025-10-02 11:33:00,73.19155,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.488400000000013,4863.833333340334
2025-10-02 11:36:00,73.885995,1.1574080000000002,1.1574099999794556,6.828704,6.828706,28.64580000000001,4863.8833333403345
2025-10-02 11:39:00,73.61111500000001,1.1284720000000004,1.1713409378030815,6.770828,6.857635999999999,28.356400000000008,4863.933333340335
2025-10-02 11:42:00,73.292825,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,28.35650000000004,4863.983333340335
2025-10-02 11:45:00,73.480905,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,28.93520000000001,4864.033333340335
2025-10-02 11:48:00,73.26388499999999,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.198999999999955,4864.083333340335
2025-10-02 11:51:00,73.13368,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.488400000000013,4864.133333340335
2025-10-02 11:54:00,73.07580999999999,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,28.64580000000001,4864.183333340336
2025-10-02 11:57:00,72.46817,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,27.488400000000013,4864.233333340336
2025-10-02 12:00:00,71.90393499999999,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,28.356499999999983,4864.283333340336
2025-10-02 12:03:00,71.75926,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,26.62039999999996,4864.333333340336
2025-10-02 12:06:00,72.35243,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.488400000000013,4864.383333340336
2025-10-02 12:09:00,74.0162,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.777800000000013,4864.4333333403365
2025-10-02 12:12:00,73.755785,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488400000000013,4864.483333340337
2025-10-02 12:15:00,73.87153,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.35650000000004,4864.533333340337
2025-10-02 12:18:00,73.84259499999999,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64580000000001,4864.583333340337
2025-10-02 12:21:00,73.350695,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.488499999999988,4864.633333340337
2025-10-02 12:24:00,72.82986500000001,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64580000000001,4864.683333340337
2025-10-02 12:27:00,72.64178000000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.909700000000043,4864.733333340338
2025-10-02 12:30:00,72.61285000000001,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,28.06710000000004,4864.783333340338
2025-10-02 12:33:00,72.193285,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.488400000000013,4864.833333340338
2025-10-02 12:36:00,71.64352,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.620300000000043,4864.883333340338
2025-10-02 12:39:00,71.383105,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.777800000000013,4864.933333340338
2025-10-02 12:42:00,71.238425,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,26.90979999999996,4864.9833333403385
2025-10-02 12:45:00,71.51330999999999,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.777800000000013,4865.033333340339
2025-10-02 12:48:00,71.875,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.199099999999987,4865.083333340339
2025-10-02 12:51:00,71.32523499999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,27.488400000000013,4865.133333340339
2025-10-02 12:54:00,70.949075,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.488499999999988,4865.183333340339
2025-10-02 12:57:00,70.413775,1.0127309999999996,1.1513577326217537,6.655088,6.944447,27.488400000000013,4865.233333340339
2025-10-02 13:00:00,70.240165,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488399999999956,4865.28333334034
2025-10-02 13:03:00,70.037615,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,26.62039999999996,4865.33333334034
2025-10-02 13:06:00,69.618055,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199000000000012,4865.38333334034
2025-10-02 13:09:00,69.16955999999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.199099999999987,4865.43333334034
2025-10-02 13:12:00,68.851275,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.77770000000004,4865.48333334034
2025-10-02 13:15:00,68.894675,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,25.752400000000023,4865.5333333403405
2025-10-02 13:18:00,68.73553000000001,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,27.488499999999988,4865.583333340341
2025-10-02 13:21:00,67.73727,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.331099999999992,4865.633333340341
2025-10-02 13:24:00,67.708335,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.90980000000002,4865.683333340341
2025-10-02 13:27:00,68.89468,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.331099999999992,4865.733333340341
2025-10-02 13:30:00,67.85301,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,26.04169999999999,4865.783333340341
2025-10-02 13:33:00,68.04109,1.0127309999999996,1.110930746799627,6.655088,6.857637,27.488500000000045,4865.833333340342
2025-10-02 13:36:00,69.3287,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,25.752399999999966,4865.883333340342
2025-10-02 13:39:00,70.760995,1.0127319999999997,1.1109312786239827,6.684028,6.886576,27.199099999999987,4865.933333340342
2025-10-02 13:42:00,71.672455,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,26.90980000000002,4865.983333340342
2025-10-02 13:45:00,72.511575,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.06710000000004,4866.033333340342
2025-10-02 13:48:00,71.918405,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.199099999999987,4866.0833333403425
2025-10-02 13:51:00,71.730325,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,26.909700000000043,4866.133333340343
2025-10-02 13:54:00,71.310765,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.356400000000008,4866.183333340343
2025-10-02 13:57:00,70.83332999999999,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.067099999999982,4866.233333340343
2025-10-02 14:00:00,69.53125,0.9837959999999999,1.1089170652252058,6.7129579999999995,6.973382,26.331099999999992,4866.283333340343
2025-10-02 14:03:00,68.75,0.9548609999999993,1.1063864665921428,6.597218,6.915507,25.462999999999965,4866.333333340343
2025-10-02 14:06:00,68.344905,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.909699999999987,4866.383333340344
2025-10-02 14:09:00,68.04108500000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,4866.433333340344
2025-10-02 14:12:00,68.08449,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.331000000000017,4866.483333340344
2025-10-02 14:15:00,68.98148499999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.331000000000017,4866.533333340344
2025-10-02 14:18:00,69.8206,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,26.909699999999987,4866.583333340344
