Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-02 14:21:00,70.095485,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,27.199000000000012,4866.6333333403445
2025-10-02 14:24:00,71.25289000000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.33099999999996,4866.683333340345
2025-10-02 14:27:00,72.10648499999999,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.64580000000001,4866.733333340345
2025-10-02 14:30:00,72.06308,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.935099999999977,4866.783333340345
2025-10-02 14:33:00,72.757525,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.199099999999987,4866.833333340345
2025-10-02 14:36:00,74.21875,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,27.488400000000013,4866.883333340345
2025-10-02 14:39:00,72.9456,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.06710000000004,4866.933333340346
2025-10-02 14:42:00,72.8588,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,27.488399999999956,4866.983333340346
2025-10-02 14:45:00,73.62558,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.777800000000013,4867.033333340346
2025-10-02 14:48:00,75.10127,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,29.803200000000004,4867.083333340346
2025-10-02 14:51:00,74.4647,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.645899999999983,4867.133333340346
2025-10-02 14:54:00,74.074075,1.0127309999999996,1.1646366165806636,6.741898,7.060187000000001,27.77769999999998,4867.1833333403465
2025-10-02 14:57:00,74.146415,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.199099999999987,4867.233333340347
2025-10-02 15:00:00,74.609375,1.070602,1.1825685839557527,6.799767999999999,7.031245999999999,28.06710000000004,4867.283333340347
2025-10-02 15:03:00,73.350695,0.9837959999999999,1.174721440234442,6.770838,7.175922000000001,28.64580000000001,4867.333333340347
2025-10-02 15:06:00,73.87153,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,27.488399999999956,4867.383333340347
2025-10-02 15:09:00,73.654515,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.64580000000001,4867.433333340347
2025-10-02 15:12:00,73.03240500000001,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.935199999999952,4867.483333340348
2025-10-02 15:15:00,72.844325,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,4867.533333340348
2025-10-02 15:18:00,72.78645499999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488499999999988,4867.583333340348
2025-10-02 15:21:00,72.45370500000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.067200000000014,4867.633333340348
2025-10-02 15:24:00,73.23495,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.488400000000013,4867.683333340348
2025-10-02 15:27:00,71.903935,1.0127309999999996,1.1513577326217537,6.655088,6.944447,29.803200000000004,4867.7333333403485
2025-10-02 15:30:00,71.70139,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,4867.783333340349
2025-10-02 15:33:00,73.09027499999999,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,27.199099999999987,4867.833333340349
2025-10-02 15:36:00,72.945605,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,27.488400000000013,4867.883333340349
2025-10-02 15:39:00,72.17882,1.0995369999999998,1.184219452888723,6.799773,6.973376,27.199099999999987,4867.933333340349
2025-10-02 15:42:00,72.78646,1.070602,1.1689537893456472,6.741898,6.944445999999999,27.777800000000013,4867.983333340349
2025-10-02 15:45:00,72.30902499999999,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488400000000013,4868.03333334035
2025-10-02 15:48:00,73.365165,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488499999999988,4868.08333334035
2025-10-02 15:51:00,74.52257,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,28.935199999999952,4868.13333334035
2025-10-02 15:54:00,73.64005,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488400000000013,4868.18333334035
2025-10-02 15:57:00,73.13368,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.356499999999983,4868.23333334035
2025-10-02 16:00:00,72.8588,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.777799999999957,4868.2833333403505
2025-10-02 16:03:00,72.366895,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.199099999999987,4868.333333340351
2025-10-02 16:06:00,71.788195,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.488400000000013,4868.383333340351
2025-10-02 16:09:00,71.426505,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488400000000013,4868.433333340351
2025-10-02 16:12:00,71.55671000000001,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.77769999999998,4868.483333340351
2025-10-02 16:15:00,71.45544000000001,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488400000000013,4868.533333340351
2025-10-02 16:18:00,71.32523,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.199099999999987,4868.583333340352
2025-10-02 16:21:00,71.09375,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.93520000000001,4868.633333340352
2025-10-02 16:24:00,70.8044,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.909700000000043,4868.683333340352
2025-10-02 16:27:00,70.949075,1.0416659999999993,1.1399415874460779,6.886573,7.089117,28.35650000000004,4868.733333340352
2025-10-02 16:30:00,72.20775499999999,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,28.645899999999983,4868.783333340352
2025-10-02 16:33:00,71.657985,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,28.645899999999983,4868.8333333403525
2025-10-02 16:36:00,72.945605,1.070602,1.1825685839557527,6.770838,7.002316,28.067199999999957,4868.883333340353
2025-10-02 16:39:00,72.106485,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.067099999999982,4868.933333340353
2025-10-02 16:42:00,71.15162,0.9837959999999999,1.1355141477314536,6.741898,7.060182,28.06710000000004,4868.983333340353
2025-10-02 16:45:00,70.992475,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488499999999988,4869.033333340353
2025-10-02 16:48:00,70.50058,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.067099999999982,4869.083333340353
2025-10-02 16:51:00,70.167825,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620299999999986,4869.133333340354
2025-10-02 16:54:00,69.806135,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,29.224500000000035,4869.183333340354
2025-10-02 16:57:00,69.56018499999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,4869.233333340354
2025-10-02 17:00:00,69.95081,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.067200000000014,4869.283333340354
2025-10-02 17:03:00,70.12442,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,4869.333333340354
2025-10-02 17:06:00,70.06655,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.067099999999982,4869.3833333403545
2025-10-02 17:09:00,70.167825,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.777799999999957,4869.433333340355
2025-10-02 17:12:00,69.70486,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488399999999956,4869.483333340355
2025-10-02 17:15:00,69.87847500000001,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.90979999999996,4869.533333340355
2025-10-02 17:18:00,71.02141,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,28.06710000000004,4869.583333340355
2025-10-02 17:21:00,69.90741,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.067200000000014,4869.633333340355
2025-10-02 17:24:00,69.63252,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.331000000000017,4869.683333340356
2025-10-02 17:27:00,69.35763499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.777799999999957,4869.733333340356
2025-10-02 17:30:00,69.29976500000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4869.783333340356
2025-10-02 17:33:00,69.024885,1.070601,1.127481597360715,6.828708000000001,6.944447,26.33099999999996,4869.833333340356
2025-10-02 17:36:00,68.34490500000001,1.070601,1.1414136862663036,6.799768,6.944447,27.199099999999987,4869.883333340356
2025-10-02 17:39:00,68.70660000000001,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.90979999999996,4869.9333333403565
2025-10-02 17:42:00,68.54745500000001,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,27.777800000000013,4869.983333340357
2025-10-02 17:45:00,68.127895,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.909699999999987,4870.033333340357
2025-10-02 17:48:00,67.70833,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.62039999999996,4870.083333340357
2025-10-02 17:51:00,67.274305,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.331000000000017,4870.133333340357
2025-10-02 17:54:00,66.84027499999999,1.0416659999999993,1.1124365196562085,6.799773,6.944447,27.488399999999956,4870.183333340357
2025-10-02 17:57:00,66.43518499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.041600000000017,4870.233333340358
2025-10-02 18:00:00,66.27604,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.620299999999986,4870.283333340358
2025-10-02 18:03:00,65.42245,1.0127309999999996,1.09724838873396,6.770833,6.944442,25.173599999999965,4870.333333340358
2025-10-02 18:06:00,44.632525,0.46296299999999935,0.9826316685858938,6.192133,7.52315,21.12270000000001,4870.383333340358
2025-10-03 07:39:00,68.31597500000001,1.7071760000000005,1.0852564753516267,5.700232,4.629626,23.7269,4870.383333340358
2025-10-03 07:42:00,80.84490500000001,1.2442130000000002,1.2150528803485985,6.278932000000001,6.221069,34.72230000000002,4870.433333340358
2025-10-03 07:45:00,86.458335,1.0127310000000005,1.17782390163257,6.423612,6.770830999999999,32.696799999999996,4870.4833333403585
2025-10-03 07:48:00,98.32176,1.273148,1.2439906826273968,6.423612,6.365744,44.84959999999995,4870.533333340359
2025-10-03 07:51:00,98.336225,1.070602,1.1134430686394414,5.613422,5.70023,43.98150000000001,4870.583333340359
2025-10-03 07:54:00,98.32176000000001,0.9548610000000002,1.0528914031483283,5.208332,5.410881000000001,44.56020000000001,4870.633333340359
2025-10-03 07:57:00,93.532985,0.8101850000000006,1.0117297429364072,5.063662000000001,5.497686999999999,31.82869999999997,4870.683333340359
2025-10-03 08:00:00,92.37558,0.8101850000000006,0.9863380081324311,5.034722,5.410876999999999,32.407399999999996,4870.733333340359
2025-10-03 08:03:00,93.64873,0.9259260000000005,1.0102441612526631,5.121532,5.295135999999999,34.14349999999996,4870.78333334036
2025-10-03 08:06:00,94.444445,0.8680560000000002,1.0319513565537795,5.092592000000001,5.439816,33.85419999999999,4870.83333334036
2025-10-03 08:09:00,93.79339999999999,0.78125,1.0440054190236525,5.266207,5.844907000000001,35.30090000000001,4870.88333334036
2025-10-03 08:12:00,92.53472,0.7523150000000003,1.0619625139193192,5.381947,6.076391999999999,32.11810000000003,4870.93333334036
2025-10-03 08:15:00,89.91608500000001,0.7523150000000003,1.06196251391932,5.642361999999999,6.336807,30.9606,4870.98333334036
2025-10-03 08:18:00,88.368055,0.78125,1.0560959557867016,5.729162,6.336802,31.25,4871.0333333403605
2025-10-03 08:21:00,87.528935,0.78125,1.0681104797373673,5.729162,6.365742,31.5394,4871.083333340361
2025-10-03 08:24:00,85.850695,0.78125,1.091912283109979,5.700232000000001,6.394672000000001,31.82869999999997,4871.133333340361
2025-10-03 08:27:00,80.28067,0.9259250000000003,1.1033374334102288,6.221068000000001,6.5972230000000005,28.93520000000001,4871.183333340361
2025-10-03 08:30:00,78.64583,1.070602,1.1274821149176488,6.394674,6.510412,29.224499999999978,4871.233333340361
2025-10-03 08:33:00,78.09606500000001,1.0995369999999998,1.0995394999615666,6.510414000000001,6.510417,28.935199999999952,4871.283333340361
2025-10-03 08:36:00,77.89351500000001,1.0995369999999998,1.1282271253665355,6.452544,6.510417,29.803200000000004,4871.333333340362
2025-10-03 08:39:00,77.76331,1.070601,1.1274864305682841,6.481478000000001,6.597227,29.224500000000035,4871.383333340362
2025-10-03 08:42:00,77.6331,1.0127309999999996,1.110930746799627,6.452547999999999,6.655097,29.22460000000001,4871.433333340362
2025-10-03 08:45:00,80.020255,0.9548610000000002,1.1195161475411088,6.307867000000001,6.655096,30.092600000000004,4871.483333340362
2025-10-03 08:48:00,81.293405,0.8391210000000004,1.1032917813263492,6.105327000000001,6.684025999999999,30.38190000000003,4871.533333340362
2025-10-03 08:51:00,81.741895,0.8391210000000004,1.1032917813263492,6.105327000000001,6.684025999999999,30.67130000000003,4871.5833333403625
2025-10-03 08:54:00,83.76736500000001,0.7233799999999997,1.0896148660289444,5.844905999999999,6.684025999999999,30.671299999999974,4871.633333340363
2025-10-03 08:57:00,84.73669,0.8101859999999999,1.12181180402504,6.018521999999999,6.712966,30.67130000000003,4871.683333340363
2025-10-03 09:00:00,81.351275,0.8391200000000003,1.1032954105057717,6.249997,6.828707,29.513900000000035,4871.733333340363
2025-10-03 09:03:00,79.701965,0.8969909999999999,1.0997691203499371,6.336803000000001,6.7708319999999995,30.381899999999973,4871.783333340363
2025-10-03 09:06:00,80.87384,0.9259260000000005,1.1033379954237403,6.307872,6.684025999999999,30.960700000000003,4871.833333340363
2025-10-03 09:09:00,80.49768499999999,0.8969899999999997,1.1124661456076523,6.249997,6.712967000000001,29.803200000000032,4871.883333340364
2025-10-03 09:12:00,81.19212999999999,0.9548610000000002,1.1454978920750047,6.249997,6.655096,30.3819,4871.933333340364
2025-10-03 09:15:00,81.43808,0.8680560000000002,1.1081492294199358,6.076391999999999,6.597225999999999,30.382000000000005,4871.983333340364
2025-10-03 09:18:00,84.288195,0.7233800000000006,1.0896148660289449,5.787036,6.626155999999999,32.9862,4872.033333340364
2025-10-03 09:21:00,91.95602,0.5208339999999998,1.0492804814123706,5.237264,6.56829,32.11800000000002,4872.083333340364
2025-10-03 09:24:00,98.336225,0.46296300000000024,1.1506200141691496,4.803244,6.655091,35.59030000000001,4872.1333333403645
2025-10-03 09:27:00,90.92882,0.6655099999999994,1.1272943273343563,5.758101999999999,6.857642,32.407399999999996,4872.183333340365
2025-10-03 09:30:00,89.16377,0.6944439999999998,1.1149238247469504,5.844906,6.828702000000001,32.11809999999997,4872.233333340365
2025-10-03 09:33:00,90.480325,0.6655100000000003,1.116548579345162,5.729166,6.799766,31.24999999999997,4872.283333340365
2025-10-03 09:36:00,89.829285,0.6365739999999995,1.0959188209487434,5.729166,6.828702000000001,30.671400000000006,4872.333333340365
2025-10-03 09:39:00,93.80787000000001,0.46296300000000024,1.0114343011794495,5.237264,6.6550910000000005,34.14350000000002,4872.383333340365
2025-10-03 09:42:00,98.32176000000001,0.3472229999999996,1.0455551012968025,4.600693000000001,6.597220000000001,39.6412,4872.433333340366
2025-10-03 09:45:00,98.32176,0.5208339999999998,1.1078780145613132,5.32407,6.828706,39.0625,4872.483333340366
2025-10-03 09:48:00,88.26678000000001,0.6365740000000004,1.138070742715176,5.844912,7.060188,30.671299999999974,4872.533333340366
2025-10-03 09:51:00,79.73089999999999,0.8101849999999997,1.1571896802966777,6.307868,7.089123000000001,28.645899999999983,4872.583333340366
2025-10-03 09:54:00,76.15740500000001,0.9548609999999993,1.132549301429882,6.510413,6.886572000000001,28.067099999999982,4872.633333340366
2025-10-03 09:57:00,73.654515,0.9837959999999999,1.1355141477314536,6.539353,6.857637,27.199099999999987,4872.6833333403665
2025-10-03 10:00:00,72.88773499999999,1.0416660000000002,1.1262446227260148,6.655088000000001,6.828702000000001,28.935100000000034,4872.733333340367
2025-10-03 10:03:00,71.57118,1.070602,1.1414142080787015,6.741894,6.886572,28.356499999999983,4872.783333340367
2025-10-03 10:06:00,71.93287000000001,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.620400000000018,4872.833333340367
2025-10-03 10:09:00,72.569445,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.777799999999957,4872.883333340367
2025-10-03 10:12:00,74.18981500000001,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,27.777800000000013,4872.933333340367
2025-10-03 10:15:00,75.60764,0.983797,1.1355192617279655,6.568283,6.886576,28.935199999999952,4872.983333340368
2025-10-03 10:18:00,80.58448999999999,0.78125,1.0919163723070415,6.04745,6.7419,30.96070000000003,4873.033333340368
2025-10-03 10:21:00,76.51910000000001,0.8680559999999993,1.1328807622536394,6.510418,7.089122,27.777799999999957,4873.083333340368
2025-10-03 10:24:00,73.81366,1.0127310000000005,1.1379795673051656,6.712958,6.973376999999999,27.199099999999987,4873.133333340368
2025-10-03 10:27:00,72.30902499999999,1.0416660000000002,1.1262446227260148,6.770828,6.944442,28.067099999999982,4873.183333340368
2025-10-03 10:30:00,72.149885,1.0416659999999993,1.1535405539501475,6.684023,6.915507,27.777799999999957,4873.2333333403685
2025-10-03 10:33:00,71.484375,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.488499999999988,4873.283333340369
2025-10-03 10:36:00,70.25462999999999,1.0127309999999996,1.0972531351332488,6.626153,6.799772,26.909700000000043,4873.333333340369
2025-10-03 10:39:00,69.83507,1.070601,1.1134425553881666,6.684028,6.770837,26.33099999999996,4873.383333340369
2025-10-03 10:42:00,69.53125,1.157407,1.1574095000027214,6.799764000000001,6.799767000000001,27.199100000000044,4873.433333340369
2025-10-03 10:45:00,69.41551000000001,1.157407,1.128227176666148,6.857634,6.799767000000001,26.620299999999986,4873.483333340369
2025-10-03 10:48:00,69.60359,1.157407,1.1428784450218061,6.886574,6.857637,27.488499999999988,4873.53333334037
2025-10-03 10:51:00,69.024885,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,26.620400000000018,4873.58333334037
2025-10-03 10:54:00,68.923615,1.2152769999999995,1.1713384490136485,6.973384,6.886577000000001,25.463000000000022,4873.63333334037
2025-10-03 10:57:00,68.75,1.2152769999999995,1.1414117258722334,7.0601840000000005,6.915507,27.199099999999987,4873.68333334037
2025-10-03 11:00:00,69.15509499999999,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,26.33099999999996,4873.73333334037
2025-10-03 11:03:00,69.63252,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,27.488399999999956,4873.7833333403705
2025-10-03 11:06:00,69.58912000000001,1.2152769999999995,1.1861092450496773,7.0601840000000005,7.002317,26.909699999999987,4873.833333340371
2025-10-03 11:09:00,69.256365,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,27.777800000000013,4873.883333340371
2025-10-03 11:12:00,70.052085,1.157407,1.157409500011446,7.002314000000001,7.002317,27.199099999999987,4873.933333340371
2025-10-03 11:15:00,70.55845,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,27.199099999999987,4873.983333340371
2025-10-03 11:18:00,69.241895,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,27.199099999999987,4874.033333340371
2025-10-03 11:21:00,68.50405,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,26.04170000000005,4874.083333340372
2025-10-03 11:24:00,67.98321999999999,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,26.909700000000043,4874.133333340372
2025-10-03 11:27:00,67.66493,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,26.909699999999987,4874.183333340372
2025-10-03 11:30:00,67.56365500000001,1.2152769999999995,1.1564444141548127,7.0601840000000005,6.944447,26.909699999999987,4874.233333340372
2025-10-03 11:33:00,68.22917000000001,1.273148,1.168951784336712,7.0601840000000005,6.857635999999999,26.04169999999999,4874.283333340372
2025-10-03 11:36:00,68.60532,1.2442130000000002,1.1552340490860336,7.060188999999999,6.886576,26.620299999999986,4874.3333333403725
2025-10-03 11:39:00,68.084495,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.620400000000018,4874.383333340373
2025-10-03 11:42:00,68.460645,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.488399999999956,4874.433333340373
2025-10-03 11:45:00,70.211225,1.2152780000000005,1.1713389368875322,7.031254,6.944445999999999,27.199000000000012,4874.483333340373
2025-10-03 11:48:00,70.29803000000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.620299999999986,4874.533333340373
2025-10-03 11:51:00,70.37037000000001,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.199000000000012,4874.583333340373
2025-10-03 11:54:00,71.715855,1.2152780000000005,1.1861046546942613,7.031254,6.973376,28.067199999999957,4874.633333340374
2025-10-03 11:57:00,70.25462999999999,1.1284720000000004,1.15716585293023,7.002314000000001,7.060182,26.331000000000017,4874.683333340374
2025-10-03 12:00:00,70.225695,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.909699999999987,4874.733333340374
2025-10-03 12:03:00,69.429975,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.777800000000013,4874.783333340374
2025-10-03 12:06:00,68.86574,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.331000000000017,4874.833333340374
2025-10-03 12:09:00,69.76273,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,26.331099999999992,4874.8833333403745
2025-10-03 12:12:00,68.909145,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.909700000000043,4874.933333340375
2025-10-03 12:15:00,69.18403,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.331099999999992,4874.983333340375
2025-10-03 12:18:00,68.95255,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04169999999999,4875.033333340375
2025-10-03 12:21:00,69.56018499999999,1.1574080000000002,1.1861097044862434,6.8865739999999995,6.944445999999999,28.356499999999983,4875.083333340375
2025-10-03 12:24:00,68.98148499999999,1.070601,1.1414136862663036,6.857638,7.002317,26.331099999999992,4875.133333340375
2025-10-03 12:27:00,69.444445,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.777799999999957,4875.183333340376
2025-10-03 12:30:00,70.572915,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,26.041600000000017,4875.233333340376
2025-10-03 12:33:00,69.7338,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199099999999987,4875.283333340376
2025-10-03 12:36:00,69.7772,1.070601,1.155233147503858,6.857638,7.0312470000000005,28.64580000000001,4875.333333340376
2025-10-03 12:39:00,69.63252,1.070601,1.155233147503858,6.828708000000001,7.002317,26.909699999999987,4875.383333340376
2025-10-03 12:42:00,69.40104,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.33099999999996,4875.4333333403765
2025-10-03 12:45:00,69.082755,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,4875.483333340377
2025-10-03 12:48:00,68.793405,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.04169999999999,4875.533333340377
2025-10-03 12:51:00,68.33044000000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.90980000000002,4875.583333340377
2025-10-03 12:54:00,67.98321999999999,1.070601,1.127481597360715,6.799768,6.915507,26.909699999999987,4875.633333340377
2025-10-03 12:57:00,67.62152499999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,24.884299999999996,4875.683333340377
2025-10-03 13:00:00,67.462385,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.909699999999987,4875.733333340378
2025-10-03 13:03:00,67.288775,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620400000000018,4875.783333340378
2025-10-03 13:06:00,67.49132,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,4875.833333340378
2025-10-03 13:09:00,67.50578999999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.331000000000017,4875.883333340378
2025-10-03 13:12:00,67.404515,1.070601,1.1414136862663036,6.857638,7.002317,26.041600000000017,4875.933333340378
2025-10-03 13:15:00,67.39004499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620300000000043,4875.9833333403785
2025-10-03 13:18:00,67.76620500000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331000000000017,4876.033333340379
2025-10-03 13:21:00,68.14236,1.070601,1.155233147503858,6.828708000000001,7.002317,26.04170000000005,4876.083333340379
2025-10-03 13:24:00,67.881945,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.041600000000017,4876.133333340379
2025-10-03 13:27:00,67.30323999999999,1.070601,1.127481597360715,6.828708000000001,6.944447,26.62039999999996,4876.183333340379
2025-10-03 13:30:00,66.73900499999999,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.46289999999999,4876.233333340379
2025-10-03 13:33:00,67.708335,1.1284720000000004,1.1428809409352658,6.799768,6.828706,26.909700000000043,4876.28333334038
2025-10-03 13:36:00,68.09896,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.62039999999996,4876.33333334038
2025-10-03 13:39:00,67.31771,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.620299999999986,4876.38333334038
2025-10-03 13:42:00,67.96875,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.04169999999999,4876.43333334038
2025-10-03 13:45:00,67.89641,1.070601,1.155233147503858,6.828708000000001,7.002317,26.620400000000018,4876.48333334038
2025-10-03 13:48:00,67.867475,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.04170000000005,4876.5333333403805
2025-10-03 13:51:00,68.80787000000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.909699999999987,4876.583333340381
2025-10-03 13:54:00,68.590855,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488500000000045,4876.633333340381
2025-10-03 13:57:00,68.86574,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488400000000013,4876.683333340381
2025-10-03 14:00:00,68.44618,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.331099999999992,4876.733333340381
2025-10-03 14:03:00,67.85301000000001,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,26.33099999999996,4876.783333340381
2025-10-03 14:06:00,67.30323999999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.331099999999992,4876.833333340382
2025-10-03 14:09:00,66.94155,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04169999999999,4876.883333340382
2025-10-03 14:12:00,66.40625,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.331000000000017,4876.933333340382
2025-10-03 14:15:00,66.623265,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,26.331000000000017,4876.983333340382
2025-10-03 14:18:00,65.943285,1.070601,1.1414136862663036,6.857638,7.002317,26.620300000000043,4877.033333340382
2025-10-03 14:21:00,66.970485,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.331000000000017,4877.0833333403825
2025-10-03 14:24:00,66.493055,1.070601,1.1414136862663036,6.857638,7.002317,26.04159999999996,4877.133333340383
2025-10-03 14:27:00,67.83854,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,26.331000000000017,4877.183333340383
2025-10-03 14:30:00,67.98321999999999,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,26.331000000000017,4877.233333340383
2025-10-03 14:33:00,68.20023499999999,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,25.463000000000022,4877.283333340383
2025-10-03 14:36:00,69.45891,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,26.620400000000018,4877.333333340383
2025-10-03 14:39:00,68.909145,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,27.199099999999987,4877.383333340384
2025-10-03 14:42:00,69.89294,1.2152780000000005,1.1861097370166194,7.0601840000000005,7.002316,27.199100000000044,4877.433333340384
2025-10-03 14:45:00,69.068285,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.620400000000018,4877.483333340384
2025-10-03 14:48:00,70.326965,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,26.62039999999996,4877.533333340384
2025-10-03 14:51:00,70.399305,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,28.356499999999983,4877.583333340384
2025-10-03 14:54:00,69.444445,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.199000000000012,4877.6333333403845
2025-10-03 14:57:00,69.87847500000001,1.1284720000000004,1.1428809409352658,6.973378,7.002316,26.90979999999996,4877.683333340385
2025-10-03 15:00:00,69.19849500000001,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.620400000000018,4877.733333340385
2025-10-03 15:03:00,68.30150499999999,1.070602,1.1552336735205384,6.8865739999999995,7.060182,26.909699999999987,4877.783333340385
2025-10-03 15:06:00,67.20197,1.070602,1.155233673520537,6.8576440000000005,7.031251999999999,26.620400000000018,4877.833333340385
2025-10-03 15:09:00,66.81134499999999,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.199099999999987,4877.883333340385
2025-10-03 15:12:00,66.493055,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.04169999999999,4877.933333340386
2025-10-03 15:15:00,66.189235,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.46289999999999,4877.983333340386
2025-10-03 15:18:00,67.44792,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,26.331000000000017,4878.033333340386
2025-10-03 15:21:00,66.53645499999999,1.157407,1.1574044999927584,6.915514000000001,6.915507,28.356400000000008,4878.083333340386
2025-10-03 15:24:00,66.1169,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.173599999999965,4878.133333340386
2025-10-03 15:27:00,66.03009499999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.62039999999996,4878.1833333403865
2025-10-03 15:30:00,66.30498,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.620400000000018,4878.233333340387
2025-10-03 15:33:00,71.484375,0.8680560000000002,1.083098059500219,6.452541999999999,6.915506,28.356499999999983,4878.283333340387
2025-10-03 15:36:00,74.4647,0.78125,1.115444137743857,6.192126,6.944445999999999,28.93520000000001,4878.333333340387
2025-10-03 15:39:00,72.9022,0.8391200000000003,1.1276171337779526,6.423612,7.060182,27.488400000000013,4878.383333340387
2025-10-03 15:42:00,71.05035000000001,0.9837959999999999,1.1747259118220323,6.655088,7.060182,27.199099999999987,4878.433333340387
2025-10-03 15:45:00,70.13889,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199099999999987,4878.483333340388
2025-10-03 15:48:00,69.90741,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199099999999987,4878.533333340388
2025-10-03 15:51:00,69.487845,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,28.64580000000001,4878.583333340388
2025-10-03 15:54:00,71.383105,0.868055,1.1451298681534055,6.423612,7.0312470000000005,27.199099999999987,4878.633333340388
2025-10-03 15:57:00,69.690395,0.9837959999999999,1.1355141477314536,6.741898,7.060182,26.041600000000017,4878.683333340388
2025-10-03 16:00:00,69.08275499999999,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.777800000000013,4878.7333333403885
2025-10-03 16:03:00,68.63426000000001,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.331099999999992,4878.783333340389
2025-10-03 16:06:00,67.679395,1.157407,1.1574095000027214,7.089119,7.089122000000001,25.173599999999965,4878.833333340389
2025-10-03 16:09:00,68.67766,1.2442130000000002,1.1854008836727608,7.089119,6.973376,27.198999999999955,4878.883333340389
2025-10-03 16:12:00,67.7228,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.75229999999999,4878.933333340389
2025-10-03 16:15:00,68.012155,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620299999999986,4878.983333340389
2025-10-03 16:18:00,68.735535,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.620400000000018,4879.03333334039
2025-10-03 16:21:00,71.657985,0.9259260000000005,1.141808702380169,6.568282,7.031245999999999,27.777799999999957,4879.08333334039
2025-10-03 16:24:00,70.73205999999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.620299999999986,4879.13333334039
2025-10-03 16:27:00,70.00868,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.77770000000004,4879.18333334039
2025-10-03 16:30:00,70.19676000000001,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.488400000000013,4879.23333334039
2025-10-03 16:33:00,71.77373,0.8391210000000004,1.1276219210158944,6.365737000000001,7.002316,27.777800000000013,4879.2833333403905
2025-10-03 16:36:00,73.03240500000001,0.78125,1.127106541378955,6.221066,7.002316,27.77770000000004,4879.333333340391
2025-10-03 16:39:00,74.18981500000001,0.6655089999999992,1.0398423066683167,6.076386,6.944447,27.199099999999987,4879.383333340391
2025-10-03 16:42:00,75.41955999999999,0.694445,1.1149245109399721,5.960651,6.944445999999999,29.224500000000035,4879.433333340391
2025-10-03 16:45:00,73.36516,0.7523150000000003,1.0969634607406977,6.192127000000001,6.973382,27.488400000000013,4879.483333340391
2025-10-03 16:48:00,70.457175,0.8391200000000003,1.1032911811266486,6.394677000000001,6.973376999999999,26.620400000000018,4879.533333340391
2025-10-03 16:51:00,67.83854500000001,0.8969909999999999,1.0997691203499378,6.510418,6.944447,27.777799999999957,4879.583333340392
2025-10-03 16:54:00,66.44964999999999,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,26.04169999999999,4879.633333340392
2025-10-03 16:57:00,66.087965,1.0127309999999996,1.137979567305165,6.655088,6.915507,25.173699999999997,4879.683333340392
2025-10-03 17:00:00,65.306715,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.75229999999999,4879.733333340392
2025-10-03 17:03:00,64.90162000000001,1.0995369999999998,1.1423899185369466,6.799773,6.886576,26.331099999999992,4879.783333340392
2025-10-03 17:06:00,64.51099500000001,1.070601,1.1414136862663036,6.857638,7.002317,25.173599999999965,4879.8333333403925
2025-10-03 17:09:00,64.13484,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.752399999999966,4879.883333340393
2025-10-03 17:12:00,63.773145,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,25.752399999999966,4879.933333340393
2025-10-03 17:15:00,63.5272,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.75229999999999,4879.983333340393
2025-10-03 17:18:00,63.136575,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.59499999999997,4880.033333340393
2025-10-03 17:21:00,63.411455000000004,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,24.884299999999996,4880.083333340393
2025-10-03 17:24:00,63.686345,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.463000000000022,4880.133333340394
2025-10-03 17:27:00,63.614005,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.04169999999999,4880.183333340394
2025-10-03 17:30:00,64.916085,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.331000000000017,4880.233333340394
2025-10-03 17:33:00,64.5978,1.0416659999999993,1.0985180949059206,6.799773,6.915507,24.884299999999996,4880.283333340394
2025-10-03 17:36:00,64.0191,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,24.88420000000002,4880.333333340394
2025-10-03 17:39:00,63.744215,1.070601,1.1274864305682861,6.770828,6.886577000000001,25.173599999999965,4880.3833333403945
2025-10-03 17:42:00,63.33912,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,24.88420000000002,4880.433333340395
2025-10-03 17:45:00,62.630210000000005,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.462999999999965,4880.483333340395
2025-10-03 17:48:00,62.25405,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.17360000000002,4880.533333340395
2025-10-03 17:51:00,61.05324,1.157407,1.128227176666148,6.9733789999999996,6.9155120000000005,25.173699999999997,4880.583333340395
2025-10-03 17:54:00,59.895835,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.884299999999996,4880.633333340395
2025-10-03 17:57:00,59.013310000000004,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,24.594900000000052,4880.683333340396
2025-10-03 18:00:00,58.333335,1.157407,1.0985235472881039,6.886574,6.770837,26.041600000000017,4880.733333340396
2025-10-03 18:03:00,57.899305,1.157407,1.0985235472881039,6.857634,6.741897,25.46289999999999,4880.783333340396
2025-10-03 18:06:00,37.15278,0.5787040000000001,0.9582274826096967,6.423614,7.3206,21.70139999999998,4880.833333340396
2025-10-06 13:12:00,69.08275499999999,1.0127309999999996,1.137979567305165,6.741898,7.002317,26.331000000000017,4880.833333340396
2025-10-06 13:15:00,70.037615,1.070602,1.1552384321824867,6.7129579999999995,6.886576,25.46289999999999,4880.883333340396
2025-10-06 13:18:00,69.16955999999999,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.909699999999987,4880.9333333403965
2025-10-06 13:21:00,70.13888499999999,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,27.488499999999988,4880.983333340397
2025-10-06 13:24:00,69.09722,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,27.199099999999987,4881.033333340397
2025-10-06 13:27:00,69.19849500000001,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,26.909700000000043,4881.083333340397
2025-10-06 13:30:00,68.69212999999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.488499999999988,4881.133333340397
2025-10-06 13:33:00,68.04109,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.752399999999966,4881.183333340397
2025-10-06 13:36:00,68.37384,1.1574080000000002,1.1574099999794556,6.828704,6.828706,26.33099999999996,4881.233333340398
2025-10-06 13:39:00,67.86748,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.620400000000018,4881.283333340398
2025-10-06 13:42:00,67.46238500000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.331000000000017,4881.333333340398
2025-10-06 13:45:00,67.56365500000001,1.157407,1.1574095000027214,6.944444,6.944447,26.04169999999999,4881.383333340398
2025-10-06 13:48:00,67.41898,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.041600000000017,4881.433333340398
2025-10-06 13:51:00,67.89641,1.157407,1.157409500011446,7.002314000000001,7.002317,26.331099999999992,4881.4833333403985
2025-10-06 13:54:00,68.61979,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,25.752399999999966,4881.533333340399
2025-10-06 13:57:00,69.372105,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04169999999999,4881.583333340399
2025-10-06 14:00:00,69.921875,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.909699999999987,4881.633333340399
2025-10-06 14:03:00,69.70486500000001,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.620299999999986,4881.683333340399
2025-10-06 14:06:00,70.095485,1.157407,1.1574095000027214,6.944444,6.944447,26.33099999999996,4881.733333340399
2025-10-06 14:09:00,70.717595,1.2152780000000005,1.186109737016619,7.002314000000001,6.944445999999999,27.488499999999988,4881.7833333404
2025-10-06 14:12:00,70.60185,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,28.64580000000001,4881.8333333404
2025-10-06 14:15:00,70.65972500000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199099999999987,4881.8833333404
2025-10-06 14:18:00,70.90567,1.070601,1.155233147503858,6.828708000000001,7.002317,27.77770000000004,4881.9333333404
2025-10-06 14:21:00,70.90567,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.199100000000044,4881.9833333404
2025-10-06 14:24:00,70.934605,1.070601,1.1414136862663036,6.799768,6.944447,27.488400000000013,4882.0333333404005
2025-10-06 14:27:00,72.48264,1.1284720000000004,1.1854004646794534,6.857638,6.973376,27.77769999999998,4882.083333340401
2025-10-06 14:30:00,72.034145,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,28.067200000000014,4882.133333340401
2025-10-06 14:33:00,72.149885,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.909699999999987,4882.183333340401
2025-10-06 14:36:00,73.466435,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,28.64590000000004,4882.233333340401
2025-10-06 14:39:00,72.8588,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777800000000013,4882.283333340401
2025-10-06 14:42:00,72.743055,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,28.935100000000034,4882.333333340402
2025-10-06 14:45:00,72.54051000000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.909700000000043,4882.383333340402
2025-10-06 14:48:00,72.77198999999999,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.199099999999987,4882.433333340402
2025-10-06 14:51:00,72.728585,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.620300000000043,4882.483333340402
2025-10-06 14:54:00,73.00347500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,26.909700000000043,4882.533333340402
2025-10-06 14:57:00,73.119215,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,27.199099999999987,4882.5833333404025
2025-10-06 15:00:00,73.66898499999999,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,27.777799999999957,4882.633333340403
2025-10-06 15:03:00,74.86979,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.93520000000001,4882.683333340403
2025-10-06 15:06:00,74.0162,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.067099999999982,4882.733333340403
2025-10-06 15:09:00,74.07407,1.0995369999999998,1.184219452888723,6.799773,6.973376,28.356499999999983,4882.783333340403
2025-10-06 15:12:00,73.56771,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.067200000000014,4882.833333340403
2025-10-06 15:15:00,73.10474500000001,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,26.62039999999996,4882.883333340404
2025-10-06 15:18:00,72.728585,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,28.356400000000008,4882.933333340404
2025-10-06 15:21:00,73.78472500000001,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,28.356499999999983,4882.983333340404
2025-10-06 15:24:00,72.800925,1.070601,1.1689532591711325,6.712958,6.915507,27.488400000000013,4883.033333340404
2025-10-06 15:27:00,72.366895,1.070601,1.1414136862663036,6.799768,6.944447,27.488499999999988,4883.083333340404
2025-10-06 15:30:00,72.497105,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,27.199099999999987,4883.1333333404045
2025-10-06 15:33:00,72.51157,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.35650000000004,4883.183333340405
2025-10-06 15:36:00,72.569445,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.067099999999982,4883.233333340405
2025-10-06 15:39:00,72.4103,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.488399999999956,4883.283333340405
2025-10-06 15:42:00,71.97627,1.070601,1.1414136862663036,6.799768,6.944447,26.620299999999986,4883.333333340405
2025-10-06 15:45:00,71.70139,1.070601,1.1414136862663036,6.770828,6.915507,26.62039999999996,4883.383333340405
2025-10-06 15:48:00,71.25289,1.070601,1.1414136862663036,6.799768,6.944447,27.488499999999988,4883.433333340406
2025-10-06 15:51:00,70.8478,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.620299999999986,4883.483333340406
2025-10-06 15:54:00,70.413775,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,25.463000000000022,4883.533333340406
2025-10-06 15:57:00,70.153355,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.488400000000013,4883.583333340406
2025-10-06 16:00:00,69.35763499999999,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,27.199099999999987,4883.633333340406
2025-10-06 16:03:00,69.45891,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,26.620400000000018,4883.6833333404065
2025-10-06 16:06:00,70.3125,1.070602,1.1552336735205384,6.626157999999999,6.799766,27.777800000000013,4883.733333340407
2025-10-06 16:09:00,69.241895,1.0127309999999996,1.1245034728573904,6.626157999999999,6.857637,27.199100000000044,4883.783333340407
2025-10-06 16:12:00,68.909145,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,25.752399999999966,4883.833333340407
2025-10-06 16:15:00,68.98148499999999,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.331000000000017,4883.883333340407
2025-10-06 16:18:00,68.86574,1.0995369999999998,1.156444314022041,6.741892999999999,6.857635999999999,26.331000000000017,4883.933333340407
2025-10-06 16:21:00,69.76273,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,26.90979999999996,4883.983333340408
2025-10-06 16:24:00,68.92361500000001,1.070601,1.127481597360715,6.828708000000001,6.944447,26.331000000000017,4884.033333340408
2025-10-06 16:27:00,68.677665,1.070601,1.127481597360715,6.828708000000001,6.944447,27.199099999999987,4884.083333340408
2025-10-06 16:30:00,68.27257,1.070601,1.1414136862663036,6.799768,6.944447,26.620400000000018,4884.133333340408
2025-10-06 16:33:00,67.83854,1.070601,1.155233147503858,6.828708000000001,7.002317,26.331000000000017,4884.183333340408
2025-10-06 16:36:00,66.666665,1.0416660000000002,1.11243651965621,6.828708000000001,6.973382,27.199000000000012,4884.2333333404085
2025-10-06 16:39:00,65.581595,1.0416660000000002,1.1262446227260148,6.799768,6.973382,25.173699999999997,4884.283333340409
2025-10-06 16:42:00,64.872685,1.070601,1.127481597360715,6.799768,6.915507,26.04169999999999,4884.333333340409
2025-10-06 16:45:00,64.49652499999999,1.070601,1.127481597360715,6.799768,6.915507,25.752200000000016,4884.383333340409
2025-10-06 16:48:00,63.58507,1.070602,1.1134430686394414,6.799764,6.886572,25.752300000000048,4884.433333340409
2025-10-06 16:51:00,63.368055,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.041600000000017,4884.483333340409
2025-10-06 16:54:00,62.760415,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.909699999999987,4884.53333334041
2025-10-06 16:57:00,62.29745,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.884299999999996,4884.58333334041
2025-10-06 17:00:00,62.413195,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.17360000000002,4884.63333334041
2025-10-06 17:03:00,62.97743,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.305500000000052,4884.68333334041
2025-10-06 17:06:00,63.888885,1.1284720000000004,1.1428809409352658,6.857638,6.886576,25.463000000000022,4884.73333334041
2025-10-06 17:09:00,63.729744999999994,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.620400000000018,4884.7833333404105
2025-10-06 17:12:00,63.324655,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04169999999999,4884.833333340411
2025-10-06 17:15:00,62.962959999999995,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.75229999999999,4884.883333340411
2025-10-06 17:18:00,62.80382,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.04170000000005,4884.933333340411
