Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-06 17:21:00,62.586805,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.17360000000002,4884.983333340411
2025-10-06 17:24:00,62.09491,1.070601,1.0992826475971222,6.799768,6.857637,25.463000000000022,4885.033333340411
2025-10-06 17:27:00,61.574075,1.0995369999999998,1.0850102332162435,6.799764,6.770837,25.46289999999999,4885.083333340412
2025-10-06 17:30:00,60.763885,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,25.75229999999999,4885.133333340412
2025-10-06 17:33:00,60.431135,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.594899999999996,4885.183333340412
2025-10-06 17:36:00,61.284725,1.1574080000000002,1.0985188498525293,6.8576440000000005,6.7418960000000006,25.46289999999999,4885.233333340412
2025-10-06 17:39:00,60.64815,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,25.46289999999999,4885.283333340412
2025-10-06 17:42:00,61.197915,1.070601,1.0850071797042808,6.770828,6.799767000000001,24.88420000000002,4885.3333333404125
2025-10-06 17:45:00,61.154515,1.070601,1.1134425553881666,6.799768,6.886577000000001,24.594899999999996,4885.383333340413
2025-10-06 17:48:00,60.706019999999995,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.59499999999997,4885.433333340413
2025-10-06 17:51:00,60.28646,1.157407,1.128227176666148,6.944444,6.886577000000001,24.88420000000002,4885.483333340413
2025-10-06 17:54:00,60.214119999999994,1.1574080000000002,1.1282276682262062,6.8865739999999995,6.828706,24.305499999999995,4885.533333340413
2025-10-06 17:57:00,59.75116,1.0995369999999998,1.0703438028791086,6.944444000000001,6.886577000000001,25.173599999999965,4885.583333340413
2025-10-06 18:00:00,59.215855000000005,1.070601,1.085002223854825,6.828708000000001,6.857637,24.88420000000002,4885.633333340414
2025-10-06 18:03:00,58.65162,1.070601,,6.799768,6.799767000000001,24.305600000000027,4885.683333340414
2025-10-06 18:06:00,36.574075,0.46296300000000024,0.9337872060980204,6.250004000000001,7.4363410000000005,20.833399999999983,4885.733333340414
2025-10-08 07:33:00,41.52199,1.0416660000000002,0.732726170444539,4.74537,4.195601,20.254699999999957,4885.733333340414
2025-10-08 07:36:00,43.706595,0.9837959999999999,0.9247222118250409,5.2951369999999995,5.1794009999999995,25.75229999999999,4885.783333340414
2025-10-08 07:39:00,70.96354,1.7361110000000002,1.1165418833226348,5.902782,4.832171,30.381899999999973,4885.833333340414
2025-10-08 07:42:00,84.08565,1.2442130000000002,1.2002894244842515,6.307872,6.221069,27.777800000000013,4885.8833333404145
2025-10-08 07:45:00,91.304975,1.0995369999999998,1.2251352183410722,6.626157,6.88657,30.381899999999973,4885.933333340415
2025-10-08 07:48:00,98.350695,1.3310180000000003,1.3018655799790206,6.8287070000000005,6.770829,37.905100000000004,4885.983333340415
2025-10-08 07:51:00,98.336225,1.4467590000000001,1.216872129095417,6.597222,6.163193,39.641200000000026,4886.033333340415
2025-10-08 07:54:00,98.336225,1.2152770000000004,1.171338449013649,5.584492000000001,5.497685000000001,47.74310000000003,4886.083333340415
2025-10-08 07:57:00,93.836805,0.868055,1.0830974799463722,5.266202,5.729167,34.72219999999999,4886.133333340415
2025-10-08 08:00:00,98.336225,1.1284720000000004,1.069558454363018,5.439812,5.324070000000001,44.56020000000001,4886.183333340416
2025-10-08 08:03:00,93.113425,0.7523150000000003,1.0501561930036212,4.861111999999999,5.526617,31.828699999999998,4886.233333340416
2025-10-08 08:06:00,98.336225,1.1284720000000004,1.0695584543630174,5.410877000000001,5.295135,37.32639999999998,4886.283333340416
2025-10-08 08:09:00,98.336225,1.2442130000000002,1.1245043388681235,5.700232,5.468749000000001,43.11349999999999,4886.333333340416
2025-10-08 08:12:00,98.336225,0.9548610000000002,1.1195161475411088,5.497682,5.844911,47.7431,4886.383333340416
2025-10-08 08:15:00,98.336225,1.0995370000000007,1.1282271253665346,5.758102000000001,5.815974999999999,38.7731,4886.4333333404165
2025-10-08 08:18:00,93.185765,0.7523150000000003,1.1084962150803024,5.381942,6.192126999999999,31.828700000000026,4886.483333340417
2025-10-08 08:21:00,98.32176,0.8969910000000008,1.1500586979020944,5.4687470000000005,6.018515999999999,46.007000000000005,4886.533333340417
2025-10-08 08:24:00,98.37962999999999,1.070602,1.1414142080787015,5.873837999999999,6.018515999999999,41.66660000000002,4886.583333340417
2025-10-08 08:27:00,96.42650499999999,1.157407,1.1428784450218061,6.076388,6.047451,34.72219999999999,4886.633333340417
2025-10-08 08:30:00,95.57292,1.1284720000000004,1.113939337256467,6.047458000000001,6.018516,34.43290000000002,4886.683333340417
2025-10-08 08:33:00,98.350695,1.0995369999999998,1.099534499997544,5.989588,5.989581,39.930499999999995,4886.733333340418
2025-10-08 08:36:00,98.30729500000001,0.9259260000000005,1.0903399411125831,5.671292,6.018515999999999,41.087999999999994,4886.783333340418
2025-10-08 08:39:00,97.10648,0.9837959999999999,1.0954657701533341,5.815967,6.047451,34.14350000000002,4886.833333340418
2025-10-08 08:42:00,95.77546000000001,1.0127319999999997,1.0972489161812233,5.931712999999999,6.105321000000001,34.14359999999999,4886.883333340418
2025-10-08 08:45:00,95.703125,0.983797,1.122264396017913,5.931712999999999,6.221066,34.72220000000004,4886.933333340418
2025-10-08 08:48:00,94.21296000000001,0.9837959999999999,1.1355141477314536,6.018517999999999,6.336802,33.56479999999999,4886.9833333404185
2025-10-08 08:51:00,92.100695,1.070602,1.1689537893456472,6.163194000000001,6.365742,33.27550000000002,4887.033333340419
2025-10-08 08:54:00,90.75521,1.070602,1.141409412799592,6.250004000000001,6.394672000000001,32.407399999999996,4887.083333340419
2025-10-08 08:57:00,88.51273,1.0416670000000003,1.1399421184227825,6.278934,6.481477,31.5394,4887.133333340419
2025-10-08 09:00:00,89.6412,1.0995369999999998,1.1703846088042151,6.221062999999999,6.365736,32.98610000000002,4887.183333340419
2025-10-08 09:03:00,89.39525499999999,1.0127309999999996,1.1245034728573904,6.192127999999999,6.4236070000000005,32.98610000000002,4887.233333340419
2025-10-08 09:06:00,90.55266,1.0127319999999997,1.1379801077314824,6.134257999999999,6.3946760000000005,32.986099999999965,4887.28333334042
2025-10-08 09:09:00,90.002895,0.9259259999999996,1.10333799542374,6.047453,6.4236070000000005,33.275499999999965,4887.33333334042
2025-10-08 09:12:00,89.26504499999999,0.9259259999999996,1.10333799542374,6.047453,6.4236070000000005,32.407399999999996,4887.38333334042
2025-10-08 09:15:00,92.49132,0.78125,1.0800430351188703,5.642366,6.307866,34.72219999999999,4887.43333334042
2025-10-08 09:18:00,93.359375,0.78125,1.1154400952457861,5.6134260000000005,6.365736,33.275499999999965,4887.48333334042
2025-10-08 09:21:00,91.782405,0.8391200000000003,1.1396732999070127,5.815967,6.481477,32.407399999999996,4887.5333333404205
2025-10-08 09:24:00,86.60301,0.9837959999999999,1.1355141477314536,6.134258000000001,6.452542000000001,32.696799999999996,4887.583333340421
2025-10-08 09:27:00,84.85243,1.0416660000000002,1.11243651965621,6.221068000000001,6.365742,31.25,4887.633333340421
2025-10-08 09:30:00,84.114585,1.070601,1.127481597360717,6.249998,6.365737000000001,32.11809999999997,4887.683333340421
2025-10-08 09:33:00,84.01331,1.0416659999999993,1.1399415874460783,6.221062999999999,6.4236070000000005,30.09269999999998,4887.733333340421
2025-10-08 09:36:00,94.66145499999999,1.3310179999999994,1.2115915446692755,6.365743,6.1342550000000005,34.43290000000002,4887.783333340421
2025-10-08 09:39:00,84.592015,0.8391199999999994,1.015617414394337,5.758103,6.134263000000001,31.8288,4887.833333340422
2025-10-08 09:42:00,79.39815,0.9548610000000002,1.066422328984465,5.960644,6.192132999999999,29.224500000000035,4887.883333340422
2025-10-08 09:45:00,78.24074,1.157407,1.1574095000027214,6.481479,6.481482000000001,29.513999999999953,4887.933333340422
2025-10-08 09:48:00,77.99479,1.1863419999999998,1.1124343432819301,6.510419000000001,6.365737000000001,30.092600000000004,4887.983333340422
2025-10-08 09:51:00,77.79224500000001,1.1863419999999998,1.1274820464459048,6.452548999999999,6.336807,28.645899999999983,4888.033333340422
2025-10-08 09:54:00,77.5463,1.157407,1.1134405803706986,6.365744,6.278937000000001,28.93520000000001,4888.0833333404225
2025-10-08 09:57:00,76.302085,1.1863419999999998,1.1124395672736738,6.365739,6.221067,29.22460000000001,4888.133333340423
2025-10-08 10:00:00,74.63830999999999,1.1284720000000004,1.0844930979870975,6.2789340000000005,6.192132,28.64580000000001,4888.183333340423
2025-10-08 10:03:00,73.98726500000001,1.070602,1.041399011459327,6.163194000000001,6.105322,28.93520000000001,4888.233333340423
2025-10-08 10:06:00,73.20601500000001,1.0995369999999998,1.0703387115331606,6.134264,6.076387,27.777799999999957,4888.283333340423
2025-10-08 10:09:00,72.569445,1.157407,1.0834600562237735,6.192134,6.047457,28.356499999999983,4888.333333340423
2025-10-08 10:12:00,71.12268499999999,1.157407,1.0834600562237735,6.249999000000001,6.105322,28.93520000000001,4888.383333340424
2025-10-08 10:15:00,70.298035,1.1863419999999998,1.0664180651303554,6.307869,6.076387,27.488499999999988,4888.433333340424
2025-10-08 10:18:00,69.86400499999999,1.0995369999999998,1.0555396537250243,6.250004000000001,6.163197,27.777800000000013,4888.483333340424
2025-10-08 10:21:00,70.8912,1.1284720000000004,1.0695584543630174,6.221068000000001,6.105326,28.645899999999983,4888.533333340424
2025-10-08 10:24:00,73.10474500000001,1.0995369999999998,1.0703438028791086,6.221062999999999,6.163195999999999,26.909699999999987,4888.583333340424
2025-10-08 10:27:00,74.04513499999999,1.1284720000000004,1.0992831213870267,6.3368079999999996,6.278936,28.93520000000001,4888.6333333404245
2025-10-08 10:30:00,74.76851500000001,1.1284720000000004,1.1284720000003732,6.365738,6.365736,28.645899999999983,4888.683333340425
2025-10-08 10:33:00,74.21875,1.070601,,6.365738,6.365737000000001,28.06710000000004,4888.733333340425
2025-10-08 10:36:00,73.828125,1.070601,1.085002223854825,6.278938,6.307867,28.64580000000001,4888.783333340425
2025-10-08 10:39:00,72.989005,1.0995369999999998,1.0703438028791086,6.278934,6.221067,28.067199999999957,4888.833333340425
2025-10-08 10:42:00,72.46817,1.070601,1.056070453878358,6.249998,6.221067,28.06710000000004,4888.883333340425
2025-10-08 10:45:00,71.55671,1.070601,1.0706015000006293,6.221068000000001,6.221067,27.777799999999957,4888.933333340426
2025-10-08 10:48:00,71.079285,1.070601,,6.192128,6.192127000000001,27.777800000000013,4888.983333340426
2025-10-08 10:51:00,69.57464999999999,1.070601,,6.192128,6.192127000000001,26.331099999999992,4889.033333340426
2025-10-08 10:54:00,69.53125,1.0995369999999998,1.0555396537250246,6.278934,6.192127000000001,27.488400000000013,4889.083333340426
2025-10-08 10:57:00,69.314235,1.0995369999999998,1.0555396537250246,6.278934,6.192127000000001,26.04169999999999,4889.133333340426
2025-10-08 11:00:00,82.537615,1.2442130000000002,1.1245043388681224,6.394674,6.163190999999999,30.092600000000004,4889.1833333404265
2025-10-08 11:03:00,79.65856500000001,1.070601,1.0706015000006293,6.481478000000001,6.481477,30.38190000000003,4889.233333340427
2025-10-08 11:06:00,80.49768499999999,1.0995369999999998,1.1703846088042138,6.365743,6.510415999999999,29.80329999999998,4889.283333340427
2025-10-08 11:09:00,85.73495,0.8391200000000003,1.1276171337779526,6.163195999999999,6.799765999999999,30.9606,4889.333333340427
2025-10-08 11:12:00,84.72222,0.8969909999999999,1.162436314961418,6.336803000000001,6.9155120000000005,30.9606,4889.383333340427
2025-10-08 11:15:00,82.045715,0.9837959999999999,1.1617422906686503,6.481482999999999,6.857637,30.96070000000003,4889.433333340427
2025-10-08 11:18:00,80.70023,1.0127309999999996,1.1646366165806636,6.510413,6.828702000000001,30.092600000000004,4889.483333340428
2025-10-08 11:21:00,79.99132,1.0416659999999993,1.1670355842561362,6.597223,6.857637,30.382000000000005,4889.533333340428
2025-10-08 11:24:00,79.369215,1.0416660000000002,1.1399415874460792,6.626158,6.828702000000001,29.51389999999998,4889.583333340428
2025-10-08 11:27:00,79.21007,1.0995369999999998,1.156444314022041,6.655094,6.770837,29.22460000000001,4889.633333340428
2025-10-08 11:30:00,77.951385,1.070602,1.155233673520537,6.597224000000001,6.7708319999999995,28.93520000000001,4889.683333340428
2025-10-08 11:33:00,76.302085,1.1284720000000004,1.1713409378030815,6.655094000000001,6.7419020000000005,28.356499999999983,4889.7333333404285
2025-10-08 11:36:00,75.24595,1.1284720000000004,1.1428809409352658,6.712964,6.7419020000000005,28.356400000000008,4889.783333340429
2025-10-08 11:39:00,75.998265,1.2442130000000002,1.1854008836727608,6.7997689999999995,6.684025999999999,29.224499999999978,4889.833333340429
2025-10-08 11:42:00,74.88426,1.1863419999999998,1.1718174733715794,6.770829000000001,6.741897,28.935100000000034,4889.883333340429
2025-10-08 11:45:00,74.62384499999999,1.1863419999999998,1.1718174733715794,6.770829000000001,6.741897,29.224499999999978,4889.933333340429
2025-10-08 11:48:00,74.34896,1.0995369999999998,1.1282271253665335,6.684024000000001,6.741897,27.199000000000012,4889.983333340429
2025-10-08 11:51:00,75.96933,1.1284720000000004,1.142880940935264,6.655088000000001,6.684025999999999,28.64580000000001,4890.03333334043
2025-10-08 11:54:00,75.40509,1.070601,1.1274864305682841,6.655088000000001,6.770837,27.77769999999998,4890.08333334043
2025-10-08 11:57:00,75.37616,1.070601,1.1414136862663036,6.655088000000001,6.799767000000001,28.067099999999982,4890.13333334043
2025-10-08 12:00:00,75.23148,1.0995369999999998,1.156444314022041,6.741894,6.857637,29.224500000000035,4890.18333334043
2025-10-08 12:03:00,75.13020499999999,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,28.64580000000001,4890.23333334043
2025-10-08 12:06:00,74.913195,1.0995369999999998,1.1423899185369484,6.7129639999999995,6.799767000000001,29.22460000000001,4890.2833333404305
2025-10-08 12:09:00,74.623845,1.0995369999999998,1.1423947942602362,6.684024000000001,6.770837,28.067099999999982,4890.333333340431
2025-10-08 12:12:00,74.18981500000001,1.157407,1.1574095000027214,6.770834,6.770837,27.488399999999956,4890.383333340431
2025-10-08 12:15:00,73.81365500000001,1.157407,1.157409500011446,6.741894000000001,6.741897,28.645899999999983,4890.433333340431
2025-10-08 12:18:00,72.80093,1.157407,1.1574095000027214,6.770834,6.770837,28.935100000000034,4890.483333340431
2025-10-08 12:21:00,72.68518499999999,1.0995369999999998,1.1282271253665335,6.684024000000001,6.741897,28.64580000000001,4890.533333340431
2025-10-08 12:24:00,72.32349500000001,1.0995369999999998,1.1423899185369466,6.655094,6.741897,26.909699999999987,4890.583333340432
2025-10-08 12:27:00,72.45370500000001,1.0995369999999998,1.1282271253665335,6.684024000000001,6.741897,28.93520000000001,4890.633333340432
2025-10-08 12:30:00,72.092015,1.157407,1.157409500011446,6.741894000000001,6.741897,27.488400000000013,4890.683333340432
2025-10-08 12:33:00,71.61458,1.157407,1.1428784450218061,6.770834,6.741897,28.93520000000001,4890.733333340432
2025-10-08 12:36:00,71.93287000000001,1.1574080000000002,1.157409999992544,6.684024000000001,6.684025999999999,26.909699999999987,4890.783333340432
2025-10-08 12:39:00,73.20601500000001,1.1574080000000002,1.157409999992544,6.684024000000001,6.684025999999999,28.93520000000001,4890.833333340433
2025-10-08 12:42:00,73.06134,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,28.067200000000014,4890.883333340433
2025-10-08 12:45:00,72.931135,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.35650000000004,4890.933333340433
2025-10-08 12:48:00,72.45370500000001,1.0995369999999998,1.1282271253665355,6.741894,6.799767000000001,27.199099999999987,4890.983333340433
2025-10-08 12:51:00,71.22395499999999,1.157407,1.171814969129404,6.770834,6.799767000000001,27.777800000000013,4891.033333340433
2025-10-08 12:54:00,70.97801,1.1863419999999998,1.142392432407497,6.886569,6.799767000000001,27.488399999999956,4891.0833333404335
2025-10-08 12:57:00,69.675925,1.157407,1.128227176666148,6.886569,6.828702000000001,26.331000000000017,4891.133333340434
2025-10-08 13:00:00,69.63252,1.157407,1.1428834874818037,6.799764000000001,6.770837,26.909699999999987,4891.183333340434
2025-10-08 13:03:00,69.83507,1.0995369999999998,1.1282271253665355,6.7129639999999995,6.770837,26.620299999999986,4891.233333340434
2025-10-08 13:06:00,70.06655,1.070601,1.1134425553881675,6.655088000000001,6.741897,27.199000000000012,4891.283333340434
2025-10-08 13:09:00,69.560185,1.0416659999999993,1.0985229238370602,6.597223,6.712967000000001,27.488499999999988,4891.333333340434
2025-10-08 13:12:00,69.29976500000001,1.0416659999999993,1.0985229238370602,6.597223,6.712967000000001,26.909699999999987,4891.383333340435
2025-10-08 13:15:00,69.16956,1.0995369999999998,1.1282271253665335,6.684024000000001,6.741897,26.04169999999999,4891.433333340435
2025-10-08 13:18:00,68.95255,1.0995369999999998,1.1139468333479037,6.684024000000001,6.712967000000001,26.909699999999987,4891.483333340435
2025-10-08 13:21:00,70.10995,1.1574080000000002,1.1574099999794556,6.7129639999999995,6.712966,26.909700000000043,4891.533333340435
2025-10-08 13:24:00,69.58912000000001,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,27.199099999999987,4891.583333340435
2025-10-08 13:27:00,69.35763499999999,1.0995369999999998,1.1282271253665355,6.799764,6.857637,27.488400000000013,4891.6333333404355
2025-10-08 13:30:00,69.34317,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,27.777800000000013,4891.683333340436
2025-10-08 13:33:00,69.140625,1.0995369999999998,1.1282271253665355,6.741894,6.799767000000001,27.77770000000004,4891.733333340436
2025-10-08 13:36:00,69.03935,1.070601,1.1134425553881666,6.684028,6.770837,27.199099999999987,4891.783333340436
2025-10-08 13:39:00,69.19849500000001,1.0995369999999998,1.1282271253665355,6.741894,6.799767000000001,27.488400000000013,4891.833333340436
2025-10-08 13:42:00,69.8206,1.1284720000000004,1.1428809409352658,6.684028,6.712966,27.488399999999956,4891.883333340436
2025-10-08 13:45:00,69.58912000000001,1.0995369999999998,1.1282271253665355,6.7129639999999995,6.770837,27.199100000000044,4891.933333340437
2025-10-08 13:48:00,68.76446999999999,1.157407,1.1574095000027214,6.799764000000001,6.799767000000001,26.33099999999996,4891.983333340437
2025-10-08 13:51:00,68.89468,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,24.88420000000002,4892.033333340437
2025-10-08 13:54:00,70.529515,1.1574080000000002,1.1574099999794556,6.799764,6.799766,28.356599999999958,4892.083333340437
2025-10-08 13:57:00,70.413775,1.070601,1.1414136862663036,6.712958,6.857637,26.620400000000018,4892.133333340437
2025-10-08 14:00:00,71.3397,1.1284720000000004,1.1571707706077428,6.770828,6.828706,27.199000000000012,4892.1833333404375
2025-10-08 14:03:00,71.20948999999999,1.070601,1.1414136862663036,6.770828,6.915507,27.199000000000012,4892.233333340438
2025-10-08 14:06:00,71.064815,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.331000000000017,4892.283333340438
2025-10-08 14:09:00,70.48611,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.199099999999987,4892.333333340438
2025-10-08 14:12:00,70.413775,1.2152780000000005,1.186104654694258,6.915514000000001,6.857635999999999,26.33099999999996,4892.383333340438
2025-10-08 14:15:00,70.471645,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.488400000000013,4892.433333340438
2025-10-08 14:18:00,70.471645,1.0995369999999998,1.1282271253665355,6.799764,6.857637,26.909699999999987,4892.483333340439
2025-10-08 14:21:00,70.934605,1.070601,1.1552379061643612,6.712958,6.886577000000001,27.777800000000013,4892.533333340439
2025-10-08 14:24:00,71.252895,1.070601,1.1274864305682861,6.770828,6.886577000000001,28.935099999999977,4892.583333340439
2025-10-08 14:27:00,71.252895,1.070601,1.1552379061643612,6.712958,6.886577000000001,28.067200000000014,4892.633333340439
2025-10-08 14:30:00,71.44097500000001,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,28.067200000000014,4892.683333340439
2025-10-08 14:33:00,72.10648499999999,1.0995369999999998,1.1703846088042151,6.655092999999999,6.799766,28.64580000000001,4892.7333333404395
2025-10-08 14:36:00,72.149885,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,27.488400000000013,4892.78333334044
2025-10-08 14:39:00,72.45370500000001,1.070601,1.1414136862663036,6.712958,6.857637,28.356400000000008,4892.83333334044
2025-10-08 14:42:00,72.52604,1.070601,1.155233147503858,6.684028,6.857637,27.777799999999957,4892.88333334044
2025-10-08 14:45:00,73.20601500000001,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,28.067099999999982,4892.93333334044
2025-10-08 14:48:00,73.68345,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,28.64580000000001,4892.98333334044
2025-10-08 14:51:00,74.27662000000001,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,27.77769999999998,4893.033333340441
2025-10-08 14:54:00,75.086805,1.070601,1.1689532591711325,6.712958,6.915507,28.64580000000001,4893.083333340441
2025-10-08 14:57:00,74.59491,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,28.93520000000001,4893.133333340441
2025-10-08 15:00:00,73.66898499999999,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.199000000000012,4893.183333340441
2025-10-08 15:03:00,73.929395,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.199100000000044,4893.233333340441
2025-10-08 15:06:00,71.614585,0.9548609999999993,1.132549301429882,6.655092999999999,7.031252,27.488400000000013,4893.2833333404415
2025-10-08 15:09:00,70.095485,1.0127309999999996,1.110930746799627,6.684023,6.886572,26.33099999999996,4893.333333340442
2025-10-08 15:12:00,68.923615,1.0416659999999993,1.09852292383706,6.452543,6.568287,26.909699999999987,4893.383333340442
2025-10-08 15:15:00,69.444445,1.0416659999999993,1.0844949389144878,6.510413,6.597227,28.067099999999982,4893.433333340442
2025-10-08 15:18:00,70.833335,1.0995369999999998,1.1282271253665355,6.481482999999999,6.539356,26.62039999999996,4893.483333340442
2025-10-08 15:21:00,71.368635,1.070601,1.1134425553881675,6.568288000000001,6.655097,26.041600000000017,4893.533333340442
2025-10-08 15:24:00,73.697915,1.0995369999999998,1.156444314022041,6.539353,6.655096,27.777800000000013,4893.583333340443
2025-10-08 15:27:00,74.56597500000001,1.0995369999999998,1.156444314022041,6.539353,6.655096,29.224500000000035,4893.633333340443
2025-10-08 15:30:00,75.95486500000001,1.0995369999999998,1.156444314022041,6.539353,6.655096,29.803200000000004,4893.683333340443
2025-10-08 15:33:00,75.60764,1.0416659999999993,1.1124413097650232,6.510413,6.655097,28.935100000000034,4893.733333340443
2025-10-08 15:36:00,75.95486500000001,1.0416659999999993,1.126244622726015,6.481482999999999,6.655097,28.93520000000001,4893.783333340443
2025-10-08 15:39:00,75.940395,1.070601,1.127481597360717,6.510418,6.626157000000001,28.067099999999982,4893.8333333404435
2025-10-08 15:42:00,76.070605,1.070601,1.1274864305682841,6.481478000000001,6.597227,28.356400000000008,4893.883333340444
2025-10-08 15:45:00,75.62211,1.070601,1.1134425553881666,6.510418,6.597227,29.22460000000001,4893.933333340444
2025-10-08 15:48:00,75.694445,1.070601,1.1134425553881666,6.539348,6.626157000000001,28.356499999999983,4893.983333340444
2025-10-08 15:51:00,76.57696999999999,1.070601,1.1414136862663036,6.510418,6.655097,28.645899999999983,4894.033333340444
2025-10-08 15:54:00,77.89351500000001,1.1284720000000004,1.1428809409352658,6.539348,6.5682860000000005,29.224500000000035,4894.083333340444
2025-10-08 15:57:00,76.57696999999999,1.070601,1.1274864305682841,6.481478000000001,6.597227,29.513900000000035,4894.133333340445
2025-10-08 16:00:00,77.965855,1.1284720000000004,1.1571707706077414,6.481478000000001,6.539356,28.06710000000004,4894.183333340445
2025-10-08 16:03:00,92.95428,1.3020830000000005,1.2729282438107687,6.626158,6.568285,32.98610000000002,4894.233333340445
2025-10-08 16:06:00,90.81308000000001,1.0416670000000003,1.1399421184227823,6.163194000000001,6.365736999999999,31.82869999999997,4894.283333340445
2025-10-08 16:09:00,83.492475,0.9548610000000002,1.119511626749153,6.134264,6.481483,30.671299999999974,4894.333333340445
2025-10-08 16:12:00,79.600695,0.9837959999999999,1.1355187115439038,6.365738,6.684032,29.513900000000035,4894.3833333404455
2025-10-08 16:15:00,78.023725,1.0416660000000002,1.1535405539501482,6.539348,6.7708319999999995,28.935299999999984,4894.433333340446
2025-10-08 16:18:00,77.0978,1.070601,1.155233147503858,6.626158,6.799767000000001,28.356499999999983,4894.483333340446
2025-10-08 16:21:00,75.896995,1.0416660000000002,1.1262446227260148,6.655088000000001,6.828702000000001,28.64580000000001,4894.533333340446
2025-10-08 16:24:00,74.86979,1.070601,1.1414136862663036,6.655088000000001,6.799767000000001,27.777800000000013,4894.583333340446
2025-10-08 16:27:00,74.29109,1.0416660000000002,1.1535405539501482,6.655088000000001,6.886572,26.90979999999996,4894.633333340446
2025-10-08 16:30:00,73.94386499999999,1.070601,1.155233147503858,6.684028,6.857637,27.488400000000013,4894.683333340447
2025-10-08 16:33:00,73.59664,1.070601,1.155233147503858,6.684028,6.857637,27.488499999999988,4894.733333340447
2025-10-08 16:36:00,73.09027499999999,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.331000000000017,4894.783333340447
2025-10-08 16:39:00,73.09027499999999,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,28.356499999999983,4894.833333340447
2025-10-08 16:42:00,73.26389,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.488399999999956,4894.883333340447
2025-10-08 16:45:00,72.8588,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.488400000000013,4894.9333333404475
2025-10-08 16:48:00,72.034145,1.157407,1.1574095000027214,6.857634,6.857637,28.067099999999982,4894.983333340448
2025-10-08 16:51:00,71.28183,1.157407,1.1574095000027214,6.886574,6.886577000000001,27.77770000000004,4895.033333340448
2025-10-08 16:54:00,71.614585,1.0995369999999998,1.1423899185369466,6.828704,6.915507,26.620299999999986,4895.083333340448
2025-10-08 16:57:00,71.94734,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.06710000000004,4895.133333340448
2025-10-08 17:00:00,72.034145,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.777799999999957,4895.183333340448
2025-10-08 17:03:00,72.800925,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,27.777800000000013,4895.233333340449
2025-10-08 17:06:00,71.976275,1.0995369999999998,1.156444314022041,6.828704,6.944447,26.909699999999987,4895.283333340449
2025-10-08 17:09:00,71.990745,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.488399999999956,4895.333333340449
2025-10-08 17:12:00,71.889465,1.0995369999999998,1.1282271253665355,6.799764,6.857637,27.777799999999957,4895.383333340449
2025-10-08 17:15:00,72.17882,1.1574080000000002,1.1574099999794556,6.828704,6.828706,26.909699999999987,4895.433333340449
2025-10-08 17:18:00,74.10301000000001,1.0127319999999997,1.1109312786239827,6.568283,6.770831,28.356400000000008,4895.4833333404495
2025-10-08 17:21:00,80.04919000000001,0.7233790000000004,1.0782098578212924,5.902780000000001,6.712961,28.935100000000034,4895.53333334045
2025-10-08 17:24:00,78.73263499999999,0.8391200000000003,1.1516595848555329,6.221062,6.9155120000000005,29.513900000000035,4895.58333334045
2025-10-08 17:27:00,74.82639,0.9548609999999993,1.1583557659495516,6.539353,6.973382000000001,28.067099999999982,4895.63333334045
2025-10-08 17:30:00,73.20601500000001,1.0416660000000002,1.1670402322021918,6.712958,6.973382,28.06710000000004,4895.68333334045
2025-10-08 17:33:00,75.014465,0.8680560000000002,1.120551600233909,6.423611999999999,6.973376,27.488499999999988,4895.73333334045
2025-10-08 17:36:00,78.37095,0.7523149999999994,1.0853621603708312,6.105325999999999,6.857641,30.092600000000004,4895.783333340451
2025-10-08 17:39:00,76.46122500000001,0.868055,1.1328801650306521,6.394677000000001,6.973382,28.356499999999983,4895.833333340451
2025-10-08 17:42:00,73.148145,0.9837959999999999,1.148675660356151,6.655092999999999,7.002317,27.77770000000004,4895.883333340451
2025-10-08 17:45:00,70.44270499999999,1.0416670000000003,1.1670361236171034,6.8576440000000005,7.118057,26.33099999999996,4895.933333340451
2025-10-08 17:48:00,69.05382,1.1284720000000004,1.1713409378030815,7.002314000000001,7.089122000000001,25.75229999999999,4895.983333340451
2025-10-08 17:51:00,67.52025499999999,1.1284720000000004,1.1428809409352658,6.944444,6.973382,26.331000000000017,4896.0333333404515
2025-10-08 17:54:00,66.015625,1.1284720000000004,1.1428809409352658,6.886574,6.9155120000000005,25.173599999999965,4896.083333340452
2025-10-08 17:57:00,64.90162000000001,1.1284720000000004,1.1428809409352658,6.857634,6.886572,25.173699999999997,4896.133333340452
2025-10-08 18:00:00,64.930555,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.46289999999999,4896.183333340452
2025-10-08 18:03:00,65.07523499999999,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.041600000000017,4896.233333340452
2025-10-09 07:39:00,37.5,0.8969909999999999,1.3854687681947953,5.208331,6.336810000000001,26.331000000000017,4896.233333340452
2025-10-09 07:42:00,82.23379499999999,1.157407,1.214360331979795,6.249997,6.365740000000001,27.488399999999956,4896.283333340452
2025-10-09 07:45:00,87.23957999999999,1.0127310000000005,1.151357732621754,6.249997,6.539355999999999,30.9606,4896.333333340453
2025-10-09 07:48:00,98.37962999999999,1.157407,1.323436608104077,6.105327,6.4525500000000005,36.16900000000004,4896.383333340453
2025-10-09 07:51:00,98.36516499999999,0.9837959999999999,1.1486756603561503,5.613427000000001,5.9606509999999995,34.432799999999986,4896.433333340453
2025-10-09 07:54:00,93.33044000000001,0.8391200000000003,1.0786601278853114,5.063662000000001,5.584492,32.9862,4896.483333340453
2025-10-09 07:57:00,94.126155,0.8391200000000003,1.0662263776612595,5.005782,5.497682,34.14350000000002,4896.533333340453
2025-10-09 08:00:00,95.50058,0.8680560000000002,0.9792385573334423,5.063662,5.295135999999999,35.59029999999996,4896.5833333404535
2025-10-09 08:03:00,93.69212999999999,0.8101850000000006,1.0491429352494122,4.8321760000000005,5.353007,33.85410000000002,4896.633333340454
2025-10-09 08:06:00,98.350695,0.8101849999999997,1.0491403757154218,5.063662,5.584487000000001,39.0625,4896.683333340454
2025-10-09 08:09:00,98.336225,0.9548610000000002,1.119511626749153,5.468752,5.815971,40.509299999999996,4896.733333340454
2025-10-09 08:12:00,97.54051,0.9259260000000005,1.1162498799749643,5.700232,6.105326,36.16899999999998,4896.783333340454
2025-10-09 08:15:00,94.748265,0.868055,1.120555280864184,5.787032,6.336807,31.82860000000005,4896.833333340454
2025-10-09 08:18:00,94.18403,0.8101849999999997,1.1098820268249927,5.700232000000001,6.365737000000001,35.01159999999999,4896.883333340455
2025-10-09 08:21:00,93.33044000000001,0.7233799999999997,1.0896148660289444,5.613422,6.452542,33.27550000000002,4896.933333340455
2025-10-09 08:24:00,92.46238500000001,0.8391200000000003,1.115493263854364,5.873842,6.481482000000001,32.407399999999996,4896.983333340455
2025-10-09 08:27:00,87.26851500000001,1.070602,1.1825685839557527,6.365744,6.597222,30.9606,4897.033333340455
2025-10-09 08:30:00,84.96817,1.1284720000000004,1.1854004646794547,6.481484000000001,6.5972219999999995,30.381899999999973,4897.083333340455
2025-10-09 08:33:00,83.449075,1.157407,1.171819928223962,6.597219000000001,6.626162,30.9606,4897.1333333404555
2025-10-09 08:36:00,83.15972500000001,1.157407,1.171819928223962,6.568284000000001,6.597227,30.67130000000003,4897.183333340456
2025-10-09 08:39:00,83.203125,1.0416659999999993,1.126244622726015,6.452543,6.626157000000001,30.09250000000003,4897.233333340456
2025-10-09 08:42:00,85.546875,0.8680560000000002,1.1081492294199358,6.076391999999999,6.597225999999999,30.382000000000005,4897.283333340456
2025-10-09 08:45:00,86.24132,0.868055,1.132880165030653,6.134262,6.712967000000001,31.828700000000026,4897.333333340456
2025-10-09 08:48:00,84.95370500000001,0.9259259999999996,1.1418087023801684,6.278938,6.7419020000000005,31.5394,4897.383333340456
2025-10-09 08:51:00,83.550345,0.9259259999999996,1.1290739937664427,6.365738,6.799772,29.80329999999998,4897.433333340457
2025-10-09 08:54:00,82.79803000000001,0.9259259999999996,1.1418087023801684,6.278932999999999,6.741897,28.64580000000001,4897.483333340457
2025-10-09 08:57:00,82.98611,0.868055,1.120555280864184,6.1631920000000004,6.712967000000001,30.381899999999973,4897.533333340457
2025-10-09 09:00:00,82.23379499999999,0.868055,1.1328801650306521,6.192127,6.7708319999999995,29.80329999999998,4897.583333340457
2025-10-09 09:03:00,80.59895499999999,0.9837959999999999,1.1486756603561503,6.423608000000001,6.7708319999999995,29.224599999999953,4897.633333340457
2025-10-09 09:06:00,79.065395,0.9837959999999999,1.148675660356151,6.481478,6.828702000000001,28.935199999999952,4897.6833333404575
2025-10-09 09:09:00,78.747105,0.9548609999999993,1.1195161475411088,6.423608,6.770837,28.35650000000004,4897.733333340458
2025-10-09 09:12:00,78.22627,0.9548609999999993,1.1195161475411088,6.365738,6.712967000000001,28.356499999999983,4897.783333340458
2025-10-09 09:15:00,75.24595,0.9259259999999996,1.1418087023801684,6.336808,6.799772000000001,28.64580000000001,4897.833333340458
2025-10-09 09:18:00,73.292825,0.9837959999999999,1.0954657701533341,6.423608000000001,6.655092000000001,27.199099999999987,4897.883333340458
2025-10-09 09:21:00,73.56771,1.0127319999999997,1.0972489161812227,6.249998,6.4236059999999995,27.488399999999956,4897.933333340458
2025-10-09 09:24:00,74.66724500000001,1.0127309999999996,1.110930746799627,6.3657379999999995,6.568287,27.488399999999956,4897.983333340459
2025-10-09 09:27:00,74.79745,0.9548609999999993,1.0798429303091501,6.365738,6.626157000000001,28.93520000000001,4898.033333340459
2025-10-09 09:30:00,77.45948999999999,0.9548610000000002,1.1063864665921435,6.221067000000001,6.539356,28.93520000000001,4898.083333340459
2025-10-09 09:33:00,88.90336,1.273148,1.168951784336712,6.365742000000001,6.163194,30.671299999999974,4898.133333340459
2025-10-09 09:36:00,88.440395,0.8969899999999997,1.2112161728590707,6.481477000000001,7.175927,31.25,4898.183333340459
2025-10-09 09:39:00,84.693285,0.9548609999999993,1.1454934328461037,6.105323,6.5104120000000005,30.092600000000004,4898.2333333404595
2025-10-09 09:42:00,81.68402499999999,1.0127310000000005,1.164636616580664,6.3368079999999996,6.655097,28.935199999999952,4898.28333334046
2025-10-09 09:45:00,79.09433,1.0127310000000005,1.1379795673051663,6.510418,6.770837,29.22460000000001,4898.33333334046
2025-10-09 09:48:00,77.69097,1.0416660000000002,1.1535405539501482,6.539348,6.7708319999999995,29.803200000000004,4898.38333334046
2025-10-09 09:51:00,77.068865,1.070601,1.155233147503858,6.568288000000001,6.741897,30.382000000000005,4898.43333334046
2025-10-09 09:54:00,76.38889,1.070601,1.155233147503858,6.684028,6.857637,27.488399999999956,4898.48333334046
2025-10-09 09:57:00,75.83912000000001,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,27.777799999999957,4898.533333340461
2025-10-09 10:00:00,75.520835,1.070601,1.1414136862663036,6.712958,6.857637,28.645899999999983,4898.583333340461
2025-10-09 10:03:00,75.27488500000001,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,28.06710000000004,4898.633333340461
2025-10-09 10:06:00,74.26214999999999,1.0127309999999996,1.137979567305165,6.626153,6.886572,27.488400000000013,4898.683333340461
2025-10-09 10:09:00,74.725115,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,27.777799999999957,4898.733333340461
2025-10-09 10:12:00,75.95486,1.1284720000000004,1.1713409378030815,6.770828,6.857635999999999,28.93520000000001,4898.7833333404615
2025-10-09 10:15:00,75.014465,1.0416659999999993,1.1535405539501475,6.684023,6.915507,28.93520000000001,4898.833333340462
2025-10-09 10:18:00,75.5353,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,29.51389999999998,4898.883333340462
2025-10-09 10:21:00,76.576965,1.070602,1.1825732730731122,6.655088,6.886576,28.93520000000001,4898.933333340462
2025-10-09 10:33:00,77.47396,0.9548609999999993,1.1711300610984208,6.568287999999999,7.0312470000000005,28.935199999999952,4899.133333340462
2025-10-09 10:36:00,76.92419,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,28.64580000000001,4899.183333340462
2025-10-09 10:39:00,76.12847500000001,1.0127309999999996,1.1909269811770749,6.655088,7.0312470000000005,28.64580000000001,4899.233333340462
2025-10-09 10:42:00,75.83912000000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,30.09250000000003,4899.283333340462
2025-10-09 10:45:00,76.14294000000001,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.93520000000001,4899.333333340463
2025-10-09 10:48:00,76.25868,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.356499999999983,4899.383333340463
2025-10-09 10:51:00,76.895255,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,29.513800000000003,4899.433333340463
2025-10-09 10:54:00,77.41608500000001,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,28.935199999999952,4899.483333340463
2025-10-09 10:57:00,78.631365,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,29.224500000000035,4899.533333340463
2025-10-09 11:00:00,78.472225,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,29.224599999999953,4899.5833333404635
2025-10-09 11:03:00,77.51736500000001,0.9259259999999996,1.1418087023801684,6.568287999999999,7.031251999999999,29.224499999999978,4899.633333340464
2025-10-09 11:06:00,75.88252,1.0127309999999996,1.1778284444750935,6.684023,7.031251999999999,28.93520000000001,4899.683333340464
2025-10-09 11:09:00,74.42129499999999,1.070602,1.1689490660393045,6.8576440000000005,7.060182,28.93520000000001,4899.733333340464
2025-10-09 11:12:00,73.466435,1.1284720000000004,1.1854004646794547,6.915514000000001,7.031251999999999,28.64580000000001,4899.783333340464
2025-10-09 11:15:00,73.162615,1.157407,1.2002864231765322,6.944444,7.0312470000000005,28.356499999999983,4899.833333340464
2025-10-09 11:18:00,74.27662000000001,1.2152780000000005,1.200751883654364,7.002314000000001,6.973376,28.067199999999957,4899.883333340465
2025-10-09 11:21:00,74.66724500000001,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,28.93520000000001,4899.933333340465
2025-10-09 11:24:00,74.305555,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.356400000000008,4899.983333340465
2025-10-09 11:27:00,73.36516499999999,1.157407,1.2002864231765322,6.9733789999999996,7.060182,27.777800000000013,4900.033333340465
2025-10-09 11:30:00,72.395835,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,27.488400000000013,4900.083333340465
2025-10-09 11:33:00,72.00521,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,27.488400000000013,4900.1333333404655
2025-10-09 11:36:00,71.354165,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,27.488400000000013,4900.183333340466
2025-10-09 11:39:00,72.569445,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,27.488400000000013,4900.233333340466
2025-10-09 11:42:00,71.93287000000001,1.0995369999999998,1.156444314022041,6.799764,6.915507,27.488399999999956,4900.283333340466
2025-10-09 11:45:00,71.93287000000001,1.0995369999999998,1.1423899185369466,6.828704,6.915507,28.64580000000001,4900.333333340466
2025-10-09 11:48:00,71.99074,1.157407,1.1718149691294042,6.915514000000001,6.944447,27.488399999999956,4900.383333340466
2025-10-09 11:51:00,72.07754499999999,1.1863419999999998,1.2007538837511706,6.9733789999999996,7.002317,27.777800000000013,4900.433333340467
2025-10-09 11:54:00,71.62905,1.2152769999999995,1.1713384490136485,7.002313999999999,6.915507,27.77769999999998,4900.483333340467
2025-10-09 11:57:00,71.20949,1.2152769999999995,1.1713384490136485,7.002313999999999,6.915507,26.620400000000018,4900.533333340467
2025-10-09 12:00:00,71.16608500000001,1.2152769999999995,1.1861092450496773,7.0601840000000005,7.002317,26.33099999999996,4900.583333340467
2025-10-09 12:03:00,71.61458,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,27.77770000000004,4900.633333340467
2025-10-09 12:06:00,73.10474500000001,1.2442130000000002,1.1703876126261017,7.031249000000001,6.886576,28.93520000000001,4900.6833333404675
2025-10-09 12:09:00,72.75752,1.1863419999999998,1.186342000015974,6.9444490000000005,6.944447,26.620299999999986,4900.733333340468
2025-10-09 12:12:00,72.034145,1.1863419999999998,1.1718174733715832,7.002313999999999,6.973382,28.64580000000001,4900.783333340468
2025-10-09 12:15:00,71.889465,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,28.356499999999983,4900.833333340468
2025-10-09 12:18:00,71.68692,1.1863419999999998,1.1718174733715832,6.9733789999999996,6.944447,27.199100000000044,4900.883333340468
2025-10-09 12:21:00,71.383105,1.1863419999999998,1.1571658195859809,6.9733789999999996,6.915507,28.356400000000008,4900.933333340468
2025-10-09 12:24:00,71.13715,1.157407,1.1574095000027214,6.886574,6.886577000000001,27.77769999999998,4900.983333340469
2025-10-09 12:27:00,70.74653,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.909699999999987,4901.033333340469
2025-10-09 12:30:00,70.269095,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.488400000000013,4901.083333340469
2025-10-09 12:33:00,69.97974500000001,1.070601,1.1134425553881666,6.770828,6.857637,27.488400000000013,4901.133333340469
2025-10-09 12:36:00,69.675925,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.488400000000013,4901.183333340469
2025-10-09 12:39:00,69.53125,1.157407,1.1428784450218061,6.886574,6.857637,26.909699999999987,4901.2333333404695
2025-10-09 12:42:00,69.01042,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,26.04169999999999,4901.28333334047
2025-10-09 12:45:00,68.70660000000001,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.04169999999999,4901.33333334047
2025-10-09 12:48:00,68.37384,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.33099999999996,4901.38333334047
2025-10-09 12:51:00,68.070025,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.620300000000043,4901.43333334047
2025-10-09 12:54:00,68.084495,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.331000000000017,4901.48333334047
2025-10-09 12:57:00,67.462385,1.157407,1.157409500011446,7.002314000000001,7.002317,25.752300000000048,4901.533333340471
2025-10-09 13:00:00,67.100695,1.157407,1.157409500011446,7.002314000000001,7.002317,24.88420000000002,4901.583333340471
2025-10-09 13:03:00,68.20023499999999,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.331000000000017,4901.633333340471
2025-10-09 13:06:00,67.43345,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331099999999992,4901.683333340471
2025-10-09 13:09:00,66.99942,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4901.733333340471
2025-10-09 13:12:00,66.507525,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.909700000000043,4901.7833333404715
2025-10-09 13:15:00,66.087965,1.157407,1.1282220900672408,6.915514000000001,6.857637,25.173699999999997,4901.833333340472
2025-10-09 13:18:00,67.15856500000001,1.2152780000000005,1.1564397268160995,6.915514000000001,6.799766,26.041600000000017,4901.883333340472
2025-10-09 13:21:00,67.37558,1.1574080000000002,1.1282276682262062,6.799764,6.7418960000000006,26.909700000000043,4901.933333340472
2025-10-09 13:24:00,67.66493,1.1574080000000002,1.1282276682262062,6.799764,6.7418960000000006,26.909699999999987,4901.983333340472
2025-10-09 13:27:00,67.173035,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.331000000000017,4902.033333340472
2025-10-09 13:30:00,68.258105,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.909699999999987,4902.083333340473
2025-10-09 13:33:00,68.012155,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488499999999988,4902.133333340473
2025-10-09 13:36:00,70.037615,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,28.067199999999957,4902.183333340473
2025-10-09 13:39:00,69.05382,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777800000000013,4902.233333340473
2025-10-09 13:42:00,68.56192,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.777799999999957,4902.283333340473
2025-10-09 13:45:00,69.38657,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,25.752200000000016,4902.3333333404735
2025-10-09 13:48:00,68.764465,1.070601,1.155233147503858,6.828708000000001,7.002317,24.88420000000002,4902.383333340474
2025-10-09 13:51:00,68.561925,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.488400000000013,4902.433333340474
2025-10-09 13:54:00,68.14236500000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.909700000000043,4902.483333340474
2025-10-09 13:57:00,69.01042,1.1574080000000002,1.1718154732699815,6.8576440000000005,6.886576,26.909700000000043,4902.533333340474
2025-10-09 14:00:00,66.81134499999999,1.070602,1.1274821149176488,6.828704,6.944442,26.331099999999992,4902.583333340474
2025-10-09 14:03:00,67.042825,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.909700000000043,4902.633333340475
2025-10-09 14:06:00,68.15683,1.1284720000000004,1.1428809409352658,6.857638,6.886576,27.77770000000004,4902.683333340475
2025-10-09 14:09:00,67.954285,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,27.199000000000012,4902.733333340475
2025-10-09 14:12:00,67.89641,1.070601,1.127481597360715,6.828708000000001,6.944447,27.199000000000012,4902.783333340475
2025-10-09 14:15:00,67.693865,1.0416659999999993,1.1124365196562085,6.799773,6.944447,27.488400000000013,4902.833333340475
2025-10-09 14:18:00,67.462385,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488499999999988,4902.8833333404755
2025-10-09 14:21:00,67.66493,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.331000000000017,4902.933333340476
2025-10-09 14:24:00,68.243635,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199099999999987,4902.983333340476
2025-10-09 14:27:00,69.039355,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4903.033333340476
2025-10-09 14:30:00,71.20949,1.070602,1.1414142080787015,6.741898,6.886576,26.04169999999999,4903.083333340476
2025-10-09 14:33:00,72.52604500000001,1.070602,1.1825685839557527,6.770838,7.002316,27.199099999999987,4903.133333340476
2025-10-09 14:36:00,72.20775499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199099999999987,4903.183333340477
2025-10-09 14:39:00,71.45544000000001,1.070601,1.155233147503858,6.828708000000001,7.002317,27.777800000000013,4903.233333340477
2025-10-09 14:42:00,70.86226500000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488400000000013,4903.283333340477
2025-10-09 14:45:00,67.39005,0.9259260000000005,1.141808702380169,6.741894,7.204858,26.331099999999992,4903.333333340477
2025-10-09 14:48:00,67.1875,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.199000000000012,4903.383333340477
2025-10-09 14:51:00,68.40278,1.1284720000000004,1.1284769999927886,6.655088000000001,6.655096,26.62039999999996,4903.4333333404775
2025-10-09 14:54:00,68.27257,1.0995369999999998,1.1282271253665355,6.741894,6.799767000000001,26.331099999999992,4903.483333340478
2025-10-09 14:57:00,68.51852,1.157407,1.1428834874818037,6.799764000000001,6.770837,27.777800000000013,4903.533333340478
