Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-09 15:00:00,68.30150499999999,1.0995369999999998,1.085005188476308,6.655094,6.626157000000001,26.620400000000018,4903.583333340478
2025-10-09 15:03:00,66.898145,1.0416660000000002,1.0703432396696497,6.481478000000001,6.539352,26.04169999999999,4903.633333340478
2025-10-09 15:06:00,65.36458,1.0416660000000002,1.0703383285746624,6.394678000000001,6.452542,25.752399999999966,4903.683333340478
2025-10-09 15:09:00,64.19271,1.070602,1.0706019999885679,6.394674,6.394672000000001,25.752399999999966,4903.733333340479
2025-10-09 15:12:00,62.68808,1.1284720000000004,1.0695584543630174,6.481484000000001,6.365742,25.463000000000022,4903.783333340479
2025-10-09 15:15:00,61.79109,1.1284720000000004,1.069558454363018,6.510414,6.394672000000001,26.04169999999999,4903.833333340479
2025-10-09 15:18:00,61.921295,1.157407,1.068254394063252,6.510414,6.336807,25.173599999999965,4903.883333340479
2025-10-09 15:21:00,64.25058,1.1574080000000002,1.0834605346918549,6.510414000000001,6.365736,25.463000000000022,4903.933333340479
2025-10-09 15:24:00,69.921875,1.2152780000000005,1.1414122053995301,6.597224000000001,6.452545999999999,27.777800000000013,4903.9833333404795
2025-10-09 15:27:00,77.835645,1.4467590000000001,1.1838266501880241,6.944444000000001,6.452545000000001,30.381899999999973,4904.03333334048
2025-10-09 15:30:00,83.00058,1.2152770000000004,1.2581804881847924,6.9444479999999995,7.031250999999999,31.5394,4904.08333334048
2025-10-09 15:33:00,83.883105,1.070601,1.1134376828283767,6.3368079999999996,6.4236070000000005,32.117999999999995,4904.13333334048
2025-10-09 15:36:00,83.13078999999999,1.157407,1.1428784450218061,6.365744,6.336807,30.382000000000005,4904.18333334048
2025-10-09 15:39:00,82.50868,1.0995369999999998,1.1282222097668606,6.307874,6.365737000000001,30.67130000000003,4904.23333334048
2025-10-09 15:42:00,81.13426,1.1284720000000004,1.1284720000003732,6.336804,6.336802,31.25,4904.283333340481
2025-10-09 15:45:00,80.02025499999999,1.1284720000000004,1.1284720000003732,6.336804,6.336802,30.092600000000004,4904.333333340481
2025-10-09 15:48:00,79.02199,1.157407,1.128227176666148,6.365739,6.307872000000001,30.382000000000005,4904.383333340481
2025-10-09 15:51:00,78.25521,1.157407,1.1428784450218061,6.307874000000001,6.278937000000001,28.93520000000001,4904.433333340481
2025-10-09 15:54:00,78.06712999999999,1.0995369999999998,1.085005188476308,6.221064,6.192127000000001,29.513900000000035,4904.483333340481
2025-10-09 15:57:00,78.90625,1.1574080000000002,1.0985188498525293,6.250004000000001,6.134256000000001,30.38190000000003,4904.5333333404815
2025-10-09 16:00:00,77.358215,1.1863419999999998,1.1124395672736738,6.365739,6.221067,29.513800000000003,4904.583333340482
2025-10-09 16:03:00,76.86632,1.157407,1.0985235472881039,6.336804,6.221067,28.645899999999983,4904.633333340482
2025-10-09 16:06:00,77.15567,1.157407,1.0985183669606675,6.307874000000001,6.192127000000001,28.93520000000001,4904.683333340482
2025-10-09 16:09:00,77.40162000000001,1.0995369999999998,1.0850051884763094,6.250004000000001,6.221067,28.356400000000008,4904.733333340482
2025-10-09 16:12:00,77.48843,1.157407,1.1282220900672408,6.365744,6.307867,28.935100000000034,4904.783333340482
2025-10-09 16:15:00,79.10879499999999,1.1574080000000002,1.1134410676261812,6.365743999999999,6.278936,30.382000000000005,4904.833333340483
2025-10-09 16:18:00,79.75983500000001,1.1284720000000004,1.1428759828627495,6.278938,6.307866000000001,30.960699999999974,4904.883333340483
2025-10-09 16:21:00,79.25347500000001,1.0995369999999998,1.1139418763647653,6.278934,6.307867,28.93520000000001,4904.933333340483
2025-10-09 16:24:00,78.862845,1.0995369999999998,1.1139418763647653,6.278934,6.307867,29.224599999999953,4904.983333340483
2025-10-09 16:27:00,78.94965,1.070601,1.0850071797042808,6.249998,6.278937000000001,30.092600000000004,4905.033333340483
2025-10-09 16:30:00,78.877315,1.070601,1.0992826475971222,6.221068000000001,6.278937000000001,28.645899999999983,4905.0833333404835
2025-10-09 16:33:00,78.83391,1.070601,1.0992826475971222,6.221068000000001,6.278937000000001,29.51389999999998,4905.133333340484
2025-10-09 16:36:00,78.211805,1.0995369999999998,1.0995394999615666,6.221064,6.221067,28.93520000000001,4905.183333340484
2025-10-09 16:39:00,77.77778,1.070601,1.0850071797042757,6.192128,6.221067,28.93520000000001,4905.233333340484
2025-10-09 16:42:00,77.41609,1.0995369999999998,1.0995394999615666,6.221064,6.221067,28.06710000000004,4905.283333340484
2025-10-09 16:45:00,76.895255,1.157407,1.1134405803706986,6.2789340000000005,6.192127000000001,30.382000000000005,4905.333333340484
2025-10-09 16:48:00,75.998265,1.1284720000000004,1.0844930979870975,6.2789340000000005,6.192132,29.51389999999998,4905.383333340485
2025-10-09 16:51:00,75.70891499999999,1.157407,1.0985235472881039,6.2789340000000005,6.163197,29.80329999999998,4905.433333340485
2025-10-09 16:54:00,75.50636499999999,1.157407,1.0834600562237735,6.2789340000000005,6.134257,29.51389999999998,4905.483333340485
2025-10-09 16:57:00,75.564235,1.1574080000000002,1.0834605346918549,6.221064,6.076385999999999,27.777800000000013,4905.533333340485
2025-10-09 17:00:00,75.88252,1.0995369999999998,1.0703438028791086,6.221064,6.163197,28.93520000000001,4905.583333340485
2025-10-09 17:03:00,76.12847,1.0995369999999998,1.0850051884763094,6.250004000000001,6.221067,28.64579999999995,4905.6333333404855
2025-10-09 17:06:00,76.25868,1.2152780000000005,1.1262457790412967,6.336804,6.163195999999999,27.488499999999988,4905.683333340486
2025-10-09 17:09:00,76.62037,1.0995369999999998,1.0850051884763094,6.250004000000001,6.221067,28.64580000000001,4905.733333340486
2025-10-09 17:12:00,75.810185,1.0995369999999998,1.085005188476308,6.221064,6.192127000000001,29.51389999999998,4905.783333340486
2025-10-09 17:15:00,75.30382,1.0995369999999998,1.0850051884763094,6.163194000000001,6.134257,28.35650000000004,4905.833333340486
2025-10-09 17:18:00,75.188075,1.0995369999999998,1.0850051884763094,6.163194000000001,6.134257,29.224500000000035,4905.883333340486
2025-10-09 17:21:00,74.725115,1.157407,1.0834600562237735,6.221064000000001,6.076387,28.067099999999982,4905.933333340487
2025-10-09 17:24:00,74.16087999999999,1.157407,1.0834600562237735,6.221064000000001,6.076387,28.356400000000008,4905.983333340487
2025-10-09 17:27:00,73.66898499999999,1.157407,1.0834600562237735,6.221064000000001,6.076387,28.06710000000004,4906.033333340487
2025-10-09 17:30:00,72.68518499999999,1.157407,1.0834600562237735,6.307869,6.163192,28.64580000000001,4906.083333340487
2025-10-09 17:33:00,72.35243,1.1863419999999998,1.0972488105671134,6.249999000000001,6.076387,26.909699999999987,4906.133333340487
2025-10-09 17:36:00,72.82986500000001,1.157407,1.068254394063251,6.221064000000001,6.047457,26.620300000000043,4906.1833333404875
2025-10-09 17:39:00,73.55323999999999,1.2442130000000002,1.1089159900484378,6.249999000000001,5.989585999999999,28.356400000000008,4906.233333340488
2025-10-09 17:42:00,72.88773499999999,1.1863419999999998,1.0972488105671134,6.249999000000001,6.076387,29.513900000000035,4906.283333340488
2025-10-09 17:45:00,72.989005,1.157407,1.0834600562237735,6.221064000000001,6.076387,28.356400000000008,4906.333333340488
2025-10-09 17:48:00,73.26388499999999,1.0995369999999998,1.0850051884763094,6.163194000000001,6.134257,28.64580000000001,4906.383333340488
2025-10-09 17:51:00,73.32176000000001,1.070601,1.0413985205938943,6.134258000000001,6.076387,27.488399999999956,4906.433333340488
2025-10-09 17:54:00,72.945605,1.0995369999999998,1.0555396537250243,6.163194000000001,6.076387,27.77770000000004,4906.483333340489
2025-10-09 17:57:00,72.04861500000001,1.157407,1.068254394063251,6.221064000000001,6.047457,27.488399999999956,4906.533333340489
2025-10-09 18:00:00,71.296295,1.070602,1.041399011459328,6.1053239999999995,6.047452000000001,28.067200000000014,4906.583333340489
2025-10-10 07:48:00,98.350695,1.7361110000000002,1.1764453144761964,6.0763869999999995,5.092596,43.11340000000001,4906.583333340489
2025-10-10 07:51:00,98.350695,1.3888889999999998,1.1081511532528123,5.584487,5.063658,36.45839999999998,4906.633333340489
2025-10-10 07:54:00,94.068285,0.9837959999999999,1.0265903410423816,4.803241000000001,4.890051000000001,32.98610000000002,4906.683333340489
2025-10-10 07:57:00,93.359375,0.8969899999999997,0.953689808390076,4.629629,4.745367,33.27550000000002,4906.7333333404895
2025-10-10 08:00:00,93.070025,0.8391200000000003,0.9367463224045371,4.398148000000001,4.600692,33.85410000000002,4906.78333334049
2025-10-10 08:03:00,93.431715,0.8101850000000006,0.921082811133369,4.398148000000001,4.629626999999999,34.72219999999999,4906.83333334049
2025-10-10 08:06:00,92.96875,0.7233799999999997,1.031951153372831,4.716436000000001,5.410882000000001,32.98610000000002,4906.88333334049
2025-10-10 08:09:00,98.350695,0.868055,1.0319463120379726,5.063662000000001,5.410877000000001,42.24539999999996,4906.93333334049
2025-10-10 08:12:00,94.84953999999999,0.868055,1.0319507954213933,5.208332,5.555557,34.72219999999999,4906.98333334049
2025-10-10 08:15:00,95.55845,0.9259260000000005,1.0640549390003569,5.410882000000001,5.700236,35.59029999999996,4907.033333340491
2025-10-10 08:18:00,95.225695,0.8101859999999999,1.049145235721993,5.208332,5.729165999999999,33.27539999999999,4907.083333340491
2025-10-10 08:21:00,94.806135,0.6076389999999998,1.021795361247151,4.832181,5.8159719999999995,31.8288,4907.133333340491
2025-10-10 08:24:00,94.502315,0.7233789999999996,1.020211983026014,5.208335999999999,5.873847,33.85419999999999,4907.183333340491
2025-10-10 08:27:00,89.134835,0.9259250000000003,1.0640543904210429,5.787038000000001,6.076393,31.5394,4907.233333340491
2025-10-10 08:30:00,87.09491,1.0416670000000003,1.098523441870008,5.9317139999999995,6.047457,31.53929999999997,4907.2833333404915
2025-10-10 08:33:00,86.154515,1.0416659999999993,1.0844949389144878,5.902773,5.989587,31.5394,4907.333333340492
2025-10-10 08:36:00,85.64815,1.0416660000000002,1.0844949389144878,5.931708,6.018522,31.82869999999997,4907.383333340492
2025-10-10 08:39:00,87.282985,0.9548610000000002,1.066422328984465,5.758097,5.989585999999999,31.53929999999997,4907.433333340492
2025-10-10 08:42:00,86.40046000000001,1.0127309999999996,1.09724838873396,5.931713,6.105322,30.092499999999973,4907.483333340492
2025-10-10 08:45:00,84.895835,1.070602,1.085002728328287,6.0763940000000005,6.105322,30.96070000000003,4907.533333340492
2025-10-10 08:48:00,83.40567,1.070602,1.0992831564874896,6.1053239999999995,6.163192,30.96070000000003,4907.583333340493
2025-10-10 08:51:00,85.15625,0.9548609999999993,1.0798429303091501,5.873837999999999,6.134257,31.25,4907.633333340493
2025-10-10 08:54:00,83.608215,1.0416660000000002,1.0985229238370622,6.076388,6.192132,29.51389999999998,4907.683333340493
2025-10-10 08:57:00,82.378475,1.070601,1.0992826475971222,6.076388,6.134257,30.38190000000003,4907.733333340493
2025-10-10 09:00:00,84.79456,0.9259260000000005,1.07724819865649,5.787032,6.105326,31.25,4907.783333340493
2025-10-10 09:03:00,85.011575,0.8969899999999997,1.0741156337681532,5.758097,6.134257,30.9606,4907.8333333404935
2025-10-10 09:06:00,83.42014,0.9259259999999996,1.0772436567720032,5.8159730000000005,6.134257,28.645899999999983,4907.883333340494
2025-10-10 09:09:00,81.91551,0.9259259999999996,1.0640549390003562,5.873837999999999,6.163192,29.224500000000035,4907.933333340494
2025-10-10 09:12:00,81.25,0.9259259999999996,1.0640549390003562,5.873837999999999,6.163192,30.09250000000003,4907.983333340494
2025-10-10 09:15:00,80.7147,1.0127309999999996,1.0834620146466298,5.9027780000000005,6.047457,29.803200000000004,4908.033333340494
2025-10-10 09:18:00,80.29513499999999,1.0127309999999996,1.0695628324283426,5.9317079999999995,6.047457,28.93520000000001,4908.083333340494
2025-10-10 09:21:00,80.208335,1.0416659999999993,1.0703383285746622,6.018523,6.076387,29.513800000000003,4908.133333340495
2025-10-10 09:24:00,80.64236500000001,1.0127309999999996,1.0695628324283426,5.9317079999999995,6.047457,29.513800000000003,4908.183333340495
2025-10-10 09:27:00,80.32407,1.0127309999999996,1.0834620146466305,5.9317079999999995,6.076387,29.513999999999953,4908.233333340495
2025-10-10 09:30:00,82.378475,0.9548610000000002,1.0798429303091504,5.815967,6.076385999999999,30.092600000000004,4908.283333340495
2025-10-10 09:33:00,84.17245500000001,0.9548610000000002,1.0798429303091504,5.815967,6.076385999999999,30.382000000000005,4908.333333340495
2025-10-10 09:36:00,83.33333,1.0127309999999996,1.09724838873396,5.989588,6.163197,29.51400000000001,4908.3833333404955
2025-10-10 09:39:00,81.68402499999999,1.0416660000000002,1.09852292383706,6.134258000000001,6.250001999999999,30.382000000000005,4908.433333340496
2025-10-10 09:42:00,80.19386499999999,1.0416660000000002,1.0703432396696497,6.192128,6.250001999999999,29.513900000000035,4908.483333340496
2025-10-10 09:45:00,78.862845,1.070602,1.0992831564874896,6.250004000000001,6.307872000000001,28.356400000000008,4908.533333340496
2025-10-10 09:48:00,77.604165,1.157407,1.128227176666148,6.365739,6.307872000000001,28.067099999999982,4908.583333340496
2025-10-10 09:51:00,76.59143499999999,1.1863419999999998,1.1124395672736738,6.365739,6.221067,29.224500000000035,4908.633333340496
2025-10-10 09:54:00,76.33102,1.1863419999999998,1.1124343432819301,6.336809000000001,6.192127000000001,28.93520000000001,4908.683333340497
2025-10-10 09:57:00,75.83912000000001,1.1863419999999998,1.1124343432819301,6.336809000000001,6.192127000000001,29.80329999999998,4908.733333340497
2025-10-10 10:00:00,76.22974500000001,1.157407,1.0985183669606675,6.307874000000001,6.192127000000001,28.067099999999982,4908.783333340497
2025-10-10 10:03:00,76.24421,1.0995369999999998,1.085005188476308,6.221064,6.192127000000001,28.645899999999983,4908.833333340497
2025-10-10 10:06:00,77.633105,1.1284720000000004,1.0992831213870262,6.221068000000001,6.163195999999999,28.64580000000001,4908.883333340497
2025-10-10 10:09:00,62.109375,0.8391200000000003,1.0284031142643222,6.1631990000000005,6.568288999999999,24.884299999999996,4908.9333333404975
2025-10-10 10:12:00,59.17245,1.0995369999999998,1.0555396537250243,6.394679,6.307872,23.148199999999974,4908.983333340498
2025-10-10 10:15:00,58.767365,1.2152769999999995,1.1109288021286188,6.712964,6.510417,23.4375,4909.033333340498
2025-10-10 10:18:00,59.403935000000004,1.1863419999999998,1.0972488105671139,6.7997689999999995,6.626157000000001,24.594899999999996,4909.083333340498
2025-10-10 10:21:00,60.95197,1.1574080000000002,1.0682548680430461,6.568284,6.3946760000000005,25.752399999999966,4909.133333340498
2025-10-10 10:24:00,61.37153,1.0995369999999998,1.085005188476308,6.394672999999999,6.365736,26.04159999999996,4909.183333340498
2025-10-10 10:27:00,62.74595,1.0127319999999997,1.055542141423109,6.307867999999999,6.3946760000000005,25.46289999999999,4909.233333340499
2025-10-10 10:30:00,62.25405,1.0127309999999996,1.0555416274298128,6.3657379999999995,6.452547000000001,22.85880000000003,4909.283333340499
2025-10-10 10:33:00,79.962385,1.359953,1.1454942060735742,6.539348,6.1342550000000005,30.9606,4909.333333340499
2025-10-10 10:36:00,65.98669000000001,0.8391199999999994,1.0284031142643226,6.221062999999999,6.626153,26.331000000000017,4909.383333340499
2025-10-10 10:39:00,63.903360000000006,0.8969909999999999,1.021671277415223,6.221067999999999,6.481477,26.331000000000017,4909.433333340499
2025-10-10 10:42:00,64.149305,0.9259259999999996,1.0507658293818258,6.336803000000001,6.597227,26.331000000000017,4909.4833333404995
2025-10-10 10:45:00,63.83102,0.9259259999999996,1.0373680171242,6.336803000000001,6.568287,25.462999999999965,4909.5333333405
2025-10-10 10:48:00,62.659144999999995,0.8969909999999999,1.021671277415223,6.192132999999999,6.452542,24.016200000000026,4909.5833333405
2025-10-10 10:51:00,62.586805,0.9259259999999996,1.0238621788658966,6.134263,6.336807,26.041600000000017,4909.6333333405
2025-10-10 10:54:00,61.935765,0.9548609999999993,1.0254963329515276,6.221067999999999,6.365737000000001,25.752200000000016,4909.6833333405
2025-10-10 10:57:00,65.625,1.2152779999999996,1.0954616140563644,6.452547999999999,6.2210600000000005,26.620300000000043,4909.7333333405
2025-10-10 11:00:00,70.18229500000001,1.1284720000000004,1.0844930979870975,6.423608000000001,6.336806,26.90979999999996,4909.783333340501
2025-10-10 11:03:00,78.57349500000001,1.359953,1.1937490216405764,6.770828,6.452545,29.224499999999978,4909.833333340501
2025-10-10 11:06:00,69.487845,0.9259250000000003,1.1544604797353113,6.684028,7.175923,26.620400000000018,4909.883333340501
2025-10-10 11:09:00,69.082755,1.0416659999999993,1.09852292383706,6.452543,6.568287,26.620400000000018,4909.933333340501
2025-10-10 11:12:00,70.76099500000001,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,27.488400000000013,4909.983333340501
2025-10-10 11:15:00,71.050345,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.488400000000013,4910.0333333405015
2025-10-10 11:18:00,68.532985,1.0995370000000007,1.1564443140220413,7.002314000000001,7.118057,26.04169999999999,4910.083333340502
2025-10-10 11:21:00,67.404515,1.157407,1.1428784450218061,6.9733789999999996,6.944442,26.04169999999999,4910.133333340502
2025-10-10 11:24:00,67.1441,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.199099999999987,4910.183333340502
2025-10-10 11:27:00,67.30323999999999,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.041600000000017,4910.233333340502
2025-10-10 11:30:00,69.05382,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,27.199099999999987,4910.283333340502
2025-10-10 11:33:00,69.19849500000001,1.0995369999999998,1.1842242172525237,6.828702999999999,7.002316,26.04169999999999,4910.333333340503
2025-10-10 11:36:00,70.037615,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,26.909699999999987,4910.383333340503
2025-10-10 11:39:00,69.58912000000001,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909699999999987,4910.433333340503
2025-10-10 11:42:00,69.05382,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,25.75229999999999,4910.483333340503
2025-10-10 11:45:00,68.72106500000001,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,26.909700000000043,4910.533333340503
2025-10-10 11:48:00,69.618055,1.2152780000000005,1.200751883654364,7.0601840000000005,7.031245999999999,26.62039999999996,4910.5833333405035
2025-10-10 11:51:00,68.72106500000001,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.62039999999996,4910.633333340504
2025-10-10 11:54:00,68.33044000000001,1.157407,1.157409500011446,7.002314000000001,7.002317,27.199099999999987,4910.683333340504
2025-10-10 11:57:00,69.15509,1.0995370000000007,1.1423899185369473,6.915514000000001,7.002317,26.62039999999996,4910.733333340504
2025-10-10 12:00:00,68.301505,1.157407,1.157409500011446,7.002314000000001,7.002317,26.909700000000043,4910.783333340504
2025-10-10 12:03:00,69.516785,1.2152780000000005,1.1861046546942613,7.031254,6.973376,26.620400000000018,4910.833333340504
2025-10-10 12:06:00,69.444445,1.2152780000000005,1.1861046546942613,7.031254,6.973376,27.488499999999988,4910.883333340505
2025-10-10 12:09:00,69.140625,1.157407,1.157409500011446,7.002314000000001,7.002317,26.620299999999986,4910.933333340505
2025-10-10 12:12:00,68.69212999999999,1.157407,1.157409500011446,7.002314000000001,7.002317,26.620299999999986,4910.983333340505
2025-10-10 12:15:00,67.62152499999999,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.33099999999996,4911.033333340505
2025-10-10 12:18:00,67.520255,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,26.331099999999992,4911.083333340505
2025-10-10 12:21:00,68.40277499999999,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,26.62039999999996,4911.1333333405055
2025-10-10 12:24:00,67.361115,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,24.59480000000002,4911.183333340506
2025-10-10 12:27:00,67.24537,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.331000000000017,4911.233333340506
2025-10-10 12:30:00,67.867475,1.2152780000000005,1.141412205399531,7.031254,6.886576,27.199099999999987,4911.283333340506
2025-10-10 12:33:00,67.98322,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,26.331000000000017,4911.333333340506
2025-10-10 12:36:00,66.81134499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,26.620400000000018,4911.383333340506
2025-10-10 12:39:00,66.970485,1.157407,1.157404499996499,7.031254,7.0312470000000005,25.462999999999965,4911.433333340507
2025-10-10 12:42:00,66.681135,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,26.33099999999996,4911.483333340507
2025-10-10 12:45:00,66.00115500000001,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4911.533333340507
2025-10-10 12:48:00,65.697335,1.157407,1.1428784450218061,6.944444,6.915507,25.752200000000016,4911.583333340507
2025-10-10 12:51:00,65.509255,1.157407,1.1428784450218061,6.944444,6.915507,25.462999999999965,4911.633333340507
2025-10-10 12:54:00,65.234375,1.157407,1.1428784450218061,6.944444,6.915507,26.04169999999999,4911.6833333405075
2025-10-10 12:57:00,64.351855,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.173500000000047,4911.733333340508
2025-10-10 13:00:00,64.12037000000001,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.75229999999999,4911.783333340508
2025-10-10 13:03:00,64.554395,1.2152780000000005,1.1262457790412967,7.002314000000001,6.828706,26.909699999999987,4911.833333340508
2025-10-10 13:06:00,64.29398499999999,1.157407,1.1428784450218061,6.944444,6.915507,25.17360000000002,4911.883333340508
2025-10-10 13:09:00,64.279515,1.157407,1.1282271766661467,7.002314000000001,6.944447,26.04169999999999,4911.933333340508
2025-10-10 13:12:00,64.279515,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.462999999999965,4911.983333340509
2025-10-10 13:15:00,64.0191,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.331000000000017,4912.033333340509
2025-10-10 13:18:00,64.04803,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,24.884299999999996,4912.083333340509
2025-10-10 13:21:00,64.568865,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.173599999999965,4912.133333340509
2025-10-10 13:24:00,65.451385,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.04169999999999,4912.183333340509
2025-10-10 13:27:00,64.13484,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.462900000000047,4912.2333333405095
2025-10-10 13:30:00,64.04803,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,25.462900000000047,4912.28333334051
2025-10-10 13:33:00,62.861689999999996,1.070602,1.1134430686394414,6.799764,6.886572,25.75229999999999,4912.33333334051
2025-10-10 13:36:00,62.991895,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.594899999999996,4912.38333334051
2025-10-10 13:39:00,64.38078999999999,1.1574080000000002,1.0985188498525293,6.8576440000000005,6.7418960000000006,25.17360000000002,4912.43333334051
2025-10-10 13:42:00,64.988425,1.1574080000000002,1.1428789408284152,6.828704,6.799766,26.909699999999987,4912.48333334051
2025-10-10 13:45:00,65.66839999999999,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,26.909700000000043,4912.533333340511
2025-10-10 13:48:00,65.97222500000001,1.1284720000000004,1.1139443808342988,6.915508000000001,6.886576,26.041600000000017,4912.583333340511
2025-10-10 13:51:00,65.87095,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.620299999999986,4912.633333340511
2025-10-10 13:54:00,67.12962999999999,1.1284720000000004,1.1428759828627495,6.9444479999999995,6.973376,26.909700000000043,4912.683333340511
2025-10-10 13:57:00,66.493055,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.041600000000017,4912.733333340511
2025-10-10 14:00:00,66.507525,1.070601,1.1134425553881666,6.857638,6.944447,25.462900000000047,4912.7833333405115
2025-10-10 14:03:00,66.724535,1.070601,1.0992826475971222,6.857638,6.915507,26.33099999999996,4912.833333340512
2025-10-10 14:06:00,66.60879499999999,1.070601,1.1134425553881666,6.857638,6.944447,26.041600000000017,4912.883333340512
2025-10-10 14:09:00,67.15856500000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.331000000000017,4912.933333340512
2025-10-10 14:12:00,66.73900499999999,1.070601,1.0992826475971222,6.799768,6.857637,27.488499999999988,4912.983333340512
2025-10-10 14:15:00,68.30150499999999,1.1284720000000004,1.1428809409352658,6.770828,6.799766,27.777800000000013,4913.033333340512
2025-10-10 14:18:00,70.023145,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,26.90980000000002,4913.083333340513
2025-10-10 14:21:00,70.73205999999999,1.0995369999999998,1.0995394999862453,6.741892999999999,6.7418960000000006,27.488499999999988,4913.133333340513
2025-10-10 14:24:00,71.354165,1.157407,1.1428834874818037,6.684023,6.6550959999999995,27.199099999999987,4913.183333340513
2025-10-10 14:27:00,68.93808,1.0416659999999993,1.1670355842561362,6.539353,6.799767000000001,27.488400000000013,4913.233333340513
2025-10-10 14:30:00,68.88021,1.0416659999999993,1.09852292383706,6.452543,6.568287,26.909700000000043,4913.283333340513
2025-10-10 14:33:00,66.76794,1.0416660000000002,1.1124413097650248,6.655088000000001,6.799772,26.620300000000043,4913.3333333405135
2025-10-10 14:36:00,65.19097500000001,1.070602,1.1134430686394414,6.741894,6.828702000000001,25.173699999999997,4913.383333340514
2025-10-10 14:39:00,65.39351500000001,1.070601,1.0992826475971222,6.799768,6.857637,24.594900000000052,4913.433333340514
2025-10-10 14:42:00,66.00116,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.17360000000002,4913.483333340514
2025-10-10 14:45:00,66.6956,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.90980000000002,4913.533333340514
2025-10-10 14:48:00,67.43345,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.463000000000022,4913.583333340514
2025-10-10 14:51:00,67.24537000000001,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.90980000000002,4913.633333340515
2025-10-10 14:54:00,66.869215,1.070601,1.1134425553881666,6.770828,6.857637,26.04169999999999,4913.683333340515
2025-10-10 14:57:00,66.46412000000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.620400000000018,4913.733333340515
2025-10-10 15:00:00,67.230905,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.90979999999996,4913.783333340515
2025-10-10 15:03:00,66.23264,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.33099999999996,4913.833333340515
2025-10-10 15:06:00,66.05903,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.17349999999999,4913.8833333405155
2025-10-10 15:09:00,65.65393499999999,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,4913.933333340516
2025-10-10 15:12:00,65.65393499999999,1.070601,1.1134425553881666,6.799768,6.886577000000001,25.462999999999965,4913.983333340516
2025-10-10 15:15:00,65.885415,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04159999999996,4914.033333340516
2025-10-10 15:18:00,65.75521,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,4914.083333340516
2025-10-10 15:21:00,65.69733500000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.75229999999999,4914.133333340516
2025-10-10 15:24:00,65.65393499999999,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.88420000000002,4914.183333340517
2025-10-10 15:27:00,65.27778,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.75229999999999,4914.233333340517
2025-10-10 15:30:00,66.493055,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,26.620300000000043,4914.283333340517
2025-10-10 15:33:00,65.610535,1.070601,1.0992826475971222,6.857638,6.915507,26.041600000000017,4914.333333340517
2025-10-10 15:36:00,66.724535,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,25.462999999999965,4914.383333340517
2025-10-10 15:39:00,66.507525,1.1284720000000004,1.1428809409352658,6.799768,6.828706,26.04169999999999,4914.4333333405175
2025-10-10 15:42:00,66.55093,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.04169999999999,4914.483333340518
2025-10-10 15:45:00,66.189235,1.0416659999999993,1.0985180949059206,6.799773,6.915507,24.884299999999996,4914.533333340518
2025-10-10 15:48:00,67.01389,1.1284720000000004,1.142875982862748,6.828708000000001,6.857635999999999,25.462999999999965,4914.583333340518
2025-10-10 15:51:00,69.039355,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,26.90979999999996,4914.633333340518
2025-10-10 15:54:00,70.50058,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.620400000000018,4914.683333340518
2025-10-10 15:57:00,72.265625,1.1574080000000002,1.1574049999937255,6.8576440000000005,6.857635999999999,25.75229999999999,4914.733333340519
2025-10-10 16:00:00,74.39236,1.1574080000000002,1.1428839832898672,6.741894,6.712966,27.199099999999987,4914.783333340519
2025-10-10 16:03:00,78.399885,1.1863420000000007,1.1423924324074979,6.568288000000001,6.481485999999999,29.803200000000004,4914.833333340519
2025-10-10 16:06:00,81.59722,1.186343,1.1274825297668478,6.365743999999999,6.250001,28.93520000000001,4914.883333340519
2025-10-10 16:09:00,83.984375,1.1574080000000002,1.1134410676261801,6.163194000000001,6.076385999999999,29.803200000000004,4914.933333340519
2025-10-10 16:12:00,85.57581,1.1574080000000002,1.1134462001302605,6.018514,5.931716,30.9606,4914.9833333405195
2025-10-10 16:15:00,87.03703999999999,1.1574080000000002,1.0985240301814843,5.960644,5.844906,31.25,4915.03333334052
2025-10-10 16:18:00,84.881365,1.0416670000000003,1.0844905833079155,5.815974000000001,5.902777,28.935199999999952,4915.08333334052
2025-10-10 16:21:00,77.256945,0.9548610000000002,1.0528914031483283,5.787034,5.9895830000000005,28.935199999999952,4915.13333334052
2025-10-10 16:24:00,71.62905,0.9548610000000002,1.0255011058878314,5.9317139999999995,6.076393,27.777800000000013,4915.18333334052
2025-10-10 16:27:00,69.66146,1.0416670000000003,1.0560684446209445,6.221064,6.2499970000000005,26.909699999999987,4915.23333334052
2025-10-10 16:30:00,68.532985,1.070602,1.0850076841792886,6.452544,6.481482000000001,27.488400000000013,4915.283333340521
2025-10-10 16:33:00,68.15683,1.0995369999999998,1.085005188476308,6.5393539999999994,6.510417,26.620300000000043,4915.333333340521
2025-10-10 16:36:00,67.44792,1.0995369999999998,1.0995394999615666,6.597224000000001,6.597227,25.17360000000002,4915.383333340521
2025-10-10 16:39:00,66.27604,1.070602,1.0706019999885679,6.655094,6.655092000000001,27.199000000000012,4915.433333340521
2025-10-10 16:42:00,67.25984,1.1574080000000002,1.1282276682262062,6.7129639999999995,6.655096,25.173699999999997,4915.483333340521
2025-10-10 16:45:00,66.31944,1.0995369999999998,1.0995394999615666,6.741894,6.741897,26.041600000000017,4915.5333333405215
2025-10-10 16:48:00,66.71007,1.0995369999999998,1.1139418763647653,6.7129639999999995,6.741897,25.173699999999997,4915.583333340522
2025-10-10 16:51:00,67.12962999999999,1.0995369999999998,1.1139468333479037,6.741894,6.770837,26.04169999999999,4915.633333340522
2025-10-10 16:54:00,66.95601500000001,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.752399999999966,4915.683333340522
2025-10-10 16:57:00,66.927085,1.0995369999999998,1.0995394999862453,6.799764,6.799767000000001,26.041600000000017,4915.733333340522
2025-10-10 17:00:00,66.78241,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.173699999999997,4915.783333340522
2025-10-10 17:03:00,66.203705,1.157407,1.1428834874818037,6.799764000000001,6.770837,25.75229999999999,4915.833333340523
2025-10-10 17:06:00,66.145835,1.157407,1.1134405803706986,6.886574,6.799767000000001,26.909699999999987,4915.883333340523
2025-10-10 17:09:00,65.85648,1.157407,1.128227176666148,6.857634,6.799767000000001,26.04159999999996,4915.933333340523
2025-10-10 17:12:00,64.988425,1.157407,1.11344571287328,6.857634,6.770837,25.75229999999999,4915.983333340523
2025-10-10 17:15:00,64.29398499999999,1.157407,1.0985235472881039,6.886574,6.770837,24.594899999999996,4916.033333340523
2025-10-10 17:18:00,64.033565,1.157407,1.128227176666148,6.857634,6.799767000000001,25.75229999999999,4916.0833333405235
2025-10-10 17:21:00,63.93229,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,24.884299999999996,4916.133333340524
2025-10-10 17:24:00,64.033565,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,25.462999999999965,4916.183333340524
2025-10-10 17:27:00,64.07696999999999,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,25.173599999999965,4916.233333340524
2025-10-10 17:30:00,64.25058,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,25.75229999999999,4916.283333340524
2025-10-10 17:33:00,63.324650000000005,1.157407,1.0985235472881039,6.886569,6.7708319999999995,25.462999999999965,4916.333333340524
2025-10-10 17:36:00,62.80382,1.2152769999999995,1.1262453037721822,6.915503999999999,6.741897,25.752399999999966,4916.383333340525
2025-10-10 17:39:00,62.659144999999995,1.2152769999999995,1.1109288021286188,6.944444,6.741897,25.75229999999999,4916.433333340525
2025-10-10 17:42:00,62.64468,1.1863419999999998,1.0972488105671134,6.915509,6.741897,25.75229999999999,4916.483333340525
2025-10-10 17:45:00,62.572334999999995,1.157407,1.0985235472881039,6.857634,6.741897,25.462900000000047,4916.533333340525
2025-10-10 17:48:00,63.94676,1.1284720000000004,1.1284769999927886,6.799764000000001,6.799772,24.884299999999996,4916.583333340525
2025-10-10 17:51:00,62.528935000000004,1.1284720000000004,1.0844879618674537,6.915514000000001,6.828702000000001,25.46289999999999,4916.6333333405255
2025-10-10 17:54:00,62.13831,1.1284720000000004,1.0992831213870267,6.886574,6.828702000000001,25.752399999999966,4916.683333340526
2025-10-10 17:57:00,61.574075,1.0995369999999998,1.085005188476308,6.828704,6.799767000000001,24.884199999999964,4916.733333340526
2025-10-10 18:00:00,60.9375,1.070601,1.0850071797042808,6.770828,6.799767000000001,25.46289999999999,4916.783333340526
2025-10-10 18:03:00,60.127314999999996,1.0416660000000002,1.0703432396696493,6.770828,6.828702000000001,24.884299999999996,4916.833333340526
2025-10-10 18:06:00,40.046295,0.5787040000000001,0.9797867598852432,6.423614,7.378470000000001,21.70139999999998,4916.883333340526
2025-10-13 07:39:00,79.02198999999999,1.4467590000000001,1.216872129095417,6.365742000000001,5.931713,30.9606,4916.883333340526
2025-10-13 07:42:00,88.802085,1.1284720000000004,1.2810335679054126,6.568282,6.886570000000001,35.30090000000001,4916.933333340527
2025-10-13 07:45:00,94.270835,1.0416660000000002,1.2845336837478942,6.973377,7.494211,35.30090000000001,4916.983333340527
2025-10-13 07:48:00,98.350695,1.5914349999999997,1.3467166394605974,7.233797,6.770832,39.6412,4917.033333340527
2025-10-13 07:51:00,98.350695,1.3310189999999995,1.1646356103409752,6.134263,5.815974,38.7731,4917.083333340527
2025-10-13 07:54:00,98.336225,1.186343,1.1571663113537856,5.671298,5.613425,50.63659999999999,4917.133333340527
2025-10-13 07:57:00,98.336225,1.3020839999999998,1.11951287910435,5.700233,5.353009,40.50920000000002,4917.1833333405275
2025-10-13 08:00:00,92.76620500000001,0.8391200000000003,1.1032911811266493,5.063657,5.6423570000000005,33.27550000000002,4917.233333340528
2025-10-13 08:03:00,98.336225,1.070602,1.0850027283282921,5.295141999999999,5.324070000000001,46.00689999999997,4917.283333340528
2025-10-13 08:06:00,93.04109,0.7523150000000003,1.1199701394027695,5.092592000000001,5.931716999999999,32.9862,4917.333333340528
2025-10-13 08:09:00,98.32176,1.2152770000000004,1.1564444141548138,5.787032,5.671295000000001,42.824100000000044,4917.383333340528
2025-10-13 08:12:00,98.046875,0.8391200000000003,1.2105953033952017,5.439817000000001,6.278936999999999,34.43290000000002,4917.433333340528
2025-10-13 08:15:00,98.30729500000001,1.1863419999999998,1.1571658195859809,6.0474570000000005,5.989585000000001,40.509299999999996,4917.483333340529
2025-10-13 08:18:00,92.78067,0.8101850000000006,1.157189680296678,5.5555520000000005,6.336807,33.56479999999999,4917.533333340529
2025-10-13 08:21:00,98.32176000000001,0.8969909999999999,1.1991237886719872,5.555552,6.221061,48.90039999999999,4917.583333340529
2025-10-13 08:24:00,98.32176000000001,0.8969909999999999,1.0741161976254707,5.642360999999999,6.0185200000000005,37.32639999999998,4917.633333340529
2025-10-13 08:27:00,93.156825,0.9548610000000002,1.2214484774010386,5.787038,6.365736999999999,32.696799999999996,4917.683333340529
2025-10-13 08:30:00,97.858795,1.2442130000000002,1.2002894244842515,6.365739,6.278936,36.45830000000001,4917.7333333405295
2025-10-13 08:33:00,98.336225,1.2442130000000002,1.2002843017350875,6.365744,6.278931000000001,39.3519,4917.78333334053
2025-10-13 08:36:00,98.30729500000001,1.157407,1.1861042765855576,6.221068000000001,6.278931000000001,39.0625,4917.83333334053
2025-10-13 08:39:00,98.32176,0.9548610000000002,1.1838232908291726,5.8738470000000005,6.365736,42.24540000000002,4917.88333334053
2025-10-13 08:42:00,98.336225,0.9259260000000005,1.1290695773279094,5.902777,6.3368009999999995,42.53479999999996,4917.93333334053
2025-10-13 08:45:00,98.336225,0.9259260000000005,1.1162454336919725,5.9606520000000005,6.365735999999999,39.3519,4917.98333334053
2025-10-13 08:48:00,98.32176,0.9259260000000005,1.1290695773279094,5.9606520000000005,6.394676,38.483799999999974,4918.033333340531
2025-10-13 08:51:00,98.32176000000001,0.8101849999999997,1.1454611132486365,5.671295999999999,6.423610999999999,45.138900000000035,4918.083333340531
2025-10-13 08:54:00,95.54398499999999,0.9837959999999999,1.1876202414967416,6.105327,6.539351000000001,34.43289999999996,4918.133333340531
2025-10-13 08:57:00,94.632525,0.9259259999999996,1.1418087023801684,6.192132999999999,6.655097,32.696799999999996,4918.183333340531
2025-10-13 09:00:00,95.225695,0.9548610000000002,1.158355765949552,6.163196999999999,6.597225999999999,34.43290000000002,4918.233333340531
2025-10-13 09:03:00,94.58912,0.9548609999999993,1.1454978920750039,6.249998,6.655097,34.14349999999996,4918.2833333405315
2025-10-13 09:06:00,94.12616,0.8969899999999997,1.1500581077196659,6.0763869999999995,6.626157000000001,33.85419999999999,4918.333333340532
2025-10-13 09:09:00,93.77893499999999,0.8969899999999997,1.150058107719665,6.105327,6.655097,32.9862,4918.383333340532
2025-10-13 09:12:00,93.663195,0.9259259999999996,1.1418087023801684,6.192132999999999,6.655097,33.275499999999965,4918.433333340532
2025-10-13 09:15:00,90.162035,1.0416670000000003,1.1937505875536971,6.452544,6.770837,31.25,4918.483333340532
2025-10-13 09:18:00,88.38252,1.070602,1.1825685839557527,6.5393539999999994,6.7708319999999995,31.539300000000026,4918.533333340532
2025-10-13 09:21:00,87.18171,1.0416660000000002,1.1535405539501489,6.510418,6.7419020000000005,30.382000000000005,4918.583333340533
2025-10-13 09:24:00,81.712965,0.8969900000000006,1.1376083969678465,6.365738,6.886578,35.59030000000001,4918.633333340533
2025-10-13 09:27:00,87.456595,1.0995369999999998,1.1842242172525237,6.481482999999999,6.655096,30.092600000000004,4918.683333340533
2025-10-13 09:30:00,87.39873,0.9548609999999993,1.1454978920750043,6.307867999999999,6.712967000000001,31.5394,4918.733333340533
2025-10-13 09:33:00,87.210645,0.9548609999999993,1.1454978920750043,6.307867999999999,6.712967000000001,30.381899999999973,4918.783333340533
2025-10-13 09:36:00,87.239585,1.0127309999999996,1.164636616580663,6.423608000000001,6.741897,31.25,4918.8333333405335
2025-10-13 09:39:00,86.935765,1.0416659999999993,1.180439276413522,6.510413,6.799767000000001,32.11809999999997,4918.883333340534
2025-10-13 09:42:00,85.53241,1.070602,1.1825685839557527,6.597224000000001,6.828702000000001,31.25,4918.933333340534
2025-10-13 09:45:00,83.99884,1.1284720000000004,1.1854004646794534,6.712964,6.828702000000001,31.8288,4918.983333340534
2025-10-13 09:48:00,82.14698999999999,1.157407,1.2002864231765322,6.7997689999999995,6.886572,29.51389999999998,4919.033333340534
2025-10-13 09:51:00,80.94618,1.2442129999999993,1.2002894244842508,6.88657,6.799767000000001,30.381899999999973,4919.083333340534
2025-10-13 09:54:00,80.28067,1.2442129999999993,1.2002894244842508,6.944439999999999,6.857637,28.93520000000001,4919.133333340535
2025-10-13 09:57:00,79.91898499999999,1.3020829999999997,1.2132078359758893,7.03125,6.857637,28.64580000000001,4919.183333340535
2025-10-13 10:00:00,80.88830999999999,1.3020829999999997,1.2283226551232067,7.06019,6.915507,29.803200000000004,4919.233333340535
2025-10-13 10:03:00,80.06365500000001,1.3020829999999997,1.2283278573505592,7.089119999999999,6.944447,29.51389999999998,4919.283333340535
2025-10-13 10:06:00,80.787035,1.273148,1.2143609118193446,7.002313999999999,6.886576,31.82869999999997,4919.333333340535
2025-10-13 10:09:00,81.336805,1.3020830000000005,1.2283278573505583,7.031249000000001,6.886575999999999,30.382000000000005,4919.3833333405355
2025-10-13 10:12:00,78.84837999999999,1.0995370000000007,1.2115915216562538,6.915514000000001,7.146986999999999,34.43290000000002,4919.433333340536
2025-10-13 10:15:00,82.306135,1.0995369999999998,1.1842242172525224,6.828704,7.002317,30.38190000000003,4919.483333340536
2025-10-13 10:18:00,83.304395,1.1284720000000004,1.1993579825669856,6.712958,6.857635999999999,31.25,4919.533333340536
2025-10-13 10:21:00,83.39120500000001,1.0995369999999998,1.1842242172525224,6.684023,6.857635999999999,30.381899999999973,4919.583333340536
2025-10-13 10:24:00,82.75462999999999,1.157407,1.2002864231765318,6.828708000000001,6.9155109999999995,30.092600000000004,4919.633333340536
2025-10-13 10:27:00,78.616895,0.8969899999999997,1.125075667427069,6.597223,7.089123,24.305499999999995,4919.683333340537
2025-10-13 10:30:00,82.88484,1.0995369999999998,1.2115962178811184,6.655092999999999,6.886576,30.382000000000005,4919.733333340537
2025-10-13 10:33:00,82.175925,1.0416659999999993,1.180439276413522,6.655092999999999,6.944447,30.960699999999974,4919.783333340537
2025-10-13 10:36:00,80.6713,1.0416660000000002,1.1670355842561368,6.684028,6.944442,29.80329999999998,4919.833333340537
2025-10-13 10:39:00,79.80324,1.157407,1.2143603319797944,6.886574,7.002317,30.9606,4919.883333340537
2025-10-13 10:42:00,79.48495500000001,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,28.935100000000034,4919.9333333405375
2025-10-13 10:45:00,79.36921000000001,1.157407,1.2002864231765318,6.915514000000001,7.002317,29.513900000000035,4919.983333340538
2025-10-13 10:48:00,79.484955,1.1863419999999998,1.1863419999779405,7.060188999999999,7.060187000000001,28.935199999999952,4920.033333340538
2025-10-13 10:51:00,79.412615,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,29.803200000000004,4920.083333340538
2025-10-13 10:54:00,78.79051,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.356400000000008,4920.133333340538
2025-10-13 10:57:00,77.850115,1.070602,1.1689537893456472,6.828704,7.031251999999999,28.356599999999958,4920.183333340538
2025-10-13 11:00:00,77.980325,1.0995369999999998,1.184219452888723,6.8576440000000005,7.0312470000000005,28.935199999999952,4920.233333340539
2025-10-13 11:03:00,77.965855,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.64590000000004,4920.283333340539
2025-10-13 11:06:00,78.19734,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,28.356499999999983,4920.333333340539
2025-10-13 11:09:00,77.64757,1.0995369999999998,1.1842242172525224,6.828704,7.002317,28.93520000000001,4920.383333340539
2025-10-13 11:12:00,78.35648,1.1574080000000002,1.2002869354506591,6.8576440000000005,6.944445999999999,29.803200000000004,4920.433333340539
2025-10-13 11:15:00,77.70544000000001,1.070601,1.1689532591711325,6.799768,7.002317,28.93520000000001,4920.4833333405395
2025-10-13 11:18:00,77.98032,1.070601,1.182568049671001,6.799768,7.0312470000000005,28.93520000000001,4920.53333334054
2025-10-13 11:21:00,78.60243,1.0416659999999993,1.180439276413522,6.770833,7.060187000000001,28.06710000000004,4920.58333334054
2025-10-13 11:24:00,79.02199,1.070601,1.1960855910264638,6.828708000000001,7.089117,28.93520000000001,4920.63333334054
2025-10-13 11:27:00,78.7037,1.0995369999999998,1.1979571347820661,6.8576440000000005,7.060187000000001,28.64580000000001,4920.68333334054
2025-10-13 11:30:00,78.19734,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,28.356400000000008,4920.73333334054
2025-10-13 11:33:00,79.412615,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,30.671299999999974,4920.783333340541
2025-10-13 11:36:00,78.80498,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.356499999999983,4920.833333340541
2025-10-13 11:39:00,78.71817,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,29.224499999999978,4920.883333340541
2025-10-13 11:42:00,78.42882,1.0995369999999998,1.1842242172525237,6.8865739999999995,7.060187000000001,28.93520000000001,4920.933333340541
2025-10-13 11:45:00,77.662035,1.0995369999999998,1.1979571347820661,6.8865739999999995,7.089117,28.64590000000004,4920.983333340541
2025-10-13 11:48:00,77.24248,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.64580000000001,4921.0333333405415
2025-10-13 11:51:00,77.0544,1.157407,1.2143554871126045,7.031254,7.146987000000001,29.22460000000001,4921.083333340542
2025-10-13 11:54:00,76.18634,1.1863419999999998,1.2292361812558574,7.089119,7.175927,27.488499999999988,4921.133333340542
2025-10-13 11:57:00,75.72337999999999,1.1863419999999998,1.2150473396178678,7.089119,7.146987000000001,28.356499999999983,4921.183333340542
2025-10-13 12:00:00,75.462965,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.645899999999983,4921.233333340542
2025-10-13 12:03:00,76.837385,1.2152780000000005,1.2296882747226394,7.089124000000001,7.118055999999999,29.513900000000035,4921.283333340542
2025-10-13 12:06:00,76.51910000000001,1.2442130000000002,1.244212500019924,7.118059000000001,7.118055999999999,29.51389999999998,4921.333333340543
2025-10-13 12:09:00,76.548035,1.2152780000000005,1.2296882747226394,7.089124000000001,7.118055999999999,28.067200000000014,4921.383333340543
2025-10-13 12:12:00,76.822915,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.93520000000001,4921.433333340543
2025-10-13 12:15:00,76.43229,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.356499999999983,4921.483333340543
2025-10-13 12:18:00,76.12847,1.157407,1.2143554871126039,7.089124000000001,7.2048570000000005,28.356499999999983,4921.533333340543
2025-10-13 12:21:00,75.506365,1.157407,1.2143603319797944,7.0601840000000005,7.175927,28.64580000000001,4921.5833333405435
2025-10-13 12:24:00,75.07233500000001,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,26.909699999999987,4921.633333340544
2025-10-13 12:27:00,74.88426,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,28.067099999999982,4921.683333340544
2025-10-13 12:30:00,74.89873,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.488499999999988,4921.733333340544
2025-10-13 12:33:00,74.884255,1.1863419999999998,1.186342000015974,7.089119,7.089117,27.488499999999988,4921.783333340544
2025-10-13 12:36:00,74.39236,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.488400000000013,4921.833333340544
2025-10-13 12:39:00,73.87153,1.157407,1.1861042765855576,7.031254,7.089117,28.067199999999957,4921.883333340545
2025-10-13 12:42:00,73.929395,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,27.488500000000045,4921.933333340545
2025-10-13 12:45:00,73.611115,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.77769999999998,4921.983333340545
