Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-13 12:48:00,72.80093,1.157407,1.1861091962540984,7.002314000000001,7.060187000000001,26.90979999999996,4922.033333340545
2025-10-13 12:51:00,72.28009,1.157407,1.1861042765855576,7.031254,7.089117,27.199100000000044,4922.083333340545
2025-10-13 12:54:00,73.26388499999999,1.273148,1.214355749107425,7.204864,7.089116000000001,27.199100000000044,4922.1333333405455
2025-10-13 12:57:00,72.135415,1.2152769999999995,1.1861041627287252,7.204864,7.146987000000001,26.62039999999996,4922.183333340546
2025-10-13 13:00:00,71.68692,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,27.488400000000013,4922.233333340546
2025-10-13 13:03:00,71.19502,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,27.488400000000013,4922.283333340546
2025-10-13 13:06:00,71.62905,1.1863419999999998,1.186342000015974,7.175929,7.175927,26.909700000000043,4922.333333340546
2025-10-13 13:09:00,71.70139,1.2152780000000005,1.200751883654364,7.146994,7.118055999999999,27.77769999999998,4922.383333340546
2025-10-13 13:12:00,71.006945,1.157407,1.1718149691294042,7.146994,7.175927,26.62039999999996,4922.433333340547
2025-10-13 13:15:00,70.97801,1.157407,1.1718149691294042,7.146994,7.175927,25.752300000000048,4922.483333340547
2025-10-13 13:18:00,70.688655,1.1863419999999998,1.2007489236699807,7.118059000000001,7.146987000000001,27.777799999999957,4922.533333340547
2025-10-13 13:21:00,69.415505,1.1863419999999998,1.186342000015974,7.204864,7.204861999999999,28.935100000000034,4922.583333340547
2025-10-13 13:24:00,68.22917,1.1863419999999998,1.1718124319592849,7.146994,7.118052,25.462999999999965,4922.633333340547
2025-10-13 13:27:00,67.89641,1.2152769999999995,1.1713384490136485,7.146994,7.060187000000001,27.488399999999956,4922.6833333405475
2025-10-13 13:30:00,68.31597500000001,1.2442130000000002,1.1703876126261017,7.089119,6.944445999999999,26.909700000000043,4922.733333340548
2025-10-13 13:33:00,68.82234,1.2442130000000002,1.1703876126261017,7.031249000000001,6.886576,26.909699999999987,4922.783333340548
2025-10-13 13:36:00,68.43171,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,26.04169999999999,4922.833333340548
2025-10-13 13:39:00,69.314235,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,27.488400000000013,4922.883333340548
2025-10-13 13:42:00,69.994215,1.2152780000000005,1.1861046546942613,7.031254,6.973376,26.620299999999986,4922.933333340548
2025-10-13 13:45:00,71.252895,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,28.356400000000008,4922.983333340549
2025-10-13 13:48:00,72.757525,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,28.067099999999982,4923.033333340549
2025-10-13 13:51:00,72.88773499999999,1.2152780000000005,1.200751883654364,7.146994,7.118055999999999,28.935199999999952,4923.083333340549
2025-10-13 13:54:00,72.07755,1.157407,1.2002864231765318,7.089124000000001,7.175927,28.64580000000001,4923.133333340549
2025-10-13 13:57:00,71.831595,1.1863419999999998,1.186342000015974,7.175929,7.175927,27.488399999999956,4923.183333340549
2025-10-13 14:00:00,71.875,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.90979999999996,4923.2333333405495
2025-10-13 14:03:00,72.45370500000001,1.2442130000000002,1.2002843017350862,7.118059000000001,7.031245999999999,28.06710000000004,4923.28333334055
2025-10-13 14:06:00,72.04861500000001,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,28.645899999999983,4923.33333334055
2025-10-13 14:09:00,71.88946999999999,1.157407,1.171814969129404,7.031254,7.060187000000001,26.909699999999987,4923.38333334055
2025-10-13 14:12:00,71.90393499999999,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.331000000000017,4923.43333334055
2025-10-13 14:15:00,72.8588,1.070601,1.155233147503858,6.915508000000001,7.089117,26.620400000000018,4923.48333334055
2025-10-13 14:18:00,73.50983500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.06710000000004,4923.533333340551
2025-10-13 14:21:00,74.27662000000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,26.909699999999987,4923.583333340551
2025-10-13 14:24:00,74.59491,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,27.488400000000013,4923.633333340551
2025-10-13 14:27:00,75.10127,1.070601,1.1689532591711325,6.973378,7.175927,28.067099999999982,4923.683333340551
2025-10-13 14:30:00,75.60764,1.070601,1.155233147503858,6.915508000000001,7.089117,28.356400000000008,4923.733333340551
2025-10-13 14:33:00,76.880785,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,29.513800000000003,4923.7833333405515
2025-10-13 14:36:00,77.41608500000001,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,28.93520000000001,4923.833333340552
2025-10-13 14:39:00,77.28587999999999,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.488400000000013,4923.883333340552
2025-10-13 14:42:00,77.126735,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.64580000000001,4923.933333340552
2025-10-13 14:45:00,77.15567,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.645899999999983,4923.983333340552
2025-10-13 14:48:00,76.89525499999999,1.0416659999999993,1.193745456261229,6.915512999999999,7.233797000000001,29.224499999999978,4924.033333340552
2025-10-13 14:51:00,76.953125,1.0416659999999993,1.1804392764135205,6.886573,7.175927,27.488400000000013,4924.083333340553
2025-10-13 14:54:00,76.57696999999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,29.224500000000035,4924.133333340553
2025-10-13 14:57:00,78.37095,1.0127319999999997,1.1778244546108112,6.684028,7.031245999999999,29.224500000000035,4924.183333340553
2025-10-13 15:00:00,78.37095,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.93520000000001,4924.233333340553
2025-10-13 15:03:00,80.26620500000001,0.983797,1.1876208084039486,6.655093,7.089116000000001,30.09250000000003,4924.283333340553
2025-10-13 15:06:00,79.57176000000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,29.224499999999978,4924.3333333405535
2025-10-13 15:09:00,79.31134499999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.93520000000001,4924.383333340554
2025-10-13 15:12:00,79.09433,1.070601,1.1960902470786874,6.915508000000001,7.175927,29.803200000000004,4924.433333340554
2025-10-13 15:15:00,79.13773499999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.935099999999977,4924.483333340554
2025-10-13 15:18:00,79.195605,1.070601,1.1960902470786874,6.915508000000001,7.175927,29.224500000000035,4924.533333340554
2025-10-13 15:21:00,78.168405,1.0416660000000002,1.20696624813155,6.857638,7.204861999999999,29.224500000000035,4924.583333340554
2025-10-13 15:24:00,78.11053000000001,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,27.199099999999987,4924.633333340555
2025-10-13 15:27:00,79.528355,1.070602,1.2228510218893553,6.799767999999999,7.118055999999999,30.092600000000004,4924.683333340555
2025-10-13 15:30:00,79.28241,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.356499999999983,4924.733333340555
2025-10-13 15:33:00,78.90625,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,28.93520000000001,4924.783333340555
2025-10-13 15:36:00,78.399885,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,29.224500000000035,4924.833333340555
2025-10-13 15:39:00,78.399885,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,29.513900000000035,4924.8833333405555
2025-10-13 15:42:00,78.168405,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.06710000000004,4924.933333340556
2025-10-13 15:45:00,77.633105,1.0416659999999993,1.2069662481315495,6.828702999999999,7.175927,29.22460000000001,4924.983333340556
2025-10-13 15:48:00,76.67823999999999,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,27.488499999999988,4925.033333340556
2025-10-13 15:51:00,76.11400499999999,1.070601,1.1960902470786874,6.915508000000001,7.175927,28.64580000000001,4925.083333340556
2025-10-13 15:54:00,75.88252,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.488400000000013,4925.133333340556
2025-10-13 15:57:00,75.506365,1.070601,1.1689532591711325,6.973378,7.175927,27.777800000000013,4925.183333340557
2025-10-13 16:00:00,74.97106500000001,1.070601,1.182568049671001,6.9444479999999995,7.175927,27.488400000000013,4925.233333340557
2025-10-13 16:03:00,74.53703999999999,1.070601,1.155233147503858,6.915508000000001,7.089117,27.488399999999956,4925.283333340557
2025-10-13 16:06:00,74.24768499999999,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.77770000000004,4925.333333340557
2025-10-13 16:09:00,73.943865,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,27.199099999999987,4925.383333340557
2025-10-13 16:12:00,73.58218,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.64580000000001,4925.4333333405575
2025-10-13 16:15:00,73.26388499999999,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.488400000000013,4925.483333340558
2025-10-13 16:18:00,73.50983500000001,1.0995369999999998,1.1703846088042138,6.944444000000001,7.089117,26.04169999999999,4925.533333340558
2025-10-13 16:21:00,74.23321999999999,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,28.64580000000001,4925.583333340558
2025-10-13 16:24:00,73.50983500000001,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.645899999999983,4925.633333340558
2025-10-13 16:27:00,73.220485,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,28.06710000000004,4925.683333340558
2025-10-13 16:30:00,73.14815,1.070601,1.155233147503858,6.915508000000001,7.089117,26.331000000000017,4925.733333340559
2025-10-13 16:33:00,73.23495,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,27.199000000000012,4925.783333340559
2025-10-13 16:36:00,73.49537000000001,1.0995369999999998,1.1979571347820661,6.828702999999999,7.031245999999999,27.488400000000013,4925.833333340559
2025-10-13 16:39:00,74.21875,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488400000000013,4925.883333340559
2025-10-13 16:42:00,73.64005,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.64580000000001,4925.933333340559
2025-10-13 16:45:00,73.10474500000001,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,28.067099999999982,4925.9833333405595
2025-10-13 16:48:00,72.25115500000001,1.157407,1.2143603319797944,7.0601840000000005,7.175927,27.199000000000012,4926.03333334056
2025-10-13 16:51:00,71.67245500000001,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,27.488499999999988,4926.08333334056
2025-10-13 16:54:00,71.02141,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.488400000000013,4926.13333334056
2025-10-13 16:57:00,70.818865,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.909700000000043,4926.18333334056
2025-10-13 17:00:00,70.29803000000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.90979999999996,4926.23333334056
2025-10-13 17:03:00,70.10995,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.777800000000013,4926.283333340561
2025-10-13 17:06:00,69.87847500000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199000000000012,4926.333333340561
2025-10-13 17:09:00,70.21123,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,28.06710000000004,4926.383333340561
2025-10-13 17:12:00,71.52777499999999,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,27.777800000000013,4926.433333340561
2025-10-13 17:15:00,71.09375,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199100000000044,4926.483333340561
2025-10-13 17:18:00,71.61458,1.157407,1.1718149691294042,7.0601840000000005,7.089117,26.62039999999996,4926.5333333405615
2025-10-13 17:21:00,71.62905,1.157407,1.1718149691294042,7.0601840000000005,7.089117,28.067099999999982,4926.583333340562
2025-10-13 17:24:00,71.585645,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,27.488400000000013,4926.633333340562
2025-10-13 17:27:00,71.74479500000001,1.157407,1.1718149691294042,7.0601840000000005,7.089117,27.199099999999987,4926.683333340562
2025-10-13 17:30:00,71.41203999999999,1.157407,1.2002864231765322,7.0601840000000005,7.146987000000001,25.462900000000047,4926.733333340562
2025-10-13 17:33:00,70.97801,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.488400000000013,4926.783333340562
2025-10-13 17:36:00,70.86226500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,26.620400000000018,4926.833333340563
2025-10-13 17:39:00,70.71759,1.070601,1.155233147503858,6.915508000000001,7.089117,26.90979999999996,4926.883333340563
2025-10-13 17:42:00,70.399305,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.62039999999996,4926.933333340563
2025-10-13 17:45:00,69.3287,1.070602,1.1414142080787015,6.8865739999999995,7.031251999999999,26.04169999999999,4926.983333340563
2025-10-13 17:48:00,68.27257,1.1284720000000004,1.1713409378030815,6.944444,7.031251999999999,27.488400000000013,4927.033333340563
2025-10-13 17:51:00,67.361115,1.157407,1.1718149691294042,7.031249000000001,7.060182,25.462999999999965,4927.0833333405635
2025-10-13 17:54:00,67.274305,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,27.199000000000012,4927.133333340564
2025-10-13 17:57:00,67.173035,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,27.777800000000013,4927.183333340564
2025-10-13 18:00:00,67.173035,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.331000000000017,4927.233333340564
2025-10-13 18:03:00,67.24537000000001,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,26.620299999999986,4927.283333340564
2025-10-13 18:06:00,48.292825,0.5208339999999998,1.0093909848133176,6.452544,7.66782,22.85880000000003,4927.333333340564
2025-10-13 18:09:00,32.682289999999995,0.7233799999999997,0.9603724990662013,6.944444000000001,7.465274,20.254700000000014,4927.383333340565
2025-10-14 07:33:00,39.67014,1.0416660000000002,0.7136302959193664,4.600694,4.021991,21.990800000000036,4927.383333340565
2025-10-14 07:36:00,40.234375,0.8969899999999997,0.8377900208711252,4.890045,4.774307,21.701400000000035,4927.433333340565
2025-10-14 07:39:00,73.09028,1.5625,1.1454579628340136,5.844912000000001,5.092592,32.117999999999995,4927.483333340565
2025-10-14 07:42:00,83.738425,1.157407,1.1428784450218061,5.873842,5.844905,32.696799999999996,4927.533333340565
2025-10-14 07:45:00,89.5544,1.0127310000000005,1.1245034728573893,5.931712000000001,6.163190999999999,29.224500000000035,4927.583333340565
2025-10-14 07:48:00,95.12441999999999,1.157407,1.1861091962540984,6.192127,6.25,35.01159999999999,4927.6333333405655
2025-10-14 07:51:00,93.98148,0.8969909999999999,1.0741161976254694,5.526622000000001,5.902781,34.14359999999999,4927.683333340566
2025-10-14 07:54:00,92.96875,0.7523150000000003,1.0382815419822822,4.976852,5.613427,33.27550000000002,4927.733333340566
2025-10-14 07:57:00,95.55845,0.8680560000000002,0.992576970087954,5.150462,5.410876,34.72220000000004,4927.783333340566
2025-10-14 08:00:00,93.75,0.8391200000000003,0.9897463615114094,5.121532,5.439812000000001,33.27539999999999,4927.833333340566
2025-10-14 08:03:00,98.32176,0.8969909999999999,1.0083069611247097,5.121531999999999,5.3530109999999995,40.50929999999997,4927.883333340566
2025-10-14 08:06:00,96.93287000000001,0.8101849999999997,0.9990787584605414,5.0057920000000005,5.410877000000001,33.56479999999999,4927.933333340567
2025-10-14 08:09:00,93.764465,0.7523150000000003,1.0382815419822822,5.295141999999999,5.931716999999999,31.828700000000026,4927.983333340567
2025-10-14 08:12:00,94.64699,0.78125,1.0440054190236516,5.497687000000001,6.076387,33.27539999999999,4928.033333340567
2025-10-14 08:15:00,92.462385,0.7233800000000006,1.0896148660289449,5.555557,6.394677,33.564899999999966,4928.083333340567
2025-10-14 08:18:00,91.88368,0.7523149999999994,1.0736944616167632,5.584491999999999,6.307867,31.82869999999997,4928.133333340567
2025-10-14 08:21:00,92.79513499999999,0.694445,1.0591765595437908,5.468750999999999,6.307866000000001,33.275499999999965,4928.1833333405675
2025-10-14 08:24:00,87.13830999999999,0.8391200000000003,1.1276171337779526,5.989588,6.626158,31.5394,4928.233333340568
2025-10-14 08:27:00,83.029515,0.9837959999999999,1.1355141477314536,6.278938,6.597222,30.38190000000003,4928.283333340568
2025-10-14 08:30:00,81.53935,1.0416660000000002,1.11243651965621,6.394678000000001,6.539352,30.092599999999948,4928.333333340568
2025-10-14 08:33:00,81.29339999999999,1.0995369999999998,1.1282271253665355,6.452544,6.510417,30.092600000000004,4928.383333340568
2025-10-14 08:36:00,80.09259,1.070602,1.1274869481266971,6.510414000000001,6.626162,28.067099999999982,4928.433333340568
2025-10-14 08:39:00,80.208335,1.0416659999999993,1.126244622726015,6.481482999999999,6.655097,29.803200000000004,4928.483333340569
2025-10-14 08:42:00,88.064235,0.8101859999999999,1.0858184154758674,5.902776,6.510420000000001,31.24999999999997,4928.533333340569
2025-10-14 08:45:00,88.064235,0.6655089999999992,1.084007474925668,5.729166,6.712967000000001,33.275499999999965,4928.583333340569
2025-10-14 08:48:00,90.480325,0.6365740000000004,1.0852571176177415,5.61343,6.684025999999999,33.85420000000005,4928.633333340569
2025-10-14 08:51:00,88.68634499999999,0.7233799999999997,1.1234564670486382,5.902782,6.828702000000001,31.828700000000026,4928.683333340569
2025-10-14 08:54:00,81.568285,0.8969900000000006,1.1500581077196657,6.394678000000001,6.9444479999999995,29.80329999999998,4928.7333333405695
2025-10-14 08:57:00,77.372685,1.070602,1.1825685839557527,6.712964,6.9444420000000004,28.64580000000001,4928.78333334057
2025-10-14 09:00:00,76.721645,1.0995369999999998,1.1282271253665355,6.7129639999999995,6.770837,29.224500000000035,4928.83333334057
2025-10-14 09:03:00,76.056135,1.070601,1.1274864305682841,6.655088000000001,6.770837,28.067099999999982,4928.88333334057
2025-10-14 09:06:00,77.199075,1.070602,1.1552336735205384,6.568288,6.7418960000000006,29.51389999999998,4928.93333334057
2025-10-14 09:09:00,77.21354,0.9548609999999993,1.1195116267491525,6.452548,6.799767000000001,28.356499999999983,4928.98333334057
2025-10-14 09:12:00,77.387155,0.8969899999999997,1.0997685475364432,6.365737,6.799767000000001,28.93520000000001,4929.033333340571
2025-10-14 09:15:00,76.80845,0.9837959999999999,1.1355141477314536,6.5104180000000005,6.828702000000001,28.93520000000001,4929.083333340571
2025-10-14 09:18:00,76.21528,0.9259259999999996,1.10333799542374,6.4236130000000005,6.799767000000001,28.64590000000004,4929.133333340571
2025-10-14 09:21:00,75.260415,0.9837959999999999,1.16174229066865,6.5104180000000005,6.886572,27.488400000000013,4929.183333340571
2025-10-14 09:24:00,75.20254499999999,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,27.77769999999998,4929.233333340571
2025-10-14 09:27:00,74.81192,1.0127309999999996,1.151353126434424,6.568288,6.857637,27.77770000000004,4929.2833333405715
2025-10-14 09:30:00,74.88426,1.0127309999999996,1.1379795673051658,6.626157999999999,6.886577000000001,28.067099999999982,4929.333333340572
2025-10-14 09:33:00,75.40509499999999,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.488499999999988,4929.383333340572
2025-10-14 09:36:00,75.506365,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,28.64580000000001,4929.433333340572
2025-10-14 09:39:00,76.50462999999999,0.983797,1.1486762147859464,6.510413000000001,6.857635999999999,28.935099999999977,4929.483333340572
2025-10-14 09:42:00,75.824655,0.9259259999999996,1.1418087023801684,6.4236130000000005,6.886577000000001,27.777800000000013,4929.533333340572
2025-10-14 09:45:00,73.95833,1.0127309999999996,1.1513577326217537,6.626153,6.9155120000000005,27.777799999999957,4929.583333340573
2025-10-14 09:48:00,73.220485,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,30.38190000000003,4929.633333340573
2025-10-14 09:51:00,70.50058,1.157407,1.1574095000027214,6.915503999999999,6.915507,25.75229999999999,4929.683333340573
2025-10-14 09:54:00,68.98148499999999,1.3020829999999997,1.197954847813234,7.089125,6.886572,26.33099999999996,4929.733333340573
2025-10-14 09:57:00,67.129625,1.3310180000000003,1.1646351529406362,7.14699,6.828702000000001,26.331000000000017,4929.783333340573
2025-10-14 10:00:00,68.09896,1.3888889999999998,1.1909259728357298,7.118054999999999,6.7418960000000006,26.909699999999987,4929.8333333405735
2025-10-14 10:03:00,67.274305,1.3020829999999997,1.1355177176073041,7.089119999999999,6.770837,26.04169999999999,4929.883333340574
2025-10-14 10:06:00,67.881945,1.3020839999999998,1.167039600881018,6.97338,6.712966,26.041600000000017,4929.933333340574
2025-10-14 10:09:00,69.53125,1.2442130000000002,1.1703824000721461,6.9444490000000005,6.799766,27.488400000000013,4929.983333340574
2025-10-14 10:12:00,69.40104,1.1863419999999998,1.1571658195859809,6.915509,6.857637,26.90980000000002,4930.033333340574
2025-10-14 10:15:00,70.60185,1.273148,1.1842248404489397,7.002313999999999,6.828706,27.488400000000013,4930.083333340574
2025-10-14 10:18:00,70.05208,1.2152769999999995,1.1713384490136485,7.002313999999999,6.915507,27.488400000000013,4930.133333340575
2025-10-14 10:21:00,70.08101500000001,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.909699999999987,4930.183333340575
2025-10-14 10:24:00,71.75926,1.1284720000000004,1.15716585293023,6.799768,6.857635999999999,26.909700000000043,4930.233333340575
2025-10-14 10:27:00,72.68518499999999,1.1284720000000004,1.1571707706077428,6.770828,6.828706,27.488499999999988,4930.283333340575
2025-10-14 10:30:00,73.66898,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,27.777800000000013,4930.333333340575
2025-10-14 10:33:00,72.61285000000001,1.070601,1.1414136862663036,6.770828,6.915507,27.488400000000013,4930.3833333405755
2025-10-14 10:36:00,71.484375,1.070602,1.1274869481266967,6.799764,6.9155120000000005,27.777799999999957,4930.433333340576
2025-10-14 10:39:00,70.19676000000001,1.1284720000000004,1.15716585293023,6.886574,6.944442,26.331099999999992,4930.483333340576
2025-10-14 10:42:00,68.63426000000001,1.1863419999999998,1.1718124319592849,6.973384,6.944442,24.88420000000002,4930.533333340576
2025-10-14 10:45:00,68.61979,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,26.331000000000017,4930.583333340576
2025-10-14 10:48:00,68.894675,1.157407,1.1574095000027214,6.857634,6.857637,26.909699999999987,4930.633333340576
2025-10-14 10:51:00,69.675925,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.909699999999987,4930.683333340577
2025-10-14 10:54:00,71.02141,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,27.488400000000013,4930.733333340577
2025-10-14 10:57:00,71.90393499999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.777799999999957,4930.783333340577
2025-10-14 11:00:00,71.94733500000001,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488400000000013,4930.833333340577
2025-10-14 11:03:00,72.439235,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.488399999999956,4930.883333340577
2025-10-14 11:06:00,73.36516,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,28.93520000000001,4930.9333333405775
2025-10-14 11:09:00,73.78472500000001,1.1284720000000004,1.1854004646794534,6.857638,6.973376,28.067099999999982,4930.983333340578
2025-10-14 11:12:00,72.8588,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488400000000013,4931.033333340578
2025-10-14 11:15:00,72.77198999999999,1.070601,1.1689532591711325,6.799768,7.002317,28.64580000000001,4931.083333340578
2025-10-14 11:18:00,71.70139,1.070602,1.1414142080787015,6.828704,6.973382,27.777800000000013,4931.133333340578
2025-10-14 11:21:00,70.703125,1.0995369999999998,1.156444314022041,6.828704,6.944447,28.067099999999982,4931.183333340578
2025-10-14 11:24:00,69.936345,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.331099999999992,4931.233333340579
2025-10-14 11:27:00,69.618055,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.199000000000012,4931.283333340579
2025-10-14 11:30:00,69.32870500000001,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.199099999999987,4931.333333340579
2025-10-14 11:33:00,69.16956,1.157407,1.1574044999927584,6.915514000000001,6.915507,27.488400000000013,4931.383333340579
2025-10-14 11:36:00,68.909145,1.157407,1.1428784450218061,6.886574,6.857637,26.331000000000017,4931.433333340579
2025-10-14 11:39:00,68.764465,1.157407,1.1574095000027214,6.886574,6.886577000000001,27.488400000000013,4931.4833333405795
2025-10-14 11:42:00,69.010415,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.04169999999999,4931.53333334058
2025-10-14 11:45:00,69.29976500000001,1.157407,1.1428784450218061,6.886574,6.857637,27.199099999999987,4931.58333334058
2025-10-14 11:48:00,70.12442,1.157407,1.1428784450218061,6.886574,6.857637,26.04169999999999,4931.63333334058
2025-10-14 11:51:00,69.93634499999999,1.157407,1.1718149691294042,6.915514000000001,6.944447,26.62039999999996,4931.68333334058
2025-10-14 11:54:00,71.180555,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.199100000000044,4931.73333334058
2025-10-14 11:57:00,70.992475,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.777800000000013,4931.783333340581
2025-10-14 12:00:00,70.74653,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.620300000000043,4931.833333340581
2025-10-14 12:03:00,71.137155,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,27.488499999999988,4931.883333340581
2025-10-14 12:06:00,71.46991,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.777799999999957,4931.933333340581
2025-10-14 12:09:00,71.81713,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.777800000000013,4931.983333340581
2025-10-14 12:12:00,71.079285,1.070601,1.1414136862663036,6.857638,7.002317,26.90980000000002,4932.0333333405815
2025-10-14 12:15:00,70.71759499999999,1.070601,1.155233147503858,6.828708000000001,7.002317,26.620300000000043,4932.083333340582
2025-10-14 12:18:00,70.05208,1.070601,1.1274864305682861,6.770828,6.886577000000001,27.488400000000013,4932.133333340582
2025-10-14 12:21:00,69.38657,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.90979999999996,4932.183333340582
2025-10-14 12:24:00,68.88021,1.157407,1.1718149691294042,6.915514000000001,6.944447,26.90979999999996,4932.233333340582
2025-10-14 12:27:00,68.07002,1.157407,1.1574044999927584,6.9444490000000005,6.944442,26.620300000000043,4932.283333340582
2025-10-14 12:30:00,67.809605,1.157407,1.1574095000027214,6.915509,6.9155120000000005,25.46289999999999,4932.333333340583
2025-10-14 12:33:00,67.679395,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,25.173500000000047,4932.383333340583
2025-10-14 12:36:00,67.52025499999999,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,26.620299999999986,4932.433333340583
2025-10-14 12:39:00,68.20023499999999,1.2442130000000002,1.1703876126261028,6.9733789999999996,6.828706,27.199100000000044,4932.483333340583
2025-10-14 12:42:00,67.925345,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,25.75229999999999,4932.533333340583
2025-10-14 12:45:00,68.02662000000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.620400000000018,4932.5833333405835
2025-10-14 12:48:00,67.881945,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.331000000000017,4932.633333340584
2025-10-14 12:51:00,67.08623,1.070602,1.1274821149176488,6.8576440000000005,6.973382,26.331000000000017,4932.683333340584
2025-10-14 12:54:00,66.71007,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.752300000000048,4932.733333340584
2025-10-14 12:57:00,65.87095,1.157407,1.1428784450218061,6.944444,6.915507,25.752300000000048,4932.783333340584
2025-10-14 13:00:00,64.930555,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.595000000000027,4932.833333340584
2025-10-14 13:03:00,64.684605,1.157407,1.0985235472881039,6.886574,6.770837,25.46289999999999,4932.883333340585
2025-10-14 13:06:00,64.887155,1.0995369999999998,1.0850102332162435,6.799764,6.770837,26.331000000000017,4932.933333340585
2025-10-14 13:09:00,64.988425,1.070601,1.0850071797042808,6.770828,6.799767000000001,26.04159999999996,4932.983333340585
2025-10-14 13:12:00,65.14757,1.070601,1.0992875609950394,6.712958,6.770837,26.04169999999999,4933.033333340585
2025-10-14 13:15:00,65.769675,1.0995369999999998,1.0995394999615666,6.741894,6.741897,26.62039999999996,4933.083333340585
2025-10-14 13:18:00,65.56712999999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,25.46289999999999,4933.1333333405855
2025-10-14 13:21:00,65.523725,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.462900000000047,4933.183333340586
2025-10-14 13:24:00,64.90162000000001,1.157407,1.1428784450218061,6.944444,6.915507,25.173699999999997,4933.233333340586
2025-10-14 13:27:00,64.85821999999999,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.909699999999987,4933.283333340586
2025-10-14 13:30:00,65.24884499999999,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,25.463000000000022,4933.333333340586
2025-10-14 13:33:00,65.01736500000001,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.462999999999965,4933.383333340586
2025-10-14 13:36:00,65.118635,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.462999999999965,4933.433333340587
2025-10-14 13:39:00,65.11863500000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.463000000000022,4933.483333340587
2025-10-14 13:42:00,66.145835,1.1574080000000002,1.1428789408284152,6.8865739999999995,6.857635999999999,25.173699999999997,4933.533333340587
2025-10-14 13:45:00,66.247105,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,27.488400000000013,4933.583333340587
2025-10-14 13:48:00,66.247105,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.909700000000043,4933.633333340587
2025-10-14 13:51:00,66.53646,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.041600000000017,4933.6833333405875
2025-10-14 13:54:00,67.693865,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.33099999999996,4933.733333340588
2025-10-14 13:57:00,68.012155,1.1574080000000002,1.157409999992544,6.944444000000001,6.944445999999999,26.04169999999999,4933.783333340588
2025-10-14 14:00:00,67.41898,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.331000000000017,4933.833333340588
2025-10-14 14:03:00,67.73727,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,26.33099999999996,4933.883333340588
2025-10-14 14:06:00,67.881945,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,25.75229999999999,4933.933333340588
2025-10-14 14:09:00,68.09896,1.157407,1.157409500011446,7.002314000000001,7.002317,27.488400000000013,4933.983333340589
2025-10-14 14:12:00,67.462385,1.1284720000000004,1.1284720000003732,6.944444,6.944442,26.331000000000017,4934.033333340589
2025-10-14 14:15:00,67.086225,1.157407,1.1574095000027214,6.944444,6.944447,25.752200000000016,4934.083333340589
2025-10-14 14:18:00,67.85301,1.070601,1.127481597360715,6.828708000000001,6.944447,26.90979999999996,4934.133333340589
2025-10-14 14:21:00,69.05382,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,26.33099999999996,4934.183333340589
2025-10-14 14:24:00,68.51852,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488399999999956,4934.2333333405895
2025-10-14 14:27:00,69.618055,1.0127309999999996,1.09724838873396,6.770838,6.944447,28.067099999999982,4934.28333334059
2025-10-14 14:30:00,69.16956,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.198999999999955,4934.33333334059
2025-10-14 14:33:00,69.444445,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.777800000000013,4934.38333334059
2025-10-14 14:36:00,70.08101500000001,1.070602,1.1414142080787015,6.7129579999999995,6.857635999999999,26.909699999999987,4934.43333334059
2025-10-14 14:39:00,69.458915,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.620400000000018,4934.48333334059
2025-10-14 14:42:00,69.8206,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.909699999999987,4934.533333340591
2025-10-14 14:45:00,69.415505,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.33099999999996,4934.583333340591
2025-10-14 14:48:00,70.29803000000001,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,28.067099999999982,4934.633333340591
2025-10-14 14:51:00,70.471645,1.1284720000000004,1.1854004646794547,6.828708000000001,6.944445999999999,26.90979999999996,4934.683333340591
2025-10-14 14:54:00,70.138885,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620299999999986,4934.733333340591
2025-10-14 14:57:00,69.7772,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.909699999999987,4934.7833333405915
2025-10-14 15:00:00,69.47337999999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.909699999999987,4934.833333340592
2025-10-14 15:03:00,69.12615500000001,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199099999999987,4934.883333340592
2025-10-14 15:06:00,69.34317,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.620299999999986,4934.933333340592
2025-10-14 15:09:00,69.83507,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.199000000000012,4934.983333340592
2025-10-14 15:12:00,70.10995,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.199100000000044,4935.033333340592
2025-10-14 15:15:00,70.167825,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488399999999956,4935.083333340593
2025-10-14 15:18:00,71.29629499999999,1.0416659999999993,1.1124365196562085,6.770833,6.915507,29.224499999999978,4935.133333340593
2025-10-14 15:21:00,71.064815,1.0127309999999996,1.1245034728573897,6.770838,7.002317,28.935199999999952,4935.183333340593
2025-10-14 15:24:00,71.49884,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488499999999988,4935.233333340593
2025-10-14 15:27:00,72.916665,1.070602,1.155233673520537,6.770838,6.944445999999999,28.935299999999984,4935.283333340593
2025-10-14 15:30:00,72.106485,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.356499999999983,4935.3333333405935
2025-10-14 15:33:00,72.07755,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.777800000000013,4935.383333340594
2025-10-14 15:36:00,72.395835,1.1284720000000004,1.1993531776903215,6.828708000000001,6.973376,27.199099999999987,4935.433333340594
2025-10-14 15:39:00,72.931135,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.777800000000013,4935.483333340594
2025-10-14 15:42:00,74.10301,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,28.935199999999952,4935.533333340594
2025-10-14 15:45:00,73.19155,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.64579999999995,4935.583333340594
2025-10-14 15:48:00,72.497105,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,26.041600000000017,4935.633333340595
2025-10-14 15:51:00,72.52604500000001,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.64580000000001,4935.683333340595
2025-10-14 15:54:00,72.48263499999999,1.0416659999999993,1.126244622726015,6.770833,6.944447,28.067200000000014,4935.733333340595
2025-10-14 15:57:00,73.62558,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.93520000000001,4935.783333340595
2025-10-14 16:00:00,74.016205,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.935100000000034,4935.833333340595
2025-10-14 16:03:00,73.4375,1.0995369999999998,1.156444314022041,6.770833,6.886576,28.067099999999982,4935.8833333405955
2025-10-14 16:06:00,72.06308,1.0416660000000002,1.1399463040080047,6.712958,6.9155120000000005,28.64580000000001,4935.933333340596
2025-10-14 16:09:00,71.310765,1.0416660000000002,1.1535405539501482,6.712958,6.944442,26.33099999999996,4935.983333340596
2025-10-14 16:12:00,70.34143499999999,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,26.620400000000018,4936.033333340596
2025-10-14 16:15:00,70.08101500000001,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,26.909699999999987,4936.083333340596
2025-10-14 16:18:00,70.00868,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.199099999999987,4936.133333340596
2025-10-14 16:21:00,69.618055,1.070601,1.1134425553881666,6.770828,6.857637,26.33099999999996,4936.183333340597
2025-10-14 16:24:00,69.53125,1.0995369999999998,1.1282271253665355,6.799764,6.857637,26.909700000000043,4936.233333340597
2025-10-14 16:27:00,69.51678,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.331000000000017,4936.283333340597
2025-10-14 16:30:00,70.06655,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,28.64580000000001,4936.333333340597
2025-10-14 16:33:00,70.153355,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.620400000000018,4936.383333340597
2025-10-14 16:36:00,69.748265,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,28.067099999999982,4936.4333333405975
2025-10-14 16:39:00,69.89294000000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.488400000000013,4936.483333340598
2025-10-14 16:42:00,69.08275499999999,1.070602,1.1274821149176488,6.828704,6.944442,26.04169999999999,4936.533333340598
2025-10-14 16:45:00,68.67766,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4936.583333340598
2025-10-14 16:48:00,68.44618,1.157407,1.1574095000027214,6.944444,6.944447,26.33099999999996,4936.633333340598
2025-10-14 16:51:00,68.27257,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.909699999999987,4936.683333340598
2025-10-14 16:54:00,67.809605,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,27.488400000000013,4936.733333340599
2025-10-14 16:57:00,67.30324,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.33099999999996,4936.783333340599
2025-10-14 17:00:00,66.478585,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.331099999999992,4936.833333340599
2025-10-14 17:03:00,66.565395,1.1574080000000002,1.1282225816258236,6.8576440000000005,6.799766,26.04169999999999,4936.883333340599
2025-10-14 17:06:00,64.97396,1.1863419999999998,1.1124395672736738,6.915509,6.770837,25.462900000000047,4936.933333340599
2025-10-14 17:09:00,63.961225,1.2152769999999995,1.1262400366386185,6.973384,6.799767000000001,25.173599999999965,4936.9833333405995
2025-10-14 17:12:00,63.744209999999995,1.2152769999999995,1.1109288021286194,7.002313999999999,6.799767000000001,25.17349999999999,4937.0333333406
2025-10-14 17:15:00,63.81655,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.88420000000002,4937.0833333406
2025-10-14 17:18:00,63.75868,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.75229999999999,4937.1333333406
2025-10-14 17:21:00,63.802080000000004,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.041600000000017,4937.1833333406
2025-10-14 17:24:00,64.626735,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,25.173599999999965,4937.2333333406
2025-10-14 17:27:00,64.95949,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4937.283333340601
2025-10-14 17:30:00,65.07523,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.331000000000017,4937.333333340601
2025-10-14 17:33:00,64.149305,1.070602,1.1134381960781543,6.8576440000000005,6.944442,25.173699999999997,4937.383333340601
2025-10-14 17:36:00,63.773145,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.884199999999964,4937.433333340601
2025-10-14 17:39:00,63.570605,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,26.04170000000005,4937.483333340601
2025-10-14 17:42:00,62.919560000000004,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,24.88420000000002,4937.5333333406015
2025-10-14 17:45:00,62.948495,1.0416659999999993,1.0844949389144878,6.684023,6.770837,26.04169999999999,4937.583333340602
2025-10-14 17:48:00,63.310185000000004,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,25.463000000000022,4937.633333340602
2025-10-14 17:51:00,63.75868,1.0416659999999993,1.1124413097650232,6.626153,6.770837,25.17360000000002,4937.683333340602
2025-10-14 17:54:00,63.5706,1.070601,1.0992826475971222,6.684028,6.741897,26.04169999999999,4937.733333340602
2025-10-14 17:57:00,63.16551,1.0995369999999998,1.0850102332162435,6.799764,6.770837,24.016200000000026,4937.783333340602
2025-10-14 18:00:00,62.065975,1.1284720000000004,1.1284720000003732,6.886574,6.886572,25.173500000000047,4937.833333340603
2025-10-14 18:03:00,61.545135,1.157407,1.1428784450218061,6.9733789999999996,6.944442,24.305600000000027,4937.883333340603
2025-10-14 18:06:00,30.55556,0.578703,1.0222331064270789,6.539349,7.6099559999999995,19.96520000000004,4937.933333340603
2025-10-15 07:33:00,43.070025,0.5787040000000001,0.6617186213063698,4.050926,4.224536,21.990700000000004,4937.933333340603
2025-10-15 07:36:00,41.912615,0.78125,0.8238929435718915,4.542824,4.629632,21.990700000000004,4937.983333340603
2025-10-15 07:39:00,68.72106500000001,1.7071760000000005,1.085263620257947,5.439812,4.369216,28.64590000000004,4938.033333340603
2025-10-15 07:42:00,82.40741,1.2442130000000002,1.1245043388681224,6.076392,5.8449089999999995,26.041600000000017,4938.0833333406035
2025-10-15 07:45:00,87.36979500000001,1.0416660000000002,1.1262398700376253,6.105327,6.278931,25.173599999999965,4938.133333340604
2025-10-15 07:48:00,98.350695,1.4178249999999997,1.1876190614050122,6.365742999999999,5.931708,37.615700000000004,4938.183333340604
2025-10-15 07:51:00,98.30729,1.070602,1.085002728328287,5.844912,5.8738399999999995,37.905100000000004,4938.233333340604
2025-10-15 07:54:00,98.32176,0.8969910000000008,1.0083069611247104,5.092597,5.324075999999999,39.93060000000003,4938.283333340604
2025-10-15 07:57:00,94.42998,0.8101849999999997,0.973495262963965,5.0057920000000005,5.353007,32.11800000000005,4938.333333340604
2025-10-15 08:00:00,92.100695,0.8391200000000003,0.9766627631964798,5.063657,5.353007,32.407399999999996,4938.383333340605
2025-10-15 08:03:00,91.05902499999999,0.8969899999999997,0.9812376051781322,5.150467,5.324077000000001,31.82869999999997,4938.433333340605
2025-10-15 08:06:00,92.042825,0.9259260000000005,0.996514299625562,5.121532,5.266206,31.24999999999997,4938.483333340605
2025-10-15 08:09:00,91.84027499999999,0.8101849999999997,0.9990787584605414,5.295141999999999,5.700227,32.11800000000002,4938.533333340605
2025-10-15 08:12:00,89.756945,0.78125,1.044009610218101,5.439812000000001,6.018522,32.696699999999964,4938.583333340605
2025-10-15 08:15:00,87.08044,0.7523150000000003,1.0501561930036212,5.555557,6.221062000000001,32.69670000000002,4938.6333333406055
2025-10-15 08:18:00,85.76388499999999,0.8391200000000003,1.0662263776612586,5.758102000000001,6.250001999999999,31.25,4938.683333340606
2025-10-15 08:21:00,84.49073999999999,0.78125,1.0560959557867016,5.700232000000001,6.307872000000001,30.9606,4938.733333340606
2025-10-15 08:24:00,84.230325,0.78125,1.0318364763083459,5.758107000000001,6.307867,30.381899999999973,4938.783333340606
2025-10-15 08:27:00,85.850695,0.78125,1.0440054190236516,5.700236,6.278936,31.25,4938.833333340606
2025-10-15 08:30:00,87.789355,0.694445,1.0591765595437896,5.5266210000000004,6.365736,32.407399999999996,4938.883333340606
2025-10-15 08:33:00,83.89757,0.8101849999999997,1.0858136230988626,5.931717,6.539352000000001,30.96070000000003,4938.933333340607
2025-10-15 08:36:00,85.53241,0.7523149999999994,1.0382815419822815,5.787036,6.423611,30.671299999999974,4938.983333340607
2025-10-15 08:39:00,87.398725,0.78125,1.1037119991645035,5.844906,6.5682860000000005,31.539300000000026,4939.033333340607
2025-10-15 08:42:00,86.71875,0.7233789999999996,1.0782138093596576,5.7870360000000005,6.597227,31.25,4939.083333340607
2025-10-15 08:45:00,86.082175,0.6076389999999998,1.0432005141830434,5.613431,6.655092000000001,31.82869999999997,4939.133333340607
2025-10-15 08:48:00,83.70948999999999,0.694445,1.081654168114532,5.815972,6.712966999999999,30.382000000000005,4939.1833333406075
2025-10-15 08:51:00,78.05266,0.8969899999999997,1.1124661456076517,6.336803,6.799772999999999,29.51389999999998,4939.233333340608
2025-10-15 08:54:00,74.377895,1.0127319999999997,1.1513536710892736,6.5393539999999994,6.828702,28.356499999999983,4939.283333340608
2025-10-15 08:57:00,71.730325,1.0416670000000003,1.1124370420548282,6.655094,6.799766999999999,26.331000000000017,4939.333333340608
2025-10-15 09:00:00,71.41203999999999,1.070601,1.0850071797042757,6.626158,6.655097,27.488400000000013,4939.383333340608
2025-10-15 09:03:00,71.03587999999999,1.0995369999999998,1.1282271253665335,6.539353,6.597225999999999,27.488400000000013,4939.433333340608
2025-10-15 09:06:00,72.251155,1.070602,1.1414142080787015,6.5104180000000005,6.655096,28.35650000000004,4939.483333340609
2025-10-15 09:09:00,71.715855,0.9548609999999993,1.0664176719518466,6.394677999999999,6.626157000000001,27.199100000000044,4939.533333340609
2025-10-15 09:12:00,71.74479500000001,0.9548609999999993,1.0798429303091501,6.365738,6.626157000000001,28.356499999999983,4939.583333340609
2025-10-15 09:15:00,72.366895,1.0127319999999997,1.097253662582032,6.423608,6.597225999999999,28.06710000000004,4939.633333340609
2025-10-15 09:18:00,72.164355,0.9259259999999996,1.0772481986564888,6.336803000000001,6.655097,28.356499999999983,4939.683333340609
2025-10-15 09:21:00,74.10301000000001,1.0127319999999997,1.1109312786239827,6.365742999999999,6.568290999999999,28.06710000000004,4939.7333333406095
2025-10-15 09:24:00,75.67998,0.9259260000000005,1.1033424725177536,6.278932000000001,6.655096,30.092600000000004,4939.78333334061
2025-10-15 09:27:00,77.34375,0.8680560000000002,1.083098059500219,6.278932,6.7418960000000006,28.64580000000001,4939.83333334061
2025-10-15 09:30:00,77.083335,0.9259259999999996,1.1418087023801684,6.278932999999999,6.741897,29.513900000000035,4939.88333334061
2025-10-15 09:33:00,76.056135,0.8969909999999999,1.1124623498816986,6.4236130000000005,6.886572,28.93520000000001,4939.93333334061
2025-10-15 09:36:00,75.0,0.9837959999999999,1.1355141477314536,6.568288,6.886572,28.067099999999982,4939.98333334061
2025-10-15 09:39:00,73.56771,1.0127309999999996,1.137979567305165,6.626153,6.886572,27.199099999999987,4940.033333340611
2025-10-15 09:42:00,73.30729,0.9548609999999993,1.1195161475411088,6.539348,6.886577000000001,29.224499999999978,4940.083333340611
2025-10-15 09:45:00,72.84433,1.0416659999999993,1.1670355842561362,6.655092999999999,6.915507,26.331000000000017,4940.133333340611
2025-10-15 09:48:00,72.00521,1.070601,1.1414136862663036,6.712958,6.857637,26.620400000000018,4940.183333340611
2025-10-15 09:51:00,71.730325,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,27.488400000000013,4940.233333340611
2025-10-15 09:54:00,70.18229,1.1863419999999998,1.1571658195859809,6.973384,6.9155120000000005,26.331099999999992,4940.2833333406115
2025-10-15 09:57:00,69.58912000000001,1.2152769999999995,1.1564444141548134,7.002313999999999,6.886577000000001,26.620400000000018,4940.333333340612
2025-10-15 10:00:00,69.241895,1.2152769999999995,1.1564444141548134,7.002313999999999,6.886577000000001,27.199099999999987,4940.383333340612
