Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-15 10:03:00,70.457175,1.2442130000000002,1.1703876126261028,6.9733789999999996,6.828706,26.909699999999987,4940.433333340612
2025-10-15 10:06:00,70.67419,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.199099999999987,4940.483333340612
2025-10-15 10:09:00,71.050345,1.157407,1.1718149691294042,7.002314000000001,7.0312470000000005,27.488400000000013,4940.533333340612
2025-10-15 10:12:00,71.28183,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,27.488399999999956,4940.583333340613
2025-10-15 10:15:00,70.67419,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,27.488399999999956,4940.633333340613
2025-10-15 10:18:00,70.355905,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,27.199100000000044,4940.683333340613
2025-10-15 10:21:00,70.24016,1.157407,1.1428784450218061,6.886574,6.857637,25.17360000000002,4940.733333340613
2025-10-15 10:24:00,71.354165,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,27.777799999999957,4940.783333340613
2025-10-15 10:27:00,70.992475,1.1284720000000004,1.15716585293023,6.799768,6.857635999999999,26.909700000000043,4940.8333333406135
2025-10-15 10:30:00,70.19676000000001,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.620300000000043,4940.883333340614
2025-10-15 10:33:00,69.7772,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,26.33099999999996,4940.933333340614
2025-10-15 10:36:00,68.72106500000001,1.0416660000000002,1.1124365196562103,6.684028,6.828702000000001,26.330900000000042,4940.983333340614
2025-10-15 10:39:00,68.590855,1.070601,1.127481597360717,6.684028,6.799767000000001,26.909699999999987,4941.033333340614
2025-10-15 10:42:00,68.258105,1.0995369999999998,1.1139468333479037,6.741894,6.770837,25.462900000000047,4941.083333340614
2025-10-15 10:45:00,68.1713,1.157407,1.1134405803706986,6.886574,6.799767000000001,26.04169999999999,4941.133333340615
2025-10-15 10:48:00,68.055555,1.2152780000000005,1.1713389368875322,6.886574,6.799766,26.33099999999996,4941.183333340615
2025-10-15 10:51:00,69.05382,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,25.173599999999965,4941.233333340615
2025-10-15 10:54:00,70.89120500000001,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,26.331000000000017,4941.283333340615
2025-10-15 10:57:00,71.918405,1.0995369999999998,1.1423899185369466,6.886573,6.973376,26.909699999999987,4941.333333340615
2025-10-15 11:00:00,72.193285,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,26.90979999999996,4941.3833333406155
2025-10-15 11:03:00,71.354165,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.199000000000012,4941.433333340616
2025-10-15 11:06:00,71.52777499999999,1.070601,1.1414136862663036,6.857638,7.002317,26.909699999999987,4941.483333340616
2025-10-15 11:09:00,71.614585,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,26.620299999999986,4941.533333340616
2025-10-15 11:12:00,72.78646,1.0995369999999998,1.184219452888723,6.799773,6.973376,27.199099999999987,4941.583333340616
2025-10-15 11:15:00,72.092015,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.199099999999987,4941.633333340616
2025-10-15 11:18:00,71.8316,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.199099999999987,4941.683333340617
2025-10-15 11:21:00,71.672455,1.0416659999999993,1.126244622726015,6.770833,6.944447,27.488400000000013,4941.733333340617
2025-10-15 11:24:00,70.74652499999999,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,27.77770000000004,4941.783333340617
2025-10-15 11:27:00,70.90567,1.0416659999999993,1.126244622726015,6.741892999999999,6.915507,26.90979999999996,4941.833333340617
2025-10-15 11:30:00,70.10995,1.070601,1.127481597360715,6.799768,6.915507,27.488400000000013,4941.883333340617
2025-10-15 11:33:00,69.039355,1.1284720000000004,1.1428809409352658,6.944444,6.973382,26.909700000000043,4941.9333333406175
2025-10-15 11:36:00,68.86573999999999,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,26.90979999999996,4941.983333340618
2025-10-15 11:39:00,68.88021,1.2152769999999995,1.1713384490136485,7.089123999999999,7.002317,28.067200000000014,4942.033333340618
2025-10-15 11:42:00,68.460645,1.2152769999999995,1.1713384490136485,7.118054,7.0312470000000005,27.777800000000013,4942.083333340618
2025-10-15 11:45:00,68.72106500000001,1.1863419999999998,1.1718124319592833,7.060188999999999,7.0312470000000005,25.463000000000022,4942.133333340618
2025-10-15 11:48:00,68.98148499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.199099999999987,4942.183333340618
2025-10-15 11:51:00,69.15509,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4942.233333340619
2025-10-15 11:54:00,69.15509,1.157407,1.1861091962540984,6.944444,7.002317,26.331000000000017,4942.283333340619
2025-10-15 11:57:00,69.748265,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,4942.333333340619
2025-10-15 12:00:00,71.12268499999999,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,26.909699999999987,4942.383333340619
2025-10-15 12:03:00,69.71933,1.1863419999999998,1.1718174733715794,7.031249000000001,7.002317,26.90980000000002,4942.433333340619
2025-10-15 12:06:00,68.243635,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,26.620300000000043,4942.4833333406195
2025-10-15 12:09:00,68.185765,1.157407,1.1282220900672408,6.915514000000001,6.857637,26.33099999999996,4942.53333334062
2025-10-15 12:12:00,69.09722500000001,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.90979999999996,4942.58333334062
2025-10-15 12:15:00,68.54745500000001,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.04169999999999,4942.63333334062
2025-10-15 12:18:00,69.618055,1.1284720000000004,1.15716585293023,6.828708000000001,6.886576,27.199099999999987,4942.68333334062
2025-10-15 12:21:00,70.05208,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4942.73333334062
2025-10-15 12:24:00,69.48785000000001,1.0995369999999998,1.1703846088042138,6.8576440000000005,7.002317,26.62039999999996,4942.783333340621
2025-10-15 12:27:00,68.590855,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,26.909699999999987,4942.833333340621
2025-10-15 12:30:00,67.53472500000001,1.1284720000000004,1.142875982862748,6.915514000000001,6.944442,26.62039999999996,4942.883333340621
2025-10-15 12:33:00,66.927085,1.1863419999999998,1.142392432407497,7.0601840000000005,6.973382,26.331000000000017,4942.933333340621
2025-10-15 12:36:00,65.68287000000001,1.2152769999999995,1.1414117258722334,7.0601840000000005,6.915507,25.752200000000016,4942.983333340621
2025-10-15 12:39:00,65.26330999999999,1.2152769999999995,1.1262453037721822,7.0601840000000005,6.886577000000001,26.041600000000017,4943.0333333406215
2025-10-15 12:42:00,64.988425,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.620400000000018,4943.083333340622
2025-10-15 12:45:00,64.858215,1.157407,1.1134405803706986,6.886574,6.799767000000001,26.331000000000017,4943.133333340622
2025-10-15 12:48:00,64.916085,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,25.462900000000047,4943.183333340622
2025-10-15 12:51:00,64.56886499999999,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,26.04159999999996,4943.233333340622
2025-10-15 12:54:00,64.771415,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,26.041600000000017,4943.283333340622
2025-10-15 12:57:00,64.583335,1.1863419999999998,1.1124395672736738,6.915509,6.770837,24.88420000000002,4943.333333340623
2025-10-15 13:00:00,64.583335,1.1863419999999998,1.1124395672736738,6.915509,6.770837,25.752400000000023,4943.383333340623
2025-10-15 13:03:00,65.39351500000001,1.2152780000000005,1.1564448978838613,6.944444,6.828706,25.752399999999966,4943.433333340623
2025-10-15 13:06:00,64.90162000000001,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,26.331000000000017,4943.483333340623
2025-10-15 13:09:00,64.49652499999999,1.1863419999999998,1.142392432407497,7.089119,7.002317,25.173500000000047,4943.533333340623
2025-10-15 13:12:00,64.337385,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,25.462999999999965,4943.5833333406235
2025-10-15 13:15:00,63.541669999999996,1.2152769999999995,1.1414117258722334,7.0601840000000005,6.915507,26.620299999999986,4943.633333340624
2025-10-15 13:18:00,63.23785,1.2442129999999993,1.1552340490860316,7.08912,6.915507,25.173500000000047,4943.683333340624
2025-10-15 13:21:00,62.760415,1.2152769999999995,1.141411725872234,7.002313999999999,6.857637,25.463000000000022,4943.733333340624
2025-10-15 13:24:00,62.55787,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.46289999999999,4943.783333340624
2025-10-15 13:27:00,63.151039999999995,1.2442130000000002,1.1399451263234677,7.031249000000001,6.828706,23.1481,4943.833333340624
2025-10-15 13:30:00,62.789355,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,24.884299999999996,4943.883333340625
2025-10-15 13:33:00,62.369789999999995,1.2152769999999995,1.1262400366386185,6.973384,6.799767000000001,25.173699999999997,4943.933333340625
2025-10-15 13:36:00,62.4566,1.2152769999999995,1.1262453037721822,6.944444,6.770837,25.17360000000002,4943.983333340625
2025-10-15 13:39:00,62.60127,1.2442129999999993,1.1245043388681226,7.00232,6.770837,24.305500000000052,4944.033333340625
2025-10-15 13:42:00,63.23785,1.2152769999999995,1.141411725872234,7.002313999999999,6.857637,24.016200000000026,4944.083333340625
2025-10-15 13:45:00,64.033565,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,24.594899999999996,4944.1333333406255
2025-10-15 13:48:00,66.05903,1.2442130000000002,1.1854008836727608,7.118059000000001,7.002316,25.75229999999999,4944.183333340626
2025-10-15 13:51:00,66.92708,1.2152780000000005,1.1713389368875322,7.0601840000000005,6.973376,25.75229999999999,4944.233333340626
2025-10-15 13:54:00,66.46412000000001,1.1574080000000002,1.1428789408284152,6.973383999999999,6.944445999999999,25.462999999999965,4944.283333340626
2025-10-15 13:57:00,66.087965,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,4944.333333340626
2025-10-15 14:00:00,66.030095,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,24.594899999999996,4944.383333340626
2025-10-15 14:03:00,65.43692,1.157407,1.128227176666148,6.944444,6.886577000000001,26.04169999999999,4944.433333340627
2025-10-15 14:06:00,65.538195,1.157407,1.1282271766661467,7.002314000000001,6.944447,25.75229999999999,4944.483333340627
2025-10-15 14:09:00,65.306715,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,25.173599999999965,4944.533333340627
2025-10-15 14:12:00,64.51099500000001,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,26.04169999999999,4944.583333340627
2025-10-15 14:15:00,65.29224500000001,1.2442130000000002,1.1399451263234677,7.031249000000001,6.828706,26.331099999999992,4944.633333340627
2025-10-15 14:18:00,66.00116,1.2152780000000005,1.1564448978838613,6.944444,6.828706,26.041600000000017,4944.6833333406275
2025-10-15 14:21:00,67.53472,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,25.75229999999999,4944.733333340628
2025-10-15 14:24:00,68.67766,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.909699999999987,4944.783333340628
2025-10-15 14:27:00,68.41724500000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.331099999999992,4944.833333340628
2025-10-15 14:30:00,68.460645,1.070601,1.1134425553881666,6.799768,6.886577000000001,26.909700000000043,4944.883333340628
2025-10-15 14:33:00,68.30150499999999,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.620299999999986,4944.933333340628
2025-10-15 14:36:00,67.99768499999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.331000000000017,4944.983333340629
2025-10-15 14:39:00,68.012155,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4945.033333340629
2025-10-15 14:42:00,69.039355,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.04169999999999,4945.083333340629
2025-10-15 14:45:00,68.851275,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.620299999999986,4945.133333340629
2025-10-15 14:48:00,68.88021,1.070601,1.1134425553881666,6.857638,6.944447,26.33099999999996,4945.183333340629
2025-10-15 14:51:00,68.54745,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.331000000000017,4945.2333333406295
2025-10-15 14:54:00,68.22917,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04169999999999,4945.28333334063
2025-10-15 14:57:00,67.86748,1.070601,1.127481597360715,6.799768,6.915507,26.331000000000017,4945.33333334063
2025-10-15 15:00:00,68.41724500000001,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.331099999999992,4945.38333334063
2025-10-15 15:03:00,68.08449,1.070601,1.127481597360715,6.828708000000001,6.944447,26.04169999999999,4945.43333334063
2025-10-15 15:06:00,68.20023499999999,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.17360000000002,4945.48333334063
2025-10-15 15:09:00,67.939815,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.33099999999996,4945.533333340631
2025-10-15 15:12:00,67.881945,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.173599999999965,4945.583333340631
2025-10-15 15:15:00,67.361115,1.157407,1.1574044999927584,6.915514000000001,6.915507,26.041600000000017,4945.633333340631
2025-10-15 15:18:00,66.927085,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.04169999999999,4945.683333340631
2025-10-15 15:21:00,66.970485,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,26.331000000000017,4945.733333340631
2025-10-15 15:24:00,67.23089999999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,24.884299999999996,4945.7833333406315
2025-10-15 15:27:00,68.76447,1.1284720000000004,1.1428809409352658,6.857638,6.886576,27.199099999999987,4945.833333340632
2025-10-15 15:30:00,69.12615500000001,1.0995369999999998,1.1423899185369466,6.799773,6.886576,28.06710000000004,4945.883333340632
2025-10-15 15:33:00,69.01042,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620299999999986,4945.933333340632
2025-10-15 15:36:00,69.09722,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620400000000018,4945.983333340632
2025-10-15 15:39:00,68.75,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,25.17360000000002,4946.033333340632
2025-10-15 15:42:00,68.41724500000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.62039999999996,4946.083333340633
2025-10-15 15:45:00,68.40277499999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.620299999999986,4946.133333340633
2025-10-15 15:48:00,67.925345,1.0995369999999998,1.156444314022041,6.8865739999999995,7.002317,27.199099999999987,4946.183333340633
2025-10-15 15:51:00,67.60705999999999,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.620400000000018,4946.233333340633
2025-10-15 15:54:00,67.20197,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4946.283333340633
2025-10-15 15:57:00,68.663195,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,26.04169999999999,4946.3333333406335
2025-10-15 16:00:00,69.502315,1.157407,1.157409500011446,7.002314000000001,7.002317,26.620299999999986,4946.383333340634
2025-10-15 16:03:00,70.413775,1.1574080000000002,1.1282276682262051,6.944444000000001,6.886576,26.04169999999999,4946.433333340634
2025-10-15 16:06:00,69.66146,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,27.199000000000012,4946.483333340634
2025-10-15 16:09:00,69.29976500000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.33099999999996,4946.533333340634
2025-10-15 16:12:00,68.85127,1.157407,1.1574095000027214,6.944444,6.944447,26.04169999999999,4946.583333340634
2025-10-15 16:15:00,68.127895,1.157407,1.157409500011446,7.002314000000001,7.002317,26.04169999999999,4946.633333340635
2025-10-15 16:18:00,67.751735,1.157407,1.1574095000027214,6.944444,6.944447,26.620400000000018,4946.683333340635
2025-10-15 16:21:00,67.89641,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,27.488400000000013,4946.733333340635
2025-10-15 16:24:00,67.89641499999999,1.157407,1.1428784450218061,6.944444,6.915507,26.62039999999996,4946.783333340635
2025-10-15 16:27:00,67.7228,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.04169999999999,4946.833333340635
2025-10-15 16:30:00,67.49132,1.0995369999999998,1.1139418763647653,6.8576440000000005,6.886577000000001,25.462999999999965,4946.8833333406355
2025-10-15 16:33:00,66.550925,1.157407,1.1574095000027214,6.886574,6.886577000000001,26.90979999999996,4946.933333340636
2025-10-15 16:36:00,66.03009499999999,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,26.620400000000018,4946.983333340636
2025-10-15 16:39:00,65.68287000000001,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,25.17360000000002,4947.033333340636
2025-10-15 16:42:00,64.742475,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.884199999999964,4947.083333340636
2025-10-15 16:45:00,64.12037000000001,1.2152769999999995,1.141411725872234,7.002313999999999,6.857637,25.752399999999966,4947.133333340636
2025-10-15 16:48:00,63.831015,1.2442129999999993,1.1552340490860327,7.031249999999999,6.857637,25.463000000000022,4947.183333340637
2025-10-15 16:51:00,63.94676,1.2442129999999993,1.1245043388681226,7.08912,6.857637,26.04169999999999,4947.233333340637
2025-10-15 16:54:00,63.81655,1.2152769999999995,1.141411725872234,7.002313999999999,6.857637,26.331099999999992,4947.283333340637
2025-10-15 16:57:00,65.58160000000001,1.2152780000000005,1.1564448978838613,6.944444,6.828706,25.46289999999999,4947.333333340637
2025-10-15 17:00:00,66.6956,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,26.909699999999987,4947.383333340637
2025-10-15 17:03:00,66.030095,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.041600000000017,4947.433333340638
2025-10-15 17:06:00,66.087965,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,26.620400000000018,4947.483333340638
2025-10-15 17:09:00,65.87095,1.2152769999999995,1.156439243088494,6.973384,6.857637,26.04169999999999,4947.533333340638
2025-10-15 17:12:00,65.78414,1.2152769999999995,1.1564444141548134,7.002313999999999,6.886577000000001,26.330900000000042,4947.583333340638
2025-10-15 17:15:00,65.66839999999999,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,25.752399999999966,4947.633333340638
2025-10-15 17:18:00,65.14757,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.752300000000048,4947.6833333406385
2025-10-15 17:21:00,65.92882,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,26.04169999999999,4947.733333340639
2025-10-15 17:24:00,65.91435,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,26.04170000000005,4947.783333340639
2025-10-15 17:27:00,65.66839999999999,1.070601,,6.799768,6.799767000000001,25.46289999999999,4947.833333340639
2025-10-15 17:30:00,64.771415,1.070602,1.0850076841792886,6.799764,6.828702000000001,25.463000000000022,4947.883333340639
2025-10-15 17:33:00,64.65567,1.070601,1.0706064999841616,6.770828,6.770837,24.884199999999964,4947.933333340639
2025-10-15 17:36:00,64.49653,1.0995369999999998,1.1139468333479037,6.741894,6.770837,26.04169999999999,4947.98333334064
2025-10-15 17:39:00,64.25058,1.157407,1.11344571287328,6.857634,6.770837,26.04170000000005,4948.03333334064
2025-10-15 17:42:00,63.411460000000005,1.157407,1.11344571287328,6.886569,6.799772,24.884299999999996,4948.08333334064
2025-10-15 17:45:00,62.31192,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,24.594899999999996,4948.13333334064
2025-10-15 17:48:00,62.630205000000004,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,25.752400000000023,4948.18333334064
2025-10-15 17:51:00,61.704285,1.1284720000000004,1.0844930979870975,6.886574,6.799772,24.884199999999964,4948.2333333406405
2025-10-15 17:54:00,61.255785,1.1863419999999998,1.1124395672736738,6.886569,6.741897,26.04169999999999,4948.283333340641
2025-10-15 17:57:00,60.677085,1.157407,1.0985235472881039,6.857634,6.741897,25.46289999999999,4948.333333340641
2025-10-15 18:00:00,60.590275,1.157407,1.0834652864013992,6.857634,6.712967000000001,24.884299999999996,4948.383333340641
2025-10-15 18:03:00,60.185185,1.157407,1.0834652864013992,6.857634,6.712967000000001,25.75229999999999,4948.433333340641
2025-10-15 18:06:00,44.589125,0.6944440000000007,0.9902062896195397,6.4525440000000005,7.118059999999999,21.41210000000001,4948.483333340641
2025-10-16 07:36:00,55.42535,0.8391209999999996,0.9367496554543796,5.034722,5.237271000000001,27.199099999999987,4948.483333340641
2025-10-16 07:39:00,71.09375,1.5335640000000001,1.1154417122459566,5.439817000000001,4.687503,35.01159999999999,4948.533333340642
2025-10-16 07:42:00,82.46528,1.1863419999999998,1.1571658195859809,6.0474570000000005,5.989585000000001,36.16900000000004,4948.583333340642
2025-10-16 07:45:00,88.295715,1.0416660000000002,1.1124365196562103,6.0763869999999995,6.221061000000001,28.356400000000008,4948.633333340642
2025-10-16 07:48:00,98.37962999999999,1.157407,1.1282220900672408,5.844912000000001,5.787035,42.82400000000001,4948.683333340642
2025-10-16 07:51:00,94.198495,0.8391210000000004,1.1032960107070102,5.410877000000001,5.989585999999999,34.72230000000002,4948.733333340642
2025-10-16 07:54:00,94.83507,0.8101849999999997,0.9863380081324308,5.063662,5.439817,32.407399999999996,4948.7833333406425
2025-10-16 07:57:00,92.01388499999999,0.8101850000000006,0.9990787584605422,5.063662000000001,5.4687470000000005,32.407399999999996,4948.833333340643
2025-10-16 08:00:00,88.440395,0.78125,0.9823369828489595,5.005782,5.439812,30.381899999999973,4948.883333340643
2025-10-16 08:03:00,86.97917000000001,0.8101849999999997,0.9475066876823656,5.063662,5.353007,31.53929999999997,4948.933333340643
2025-10-16 08:06:00,88.136575,0.8101849999999997,0.9343529260769957,5.063662,5.324077000000001,30.96070000000003,4948.983333340643
2025-10-16 08:09:00,87.94849500000001,0.8101849999999997,0.9863380081324308,5.266202000000001,5.6423570000000005,30.960699999999974,4949.033333340643
2025-10-16 08:12:00,87.81828999999999,0.868055,1.0448775801324568,5.613422,5.989587,30.092600000000004,4949.083333340644
2025-10-16 08:15:00,84.592015,0.78125,1.0560959557867016,5.700232,6.307872,28.93520000000001,4949.133333340644
2025-10-16 08:18:00,82.29167000000001,0.7233800000000006,1.0436177793627077,5.6423570000000005,6.365736999999999,29.224499999999978,4949.183333340644
2025-10-16 08:21:00,81.524885,0.78125,1.0681104797373673,5.700227,6.336807,28.935100000000034,4949.233333340644
2025-10-16 08:24:00,80.266205,0.8391200000000003,1.0910128262636614,5.8738470000000005,6.4236070000000005,29.51400000000001,4949.283333340644
2025-10-16 08:27:00,76.403355,0.9548610000000002,1.0931616234277264,6.192127999999999,6.481477,28.93520000000001,4949.3333333406445
2025-10-16 08:30:00,75.95486,0.9548609999999993,1.079838309132803,6.221067999999999,6.481477,28.067099999999982,4949.383333340645
2025-10-16 08:33:00,75.11573999999999,1.0127319999999997,1.0972489161812227,6.278938,6.452546,28.64580000000001,4949.433333340645
2025-10-16 08:36:00,75.07233500000001,1.0127309999999996,1.1245081467213156,6.3657379999999995,6.597227,27.488499999999988,4949.483333340645
2025-10-16 08:39:00,73.01794,1.070602,1.1134430686394414,6.568284,6.655092000000001,28.64580000000001,4949.533333340645
2025-10-16 08:42:00,73.30729,1.0127309999999996,1.0972531351332488,6.481478,6.655097,27.488399999999956,4949.583333340645
2025-10-16 08:45:00,73.79919,1.0127309999999996,1.137979567305165,6.481478,6.741897,28.935199999999952,4949.633333340646
2025-10-16 08:48:00,72.829865,0.9548609999999993,1.1063864665921428,6.423608,6.741897,27.199099999999987,4949.683333340646
2025-10-16 08:51:00,75.564235,0.8101849999999997,1.0858178075487275,6.163192,6.770837,27.777799999999957,4949.733333340646
2025-10-16 08:54:00,73.4375,0.9259259999999996,1.10333799542374,6.394677999999999,6.7708319999999995,27.488499999999988,4949.783333340646
2025-10-16 08:57:00,72.10648499999999,1.0127309999999996,1.137979567305165,6.5104180000000005,6.770837,27.488499999999988,4949.833333340646
2025-10-16 09:00:00,71.49884,0.9548609999999993,1.0931616234277255,6.452548,6.741897,27.488400000000013,4949.8833333406465
2025-10-16 09:03:00,73.466435,0.8680560000000002,1.0956670090987035,6.221062000000001,6.712966,26.909699999999987,4949.933333340647
2025-10-16 09:06:00,73.68345,0.8101849999999997,1.0858178075487275,6.163192,6.770837,27.488400000000013,4949.983333340647
2025-10-16 09:09:00,72.32349500000001,0.9259259999999996,1.116249879974964,6.423608,6.828702000000001,27.488399999999956,4950.033333340647
2025-10-16 09:12:00,72.84433,0.9548610000000002,1.1063864665921435,6.394677000000001,6.712966,27.199099999999987,4950.083333340647
2025-10-16 09:15:00,69.560185,1.0995370000000007,1.1564443140220413,6.712964,6.828707,26.620400000000018,4950.133333340647
2025-10-16 09:18:00,67.346645,1.070602,1.1134430686394414,6.7129639999999995,6.799772,27.199099999999987,4950.183333340648
2025-10-16 09:21:00,67.85301,1.070601,1.1134425553881666,6.684028,6.770837,24.884299999999996,4950.233333340648
2025-10-16 09:24:00,66.46412000000001,1.157407,1.1574095000027214,6.915503999999999,6.915507,24.30559999999997,4950.283333340648
2025-10-16 09:27:00,65.66839999999999,1.1863419999999998,1.1124343432819301,6.973384,6.828702000000001,25.173699999999997,4950.333333340648
2025-10-16 09:30:00,66.59433,1.273148,1.1535364064558973,6.973384,6.7418960000000006,27.199099999999987,4950.383333340648
2025-10-16 09:33:00,67.12962999999999,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,26.62039999999996,4950.4333333406485
2025-10-16 09:36:00,67.21643499999999,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.331000000000017,4950.483333340649
2025-10-16 09:39:00,67.43345,1.070601,1.127481597360715,6.799768,6.915507,26.62039999999996,4950.533333340649
2025-10-16 09:42:00,67.505785,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.75229999999999,4950.583333340649
2025-10-16 09:45:00,67.346645,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.620400000000018,4950.633333340649
2025-10-16 09:48:00,68.61979500000001,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,26.62039999999996,4950.683333340649
2025-10-16 09:51:00,67.86747500000001,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.04170000000005,4950.73333334065
2025-10-16 09:54:00,67.39004499999999,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.041600000000017,4950.78333334065
2025-10-16 09:57:00,66.00116,1.070602,1.1274869481266967,6.799764,6.9155120000000005,26.331099999999992,4950.83333334065
2025-10-16 10:00:00,65.133105,1.157407,1.1428784450218061,6.9733789999999996,6.944442,25.75229999999999,4950.88333334065
2025-10-16 10:03:00,64.019095,1.273148,1.168951784336712,7.146990000000001,6.944442,26.04169999999999,4950.93333334065
2025-10-16 10:06:00,64.90162,1.3020839999999998,1.1670342072629347,7.118059999999999,6.857635999999999,25.75229999999999,4950.9833333406505
2025-10-16 10:09:00,63.94676,1.2442129999999993,1.139939816549408,7.118059999999999,6.915507,24.88420000000002,4951.033333340651
2025-10-16 10:12:00,64.25058,1.2442129999999993,1.124504338868123,7.118059999999999,6.886577000000001,26.33099999999996,4951.083333340651
2025-10-16 10:15:00,64.5978,1.2442129999999993,1.1552340490860327,7.118059999999999,6.944447,24.594899999999996,4951.133333340651
2025-10-16 10:18:00,65.002895,1.3020829999999997,1.1979601419353365,7.20486,7.002317,26.331099999999992,4951.183333340651
2025-10-16 10:21:00,64.72801000000001,1.3020829999999997,1.1670391360856678,7.20486,6.944447,27.488399999999956,4951.233333340651
2025-10-16 10:24:00,65.98669000000001,1.273148,1.1535417583846872,7.118054,6.886576,26.04169999999999,4951.283333340652
2025-10-16 10:27:00,65.784145,1.157407,1.1134405803706973,7.002314000000001,6.915507,26.04169999999999,4951.333333340652
2025-10-16 10:30:00,66.05903,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,27.199100000000044,4951.383333340652
2025-10-16 10:33:00,66.493055,1.070601,1.1134425553881666,6.857638,6.944447,26.331000000000017,4951.433333340652
2025-10-16 10:36:00,66.608795,1.0416659999999993,1.1124365196562085,6.770833,6.915507,25.173699999999997,4951.483333340652
2025-10-16 10:39:00,68.30150499999999,1.0995369999999998,1.1282271253665355,6.770833,6.828706,26.62039999999996,4951.5333333406525
2025-10-16 10:42:00,69.09722,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,26.90979999999996,4951.583333340653
2025-10-16 10:45:00,68.460645,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,4951.633333340653
2025-10-16 10:48:00,68.43171,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.909699999999987,4951.683333340653
2025-10-16 10:51:00,67.505785,1.070602,1.1274821149176488,6.944444000000001,7.060182,26.909700000000043,4951.733333340653
2025-10-16 10:54:00,66.623265,1.157407,1.157409500011446,7.031249000000001,7.031251999999999,27.777800000000013,4951.783333340653
2025-10-16 10:57:00,65.711805,1.2152769999999995,1.141411725872234,7.089123999999999,6.944447,26.04169999999999,4951.833333340654
2025-10-16 11:00:00,65.1331,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,24.884299999999996,4951.883333340654
2025-10-16 11:03:00,66.087965,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,26.331000000000017,4951.933333340654
2025-10-16 11:06:00,65.65393499999999,1.2152780000000005,1.156444897883859,7.002314000000001,6.886576,26.331000000000017,4951.983333340654
2025-10-16 11:09:00,64.872685,1.2152769999999995,1.1262400366386185,7.089123999999999,6.915507,26.33099999999996,4952.033333340654
2025-10-16 11:12:00,64.09143499999999,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,25.462999999999965,4952.0833333406545
2025-10-16 11:15:00,63.570605,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,24.59499999999997,4952.133333340655
2025-10-16 11:18:00,63.049765,1.2152769999999995,1.141411725872234,7.002313999999999,6.857637,24.88420000000002,4952.183333340655
2025-10-16 11:21:00,63.440395,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,24.884199999999964,4952.233333340655
2025-10-16 11:24:00,63.87442,1.1863419999999998,1.1274820464459048,6.915509,6.799767000000001,25.46289999999999,4952.283333340655
2025-10-16 11:27:00,64.12037000000001,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,25.462900000000047,4952.333333340655
2025-10-16 11:30:00,64.52546,1.157407,1.1428784450218061,6.944444,6.915507,26.620400000000018,4952.383333340656
2025-10-16 11:33:00,65.407985,1.2442130000000002,1.1552340490860336,7.060188999999999,6.886576,26.041600000000017,4952.433333340656
2025-10-16 11:36:00,65.639465,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,27.199099999999987,4952.483333340656
2025-10-16 11:39:00,65.842015,1.1863419999999998,1.1274820464459048,7.060188999999999,6.944447,25.75229999999999,4952.533333340656
2025-10-16 11:42:00,66.10243,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,24.88420000000002,4952.583333340656
2025-10-16 11:45:00,67.751735,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,24.594899999999996,4952.6333333406565
2025-10-16 11:48:00,67.24537000000001,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.173599999999965,4952.683333340657
2025-10-16 11:51:00,67.15856500000001,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.62039999999996,4952.733333340657
2025-10-16 11:54:00,66.46412000000001,1.1284720000000004,1.1284720000003732,6.915514000000001,6.9155120000000005,26.909700000000043,4952.783333340657
2025-10-16 11:57:00,65.668405,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,25.462999999999965,4952.833333340657
2025-10-16 12:00:00,64.29398499999999,1.1863419999999998,1.1124395672736738,7.0601840000000005,6.9155120000000005,26.909700000000043,4952.883333340657
2025-10-16 12:03:00,63.657405,1.2442129999999993,1.124504338868123,7.031249999999999,6.799767000000001,26.331000000000017,4952.933333340658
2025-10-16 12:06:00,63.208915000000005,1.2442129999999993,1.1245043388681226,7.00232,6.770837,25.173500000000047,4952.983333340658
2025-10-16 12:09:00,64.684605,1.2442130000000002,1.1399398165494086,6.9444490000000005,6.7418960000000006,25.173500000000047,4953.033333340658
2025-10-16 12:12:00,65.885415,1.2152780000000005,1.1564397268160995,6.915514000000001,6.799766,26.331099999999992,4953.083333340658
2025-10-16 12:15:00,66.189235,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.331000000000017,4953.133333340658
2025-10-16 12:18:00,67.30323999999999,1.2152780000000005,1.1564448978838613,6.944444,6.828706,26.620400000000018,4953.1833333406585
2025-10-16 12:21:00,66.898145,1.2442130000000002,1.1552340490860324,7.031249000000001,6.857635999999999,25.17360000000002,4953.233333340659
2025-10-16 12:24:00,67.15856500000001,1.273148,1.1535364064558973,7.089123999999999,6.857635999999999,26.04169999999999,4953.283333340659
2025-10-16 12:27:00,66.912615,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.909699999999987,4953.333333340659
2025-10-16 12:30:00,66.927085,1.1863419999999998,1.142392432407497,6.9733789999999996,6.886577000000001,26.04169999999999,4953.383333340659
2025-10-16 12:33:00,66.76794,1.157407,1.1428784450218061,6.944444,6.915507,26.33099999999996,4953.433333340659
2025-10-16 12:36:00,67.708335,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.04169999999999,4953.48333334066
2025-10-16 12:39:00,67.925345,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.62039999999996,4953.53333334066
2025-10-16 12:42:00,67.44792000000001,1.070601,1.1414136862663036,6.712958,6.857637,25.173699999999997,4953.58333334066
2025-10-16 12:45:00,67.201965,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,25.75229999999999,4953.63333334066
2025-10-16 12:48:00,66.333915,1.1284720000000004,1.1428809409352658,6.886574,6.9155120000000005,26.620400000000018,4953.68333334066
2025-10-16 12:51:00,66.362845,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,26.620400000000018,4953.7333333406605
2025-10-16 12:54:00,66.39178000000001,1.1863419999999998,1.1571658195859809,6.9444490000000005,6.886577000000001,26.04169999999999,4953.783333340661
2025-10-16 12:57:00,66.71007,1.157407,1.1428784450218061,6.915514000000001,6.886577000000001,26.04170000000005,4953.833333340661
2025-10-16 13:00:00,67.100695,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,26.33099999999996,4953.883333340661
2025-10-16 13:03:00,67.31771,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.909699999999987,4953.933333340661
2025-10-16 13:06:00,66.666665,1.157407,1.1282271766661467,7.031249000000001,6.973382,26.04169999999999,4953.983333340661
2025-10-16 13:09:00,66.189235,1.1863419999999998,1.1274820464459043,7.031249000000001,6.915507,25.75229999999999,4954.033333340662
2025-10-16 13:12:00,65.81308,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,24.594900000000052,4954.083333340662
2025-10-16 13:15:00,65.72627,1.157407,1.128227176666148,6.944444,6.886577000000001,25.46289999999999,4954.133333340662
2025-10-16 13:18:00,65.39351500000001,1.157407,1.1134405803706986,6.886574,6.799767000000001,27.199100000000044,4954.183333340662
2025-10-16 13:21:00,65.118635,1.0995369999999998,1.0703438028791086,6.799764,6.741897,25.75229999999999,4954.233333340662
2025-10-16 13:24:00,65.74073999999999,1.1574080000000002,1.1282276682262051,6.741894,6.684025999999999,26.041600000000017,4954.2833333406625
2025-10-16 13:27:00,66.131365,1.1574080000000002,1.1282276682262051,6.741894,6.684025999999999,26.04159999999996,4954.333333340663
2025-10-16 13:30:00,66.23263499999999,1.1284720000000004,1.113944380834304,6.684028,6.655096,26.620300000000043,4954.383333340663
2025-10-16 13:33:00,66.88368,1.1284720000000004,1.1284720000003732,6.684028,6.684025999999999,26.04159999999996,4954.433333340663
2025-10-16 13:36:00,67.462385,1.070601,1.0992875609950394,6.712958,6.770837,28.06710000000004,4954.483333340663
2025-10-16 13:39:00,66.6956,1.0995369999999998,1.1139468333479037,6.741894,6.770837,26.04159999999996,4954.533333340663
2025-10-16 13:42:00,66.970485,1.0995369999999998,1.1423947942602377,6.799764,6.886577000000001,26.04159999999996,4954.583333340664
2025-10-16 13:45:00,67.56366,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,26.04169999999999,4954.633333340664
2025-10-16 13:48:00,67.881945,1.0995369999999998,1.1423899185369466,6.8576440000000005,6.944447,26.33099999999996,4954.683333340664
2025-10-16 13:51:00,68.50405,1.0995369999999998,1.1282271253665355,6.8865739999999995,6.944447,26.620300000000043,4954.733333340664
2025-10-16 13:54:00,68.185765,1.070601,1.127481597360715,6.828708000000001,6.944447,26.620400000000018,4954.783333340664
2025-10-16 13:57:00,68.37384,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.198999999999955,4954.8333333406645
2025-10-16 14:00:00,68.460645,1.0995369999999998,1.1139418763647653,6.828704,6.857637,26.909699999999987,4954.883333340665
2025-10-16 14:03:00,69.58912000000001,1.1574080000000002,1.1574099999794556,6.799764,6.799766,26.909699999999987,4954.933333340665
2025-10-16 14:06:00,68.72106500000001,1.070601,1.0992826475971222,6.799768,6.857637,26.909699999999987,4954.983333340665
2025-10-16 14:09:00,70.12442,1.1284720000000004,1.1428809409352658,6.770828,6.799766,26.909699999999987,4955.033333340665
2025-10-16 14:12:00,69.18403,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,27.199100000000044,4955.083333340665
2025-10-16 14:15:00,68.80787,1.0995369999999998,1.1423899185369466,6.828704,6.915507,27.77769999999998,4955.133333340666
2025-10-16 14:18:00,68.70660000000001,1.070601,1.1414136862663036,6.770828,6.915507,26.331099999999992,4955.183333340666
2025-10-16 14:21:00,68.127895,1.0127309999999996,1.1245034728573904,6.655092999999999,6.886572,26.331000000000017,4955.233333340666
2025-10-16 14:24:00,68.14236500000001,1.0416659999999993,1.1124365196562103,6.655092999999999,6.799767000000001,25.75229999999999,4955.283333340666
2025-10-16 14:27:00,68.113425,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,26.909699999999987,4955.333333340666
2025-10-16 14:30:00,68.243635,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.909700000000043,4955.3833333406665
2025-10-16 14:33:00,68.2147,1.0416659999999993,1.126244622726015,6.684023,6.857637,26.33099999999996,4955.433333340667
2025-10-16 14:36:00,69.29976500000001,1.0995369999999998,1.1423947942602377,6.741892999999999,6.828706,27.77770000000004,4955.483333340667
2025-10-16 14:39:00,69.19849500000001,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.198999999999955,4955.533333340667
2025-10-16 14:42:00,70.90567,1.070602,1.1414142080787015,6.741898,6.886576,26.620400000000018,4955.583333340667
2025-10-16 14:45:00,71.368635,1.070602,1.1414142080787015,6.741898,6.886576,29.22460000000001,4955.633333340667
2025-10-16 14:48:00,71.875,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,27.77770000000004,4955.683333340668
2025-10-16 14:51:00,70.97801,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.488400000000013,4955.733333340668
2025-10-16 14:54:00,71.02141,1.070601,1.1414136862663036,6.799768,6.944447,26.620299999999986,4955.783333340668
2025-10-16 14:57:00,71.006945,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.62039999999996,4955.833333340668
2025-10-16 15:00:00,71.25289,1.0995369999999998,1.1703846088042151,6.8865739999999995,7.0312470000000005,26.041600000000017,4955.883333340668
2025-10-16 15:03:00,71.26736,1.070601,1.155233147503858,6.828708000000001,7.002317,27.199099999999987,4955.9333333406685
2025-10-16 15:06:00,70.68866,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.620299999999986,4955.983333340669
2025-10-16 15:09:00,70.225695,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.331000000000017,4956.033333340669
2025-10-16 15:12:00,70.167825,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.777800000000013,4956.083333340669
2025-10-16 15:15:00,70.052085,1.0416659999999993,1.1399463040080038,6.684023,6.886577000000001,27.199099999999987,4956.133333340669
2025-10-16 15:18:00,69.45891499999999,1.070601,1.1274864305682861,6.770828,6.886577000000001,26.62039999999996,4956.183333340669
2025-10-16 15:21:00,68.28704,1.070602,1.1274821149176488,6.828704,6.944442,26.041600000000017,4956.23333334067
2025-10-16 15:24:00,67.41898,1.070602,1.1134430686394414,6.799764,6.886572,26.620300000000043,4956.28333334067
2025-10-16 15:27:00,67.12962999999999,1.070601,1.1134425553881666,6.684028,6.770837,27.199000000000012,4956.33333334067
2025-10-16 15:30:00,67.288775,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.04169999999999,4956.38333334067
2025-10-16 15:33:00,67.86747500000001,1.0416659999999993,1.0985229238370602,6.655092999999999,6.770837,26.33099999999996,4956.43333334067
2025-10-16 15:36:00,67.939815,1.070601,1.0992826475971222,6.684028,6.741897,27.488399999999956,4956.4833333406705
2025-10-16 15:39:00,68.30150499999999,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,26.620400000000018,4956.533333340671
2025-10-16 15:42:00,67.63599500000001,1.070601,1.1134425553881666,6.684028,6.770837,26.620400000000018,4956.583333340671
2025-10-16 15:45:00,66.88368,1.1284720000000004,1.1284769999927886,6.799764000000001,6.799772,26.331000000000017,4956.633333340671
2025-10-16 15:48:00,66.37731500000001,1.1284720000000004,1.1139443808342988,6.799764000000001,6.7708319999999995,24.884299999999996,4956.683333340671
2025-10-16 15:51:00,65.75521,1.157407,1.1282271766661467,6.799764000000001,6.741897,27.199099999999987,4956.733333340671
2025-10-16 15:54:00,66.17476500000001,1.0995369999999998,1.1139468333479037,6.741894,6.770837,26.04169999999999,4956.783333340672
2025-10-16 15:57:00,67.679395,1.1574080000000002,1.1428789408284152,6.7129639999999995,6.684025999999999,27.199099999999987,4956.833333340672
2025-10-16 16:00:00,67.89641,1.1284720000000004,1.1284769999927886,6.655088000000001,6.655096,26.33099999999996,4956.883333340672
2025-10-16 16:03:00,68.60532,1.1284720000000004,1.1284720000003732,6.684028,6.684025999999999,26.62039999999996,4956.933333340672
2025-10-16 16:06:00,68.04109,1.070601,1.0850071797042808,6.770828,6.799767000000001,26.331099999999992,4956.983333340672
2025-10-16 16:09:00,67.98321999999999,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.909700000000043,4957.0333333406725
2025-10-16 16:12:00,66.666665,1.1284720000000004,1.1428809409352658,6.799764000000001,6.828702000000001,25.463000000000022,4957.083333340673
2025-10-16 16:15:00,65.538195,1.1284720000000004,1.1284769999927886,6.799764000000001,6.799772,26.620400000000018,4957.133333340673
2025-10-16 16:18:00,65.538195,1.157407,1.0985235472881039,6.857634,6.741897,25.75229999999999,4957.183333340673
2025-10-16 16:21:00,64.90162000000001,1.157407,1.0985235472881039,6.857634,6.741897,24.594899999999996,4957.233333340673
2025-10-16 16:24:00,64.90162000000001,1.157407,1.11344571287328,6.857634,6.770837,26.04169999999999,4957.283333340673
2025-10-16 16:27:00,64.84375,1.157407,1.0985235472881039,6.857634,6.741897,26.33099999999996,4957.333333340674
2025-10-16 16:30:00,64.684605,1.157407,1.1282271766661467,6.799764000000001,6.741897,25.173699999999997,4957.383333340674
2025-10-16 16:33:00,63.35359,1.1284720000000004,1.099288210288131,6.741894000000001,6.684031999999999,24.884299999999996,4957.433333340674
2025-10-16 16:36:00,63.498265,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,25.173699999999997,4957.483333340674
2025-10-16 16:39:00,63.715275,1.157407,1.0985235472881039,6.770834,6.655097,25.46289999999999,4957.533333340674
2025-10-16 16:42:00,63.09317,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,25.17349999999999,4957.5833333406745
2025-10-16 16:45:00,63.136575,1.157407,1.0985235472881039,6.857634,6.741897,26.04169999999999,4957.633333340675
2025-10-16 16:48:00,63.078705,1.157407,1.0985235472881039,6.857634,6.741897,25.173699999999997,4957.683333340675
2025-10-16 16:51:00,63.266785,1.157407,1.11344571287328,6.857634,6.770837,24.01619999999997,4957.733333340675
2025-10-16 16:54:00,62.90509,1.2152780000000005,1.141412205399531,6.886574,6.7418960000000006,24.884299999999996,4957.783333340675
2025-10-16 16:57:00,63.10764,1.0995369999999998,1.0703438028791086,6.828704,6.770837,24.884299999999996,4957.833333340675
2025-10-16 17:00:00,63.454865,1.070601,1.0850071797042757,6.712958,6.741897,24.594899999999996,4957.883333340676
2025-10-16 17:03:00,63.512735,1.0416659999999993,1.0844900696965063,6.655092999999999,6.741897,24.884299999999996,4957.933333340676
2025-10-16 17:06:00,63.411460000000005,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,25.17360000000002,4957.983333340676
2025-10-16 17:09:00,63.39699,1.0416659999999993,1.0985229238370602,6.597223,6.712967000000001,24.884199999999964,4958.033333340676
2025-10-16 17:12:00,63.39699,1.070601,1.0992875609950394,6.655088000000001,6.712967000000001,24.88420000000002,4958.083333340676
2025-10-16 17:15:00,63.15104,1.0995369999999998,1.0850102332162406,6.684024000000001,6.655097,25.17360000000002,4958.1333333406765
2025-10-16 17:18:00,62.138310000000004,1.1863419999999998,1.0972540850365344,6.828699,6.655097,26.04169999999999,4958.183333340677
2025-10-16 17:21:00,62.225115,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,24.884299999999996,4958.233333340677
2025-10-16 17:24:00,62.456595,1.1863419999999998,1.1274872220124579,6.828699,6.712967000000001,24.884299999999996,4958.283333340677
2025-10-16 17:27:00,63.773145,1.1574080000000002,1.1282276682262051,6.741894,6.684025999999999,25.75229999999999,4958.333333340677
2025-10-16 17:30:00,63.454865,1.070601,1.0850071797042757,6.712958,6.741897,25.173599999999965,4958.383333340677
2025-10-16 17:33:00,64.105905,1.070601,1.0992875609950394,6.712958,6.770837,25.17360000000002,4958.433333340678
2025-10-16 17:36:00,64.872685,1.0127309999999996,1.0972531351332488,6.597218000000001,6.770837,26.04169999999999,4958.483333340678
2025-10-16 17:39:00,66.84028,0.983797,1.095466307313744,6.481483,6.712966,26.041600000000017,4958.533333340678
2025-10-16 17:42:00,65.72627,0.9259259999999996,1.0640549390003562,6.481483,6.770837,25.462999999999965,4958.583333340678
2025-10-16 17:45:00,64.29398499999999,0.9837959999999999,1.0819109977174814,6.568288,6.7708319999999995,25.75229999999999,4958.633333340678
2025-10-16 17:48:00,63.28125,1.0127309999999996,1.0834620146466305,6.597223,6.7419020000000005,24.594900000000052,4958.6833333406785
2025-10-16 17:51:00,63.078705,1.0127309999999996,1.0834620146466305,6.568288,6.712967000000001,25.17360000000002,4958.733333340679
2025-10-16 17:54:00,62.934025,1.0127309999999996,1.0834620146466298,6.5104180000000005,6.655097,25.752300000000048,4958.783333340679
2025-10-16 17:57:00,63.020830000000004,1.0127309999999996,1.0695580080132783,6.5104180000000005,6.626157000000001,26.04159999999996,4958.833333340679
2025-10-16 18:00:00,62.080439999999996,0.9548609999999993,1.0528914031483267,6.452548,6.655097,24.594899999999996,4958.883333340679
